Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.986518,2.986518,0,0,0,2.986518,67.33449,0,0,0,2.010957,3.143704,2.986518,0,0,1.133453,28.57887,0,1.132747,-1.132747,36.73077,94.18127,0.1750774,3.28517,1.608765,0,30.58983
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.39206,27.44612,0.430701,0,0.430701,37.13937,95.22896,0.1750501,0,0.3445608,0,27.87683
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.961359,27.83376,0,0,0,37.13937,95.22896,0.1750501,0,0,0,27.83376
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.251647,1.251647,0,0,0,1.251647,0,0,2.220446E-16,0,0,1.317523,1.251647,0,0,1.961359,27.83376,0,1.317523,-1.317523,35.75058,91.66797,0.1750501,1.376811,0,0,27.83376
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1117174,0.1117174,0,0,0,0.1117174,0,0,1.387779E-17,0,0,0.1175972,0.1117174,0,0,3.425273,26.51623,0,0.1175972,-0.1175972,35.62662,91.35013,0.1750501,0.1228891,0,0,26.51623
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.249803,1.249803,0,0,0,1.249803,0,0,2.220446E-16,0,0,1.315582,1.249803,0,0,3.555937,26.39863,0,1.315582,-1.315582,34.23988,87.79437,0.1750501,1.374784,0,0,26.39863
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.619167,3.619167,0,0,0,3.619167,0,0,4.440892E-16,0,0,3.809649,3.619167,0,0,5.017695,25.08305,0,3.809649,-3.809649,30.22415,77.49767,0.1750501,3.981083,0,0,25.08305
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.250638,21.2734,0,0,0,30.22415,77.49767,0.1750501,0,0,0,21.2734
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5264914,0.5264914,0,0,0,0.5264914,0,0,1.110223E-16,0,0,0.5542015,0.5264914,0,0,9.250638,21.2734,0,0.5542015,-0.5542015,29.63997,75.99978,0.1750501,0.5791405,0,0,21.2734
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5878785,0.5878785,0,0,0,0.5878785,0,0,0,0,0,0.6188195,0.5878785,0,0,9.866418,20.7192,0,0.6188195,-0.6188195,28.98768,74.32723,0.1750501,0.6466663,0,0,20.7192
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.399111,1.399111,0,0,0,1.399111,0,0,2.220446E-16,0,0,1.472748,1.399111,0,0,10.554,20.10038,0,1.472748,-1.472748,27.43527,70.34669,0.1750501,1.539022,0,0,20.10038
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.74457,1.74457,0,0,0,1.74457,0,0,2.220446E-16,0,0,1.83639,1.74457,0,0,12.19038,18.62763,0,1.83639,-1.83639,25.49954,65.38331,0.1750501,1.919027,0,0,18.62763
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.087705,2.087705,0,0,0,2.087705,0,0,4.440892E-16,0,0,2.197584,2.087705,0,0,14.23081,16.79124,0,2.197584,-2.197584,23.18308,59.44369,0.1750501,2.296475,0,0,16.79124
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.840851,3.840851,0,0,0,3.840851,0,0,4.440892E-16,0,0,4.043001,3.840851,0,0,16.67257,14.59366,0,4.043001,-4.043001,18.92139,48.51628,0.1750501,4.224936,0,0,14.59366
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.667553,4.667553,0,0,0,4.667553,31.59214,0,8.881784E-16,0,1.47458,4.913214,4.667553,0,0,21.1648,10.55066,0,3.438634,-3.438634,15.29675,39.22235,0.1750501,5.134308,1.179664,0,12.02524
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,7.233922,7.233922,12,0,3.372,7.233922,50.2611,0,0,0,3.635849,0,0,4.766078,4.527774,24.9855,7.112025,8.163623,0,8.163623,23.04144,59.0805,0.1753677,7.957314,2.908679,12,10.74787
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,13.12648,13.12648,12,0,3.372,13.12648,45.94205,0,0,0,6.030572,1.185763,1.126475,0,0,16.82188,14.45929,4.844809,0,4.844809,27.63763,70.86558,0.1755274,14.43912,4.824458,12,20.48986
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,9.939214,9.939214,12,0,3.372,9.939214,61.35977,0,0,0,6.098679,0,0,2.060786,1.957747,11.97707,18.81961,8.056425,0,8.056425,35.28062,90.46296,0.175812,10.93314,4.878943,12,24.91829
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,2.657482,0,0,6.578129,0,0,0,0,3.920647,26.0704,3.920647,0,3.920647,39.00008,100,0.1755653,0,5.262503,0,32.64853
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.927776,2.927776,0,0,0,2.927776,386.4373,8.232149,0,0,11.31402,3.08187,2.927776,0,0,0,29.59898,0,0,0,39.00008,100,0.1755653,3.220554,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1755653,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.417525,3.417525,0,0,0,3.417525,295.7909,6.511334,0,0,10.10873,3.597395,3.417525,0,0,0,29.59898,0,0,0,39.00008,100,0.1755653,3.759278,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.890406,4.890406,0,0,0,4.890406,108.603,0.1633323,0,0,5.311128,5.147796,4.890406,0,0,0,29.59898,0,0,0,39.00008,100,0.1755653,5.379447,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.629251,5.629251,0,0,0,5.629251,51.95792,0,0,0,2.924841,5.925527,5.629251,0,0,0,29.59898,0,3.000685,-3.000685,35.83708,91.88976,0.1755653,6.192176,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,12.15466,12.15466,12,0,3.372,12.15466,21.40903,0,0,0,2.602195,0.1627993,0.1546594,0,0,3.334095,26.59829,2.439395,0,2.439395,38.15129,97.82363,0.1756451,13.37013,2.081756,12,29.20049
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,18.79836,18.79836,12,0,3.372,18.79836,2.355713,0,0,0.3181999,0.4428355,7.156172,6.798364,0,0,0.8946996,28.79375,0,6.713336,-6.713336,31.07481,79.67885,0.1756451,20.6782,0.3542684,12,29.23658
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,10.86434,10.86434,12,0,3.372,10.86434,0,0,0,0,0,0,0,1.135657,1.078874,8.353963,22.08041,1.078874,0,1.078874,32.09832,82.30323,0.1756915,11.95078,0,12,22.08041
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,12.12318,12.12318,12,0,3.372,12.12318,0,0,0,0,0,0.1296649,0.1231817,0,0,7.275088,23.0514,0,0.1296649,-0.1296649,31.96165,81.95277,0.1756915,13.3355,0,12,23.0514
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,8.950874,8.950874,12,0,3.372,8.950874,0,0,0,0,0,0,0,3.049126,2.89667,7.419161,22.92173,2.89667,0,2.89667,34.70967,88.99896,0.1758159,9.845962,0,12,22.92173
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.825767,2.825767,0,0,0,2.825767,0,0,4.440892E-16,0,0,2.974492,2.825767,0,0,4.522491,25.52874,0,2.974492,-2.974492,31.57428,80.95952,0.1758159,3.108344,0,0,25.52874
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.08508512,0.08508512,0,0,0,0.08508512,0,0,0,0,0,0.08956328,0.08508512,0,0,7.827482,22.55424,0,0.08956328,-0.08956328,31.47987,80.71745,0.1758159,0.09359363,0,0,22.55424
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.327405,1.327405,0,0,0,1.327405,0,0,0,0,0,1.397268,1.327405,0,0,7.926997,22.46468,0,1.397268,-1.397268,30.00702,76.94092,0.1758159,1.460145,0,0,22.46468
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.477233,1.477233,0,0,0,1.477233,0,0,0,0,0,1.554982,1.477233,0,0,9.479517,21.06741,0,1.554982,-1.554982,28.36792,72.73812,0.1758159,1.624957,0,0,21.06741
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.607835,1.607835,0,0,0,1.607835,0,0,0,0,0,1.692457,1.607835,0,0,11.20727,19.51243,0,1.692457,-1.692457,26.58392,68.16375,0.1758159,1.768618,0,0,19.51243
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.390223,2.390223,0,0,0,2.390223,0,0,0,0,0,2.516024,2.390223,0,0,13.08778,17.81997,0,2.516024,-2.516024,23.9318,61.36345,0.1758159,2.629246,0,0,17.81997
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.88337,15.30395,0,0,0,23.9318,61.36345,0.1758159,0,0,0,15.30395
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.21487,3.21487,0,0,0,3.21487,0,0,4.440892E-16,0,0,3.384074,3.21487,0,0,15.88337,15.30395,0,3.384074,-3.384074,20.36467,52.21699,0.1758159,3.536357,0,0,15.30395
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.200349,3.200349,0,0,0,3.200349,0,0,4.440892E-16,0,0,3.368788,3.200349,0,0,19.64345,11.91988,0,3.368788,-3.368788,16.81365,43.11184,0.1758159,3.520384,0,0,11.91988
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.099301,5.099301,0,0,0,5.099301,42.23758,0,8.881784E-16,0,2.153821,5.367685,5.099301,0,0,23.38655,8.551086,0,3.213864,-3.213864,13.42594,34.42542,0.1758159,5.609231,1.723057,0,10.70491
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,26.95751,5.337223,5.402319,0,5.402319,18.55103,47.56665,0.1754773,0,4.321856,0,10.73954
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,10.5584,10.5584,12,0,3.372,10.5584,74.63106,0,0,0,7.879843,0,0,1.441604,1.369524,21.55519,10.19931,9.249366,0,9.249366,27.32575,70.06589,0.1757923,11.61424,6.303874,12,18.07915
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,11.87117,11.87117,11.87117,0,3.339406,11.87117,84.04761,0,0,0,9.977435,0,0,0,0,12.30582,18.52374,9.977435,0,9.977435,36.79118,94.33617,0.1760033,13.05829,7.981948,12,28.50117
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.447852,1.447852,0,0,0,1.447852,624.4277,5.188347,0,0,9.040787,1.524054,1.447852,0,0,2.328386,27.50343,2.328386,0,2.328386,39.00008,100,0.1758584,1.592637,7.23263,0,36.54422
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.510152,4.510152,0,0,0,4.510152,198.976,4.226592,0,0,8.97412,4.747529,4.510152,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,4.961167,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,6.112731,6.112731,0,0,0,6.112731,175.5499,4.296437,0,0,10.73089,6.434454,6.112731,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,6.724004,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.546149,3.546149,0,0,0,3.546149,218.4572,4.014028,0,0,7.746816,3.732788,3.546149,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,3.900764,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,9.649917,9.649917,7.18714,0,2.154346,9.649917,26.86444,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1758584,10.61491,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.764455,2.764455,0,0,0,2.764455,15.56364,0,0,0,0.4302498,2.909952,2.764455,0,0,0,29.59898,0,2.479702,-2.479702,36.38624,93.29787,0.1758584,3.0409,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.755225,27.11928,0,0,0,36.38624,93.29787,0.1758584,0,0,0,27.11928
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,12.404,12.404,12,0,3.372,12.404,0,0,0,0,0,0.4252667,0.4040034,0,0,2.755225,27.11928,0,0.4252667,-0.4252667,35.93797,92.14846,0.1758584,13.6444,0,12,27.11928
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,11.09752,11.09752,12,0,3.372,11.09752,0,0,0,0,0,0,0,0.9024808,0.8573567,3.227744,26.69401,0.8573567,0,0.8573567,36.75133,94.23399,0.1758948,12.20727,0,12,26.69401
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4207543,0.4207543,0,0,0,0.4207543,0,0,5.551115E-17,0,0,0.4428993,0.4207543,0,0,2.370387,27.46563,0,0.4428993,-0.4428993,36.28447,93.03693,0.1758948,0.4628298,0,0,27.46563
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.991048,1.991048,0,0,0,1.991048,0,0,4.440892E-16,0,0,2.09584,1.991048,0,0,2.862497,27.02273,0,2.09584,-2.09584,34.07526,87.3723,0.1758948,2.190153,0,0,27.02273
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.5144132,0.5144132,0,0,0,0.5144132,0,0,0,0,0,0.5414876,0.5144132,0,0,5.191209,24.92689,0,0.5414876,-0.5414876,33.50449,85.90877,0.1758948,0.5658546,0,0,24.92689
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.414757,4.414757,0,0,0,4.414757,0,0,8.881784E-16,0,0,4.647113,4.414757,0,0,5.792861,24.3854,0,4.647113,-4.647113,28.606,73.34857,0.1758948,4.856233,0,0,24.3854
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.708364,2.708364,0,0,0,2.708364,0,0,4.440892E-16,0,0,2.85091,2.708364,0,0,10.95632,19.73829,0,2.85091,-2.85091,25.60088,65.64314,0.1758948,2.979201,0,0,19.73829
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.465142,1.465142,0,0,0,1.465142,0,0,0,0,0,1.542255,1.465142,0,0,14.124,16.88738,0,1.542255,-1.542255,23.9752,61.47474,0.1758948,1.611657,0,0,16.88738
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.906902,1.906902,0,0,0,1.906902,0,0,2.220446E-16,0,0,2.007265,1.906902,0,0,15.83761,15.34513,0,2.007265,-2.007265,21.85935,56.04951,0.1758948,2.097592,0,0,15.34513
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.925723,1.925723,0,0,0,1.925723,0,0,0,0,0,2.027077,1.925723,0,0,18.06791,13.33786,0,2.027077,-2.027077,19.72263,50.57074,0.1758948,2.118295,0,0,13.33786
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.206274,2.206274,0,0,0,2.206274,0,0,0,0,0,2.322393,2.206274,0,0,20.32022,11.31078,0,2.322393,-2.322393,17.27461,44.29379,0.1758948,2.426901,0,0,11.31078
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,10.65522,10.65522,12,0,3.372,10.65522,21.67209,0,0,0,2.309209,0,0,1.344782,1.277542,22.90065,8.98839,3.586751,0,3.586751,20.6773,53.01862,0.1760233,11.72074,1.847367,12,11.2976
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.911806,3.911806,12,0,3.372,3.911806,111.2914,0,0,0,4.353502,0,0,8.088194,7.683784,19.3139,12.21647,12.03729,0,12.03729,32.09687,82.29951,0.1761679,4.302986,3.482802,12,16.56997
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.874691,3.874691,0,0,0,3.874691,157.0079,0,0,0,6.083573,4.078622,3.874691,0,0,7.276615,23.05002,2.004951,0,2.004951,33.99894,87.17659,0.1760437,4.26216,4.866858,0,29.1336
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1400723,0.1400723,0,0,0,0.1400723,3566.949,0,0,0,4.996307,0.1474445,0.1400723,0,0,5.271665,24.85448,4.848862,0,4.848862,38.59897,98.97153,0.1757442,0.1540795,3.997045,0,29.85079
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.298311,3.298311,0,0,0,3.298311,131.5099,0.4428959,0,0,4.337605,3.471906,3.298311,0,0,0.4228027,29.21846,0.4228027,0,0.4228027,39.00008,100,0.1757182,3.628141,3.470083,0,33.55606
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.841834,2.841834,0,0,0,2.841834,131.8983,0.7569255,0,0,3.74833,2.991405,2.841834,0,0,0,29.59898,0,0,0,39.00008,100,0.1757182,3.126018,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,12.87222,12.87222,8.603682,0,2.512732,12.87222,34.90619,8.881784E-16,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1757182,14.15945,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.632221,1.632221,0,0,0,1.632221,213.7479,1.77071,0,0,3.488837,1.718127,1.632221,0,0,0,29.59898,0,0,0,39.00008,100,0.1757182,1.795443,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757182,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,8.728923,8.728923,4.517075,0,1.47882,8.728923,50.79119,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1757182,9.601814,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.423894,4.423894,0,0,0,4.423894,39.24377,0,8.881784E-16,0,1.736103,4.656731,4.423894,0,0,0,29.59898,0,2.920628,-2.920628,35.92147,92.10614,0.1757182,4.866284,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,7.337562,7.337562,0,0,0,7.337562,3.907898,0,8.881784E-16,0,0.2867444,7.723749,7.337562,0,0,3.245142,26.67835,0,7.437005,-7.437005,28.08217,72.00543,0.1757182,8.071318,0.2293956,0,26.9651
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.50848,19.24134,0,0,0,28.08217,72.00543,0.1757182,0,0,0,19.24134
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,10.33019,10.33019,12,0,3.372,10.33019,0,0,0,0,0,0,0,1.669814,1.586324,11.50848,19.24134,1.586324,0,1.586324,29.58709,75.86419,0.175785,11.3632,0,12,19.24134
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,13.9023,13.9023,12,0,3.372,13.9023,0,0,0,0,0,2.002424,1.902302,0,0,9.922157,20.66904,0,2.002424,-2.002424,27.47635,70.45205,0.175785,15.29253,0,12,20.66904
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.963025,2.963025,11.76303,0,3.312045,2.963025,0,0,0,0,0,0,0,8.8,8.36,12.14707,18.66661,8.36,0,8.36,35.40734,90.78789,0.1761325,3.259328,0,12,18.66661
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.51026,3.51026,0,0,0,3.51026,0,0,4.440892E-16,0,0,3.69501,3.51026,0,0,3.787072,26.19061,0,3.69501,-3.69501,31.51246,80.80103,0.1761325,3.861286,0,0,26.19061
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.802987,1.802987,0,0,0,1.802987,0,0,2.220446E-16,0,0,1.897882,1.802987,0,0,7.892639,22.4956,0,1.897882,-1.897882,29.51192,75.67144,0.1761325,1.983286,0,0,22.4956
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.406373,2.406373,0,0,0,2.406373,0,0,4.440892E-16,0,0,2.533024,2.406373,0,0,10.0014,20.59772,0,2.533024,-2.533024,26.84188,68.8252,0.1761325,2.64701,0,0,20.59772
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.112738,1.112738,0,0,0,1.112738,0,0,0,0,0,1.171303,1.112738,0,0,12.81587,18.0647,0,1.171303,-1.171303,25.60722,65.6594,0.1761325,1.224012,0,0,18.0647
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.252165,2.252165,0,0,0,2.252165,0,0,0,0,0,2.3707,2.252165,0,0,14.11732,16.89339,0,2.3707,-2.3707,23.10828,59.25188,0.1761325,2.477381,0,0,16.89339
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.081818,3.081818,0,0,0,3.081818,0,0,4.440892E-16,0,0,3.24402,3.081818,0,0,16.75143,14.52269,0,3.24402,-3.24402,19.68878,50.48396,0.1761325,3.39,0,0,14.52269
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.685614,2.685614,0,0,0,2.685614,0,0,4.440892E-16,0,0,2.826962,2.685614,0,0,20.35589,11.27867,0,2.826962,-2.826962,16.7089,42.84325,0.1761325,2.954175,0,0,11.27867
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.9430441,0.9430441,0,0,0,0.9430441,0,0,1.110223E-16,0,0,0.9926779,0.9430441,0,0,23.49696,8.451713,0,0.9926779,-0.9926779,15.66253,40.16025,0.1761325,1.037349,0,0,8.451713
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,8.447278,8.447278,12,0,3.372,8.447278,19.04279,0,0,0,1.608597,0,0,3.552722,3.375086,24.59994,7.459034,4.983683,0,4.983683,20.39046,52.28314,0.1763246,9.292006,1.286878,12,9.067632
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,13.19181,13.19181,12,0,3.372,13.19181,38.21857,0,0,0,5.041723,1.254542,1.191815,0,0,19.61625,11.94435,3.787181,0,3.787181,23.9833,61.49552,0.1764444,14.511,4.033379,12,16.98607
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.264712,2.264712,11.06471,0,3.135372,2.264712,270.786,1.776357E-15,0,0,6.132523,0,0,8.8,8.36,15.82907,15.35281,14.49252,0,14.49252,37.73212,96.74882,0.1763438,2.491183,4.906018,12,21.48533
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,13.07615,13.07615,5.728937,0,1.785421,13.07615,69.36645,0,0,0,9.070464,7.733914,7.347218,0,0,1.33655,28.39608,1.33655,0,1.33655,39.00008,100,0.1763608,14.38377,7.256371,12,37.46655
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.679056,6.679056,0,0,0,6.679056,139.6355,2.295749,0,0,9.326334,7.030586,6.679056,0,0,0,29.59898,0,0,0,39.00008,100,0.1763608,7.346962,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.733971,6.733971,0,0,0,6.733971,100.8472,0,8.881784E-16,0,6.791019,7.08839,6.733971,0,0,0,29.59898,0,0.2973707,-0.2973707,38.68662,99.19627,0.1763608,7.407368,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,7.840312,7.840312,3,0,1.095,7.840312,93.9109,1.93743,0,0,7.362907,5.095066,4.840312,0,0,0.3304119,29.30161,0.3304119,0,0.3304119,39.00008,100,0.1763406,8.624343,5.890326,12,36.66452
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.039234,4.039234,0,0,0,4.039234,182.2716,3.110551,0,0,7.362376,4.251825,4.039234,0,0,0,29.59898,0,0,0,39.00008,100,0.1763406,4.443158,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.734987,3.734987,0,0,0,3.734987,202.8832,3.646096,0,0,7.577662,3.931565,3.734987,0,0,0,29.59898,0,0,0,39.00008,100,0.1763406,4.108486,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,9.010069,9.010069,5.333212,0,1.685302,9.010069,42.95612,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1763406,9.911076,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.537849,1.537849,0,0,0,1.537849,117.8634,0.1937723,0,0,1.812561,1.618789,1.537849,0,0,0,29.59898,0,0,0,39.00008,100,0.1763406,1.691634,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,16.58253,16.58253,12,0,3.372,16.58253,2.375026,0,0,0,0.3938394,4.823713,4.582528,0,0,0,29.59898,0,4.429874,-4.429874,34.33058,88.02695,0.1763406,18.24078,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,14.16051,14.16051,12,0,3.372,14.16051,0,0,0,0,0,2.274217,2.160506,0,0,4.922082,25.1691,0,2.274217,-2.274217,31.93335,81.88021,0.1763406,15.57656,0,12,25.1691
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.392202,5.392202,0,0,0,5.392202,0,0,0,0,0,5.676002,5.392202,0,0,7.44899,22.89489,0,5.676002,-5.676002,25.95031,66.53913,0.1763406,5.931422,0,0,22.89489
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.745487,3.745487,0,0,0,3.745487,0,0,4.440892E-16,0,0,3.942618,3.745487,0,0,13.75566,17.21889,0,3.942618,-3.942618,21.79443,55.88304,0.1763406,4.120036,0,0,17.21889
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.469779,1.469779,0,0,0,1.469779,0,0,2.220446E-16,0,0,1.547135,1.469779,0,0,18.13634,13.27627,0,1.547135,-1.547135,20.16361,51.70145,0.1763406,1.616756,0,0,13.27627
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.761418,1.761418,0,0,0,1.761418,0,0,2.220446E-16,0,0,1.854124,1.761418,0,0,19.85538,11.72913,0,1.854124,-1.854124,18.20919,46.69013,0.1763406,1.937559,0,0,11.72913
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.6738616,0.6738616,0,0,0,0.6738616,0,0,1.110223E-16,0,0,0.709328,0.6738616,0,0,21.91552,9.875009,0,0.709328,-0.709328,17.46149,44.77296,0.1763406,0.7412478,0,0,9.875009
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.7075617,0.7075617,0,0,0,0.7075617,0,0,0,0,0,0.7448018,0.7075617,0,0,22.70366,9.165681,0,0.7448018,-0.7448018,16.6764,42.75992,0.1763406,0.7783178,0,0,9.165681
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.8551907,0.8551907,0,0,0,0.8551907,0,0,1.110223E-16,0,0,0.9002007,0.8551907,0,0,23.53122,8.420878,0,0.9002007,-0.9002007,15.72751,40.32686,0.1763406,0.9407098,0,0,8.420878
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.635999,1.635999,0,0,0,1.635999,0,0,2.220446E-16,0,0,1.722104,1.635999,0,0,24.53144,7.520678,0,1.722104,-1.722104,13.91225,35.67236,0.1763406,1.799598,0,0,7.520678
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.83274,1.83274,0,0,0,1.83274,0,0,2.220446E-16,0,0,1.9292,1.83274,0,0,26.44489,5.798574,0,1.9292,-1.9292,11.87869,30.45813,0.1763406,2.016014,0,0,5.798574
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.596123,0.596123,0,0,0,0.596123,0,0,0,0,0,0.6274979,0.596123,0,0,28.58845,3.869374,0,0.6274979,-0.6274979,11.21725,28.76213,0.1763406,0.6557353,0,0,3.869374
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.28567,3.241876,0,0,0,11.21725,28.76213,0.1763406,0,0,0,3.241876
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.320969,1.320969,0,0,0,1.320969,57.33366,0,0,0,0.7573597,1.390494,1.320969,0,0,29.28567,3.241876,0,0.6331337,-0.6331337,10.54987,27.0509,0.1763406,1.453066,0.6058878,0,3.999236
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,29.98915,2.608742,0.6992047,0,0.6992047,11.21319,28.75172,0.1762978,0,0.5593638,0,3.307947
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.676795,5.676795,12,0,3.372,5.676795,11.8161,0,0,0,0.6707759,0,0,6.323205,6.007044,29.28995,3.238026,6.67782,0,6.67782,17.54833,44.99563,0.1765673,6.244475,0.5366207,12,3.908802
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.785353,0,0,8.8,8.36,22.61213,9.248065,11.14535,0,11.14535,28.12174,72.10689,0.1764511,0,2.228282,12,12.03342
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.0519,6.0519,12,0,3.372,6.0519,14.6038,0,0,0,0.8838071,0,0,5.9481,5.650695,11.46677,19.27888,6.534502,0,6.534502,34.32092,88.00217,0.1767105,6.65709,0.7070457,12,20.16269
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,13.78851,13.78851,12,0,3.372,13.78851,8.912354,0,0,0,1.228881,1.882643,1.788511,0,0,4.932271,25.15993,0,0.653762,-0.653762,33.63179,86.23518,0.1767105,15.16736,0.9831046,12,26.38881
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,13.83227,13.83227,12,0,3.372,13.83227,27.50455,0,0,0,3.804505,1.928709,1.832273,0,0,5.658673,24.50617,1.875796,0,1.875796,35.41133,90.79809,0.1767687,15.2155,3.043604,12,28.31068
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.097361,3.097361,0,0,0,3.097361,240.6978,0.4120215,0,0,7.455278,3.26038,3.097361,0,0,3.782877,26.19439,3.782877,0,3.782877,39.00008,100,0.1765394,3.407097,5.964222,0,33.64967
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,4.801102,0,0,4.801102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765394,0,3.840881,0,34.40008
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,9.196788,9.196788,8.285312,0,2.432184,9.196788,10.43243,6.661338E-16,0,0,0.9594485,0.9594485,0.9114761,0,0,0,29.59898,0,0,0,39.00008,100,0.1765394,10.11647,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.883749,5.883749,0,0,0,5.883749,16.53222,0,0,0,0.9727144,6.19342,5.883749,0,0,0,29.59898,0,5.220706,-5.220706,33.49697,85.8895,0.1765394,6.472124,0.7781715,0,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,14.05228,14.05228,12,0,3.372,14.05228,2.622009,0,0,0,0.368452,2.160295,2.052281,0,0,5.800784,24.37827,0,1.791843,-1.791843,31.6082,81.04651,0.1765394,15.45751,0.2947616,12,24.74673
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.088225,3.088225,0,0,0,3.088225,0,0,4.440892E-16,0,0,3.250763,3.088225,0,0,7.791721,22.58643,0,3.250763,-3.250763,28.1816,72.26036,0.1765394,3.397048,0,0,22.58643
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,13.06045,13.06045,12,0,3.372,13.06045,0,0,0,0,0,1.11626,1.060447,0,0,11.40368,19.33567,0,1.11626,-1.11626,27.00496,69.24334,0.1765394,14.36649,0,12,19.33567
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,8.297481,8.297481,12,0,3.372,8.297481,0,0,0,0,0,0,0,3.70252,3.517394,12.64397,18.21941,3.517394,0,3.517394,30.34185,77.79945,0.1766832,9.127228,0,12,18.21941
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.606522,1.606522,10.40652,0,2.96885,1.606522,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.126575,21.38506,8.36,0,8.36,38.27284,98.13529,0.1768898,1.767174,0,12,21.38506
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6480456,0.6480456,0,0,0,0.6480456,0,0,1.110223E-16,0,0,0.6821533,0.6480456,0,0,0.7665749,28.90906,0,0.6821533,-0.6821533,37.55379,96.29157,0.1768898,0.7128502,0,0,28.90906
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5637307,0.5637307,0,0,0,0.5637307,0,0,1.110223E-16,0,0,0.5934007,0.5637307,0,0,1.524523,28.22691,0,0.5934007,-0.5934007,36.92829,94.68773,0.1768898,0.6201038,0,0,28.22691
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.8086389,0.8086389,0,0,0,0.8086389,0,0,1.110223E-16,0,0,0.8511988,0.8086389,0,0,2.183857,27.63351,0,0.8511988,-0.8511988,36.03105,92.38712,0.1768898,0.8895028,0,0,27.63351
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129633,26.78231,0,0,0,36.03105,92.38712,0.1768898,0,0,0,26.78231
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.8281392,0.8281392,0,0,0,0.8281392,0,0,1.110223E-16,0,0,0.8717255,0.8281392,0,0,3.129633,26.78231,0,0.8717255,-0.8717255,35.11217,90.03102,0.1768898,0.9109532,0,0,26.78231
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2803055,0.2803055,0,0,0,0.2803055,0,0,5.551115E-17,0,0,0.2950584,0.2803055,0,0,4.098217,25.91058,0,0.2950584,-0.2950584,34.80115,89.23354,0.1768898,0.308336,0,0,25.91058
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.06350198,0.06350198,0,0,0,0.06350198,0,0,1.387779E-17,0,0,0.0668442,0.06350198,0,0,4.42606,25.61552,0,0.0668442,-0.0668442,34.73069,89.05287,0.1768898,0.06985218,0,0,25.61552
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.100096,1.100096,0,0,0,1.100096,0,0,0,0,0,1.157996,1.100096,0,0,4.500331,25.54868,0,1.157996,-1.157996,33.51006,85.92304,0.1768898,1.210106,0,0,25.54868
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,5.786994,24.39068,2.097876,0,2.097876,35.50027,91.02616,0.1767632,0,1.6783,0,26.48856
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.700613,4.700613,0,0,0,4.700613,80.25331,0,0,0,3.772398,4.948014,4.700613,0,0,3.689118,26.27877,0,1.175616,-1.175616,34.26107,87.84871,0.1767632,5.170675,3.017918,0,30.05117
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,8.530465,8.530465,8.609078,0,2.514097,8.530465,57.58897,0,0,0,4.912607,0,0,0.07861371,0.07468302,4.995358,25.10316,4.98729,0,4.98729,38.99242,99.98038,0.1769173,9.383512,3.930085,12,30.01576
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,10.69098,10.69098,4.902219,0,1.576262,10.69098,57.07147,1.509209E-16,0,0,6.101499,6.093431,5.788759,0,0,0.008068249,29.59172,0.008068249,0,0.008068249,39.00008,100,0.1769176,11.76008,4.881199,12,35.69321
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.331419,3.331419,0,0,0,3.331419,279.2935,5.797678,0,0,9.304435,3.506756,3.331419,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,3.66456,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.970793,1.970793,0,0,0,1.970793,526.888,8.309353,0,0,10.38387,2.074519,1.970793,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,2.167872,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,7.335371,7.335371,0,0,0,7.335371,122.6979,1.278906,0,0,9.00035,7.721444,7.335371,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,8.068909,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.343073,4.343073,0,0,0,4.343073,137.4985,1.400006,0,0,5.971662,4.571656,4.343073,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,4.77738,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.949988,1.949988,0,0,0,1.949988,339.2168,4.562068,0,0,6.614686,2.052619,1.949988,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,2.144987,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.698096,2.698096,0,0,0,2.698096,215.7573,2.981238,0,0,5.821338,2.840101,2.698096,0,0,0,29.59898,0,0,0,39.00008,100,0.1769176,2.967905,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,16.57343,16.57343,12,0,3.372,16.57343,7.626545,0,0,0,1.26398,4.814137,4.57343,0,0,0,29.59898,0,3.550156,-3.550156,35.25788,90.40465,0.1769176,18.23077,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,6.403653,6.403653,0,0,0,6.403653,5.772658,0,0,0,0.369661,6.740688,6.403653,0,0,3.944618,26.04882,0,6.371027,-6.371027,28.54223,73.18507,0.1769176,7.044019,0.2957288,0,26.41848
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,12.01779,12.01779,12,0,3.372,12.01779,0,0,0,0,0,0.01872731,0.01779094,0,0,11.02354,19.6778,0,0.01872731,-0.01872731,28.52249,73.13445,0.1769176,13.21957,0,12,19.6778
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.04434,19.65907,8.36,0,8.36,36.45348,93.47028,0.176969,0,0,12,19.65907
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,7.888979,7.888979,10.71461,0,3.046795,7.888979,0,8.881784E-16,0,0,0,0,0,2.825626,2.684345,2.684345,27.18307,2.684345,0,2.684345,39.00008,100,0.1770774,8.677877,0,12,27.18307
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.445791,3.445791,0,0,0,3.445791,0,0,4.440892E-16,0,0,3.627148,3.445791,0,0,0,29.59898,0,3.627148,-3.627148,35.17673,90.19656,0.1770774,3.79037,0,0,29.59898
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.189654,0.189654,0,0,0,0.189654,0,0,2.775558E-17,0,0,0.1996358,0.189654,0,0,4.030165,25.97183,0,0.1996358,-0.1996358,34.96629,89.65698,0.1770774,0.2086194,0,0,25.97183
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.735476,3.735476,0,0,0,3.735476,0,0,4.440892E-16,0,0,3.93208,3.735476,0,0,4.251983,25.77219,0,3.93208,-3.93208,30.82152,79.02937,0.1770774,4.109024,0,0,25.77219
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.7854011,0.7854011,0,0,0,0.7854011,0,0,1.110223E-16,0,0,0.826738,0.7854011,0,0,8.62096,21.84011,0,0.826738,-0.826738,29.95006,76.79487,0.1770774,0.8639412,0,0,21.84011
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.228463,2.228463,0,0,0,2.228463,0,0,4.440892E-16,0,0,2.345751,2.228463,0,0,9.539558,21.01338,0,2.345751,-2.345751,27.47742,70.45478,0.1770774,2.45131,0,0,21.01338
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.224967,4.224967,0,0,0,4.224967,0,0,0,0,0,4.447334,4.224967,0,0,12.14595,18.66763,0,4.447334,-4.447334,22.78952,58.43455,0.1770774,4.647464,0,0,18.66763
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.220586,3.220586,0,0,0,3.220586,0,0,0,0,0,3.390091,3.220586,0,0,17.08743,14.22029,0,3.390091,-3.390091,19.21605,49.27182,0.1770774,3.542645,0,0,14.22029
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.964683,1.964683,0,0,0,1.964683,0,0,4.440892E-16,0,0,2.068087,1.964683,0,0,20.8542,10.8302,0,2.068087,-2.068087,17.03609,43.68221,0.1770774,2.161151,0,0,10.8302
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.590848,1.590848,0,0,0,1.590848,0,0,2.220446E-16,0,0,1.674576,1.590848,0,0,23.15207,8.762114,0,1.674576,-1.674576,15.27094,39.15617,0.1770774,1.749932,0,0,8.762114
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.931571,5.931571,0,0,0,5.931571,42.57817,0,8.881784E-16,0,2.525555,6.243759,5.931571,0,0,25.01271,7.087537,0,3.718204,-3.718204,11.3516,29.10662,0.1770774,6.524728,2.020444,0,9.613091
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,29.14405,3.369333,2.953683,0,2.953683,14.15371,36.2915,0.1769,0,2.362947,0,6.323016
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,0,0,0,0,0,0,0,2.52728,0,0,0,0,26.19037,6.027647,2.52728,0,2.52728,16.5513,42.43915,0.1767486,0,2.021824,0,8.554928
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,8.740975,8.740975,12,0,3.372,8.740975,103.5823,0,0,0,9.054103,0,0,3.259024,3.096073,23.66309,8.302199,12.15018,0,12.15018,28.07797,71.99465,0.1768776,9.615073,7.243282,12,17.3563
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.496621,6.496621,8.561704,0,2.502111,6.496621,143.7538,0,0,0,9.33914,0,0,2.065082,1.961828,11.51291,19.23736,11.30097,0,11.30097,38.79901,99.48444,0.1767312,7.146283,7.471313,12,28.5765
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,10.68301,10.68301,3,0,1.095,10.68301,102.1878,2.617413,0,0,10.91673,8.087377,7.683008,0,0,0.2119427,29.40823,0.2119427,0,0.2119427,39.00008,100,0.1767187,11.75131,8.733386,12,40.32496
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.959757,5.959757,0,0,0,5.959757,117.5871,0.7344745,0,0,7.007903,6.273428,5.959757,0,0,0,29.59898,0,0,0,39.00008,100,0.1767187,6.555732,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,12.10286,12.10286,8.818882,0,2.567177,12.10286,28.56198,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1767187,13.31314,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,6.100433,6.100433,0,0,0,6.100433,29.6154,0,0,0,1.806668,6.421509,6.100433,0,0,0,29.59898,0,4.614841,-4.614841,34.13561,87.52702,0.1767187,6.710476,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,11.15685,11.15685,11.53914,0,3.255402,11.15685,42.35237,0,0,0,4.725189,0,0,0.3822912,0.3631766,5.127601,24.98414,5.088366,0,5.088366,38.96286,99.90456,0.1768764,12.27253,3.780152,12,29.70933
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.987683,2.987683,0,0,0,2.987683,73.37303,0,0,0,2.192154,3.14493,2.987683,0,0,0.03923515,29.56367,0,0.952776,-0.952776,37.95854,97.3294,0.1768764,3.286452,1.753723,0,31.75582
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,18.76764,18.76764,12,0,3.372,18.76764,1.994756,0,0,0.2844051,0.3743687,7.123833,6.767641,0,0,1.097875,28.61089,0,6.749464,-6.749464,30.84398,79.08698,0.1768764,20.64441,0.299495,12,28.98526
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,17.27606,17.27606,12,0,3.372,17.27606,0,0,0,0,0,5.553746,5.276059,0,0,8.59728,21.86143,0,5.553746,-5.553746,24.98982,64.07633,0.1768764,19.00366,0,12,21.86143
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,10.6452,10.6452,12,0,3.372,10.6452,0,0,0,0,0,0,0,1.3548,1.28706,14.76811,16.30768,1.28706,0,1.28706,26.21083,67.20713,0.1769278,11.70972,0,12,16.30768
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,7.060962,7.060962,12,0,3.372,7.060962,0,0,0,0,0,0,0,4.939038,4.692086,13.48105,17.46603,4.692086,0,4.692086,30.66214,78.6207,0.1771147,7.767058,0,12,17.46603
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.392126,2.392126,11.19213,0,3.167608,2.392126,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.788963,21.68891,8.36,0,8.36,38.59313,98.95654,0.1773893,2.631339,0,12,21.68891
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.488347,2.488347,0,0,0,2.488347,0,0,0,0,0,2.619313,2.488347,0,0,0.4289629,29.21291,0,2.619313,-2.619313,35.83213,91.87708,0.1773893,2.737182,0,0,29.21291
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.08307,1.08307,0,0,0,1.08307,0,0,2.220446E-16,0,0,1.140073,1.08307,0,0,3.33931,26.5936,0,1.140073,-1.140073,34.63039,88.79568,0.1773893,1.191377,0,0,26.5936
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.563275,1.563275,0,0,0,1.563275,0,0,2.220446E-16,0,0,1.645552,1.563275,0,0,4.606059,25.45353,0,1.645552,-1.645552,32.89582,84.3481,0.1773893,1.719602,0,0,25.45353
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.145412,2.145412,0,0,0,2.145412,0,0,0,0,0,2.258329,2.145412,0,0,6.43445,23.80797,0,2.258329,-2.258329,30.51534,78.24429,0.1773893,2.359954,0,0,23.80797
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4735144,0.4735144,0,0,0,0.4735144,0,0,0,0,0,0.4984362,0.4735144,0,0,8.943705,21.54964,0,0.4984362,-0.4984362,29.98994,76.89712,0.1773893,0.5208659,0,0,21.54964
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2554341,0.2554341,0,0,0,0.2554341,0,0,5.551115E-17,0,0,0.268878,0.2554341,0,0,9.497522,21.05121,0,0.268878,-0.268878,29.70651,76.1704,0.1773893,0.2809775,0,0,21.05121
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.200081,2.200081,0,0,0,2.200081,0,0,4.440892E-16,0,0,2.315875,2.200081,0,0,9.796275,20.78233,0,2.315875,-2.315875,27.26537,69.91106,0.1773893,2.420089,0,0,20.78233
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.458755,2.458755,0,0,0,2.458755,0,0,4.440892E-16,0,0,2.588163,2.458755,0,0,12.36947,18.46646,0,2.588163,-2.588163,24.5372,62.91578,0.1773893,2.70463,0,0,18.46646
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4972674,0.4972674,0,0,0,0.4972674,449.6199,0,0,0,2.235814,0.5234394,0.4972674,0,0,15.24521,15.87829,1.712374,0,1.712374,26.16171,67.08116,0.1772879,0.5469941,1.788651,0,18.11411
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,12.38189,12.38189,12,0,3.372,12.38189,39.24635,0,0,0,4.859442,0.4019939,0.3818942,0,0,13.53283,17.41943,4.457448,0,4.457448,30.39041,77.92398,0.1774213,13.62008,3.887554,12,22.27887
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.6529555,0.6529555,3,0,1.095,0.6529555,1234.722,1.28052,0,0,8.062186,0,0,1.066525,1.013198,9.075384,21.43113,9.075384,0,9.075384,39.00008,100,0.1768863,0.7182511,6.449749,12,29.49332
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.35092,4.35092,0,0,0,4.35092,240.1562,5.86909,0,0,10.44901,4.579916,4.35092,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,4.786012,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,8.845058,8.845058,3,0,1.095,8.845058,120.4918,4.504877,0,0,10.65757,6.152693,5.845059,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,9.729565,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4235156,0.4235156,0,0,0,0.4235156,2576.886,10.46771,0,0,10.91352,0.4458058,0.4235156,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,0.4658671,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.970337,3.970337,0,0,0,3.970337,275.8273,6.771971,0,0,10.95127,4.179302,3.970337,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,4.36737,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.000635,2.000635,0,0,0,2.000635,462.4844,7.146694,0,0,9.252625,2.105932,2.000635,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,2.200699,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5204384,0.5204384,0,0,0,0.5204384,1586.899,7.711001,0,0,8.258831,0.5478299,0.5204384,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,0.5724823,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5526075,0.5526075,0,0,0,0.5526075,1136.835,5.700541,0,0,6.282233,0.5816921,0.5526075,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,0.6078683,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.044313,1.044313,0,0,0,1.044313,317.1406,2.212662,0,0,3.311939,1.099276,1.044313,0,0,0,29.59898,0,0,0,39.00008,100,0.1768863,1.148744,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.419797,5.419797,0,0,0,5.419797,7.074943,0,0,0,0.3834476,5.70505,5.419797,0,0,0,29.59898,0,5.321602,-5.321602,33.39062,85.6168,0.1768863,5.961777,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,13.85093,13.85093,12,0,3.372,13.85093,0,0,0,0,0,1.948343,1.850926,0,0,5.912891,24.27738,0,1.948343,-1.948343,31.33688,80.35082,0.1768863,15.23602,0,12,24.27738
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.077716,22.32903,0,0,0,31.33688,80.35082,0.1768863,0,0,0,22.32903
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,24.98784,20.36,12,0,3.372,20.36,0,0,4.627843,7.126628,0,8.8,8.36,0,0,8.077716,22.32903,0,8.8,-8.8,22.06087,56.56622,0.1768863,27.48663,0,12,22.32903
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.6221921,0.6221921,9.422192,0,2.719815,0.6221921,0,0,0,0,0,0,0,8.8,8.36,17.85549,13.52903,8.36,0,8.36,29.99186,76.90205,0.1769945,0.6844113,0,12,13.52903
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.7543821,0.7543821,9.554382,0,2.753259,0.7543821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.495494,21.05303,8.36,0,8.36,37.92286,97.23789,0.1771144,0.8298204,0,12,21.05303
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.811298,3.811298,0,0,0,3.811298,0,0,8.881784E-16,0,0,4.011893,3.811298,0,0,1.135494,28.57703,0,4.011893,-4.011893,33.69395,86.39456,0.1771144,4.192428,0,0,28.57703
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.8907564,0.8907564,0,0,0,0.8907564,0,0,1.110223E-16,0,0,0.9376383,0.8907564,0,0,5.593153,24.56514,0,0.9376383,-0.9376383,32.70559,83.86032,0.1771144,0.979832,0,0,24.56514
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.972204,2.972204,0,0,0,2.972204,0,0,4.440892E-16,0,0,3.128636,2.972204,0,0,6.634973,23.6275,0,3.128636,-3.128636,29.40772,75.40425,0.1771144,3.269425,0,0,23.6275
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.125319,3.125319,0,0,0,3.125319,0,0,0,0,0,3.289809,3.125319,0,0,10.11124,20.49887,0,3.289809,-3.289809,25.93995,66.51257,0.1771144,3.437851,0,0,20.49887
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.062279,3.062279,0,0,0,3.062279,0,0,4.440892E-16,0,0,3.223452,3.062279,0,0,13.76658,17.20906,0,3.223452,-3.223452,22.54214,57.80024,0.1771144,3.368507,0,0,17.20906
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.435708,2.435708,0,0,0,2.435708,0,0,0,0,0,2.563903,2.435708,0,0,17.34819,13.98561,0,2.563903,-2.563903,19.83955,50.87053,0.1771144,2.679278,0,0,13.98561
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.106067,1.106067,0,0,0,1.106067,0,0,0,0,0,1.164281,1.106067,0,0,20.19697,11.4217,0,1.164281,-1.164281,18.61229,47.72372,0.1771144,1.216674,0,0,11.4217
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.029165,2.029165,0,0,0,2.029165,117.6595,0,0,0,2.387505,2.135963,2.029165,0,0,21.49062,10.25742,0.2515415,0,0.2515415,18.85092,48.33559,0.1770997,2.232082,1.910004,0,12.64493
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.4618,4.4618,0,0,0,4.4618,98.96896,0,0,0,4.415796,4.696631,4.4618,0,0,21.23908,10.48381,0,0.2808348,-0.2808348,18.55489,47.57656,0.1770997,4.907979,3.532637,0,14.8996
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,12.1917,12.1917,12,0,3.372,12.1917,50.01315,0,0,0,6.097454,0.2017904,0.1917009,0,0,21.55112,10.20297,5.895663,0,5.895663,24.14801,61.91785,0.1772746,13.41087,4.877963,12,16.30043
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,11.97932,11.97932,12,0,3.372,11.97932,64.98312,0,0,0,7.784534,0,0,0.02068316,0.019649,15.65545,15.50907,7.804183,0,7.804183,31.55171,80.90166,0.1775052,13.17725,6.227627,12,23.2936
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,19.27432,19.27432,12,0,3.372,19.27432,52.37952,0,0,0.8417541,10.0958,7.657181,7.274322,0,0,7.851271,22.53284,2.438616,0,2.438616,33.86518,86.83363,0.1774632,21.20175,8.076637,12,32.62863
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.07426841,0.07426841,0,0,0,0.07426841,14419.53,5.218321,0,0,10.70915,0.07817727,0.07426841,0,0,5.412654,24.72759,5.412654,0,5.412654,39.00008,100,0.1771481,0.08169524,8.567323,0,35.43674
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.755965,1.755965,0,0,0,1.755965,541.9719,7.668453,0,0,9.516838,1.848385,1.755965,0,0,0,29.59898,0,0,0,39.00008,100,0.1771481,1.931562,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.953944,4.953944,0,0,0,4.953944,147.2231,2.07867,0,0,7.293347,5.214677,4.953944,0,0,0,29.59898,0,0,0,39.00008,100,0.1771481,5.449338,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,8.50892,8.50892,3,0,1.095,8.50892,85.63906,1.488096,0,0,7.286959,5.798863,5.50892,0,0,0,29.59898,0,0,0,39.00008,100,0.1771481,9.359812,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,5.797119,5.797119,0,0,0,5.797119,90.76929,0,0,0,5.262003,6.102231,5.797119,0,0,0,29.59898,0,0.840227,-0.840227,38.1144,97.72903,0.1771481,6.376831,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4971739,0.4971739,0,0,0,0.4971739,538.0096,1.217917,0,0,2.674843,0.5233409,0.4971739,0,0,0.9335855,28.75875,0.9335855,0,0.9335855,39.00008,100,0.1770939,0.5468913,2.139874,0,31.43359
