Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,9.120046,9.120046,8.785844,0,2.558818,9.120046,3.857343,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1770939,10.03205,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770939,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,12.55378,12.55378,12,0,3.372,12.55378,0,0,0,0,0,0.5829278,0.5537814,0,0,0,29.59898,0,0.5829278,-0.5829278,38.38562,98.42446,0.1770939,13.80916,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,13.8657,13.8657,12,0,3.372,13.8657,0,0,0,0,0,1.963892,1.865697,0,0,0.6476976,29.01605,0,1.963892,-1.963892,36.31549,93.11646,0.1770939,15.25227,0,12,29.01605
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.811451,1.811451,0,0,0,1.811451,0,0,2.220446E-16,0,0,1.90679,1.811451,0,0,2.829799,27.05216,0,1.90679,-1.90679,34.30556,87.9628,0.1770939,1.992596,0,0,27.05216
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.371912,3.371912,0,0,0,3.371912,0,0,4.440892E-16,0,0,3.549381,3.371912,0,0,4.948455,25.14537,0,3.549381,-3.549381,30.56418,78.36954,0.1770939,3.709103,0,0,25.14537
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.892212,21.59599,0,0,0,30.56418,78.36954,0.1770939,0,0,0,21.59599
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.029968,2.029968,0,0,0,2.029968,0,0,0,0,0,2.136808,2.029968,0,0,8.892212,21.59599,0,2.136808,-2.136808,28.31179,72.59419,0.1770939,2.232964,0,0,21.59599
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26644,19.45918,0,0,0,28.31179,72.59419,0.1770939,0,0,0,19.45918
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4600477,0.4600477,0,0,0,0.4600477,0,0,5.551115E-17,0,0,0.4842607,0.4600477,0,0,11.26644,19.45918,0,0.4842607,-0.4842607,27.80134,71.28533,0.1770939,0.5060524,0,0,19.45918
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6066973,0.6066973,0,0,0,0.6066973,0,0,1.110223E-16,0,0,0.6386287,0.6066973,0,0,11.80451,18.97492,0,0.6386287,-0.6386287,27.12816,69.55925,0.1770939,0.667367,0,0,18.97492
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.6108233,0.6108233,0,0,0,0.6108233,0,0,1.110223E-16,0,0,0.6429719,0.6108233,0,0,12.5141,18.33629,0,0.6429719,-0.6429719,26.45041,67.82143,0.1770939,0.6719057,0,0,18.33629
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.163336,1.163336,0,0,0,1.163336,0,0,2.220446E-16,0,0,1.224564,1.163336,0,0,13.22851,17.69332,0,1.224564,-1.224564,25.15961,64.51168,0.1770939,1.279669,0,0,17.69332
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,14.58914,16.46875,2.317491,0,2.317491,27.35817,70.14902,0.1769594,0,1.853992,0,18.78625
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,6.128222,6.128222,0,0,0,6.128222,85.81253,0,8.881784E-16,0,5.258782,6.45076,6.128222,0,0,12.27165,18.55449,0,1.191978,-1.191978,26.10172,66.92735,0.1769594,6.741044,4.207026,0,23.81328
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.257658,3.257658,0,0,0,3.257658,209.7996,0,0,0,6.834553,3.429113,3.257658,0,0,13.59607,17.36252,3.40544,0,3.40544,29.3324,75.21114,0.1767621,3.583424,5.467642,0,24.19707
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.590749,6.590749,0,0,0,6.590749,163.2598,0,0,0,10.76004,6.93763,6.590749,0,0,10.19063,20.42741,3.822412,0,3.822412,32.95866,84.50921,0.1765412,7.249824,8.608033,0,31.18746
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,9.365994,9.365994,4.527774,0,1.481527,9.365994,122.3691,8.881784E-16,0,0,11.46108,5.092863,4.83822,0,0,6.368215,23.86758,6.368215,0,6.368215,39.00008,100,0.1763146,10.30259,9.168862,12,35.32866
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.695666,5.695666,0,0,0,5.695666,195.1983,5.122408,0,0,11.11785,5.995438,5.695666,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,6.265233,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,10.09764,10.09764,3,0,1.095,10.09764,98.50417,2.475396,0,0,9.946594,7.471199,7.097639,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,11.1074,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,12.38564,12.38564,4.721125,0,1.530445,12.38564,65.13923,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,13.6242,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.825096,3.825096,0,0,0,3.825096,124.8773,0.7502616,0,0,4.776678,4.026417,3.825096,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,4.207605,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,13.1339,13.1339,10.5806,0,3.012892,13.1339,20.46371,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,14.44729,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,11.06513,11.06513,10.73165,0,3.051107,11.06513,3.172441,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1763146,12.17164,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,18.8832,18.8832,12,0,3.372,18.8832,0,0,0,0.4115182,0,7.245472,6.883198,0,0,0,29.59898,0,7.245472,-7.245472,31.36268,80.41697,0.1763146,20.77152,0,12,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.696461,6.696461,0,0,0,6.696461,0,0,8.881784E-16,0,0,7.048906,6.696461,0,0,8.050525,22.35351,0,7.048906,-7.048906,23.93248,61.36521,0.1763146,7.366107,0,0,22.35351
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.88264,15.3046,0,0,0,23.93248,61.36521,0.1763146,0,0,0,15.3046
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2864186,0.2864186,0,0,0,0.2864186,0,0,0,0,0,0.3014933,0.2864186,0,0,15.88264,15.3046,0,0.3014933,-0.3014933,23.61468,60.55033,0.1763146,0.3150604,0,0,15.3046
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.505513,2.505513,0,0,0,2.505513,0,0,4.440892E-16,0,0,2.637382,2.505513,0,0,16.21764,15.00311,0,2.637382,-2.637382,20.83463,53.42203,0.1763146,2.756065,0,0,15.00311
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.7190747,0.7190747,0,0,0,0.7190747,0,0,1.110223E-16,0,0,0.7569208,0.7190747,0,0,19.14806,12.36572,0,0.7569208,-0.7569208,20.03677,51.37623,0.1763146,0.7909822,0,0,12.36572
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.488293,2.488293,0,0,0,2.488293,0,0,4.440892E-16,0,0,2.619256,2.488293,0,0,19.98908,11.6088,0,2.619256,-2.619256,17.27583,44.29691,0.1763146,2.737122,0,0,11.6088
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.782185,1.782185,0,0,0,1.782185,0,0,2.220446E-16,0,0,1.875984,1.782185,0,0,22.89937,8.989548,0,1.875984,-1.875984,15.29837,39.22651,0.1763146,1.960404,0,0,8.989548
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.78998,4.78998,0,0,0,4.78998,0,0,8.881784E-16,0,0,5.042084,4.78998,0,0,24.9838,7.113563,0,5.042084,-5.042084,9.983546,25.59879,0.1763146,5.268978,0,0,7.113563
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.994437,1.994437,10.79444,0,3.066993,1.994437,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.58611,2.071479,8.36,0,8.36,17.91454,45.93462,0.1765479,2.193881,0,12,2.071479
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.22611,9.595479,8.36,0,8.36,25.84553,66.27046,0.176598,0,0,12,9.595479
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.05759916,0,0,8.8,8.36,13.86611,17.11948,8.417599,0,8.417599,33.83117,86.74641,0.1766446,0,0.04607933,12,17.17708
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,5.448511,24.69532,2.389317,0,2.389317,36.09787,92.55846,0.1765081,0,1.911454,0,27.08463
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.931515,3.931515,0,0,0,3.931515,127.1416,0,0,0,4.998593,4.138437,3.931515,0,0,3.059194,26.8457,0.860156,0,0.860156,36.91389,94.6508,0.176459,4.324667,3.998875,0,31.8443
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.078779,5.078779,0,0,0,5.078779,159.8874,0.5752089,0,0,8.12033,5.346083,5.078779,0,0,2.199038,27.61984,2.199038,0,2.199038,39.00008,100,0.1763337,5.586657,6.496264,0,35.74017
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,7.087437,7.087437,0,0,0,7.087437,133.6265,2.010235,0,0,9.470695,7.46046,7.087437,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,7.796181,7.576556,0,39.06967
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,7.214788,7.214788,0,0,0,7.214788,126.071,1.501244,0,0,9.095757,7.594513,7.214788,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,7.936266,7.276606,0,38.69474
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,11.42087,11.42087,3.060867,0,1.110399,11.42087,96.25352,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,12.56295,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,6.390455,6.390455,0,0,0,6.390455,134.2124,1.849988,0,0,8.576782,6.726794,6.390455,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,7.0295,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,6.140054,6.140054,0,0,0,6.140054,106.1992,0.05747095,0,0,6.520686,6.463215,6.140054,0,0,0,29.59898,0,0,0,39.00008,100,0.1763337,6.754059,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.70527,5.70527,0,0,0,5.70527,92.92525,0,0,0,5.301636,6.005547,5.70527,0,0,0,29.59898,0,0.7039112,-0.7039112,38.25809,98.09747,0.1763337,6.275797,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,1.691909,0,0,2.474033,0,0,0,0,0.7821235,28.89507,0.7821235,0,0.7821235,39.00008,100,0.1762892,0,1.979226,0,31.3691
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762892,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.283346,4.283346,0,0,0,4.283346,0,0,8.881784E-16,0,0,4.508785,4.283346,0,0,0,29.59898,0,4.508785,-4.508785,34.2474,87.81367,0.1762892,4.71168,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,28.42182,20.36,12,0,3.372,20.36,0,0,8.061816,10.904,0,8.8,8.36,0,0,5.009761,25.09019,0,8.8,-8.8,24.97139,64.02907,0.1762892,31.264,0,12,25.09019
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,9.7553,9.7553,12,0,3.372,9.7553,0,0,0,0,0,0,0,2.2447,2.132465,14.78754,16.29019,2.132465,0,2.132465,26.99442,69.21632,0.1763715,10.73083,0,12,16.29019
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.375105,4.375105,12,0,3.372,4.375105,0,0,0,0,0,0,0,7.624895,7.24365,12.65507,18.20941,7.24365,0,7.24365,33.86635,86.83662,0.1766503,4.812616,0,12,18.20941
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.682327,1.682327,0,0,0,1.682327,0,0,2.220446E-16,0,0,1.77087,1.682327,0,0,5.411424,24.7287,0,1.77087,-1.77087,31.99969,82.05032,0.1766503,1.850559,0,0,24.7287
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.959281,2.959281,0,0,0,2.959281,0,0,0,0,0,3.115033,2.959281,0,0,7.379057,22.95783,0,3.115033,-3.115033,28.71616,73.63102,0.1766503,3.25521,0,0,22.95783
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84021,19.84279,0,0,0,28.71616,73.63102,0.1766503,0,0,0,19.84279
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.568396,1.568396,0,0,0,1.568396,0,0,0,0,0,1.650944,1.568396,0,0,10.84021,19.84279,0,1.650944,-1.650944,26.97591,69.16886,0.1766503,1.725236,0,0,19.84279
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.665999,2.665999,0,0,0,2.665999,0,0,0,0,0,2.806315,2.665999,0,0,12.67459,18.19185,0,2.806315,-2.806315,24.01779,61.58396,0.1766503,2.932599,0,0,18.19185
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.79272,15.38553,0,0,0,24.01779,61.58396,0.1766503,0,0,0,15.38553
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.79272,15.38553,0,0,0,24.01779,61.58396,0.1766503,0,0,0,15.38553
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,15.79272,15.38553,0.02694659,0,0.02694659,24.04336,61.64951,0.1766487,0,0.02155727,0,15.41248
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.677661,4.677661,0,0,0,4.677661,62.28483,0,0,0,2.913473,4.923854,4.677661,0,0,15.76577,15.40979,0,2.010381,-2.010381,21.92423,56.21586,0.1766487,5.145428,2.330779,0,18.32326
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,7.37546,7.37546,0,0,0,7.37546,70.35365,0,8.881784E-16,0,5.188906,7.763642,7.37546,0,0,17.99953,13.39941,0,2.574737,-2.574737,19.21022,49.25687,0.1766487,8.113007,4.151124,0,18.58831
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,8.434172,8.434172,12,0,3.372,8.434172,97.33745,0,0,0,8.209608,0,0,3.565828,3.387537,20.86034,10.82467,11.59714,0,11.59714,30.21224,77.46712,0.1768031,9.277589,6.567686,12,19.03428
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.868863,3.868863,4.967148,0,1.592688,3.868863,209.5476,2.220446E-16,0,0,8.107109,0,0,1.098286,1.043371,9.263199,21.2621,9.15048,0,9.15048,38.89314,99.72581,0.1764626,4.255749,6.485687,12,29.36921
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.539208,4.539208,0,0,0,4.539208,217.6331,4.987989,0,0,9.878822,4.778114,4.539208,0,0,0.1127188,29.49753,0.1127188,0,0.1127188,39.00008,100,0.1764562,4.993129,7.903058,0,39.37635
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,6.771937,6.771937,0,0,0,6.771937,168.5913,4.288544,0,0,11.4169,7.128355,6.771937,0,0,0,29.59898,0,0,0,39.00008,100,0.1764562,7.449131,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.583205,5.583205,0,0,0,5.583205,195.4422,5.034883,0,0,10.91194,5.877058,5.583205,0,0,0,29.59898,0,0,0,39.00008,100,0.1764562,6.141525,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.8120722,0.8120722,0,0,0,0.8120722,1171.03,8.654799,0,0,9.509612,0.8548129,0.8120722,0,0,0,29.59898,0,0,0,39.00008,100,0.1764562,0.8932795,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.593227,7.593227,0,0,0,7.593227,98.66542,0,0,0,7.491889,7.99287,7.593227,0,0,0,29.59898,0,0.5009813,-0.5009813,38.472,98.64595,0.1764562,8.35255,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.454102,2.454102,0,0,0,2.454102,231.1602,2.532998,0,0,5.672909,2.583266,2.454102,0,0,0.5566459,29.098,0.5566459,0,0.5566459,39.00008,100,0.1764248,2.699512,4.538327,0,34.7709
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764248,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,5.850959,5.850959,0,0,0,5.850959,5.768405,0,8.881784E-16,0,0.337507,6.158905,5.850959,0,0,0,29.59898,0,5.821397,-5.821397,32.86378,84.26595,0.1764248,6.436055,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.152646,1.152646,0,0,0,1.152646,0,0,2.220446E-16,0,0,1.213312,1.152646,0,0,6.468219,23.77758,0,1.213312,-1.213312,31.58484,80.98662,0.1764248,1.267911,0,0,23.77758
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.884431,2.884431,0,0,0,2.884431,0,0,4.440892E-16,0,0,3.036243,2.884431,0,0,7.816344,22.56427,0,3.036243,-3.036243,28.38436,72.78027,0.1764248,3.172874,0,0,22.56427
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.749238,4.749238,0,0,0,4.749238,0,0,8.881784E-16,0,0,4.999198,4.749238,0,0,11.18995,19.52802,0,4.999198,-4.999198,23.11474,59.26846,0.1764248,5.224162,0,0,19.52802
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.109408,1.109408,0,0,0,1.109408,0,0,0,0,0,1.167797,1.109408,0,0,16.74461,14.52883,0,1.167797,-1.167797,21.88378,56.11214,0.1764248,1.220348,0,0,14.52883
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.517575,1.517575,0,0,0,1.517575,0,0,2.220446E-16,0,0,1.597447,1.517575,0,0,18.04216,13.36103,0,1.597447,-1.597447,20.19992,51.79457,0.1764248,1.669332,0,0,13.36103
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.226803,2.226803,0,0,0,2.226803,0,0,0,0,0,2.344003,2.226803,0,0,19.81711,11.76358,0,2.344003,-2.344003,17.72912,45.4592,0.1764248,2.449483,0,0,11.76358
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.559082,1.559082,0,0,0,1.559082,0,0,2.220446E-16,0,0,1.641138,1.559082,0,0,22.42155,9.41958,0,1.641138,-1.641138,15.99921,41.02354,0.1764248,1.71499,0,0,9.41958
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.8681026,0.8681026,0,0,0,0.8681026,0,0,1.110223E-16,0,0,0.9137921,0.8681026,0,0,24.24504,7.778441,0,0.9137921,-0.9137921,15.03599,38.55375,0.1764248,0.9549128,0,0,7.778441
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.024955,1.024955,0,0,0,1.024955,0,0,0,0,0,1.0789,1.024955,0,0,25.26036,6.864649,0,1.0789,-1.0789,13.89873,35.6377,0.1764248,1.127451,0,0,6.864649
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.65505,1.65505,0,0,0,1.65505,0,0,2.220446E-16,0,0,1.742157,1.65505,0,0,26.45914,5.785749,0,1.742157,-1.742157,12.06234,30.929,0.1764248,1.820555,0,0,5.785749
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.942464,1.942464,0,0,0,1.942464,0,0,4.440892E-16,0,0,2.044699,1.942464,0,0,28.39487,4.043591,0,2.044699,-2.044699,9.907034,25.4026,0.1764248,2.13671,0,0,4.043591
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.887486,1.887486,10.68749,0,3.039934,1.887486,6.613621,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,30.66676,1.998893,8.484831,0,8.484831,17.95645,46.04209,0.1766366,2.076235,0.09986494,12,2.123724
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.468569,4.468569,11.81142,0,3.324288,4.468569,35.66587,0,0,0,1.593754,0,0,7.342846,6.975704,22.18193,9.635241,8.569458,0,8.569458,26.08615,66.88744,0.1769429,4.915426,1.275003,12,11.22899
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.635239,3.635239,11.89334,0,3.345016,3.635239,120.3769,0,0,0,4.375989,0,0,8.258104,7.8452,13.61247,17.34775,12.22119,0,12.22119,37.68019,96.61568,0.1770499,3.998763,3.500791,12,21.72374
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,3.722913,0,0,5.114197,0,0,0,0,1.391284,28.34682,1.391284,0,1.391284,39.00008,100,0.1769719,0,4.091358,0,33.46102
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,6.860028,6.860028,0,0,0,6.860028,110.7409,0.3757728,0,0,7.596855,7.221082,6.860028,0,0,0,29.59898,0,0,0,39.00008,100,0.1769719,7.546031,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,9.664948,9.664948,3,0,1.095,9.664948,77.16965,0.4426716,0,0,7.458406,7.015734,6.664948,0,0,0,29.59898,0,0,0,39.00008,100,0.1769719,10.63144,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,6.171599,6.171599,0,0,0,6.171599,90.33263,0,0,0,5.574968,6.49642,6.171599,0,0,0,29.59898,0,0.9214521,-0.9214521,38.02878,97.50951,0.1769719,6.788759,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,10.47944,10.47944,3.681325,0,1.267375,10.47944,78.05517,0,0,0,8.179741,7.155905,6.79811,0,0,1.023836,28.67753,1.023836,0,1.023836,39.00008,100,0.1769751,11.52738,6.543793,12,36.85727
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.702074,1.702074,0,0,0,1.702074,532.3851,7.269933,0,0,9.061589,1.791657,1.702074,0,0,0,29.59898,0,0,0,39.00008,100,0.1769751,1.872281,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769751,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,7.446648,7.446648,0,0,0,7.446648,58.95431,0,8.881784E-16,0,4.39012,7.838576,7.446648,0,0,0,29.59898,0,3.448457,-3.448457,35.36509,90.67953,0.1769751,8.191313,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,6.308213,6.308213,0,0,0,6.308213,37.71638,0,0,0,2.37923,6.640224,6.308213,0,0,3.831619,26.15052,0,4.260995,-4.260995,30.8736,79.16293,0.1769751,6.939035,1.903384,0,28.52975
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.741569,4.741569,0,0,0,4.741569,6.576572,0,8.881784E-16,0,0.3118327,4.991125,4.741569,0,0,8.566057,21.88953,0,4.679292,-4.679292,25.94119,66.51575,0.1769751,5.215725,0.2494661,0,22.20136
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,15.90323,15.90323,12,0,3.372,15.90323,0,0,1.776357E-15,0,0,4.108665,3.903232,0,0,13.76527,17.21023,0,4.108665,-4.108665,21.61028,55.41087,0.1769751,17.49356,0,12,17.21023
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,11.25761,11.25761,12,0,3.372,11.25761,0,-1.110223E-16,0,0,0,0,0,0.7423862,0.7052669,18.33045,13.10157,0.7052669,0,0.7052669,22.27936,57.12644,0.1770017,12.38338,0,12,13.10157
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,11.65283,11.65283,12,0,3.372,11.65283,0,0,0,0,0,0,0,0.3471657,0.3298074,17.62519,13.73631,0.3298074,0,0.3298074,22.59224,57.9287,0.1770141,12.81812,0,12,13.73631
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.29538,14.03314,8.36,0,8.36,30.52323,78.26454,0.1770616,0,0,12,14.03314
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.477157,1.477157,10.27716,0,2.936121,1.477157,0,0,0,0,0,0,0,8.8,8.36,8.93538,21.55714,8.36,0,8.36,38.45422,98.60038,0.1772396,1.624872,0,12,21.55714
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4747284,0.4747284,0,0,0,0.4747284,0,0,0,0,0,0.4997141,0.4747284,0,0,0.5753803,29.08114,0,0.4997141,-0.4997141,37.92748,97.24976,0.1772396,0.5222012,0,0,29.08114
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2874654,0.2874654,0,0,0,0.2874654,0,0,0,0,0,0.3025951,0.2874654,0,0,1.130618,28.58142,0,0.3025951,-0.3025951,37.60852,96.4319,0.1772396,0.3162119,0,0,28.58142
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2002749,0.2002749,0,0,0,0.2002749,0,0,2.775558E-17,0,0,0.2108157,0.2002749,0,0,1.466835,28.27883,0,0.2108157,-0.2108157,37.3863,95.86211,0.1772396,0.2203024,0,0,28.27883
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701075,28.06801,0,0,0,37.3863,95.86211,0.1772396,0,0,0,28.06801
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.7145638,0.7145638,0,0,0,0.7145638,0,0,1.110223E-16,0,0,0.7521725,0.7145638,0,0,1.701075,28.06801,0,0.7521725,-0.7521725,36.59344,93.82914,0.1772396,0.7860202,0,0,28.06801
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.208939,2.208939,0,0,0,2.208939,0,0,4.440892E-16,0,0,2.325199,2.208939,0,0,2.536822,27.31584,0,2.325199,-2.325199,34.14246,87.5446,0.1772396,2.429832,0,0,27.31584
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.436375,3.436375,0,0,0,3.436375,4.693038,0,0,0,0.1612704,3.617236,3.436375,0,0,5.120376,24.99064,0,3.455966,-3.455966,30.49956,78.20383,0.1772396,3.780012,0.1290163,0,25.15191
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.101367,5.101367,0,0,0,5.101367,22.73673,0,0,0,1.159884,5.36986,5.101367,0,0,8.960339,21.53467,0,4.209976,-4.209976,26.06185,66.82513,0.1772396,5.611504,0.9279072,0,22.69456
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.190493,5.190493,0,0,0,5.190493,44.52982,0,0,0,2.311317,5.463676,5.190493,0,0,13.63809,17.3247,0,3.15236,-3.15236,22.73897,58.30494,0.1772396,5.709542,1.849053,0,19.63601
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.6159814,0.6159814,0,0,0,0.6159814,972.9297,0,0,0,5.993066,0.6484015,0.6159814,0,0,17.14071,14.17234,5.344665,0,5.344665,27.80936,71.30592,0.1769419,0.6775796,4.794453,0,20.1654
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.959689,2.959689,0,0,0,2.959689,339.7826,0,0,0,10.05651,3.115462,2.959689,0,0,11.79605,18.98254,6.941046,0,6.941046,34.39422,88.19013,0.1765568,3.255658,8.045207,0,29.03904
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,6.341493,0,0,11.19649,0,0,0,0,4.855001,25.22948,4.855001,0,4.855001,39.00008,100,0.1762885,0,8.957195,0,36.42597
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,10.20028,10.20028,3,0,1.095,10.20028,121.7004,4.834538,0,0,12.41378,7.57924,7.200278,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,11.22031,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.099504,4.099504,0,0,0,4.099504,186.2813,3.321342,0,0,7.63661,4.315268,4.099504,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,4.509455,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,16.07371,16.07371,9.484551,0,2.735591,16.07371,43.15095,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,17.68108,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.948186,3.948186,0,0,0,3.948186,121.9618,0.6592944,0,0,4.815279,4.155985,3.948186,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,4.343005,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,10.03177,10.03177,6.188159,0,1.901604,10.03177,40.33096,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,11.03495,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762885,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.690773,3.690773,0,0,0,3.690773,8.657555,0,4.440892E-16,0,0.3195306,3.885024,3.690773,0,0,0,29.59898,0,3.565493,-3.565493,35.24172,90.3632,0.1762885,4.05985,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,9.433336,9.433336,12,0,3.372,9.433336,0,0,0,0,0,0,0,2.566664,2.438331,3.961659,26.03349,2.438331,0,2.438331,37.55492,96.29448,0.1763797,10.37667,0,12,26.03349
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.869288,2.869288,0,0,0,2.869288,0,0,4.440892E-16,0,0,3.020303,2.869288,0,0,1.523328,28.22798,0,3.020303,-3.020303,34.37124,88.13122,0.1763797,3.156217,0,0,28.22798
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,14.98471,14.98471,12,0,3.372,14.98471,0,0,0,0,0,3.141798,2.984708,0,0,4.87922,25.20768,0,3.141798,-3.141798,31.0595,79.63958,0.1763797,16.48318,0,12,25.20768
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.572905,1.572905,10.37291,0,2.960345,1.572905,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.370107,22.06588,8.36,0,8.36,38.99049,99.97542,0.1765663,1.730196,0,12,22.06588
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.85594,0.85594,0,0,0,0.85594,0,0,1.110223E-16,0,0,0.9009895,0.85594,0,0,0.01010672,29.58988,0,0.9009895,-0.9009895,38.04076,97.54022,0.1765663,0.941534,0,0,29.58988
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.011206,28.68889,0,0,0,38.04076,97.54022,0.1765663,0,0,0,28.68889
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.664913,2.664913,0,0,0,2.664913,0,0,4.440892E-16,0,0,2.805171,2.664913,0,0,1.011206,28.68889,0,2.805171,-2.805171,35.08385,89.95842,0.1765663,2.931404,0,0,28.68889
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.596446,2.596446,0,0,0,2.596446,0,0,4.440892E-16,0,0,2.733101,2.596446,0,0,4.128063,25.88372,0,2.733101,-2.733101,32.20291,82.5714,0.1765663,2.85609,0,0,25.88372
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.258879,1.258879,0,0,0,1.258879,0,0,2.220446E-16,0,0,1.325136,1.258879,0,0,7.164842,23.15062,0,1.325136,-1.325136,30.8061,78.98983,0.1765663,1.384767,0,0,23.15062
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.480105,2.480105,0,0,0,2.480105,0,0,4.440892E-16,0,0,2.610637,2.480105,0,0,8.637215,21.82549,0,2.610637,-2.610637,28.05424,71.93382,0.1765663,2.728116,0,0,21.82549
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53792,19.21485,0,0,0,28.05424,71.93382,0.1765663,0,0,0,19.21485
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.268348,1.268348,0,0,0,1.268348,13.55747,0,0,0,0.1719559,1.335103,1.268348,0,0,11.53792,19.21485,0,1.163147,-1.163147,26.82818,68.79006,0.1765663,1.395183,0.1375647,0,19.3868
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.450178,5.450178,0,0,0,5.450178,39.30209,0,0,0,2.142034,5.737029,5.450178,0,0,12.83031,18.0517,0,3.594995,-3.594995,23.03872,59.07352,0.1765663,5.995195,1.713627,0,20.19373
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.328547,5.328547,0,0,0,5.328547,98.75883,0,8.881784E-16,0,5.26241,5.608996,5.328547,0,0,16.82475,14.45671,0,0.3465863,-0.3465863,22.67339,58.13677,0.1765663,5.861401,4.209928,0,19.71911
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.00536,1.00536,0,0,0,1.00536,870.3542,0,0,0,8.750193,1.058274,1.00536,0,0,17.20984,14.11012,7.691919,0,7.691919,29.97058,76.84749,0.1761436,1.105896,7.000154,0,22.86031
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,10.32842,10.32842,9.521179,0,2.744858,10.32842,100.3798,0,0,0,10.36765,0.8497279,0.8072414,0,0,9.517925,21.03285,9.517925,0,9.517925,39.00008,100,0.1761922,11.36126,8.294122,12,31.4005
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.468247,3.468247,0,0,0,3.468247,323.5158,7.569541,0,0,11.22033,3.650787,3.468247,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,3.815072,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.024221,4.024221,0,0,0,4.024221,290.9422,7.472135,0,0,11.70816,4.236022,4.024221,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,4.426643,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.453791,5.453791,0,0,0,5.453791,180.9404,4.127279,0,0,9.868112,5.740832,5.453791,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,5.99917,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.019723,5.019723,0,0,0,5.019723,195.2361,4.516392,0,0,9.800311,5.283919,5.019723,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,5.521696,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,8.094682,8.094682,3.71199,0,1.275134,8.094682,56.99247,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,8.90415,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761922,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.369628,3.369628,0,0,0,3.369628,9.455695,0,0,0,0.3186217,3.546977,3.369628,0,0,0,29.59898,0,3.228355,-3.228355,35.59709,91.27441,0.1761922,3.70659,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.636775,4.636775,0,0,0,4.636775,0,0,8.881784E-16,0,0,4.880815,4.636775,0,0,3.587061,26.37062,0,4.880815,-4.880815,30.45226,78.08257,0.1761922,5.100452,0,0,26.37062
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,11.36123,11.36123,12,0,3.372,11.36123,0,0,0,0,0,0,0,0.6387684,0.60683,9.010189,21.48981,0.60683,0,0.60683,31.02795,79.55869,0.1762147,12.49735,0,12,21.48981
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.403358,22.03596,8.36,0,8.36,38.95894,99.89453,0.1762634,0,0,12,22.03596
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.763365,2.763365,0,0,0,2.763365,0,0,4.440892E-16,0,0,2.908805,2.763365,0,0,0.04335889,29.55996,0,2.908805,-2.908805,35.8928,92.03262,0.1762634,3.039702,0,0,29.55996
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.203978,1.203978,0,0,0,1.203978,0,0,2.220446E-16,0,0,1.267345,1.203978,0,0,3.275365,26.65115,0,1.267345,-1.267345,34.5569,88.60725,0.1762634,1.324376,0,0,26.65115
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.416399,4.416399,0,0,0,4.416399,0,0,8.881784E-16,0,0,4.64884,4.416399,0,0,4.683526,25.3838,0,4.64884,-4.64884,29.65659,76.04238,0.1762634,4.858038,0,0,25.3838
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4249493,0.4249493,0,0,0,0.4249493,0,0,5.551115E-17,0,0,0.4473151,0.4249493,0,0,9.848905,20.73496,0,0.4473151,-0.4473151,29.18508,74.83337,0.1762634,0.4674443,0,0,20.73496
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.71682,1.71682,0,0,0,1.71682,0,0,2.220446E-16,0,0,1.807178,1.71682,0,0,10.34592,20.28765,0,1.807178,-1.807178,27.28014,69.94894,0.1762634,1.888502,0,0,20.28765
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.3539,18.48047,0,0,0,27.28014,69.94894,0.1762634,0,0,0,18.48047
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.907443,4.907443,0,0,0,4.907443,0,0,0,0,0,5.16573,4.907443,0,0,12.3539,18.48047,0,5.16573,-5.16573,21.83498,55.98703,0.1762634,5.398187,0,0,18.48047
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6081097,0.6081097,0,0,0,0.6081097,0,0,1.110223E-16,0,0,0.6401154,0.6081097,0,0,18.0936,13.31474,0,0.6401154,-0.6401154,21.16024,54.25693,0.1762634,0.6689206,0,0,13.31474
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.074271,1.074271,0,0,0,1.074271,5.074803,0,2.220446E-16,0,0.05451713,1.130811,1.074271,0,0,18.80484,12.67463,0,1.076294,-1.076294,20.02573,51.34792,0.1762634,1.181698,0.04361371,0,12.72914
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,11.14472,11.14472,12,0,3.372,11.14472,24.61711,0,0,0,2.743509,0,0,0.8552758,0.812512,20.00072,11.59833,3.556021,0,3.556021,23.39927,59.998,0.1763705,12.2592,2.194807,12,14.34184
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,8.001324,8.001324,12,0,3.372,8.001324,71.20663,0,0,0,5.697473,0,0,3.998677,3.798743,16.4447,14.79875,9.496216,0,9.496216,32.40817,83.0977,0.1766341,8.801455,4.557978,12,20.49622
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.10112,2.10112,0,0,0,2.10112,375.6279,0,0,0,7.892395,2.211706,2.10112,0,0,6.948483,23.34534,5.680689,0,5.680689,37.79734,96.91607,0.1763253,2.311233,6.313916,0,31.23774
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,6.211711,6.211711,0,0,0,6.211711,162.1542,2.266115,0,0,10.07255,6.538643,6.211711,0,0,1.267793,28.45796,1.267793,0,1.267793,39.00008,100,0.1762565,6.832882,8.058042,0,38.53052
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.657429,7.657429,3,0,1.095,7.657429,125.7257,4.724796,0,0,9.627353,4.902557,4.657429,0,0,0,29.59898,0,0,0,39.00008,100,0.1762565,8.423172,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,8.184334,8.184334,3,0,1.095,8.184334,122.6702,4.582546,0,0,10.03974,5.457193,5.184334,0,0,0,29.59898,0,0,0,39.00008,100,0.1762565,9.002768,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.526777,4.526777,0,0,0,4.526777,222.9209,5.326106,0,0,10.09113,4.765028,4.526777,0,0,0,29.59898,0,0,0,39.00008,100,0.1762565,4.979455,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.327438,1.327438,0,0,0,1.327438,753.0806,8.599375,0,0,9.996678,1.397303,1.327438,0,0,0,29.59898,0,0,0,39.00008,100,0.1762565,1.460182,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.6948153,0.6948153,0,0,0,0.6948153,1044.027,6.522675,0,0,7.254059,0.7313846,0.6948153,0,0,0,29.59898,0,0,0,39.00008,100,0.1762565,0.7642969,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,6.408724,6.408724,0,0,0,6.408724,68.21784,0,8.881784E-16,0,4.371893,6.746026,6.408724,0,0,0,29.59898,0,2.374132,-2.374132,36.49752,93.58321,0.1762565,7.049597,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.559258,4.559258,0,0,0,4.559258,61.35227,0,0,0,2.797208,4.799219,4.559258,0,0,2.637925,27.22485,0,2.002011,-2.002011,34.38722,88.17218,0.1762565,5.015184,2.237767,0,30.02205
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.661337,7.661337,11.9829,0,3.367675,7.661337,4.090191,0,0,0,0.3133633,0,0,4.321567,4.105488,4.862381,25.22284,4.418852,0,4.418852,38.57931,98.9211,0.1764162,8.42747,0.2506907,12,25.5362
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.242518,1.242518,0,0,0,1.242518,0,0,2.220446E-16,0,0,1.307914,1.242518,0,0,0.4435292,29.1998,0,1.307914,-1.307914,37.20065,95.38609,0.1764162,1.36677,0,0,29.1998
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.370543,5.370543,0,0,0,5.370543,0,0,8.881784E-16,0,0,5.653203,5.370543,0,0,1.896767,27.89189,0,5.653203,-5.653203,31.24165,80.10663,0.1764162,5.907597,0,0,27.89189
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,7.165521,7.165521,0,0,0,7.165521,0,0,8.881784E-16,0,0,7.542654,7.165521,0,0,8.178103,22.23869,0,7.542654,-7.542654,23.29099,59.72038,0.1764162,7.882073,0,0,22.23869
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.853095,2.853095,0,0,0,2.853095,0,0,0,0,0,3.003258,2.853095,0,0,16.55883,14.69603,0,3.003258,-3.003258,20.12528,51.60318,0.1764162,3.138405,0,0,14.69603
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.234319,3.234319,0,0,0,3.234319,0,0,4.440892E-16,0,0,3.404546,3.234319,0,0,19.89578,11.69277,0,3.404546,-3.404546,16.53657,42.40139,0.1764162,3.557751,0,0,11.69277
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.378839,1.378839,0,0,0,1.378839,0,0,2.220446E-16,0,0,1.451409,1.378839,0,0,23.67861,8.288227,0,1.451409,-1.451409,15.00665,38.47852,0.1764162,1.516722,0,0,8.288227
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29129,6.836818,0,0,0,15.00665,38.47852,0.1764162,0,0,0,6.836818
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.908569,2.908569,0,0,0,2.908569,0,0,4.440892E-16,0,0,3.061651,2.908569,0,0,25.29129,6.836818,0,3.061651,-3.061651,11.77939,30.2035,0.1764162,3.199426,0,0,6.836818
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.97914,2.97914,0,0,0,2.97914,0,0,4.440892E-16,0,0,3.135937,2.97914,0,0,28.69312,3.775167,0,3.135937,-3.135937,8.473823,21.72771,0.1764162,3.277054,0,0,3.775167
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.004314,1.004314,9.804314,0,2.816491,1.004314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1775,0.6392298,8.36,0,8.36,16.40482,42.06355,0.1765504,1.104746,0,12,0.6392298
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.8175,8.16323,8.36,0,8.36,24.33581,62.39938,0.1765976,0,0,12,8.16323
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.966757,2.966757,11.76676,0,3.312989,2.966757,6.41106,0,0,0,0.1902006,0,0,8.8,8.36,15.4575,15.68723,8.5502,0,8.5502,32.44724,83.19788,0.1768885,3.263433,0.1521605,12,15.87743
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.945992,3.945992,0,0,0,3.945992,56.44119,0,8.881784E-16,0,2.227165,4.153676,3.945992,0,0,6.907298,23.38241,0,1.926511,-1.926511,30.41652,77.99092,0.1768885,4.340591,1.781732,0,25.60958
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,10.41501,10.41501,12,0,3.372,10.41501,51.59197,0,0,0,5.373311,0,0,1.584986,1.505737,9.047865,21.4559,6.879047,0,6.879047,36.94256,94.72431,0.1770904,11.45652,4.298648,12,26.82921
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.437476,3.437476,0,0,0,3.437476,234.4571,2.272192,0,0,8.059405,3.618396,3.437476,0,0,2.168818,27.64704,2.168818,0,2.168818,39.00008,100,0.1769737,3.781223,6.447524,0,35.70645
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,8.243315,8.243315,3,0,1.095,8.243315,113.7883,3.86065,0,0,9.37993,5.519279,5.243315,0,0,0,29.59898,0,0,0,39.00008,100,0.1769737,9.067647,7.503943,12,38.97891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,15.75227,15.75227,7.392266,0,2.206243,15.75227,66.41351,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769737,17.32749,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,7.951075,7.951075,3,0,1.095,7.951075,127.5123,4.926943,0,0,10.1386,5.211658,4.951075,0,0,0,29.59898,0,0,0,39.00008,100,0.1769737,8.746182,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.33296,1.33296,0,0,0,1.33296,661.9474,7.420378,0,0,8.823493,1.403116,1.33296,0,0,0,29.59898,0,0,0,39.00008,100,0.1769737,1.466256,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.496575,5.496575,0,0,0,5.496575,169.9586,3.556036,0,0,9.341905,5.785869,5.496575,0,0,0,29.59898,0,0,0,39.00008,100,0.1769737,6.046233,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,7.012239,7.012239,0,0,0,7.012239,92.17426,0,0,0,6.46348,7.381305,7.012239,0,0,0,29.59898,0,0.9178248,-0.9178248,38.0326,97.51931,0.1769737,7.713464,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,12.52013,12.52013,8.428348,0,2.468372,12.52013,42.54702,0,0,0,5.326941,4.307136,4.091779,0,0,1.019805,28.68115,1.019805,0,1.019805,39.00008,100,0.1770016,13.77214,4.261552,12,34.00809
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.916665,4.916665,0,0,0,4.916665,43.58958,0,0,0,2.143154,5.175437,4.916665,0,0,0,29.59898,0,3.032283,-3.032283,35.80377,91.80436,0.1770016,5.408332,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,16.25165,16.25165,12,0,3.372,16.25165,1.901479,0,0,0,0.3090217,4.475425,4.251653,0,0,3.369204,26.56669,0,4.166403,-4.166403,31.412,80.54342,0.1770016,17.87682,0.2472174,12,26.87572
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.558281,5.558281,0,0,0,5.558281,0,0,8.881784E-16,0,0,5.850822,5.558281,0,0,7.99854,22.40029,0,5.850822,-5.850822,25.24469,64.72984,0.1770016,6.11411,0,0,22.40029
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,15.86465,15.86465,12,0,3.372,15.86465,0,0,0,0,0,4.068052,3.864649,0,0,14.49945,16.54947,0,4.068052,-4.068052,20.95658,53.73473,0.1770016,17.45111,0,12,16.54947
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.01951,12.48142,8.36,0,8.36,28.88758,74.07056,0.1770473,0,0,12,12.48142
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.072983,1.072983,9.872983,0,2.833865,1.072983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.65951,20.00542,8.36,0,8.36,36.81857,94.4064,0.1771839,1.180282,0,12,20.00542
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2517229,0.2517229,0,0,0,0.2517229,0,0,5.551115E-17,0,0,0.2649715,0.2517229,0,0,2.299512,27.52942,0,0.2649715,-0.2649715,36.53926,93.69024,0.1771839,0.2768952,0,0,27.52942
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.975939,1.975939,0,0,0,1.975939,0,0,2.220446E-16,0,0,2.079935,1.975939,0,0,2.593925,27.26445,0,2.079935,-2.079935,34.34682,88.0686,0.1771839,2.173532,0,0,27.26445
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.302498,1.302498,0,0,0,1.302498,0,0,0,0,0,1.37105,1.302498,0,0,4.904964,25.18451,0,1.37105,-1.37105,32.90161,84.36292,0.1771839,1.432747,0,0,25.18451
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.364178,1.364178,0,0,0,1.364178,0,0,2.220446E-16,0,0,1.435977,1.364178,0,0,6.428353,23.81346,0,1.435977,-1.435977,31.38795,80.48177,0.1771839,1.500596,0,0,23.81346
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.8582264,0.8582264,0,0,0,0.8582264,0,0,1.110223E-16,0,0,0.9033962,0.8582264,0,0,8.023883,22.37748,0,0.9033962,-0.9033962,30.43569,78.04008,0.1771839,0.9440491,0,0,22.37748
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.8925186,0.8925186,0,0,0,0.8925186,0,0,0,0,0,0.9394933,0.8925186,0,0,9.027657,21.47409,0,0.9394933,-0.9394933,29.44538,75.50082,0.1771839,0.9817705,0,0,21.47409
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.594536,3.594536,0,0,0,3.594536,0,0,4.440892E-16,0,0,3.783722,3.594536,0,0,10.07154,20.53459,0,3.783722,-3.783722,25.45699,65.27419,0.1771839,3.95399,0,0,20.53459
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.004468,2.004468,0,0,0,2.004468,9.736563,0,0,0,0.1951663,2.109967,2.004468,0,0,14.27567,16.75087,0,1.9148,-1.9148,23.43861,60.09888,0.1771839,2.204915,0.156133,0,16.94604
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.706732,7.706732,12,0,3.372,7.706732,26.96737,0,0,0,2.078303,0,0,4.293268,4.078604,16.40323,14.83607,6.156908,0,6.156908,29.27956,75.07565,0.1773864,8.477406,1.662643,12,16.91438
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,9.051398,9.051398,12,0,3.372,9.051398,64.23092,0,0,0,5.813797,0,0,2.948601,2.801172,10.24632,20.37729,8.614968,0,8.614968,37.45244,96.03171,0.1776433,9.956538,4.651037,12,26.19109
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.157799,4.157799,0,0,0,4.157799,191.3884,1.949562,0,0,7.957546,4.376631,4.157799,0,0,1.631354,28.13076,1.631354,0,1.631354,39.00008,100,0.1775561,4.573579,6.366037,0,36.08831
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,6.367717,6.367717,0,0,0,6.367717,161.3147,3.569205,0,0,10.27206,6.70286,6.367717,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,7.004488,8.217651,0,39.87104
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,6.890709,6.890709,0,0,0,6.890709,137.1879,2.199843,0,0,9.453222,7.253378,6.890709,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,7.579781,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,6.150781,6.150781,0,0,0,6.150781,178.5454,4.507432,0,0,10.98194,6.474506,6.150781,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,6.765859,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,6.120755,6.120755,0,0,0,6.120755,178.6167,4.489789,0,0,10.93269,6.4429,6.120755,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,6.732831,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,10.76334,10.76334,3,0,1.095,10.76334,83.41328,0.8061187,0,0,8.978056,8.171937,7.76334,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,11.83967,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,10.22922,10.22922,3.235532,0,1.15459,10.22922,71.96812,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1775561,11.25214,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,7.51104,7.51104,0,0,0,7.51104,62.70679,0,8.881784E-16,0,4.709932,7.906358,7.51104,0,0,0,29.59898,0,3.196426,-3.196426,35.63075,91.36071,0.1775561,8.262144,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,3.551584,26.40255,1.779449,0,1.779449,37.31888,95.68925,0.1774611,0,1.423559,0,28.182
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,23.68728,20.36,12,0,3.372,20.36,1.510677,0,3.327277,5.696005,0.3075738,8.8,8.36,0,0,1.772136,28.00406,0,8.492426,-8.492426,28.36708,72.73595,0.1774611,26.05601,0.246059,12,28.31163
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,6.443727,6.443727,12,0,3.372,6.443727,0,0,0,0,0,0,0,5.556273,5.27846,11.20817,19.51163,5.27846,0,5.27846,33.37466,85.5759,0.1776488,7.088099,0,12,19.51163
