Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.030457,1.030457,0,0,0,1.030457,0,0,0,0,0,1.084692,1.030457,0,0,5.929705,24.26224,0,1.084692,-1.084692,32.2313,82.6442,0.1776488,1.133503,0,0,24.26224
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,14.64844,14.64844,12,0,3.372,14.64844,0,0,0,0,0,2.787834,2.648442,0,0,7.134918,23.17755,0,2.787834,-2.787834,29.29267,75.10925,0.1776488,16.11329,0,12,23.17755
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.514007,1.514007,10.31401,0,2.945444,1.514007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.23251,20.38972,8.36,0,8.36,37.22366,95.44508,0.1778197,1.665408,0,12,20.38972
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.8163591,0.8163591,0,0,0,0.8163591,0,0,1.110223E-16,0,0,0.8593253,0.8163591,0,0,1.872512,27.91372,0,0.8593253,-0.8593253,36.31785,93.12251,0.1778197,0.897995,0,0,27.91372
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.853798,3.853798,0,0,0,3.853798,0,0,0,0,0,4.056629,3.853798,0,0,2.827318,27.05439,0,4.056629,-4.056629,32.04179,82.15826,0.1778197,4.239177,0,0,27.05439
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.334683,22.99776,0,0,0,32.04179,82.15826,0.1778197,0,0,0,22.99776
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.334683,22.99776,0,0,0,32.04179,82.15826,0.1778197,0,0,0,22.99776
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.334683,22.99776,0,0,0,32.04179,82.15826,0.1778197,0,0,0,22.99776
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.033777,2.033777,0,0,0,2.033777,0,0,0,0,0,2.140817,2.033777,0,0,7.334683,22.99776,0,2.140817,-2.140817,29.78517,76.37207,0.1778197,2.237154,0,0,22.99776
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.104608,1.104608,0,0,0,1.104608,0,0,0,0,0,1.162746,1.104608,0,0,9.713369,20.85695,0,1.162746,-1.162746,28.55952,73.22941,0.1778197,1.215069,0,0,20.85695
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.866606,1.866606,0,0,0,1.866606,6.059911,0,2.220446E-16,0,0.1131146,1.964848,1.866606,0,0,11.00531,19.6942,0,1.851733,-1.851733,26.60763,68.22455,0.1778197,2.053266,0.09049171,0,19.80731
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,7.313887,7.313887,0,0,0,7.313887,33.19586,0,8.881784E-16,0,2.427908,7.698828,7.313887,0,0,13.06279,17.84247,0,5.270921,-5.270921,21.05159,53.97832,0.1778197,8.045276,1.942326,0,20.27037
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,18.91937,12.57155,5.139327,0,5.139327,25.92718,66.47982,0.1775465,0,4.111461,0,17.71087
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,8.123606,8.123606,12,0,3.372,8.123606,82.4166,0,0,0,6.6952,0,0,3.876394,3.682574,13.78004,17.19694,10.37777,0,10.37777,35.7724,91.72392,0.1777514,8.935966,5.35616,12,23.89214
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,5.821215,5.821215,0,0,0,5.821215,128.6752,0,0,0,7.490458,6.127595,5.821215,0,0,3.402268,26.53694,1.362863,0,1.362863,37.06533,95.03912,0.1776792,6.403337,5.992366,0,34.02739
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,7.480439,0,0,9.519844,0,0,0,0,2.039405,27.76351,2.039405,0,2.039405,39.00008,100,0.1775713,0,7.615876,0,37.28336
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1017629,0.1017629,0,0,0,0.1017629,9211.475,9.266747,0,0,9.373867,0.1071189,0.1017629,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,0.1119392,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,19.43431,19.43431,11.07431,0,3.137801,19.43431,51.40305,1.18983,0,1.017742,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,21.37774,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,8.734215,8.734215,3,0,1.095,8.734215,108.2153,3.415737,0,0,9.451753,6.036016,5.734215,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,9.607636,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,10.6203,10.6203,3.947958,0,1.334833,10.6203,66.13297,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,11.68233,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.725737,2.725737,0,0,0,2.725737,151.0682,1.248526,0,0,4.117723,2.869197,2.725737,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,2.998311,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,12.02549,12.02549,11.75106,0,3.309019,12.02549,2.402164,1.165734E-15,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,13.22804,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775713,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.799493,3.799493,0,0,0,3.799493,0,0,4.440892E-16,0,0,3.999467,3.799493,0,0,0,29.59898,0,3.999467,-3.999467,34.78427,89.19025,0.1775713,4.179443,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,7.816282,7.816282,12,0,3.372,7.816282,0,0,0,0,0,0,0,4.183718,3.974532,4.443852,25.59951,3.974532,0,3.974532,38.55484,98.85838,0.1777112,8.59791,0,12,25.59951
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.892662,2.892662,0,0,0,2.892662,0,0,0,0,0,3.044908,2.892662,0,0,0.4693195,29.17659,0,3.044908,-3.044908,35.34523,90.62861,0.1777112,3.181928,0,0,29.17659
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85255,26.13168,0,0,0,35.34523,90.62861,0.1777112,0,0,0,26.13168
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.972896,1.972896,0,0,0,1.972896,0,0,0,0,0,2.076733,1.972896,0,0,3.85255,26.13168,0,2.076733,-2.076733,33.15616,85.01562,0.1777112,2.170186,0,0,26.13168
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.230323,2.230323,0,0,0,2.230323,0,0,0,0,0,2.347708,2.230323,0,0,6.160031,24.05495,0,2.347708,-2.347708,30.68146,78.67025,0.1777112,2.453355,0,0,24.05495
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.9999925,0.9999925,0,0,0,0.9999925,0,0,0,0,0,1.052624,0.9999925,0,0,8.768596,21.70724,0,1.052624,-1.052624,29.5719,75.82522,0.1777112,1.099992,0,0,21.70724
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.03035,2.03035,0,0,0,2.03035,0,0,0,0,0,2.13721,2.03035,0,0,9.938177,20.65462,0,2.13721,-2.13721,27.31908,70.04877,0.1777112,2.233385,0,0,20.65462
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.011939,2.011939,0,0,0,2.011939,0,0,0,0,0,2.11783,2.011939,0,0,12.31286,18.51741,0,2.11783,-2.11783,25.08669,64.32471,0.1777112,2.213132,0,0,18.51741
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.974641,3.974641,0,0,0,3.974641,0,0,4.440892E-16,0,0,4.183833,3.974641,0,0,14.666,16.39958,0,4.183833,-4.183833,20.67654,53.01667,0.1777112,4.372105,0,0,16.39958
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.494917,2.494917,0,0,0,2.494917,5.54925,0,4.440892E-16,0,0.1384492,2.626228,2.494917,0,0,19.3147,12.21574,0,2.487779,-2.487779,18.05419,46.29271,0.1777112,2.744408,0.1107593,0,12.35419
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,13.37929,13.37929,12,0,3.372,13.37929,17.45559,0,0,0,2.335434,1.451889,1.379295,0,0,22.0789,9.727966,0.8835453,0,0.8835453,18.8924,48.44195,0.1777347,14.71722,1.868348,12,12.0634
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,9.207911,9.207911,12,0,3.372,9.207911,60.21392,0,0,0,5.544445,0,0,2.792088,2.652484,21.19536,10.52316,8.196929,0,8.196929,26.66869,68.38111,0.1779746,10.1287,4.435556,12,16.0676
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.735937,4.735937,11.41053,0,3.222865,4.735937,126.111,-8.881784E-16,0,0,5.972535,0,0,6.674598,6.340868,12.99843,17.90039,12.3134,0,12.3134,38.35021,98.33366,0.1780256,5.20953,4.778028,12,23.87293
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,11.82248,11.82248,5.098678,0,1.625965,11.82248,65.6606,0,0,0,7.762711,7.077686,6.723802,0,0,0.6850245,28.98246,0.6850245,0,0.6850245,39.00008,100,0.1780436,13.00473,6.210169,12,36.74517
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1780436,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.007125,2.007125,0,0,0,2.007125,506.7294,8.05793,0,0,10.17069,2.112763,2.007125,0,0,0,29.59898,0,0,0,39.00008,100,0.1780436,2.207837,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.59384,2.59384,0,0,0,2.59384,414.6885,8.025999,0,0,10.75636,2.730358,2.59384,0,0,0,29.59898,0,0,0,39.00008,100,0.1780436,2.853224,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.506333,5.506333,0,0,0,5.506333,195.4722,4.967209,0,0,10.76335,5.79614,5.506333,0,0,0,29.59898,0,0,0,39.00008,100,0.1780436,6.056967,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.0831557,0.0831557,0,0,0,0.0831557,10267.32,8.450329,0,0,8.537862,0.08753231,0.0831557,0,0,0,29.59898,0,0,0,39.00008,100,0.1780436,0.09147127,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,7.031799,7.031799,0,0,0,7.031799,56.84535,0,0,0,3.997251,7.401894,7.031799,0,0,0,29.59898,0,3.404643,-3.404643,35.41127,90.79794,0.1780436,7.734979,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,11.05648,11.05648,12,0,3.372,11.05648,21.76702,0,0,0,2.406666,0,0,0.9435221,0.896346,3.782936,26.19434,3.303012,0,3.303012,38.54478,98.83257,0.1781381,12.16213,1.925333,12,28.601
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,15.44703,15.44703,12,0,3.372,15.44703,1.870284,0,1.776357E-15,0,0.2889034,3.628454,3.447031,0,0,0.4799247,29.16705,0,3.33955,-3.33955,35.02459,89.80645,0.1781381,16.99173,0.2311227,12,29.45595
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,7.953592,7.953592,12,0,3.372,7.953592,0,0,0,0,0,0,0,4.046408,3.844088,4.190536,25.8275,3.844088,0,3.844088,38.67141,99.15726,0.1782716,8.748951,0,12,25.8275
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.802966,3.802966,0,0,0,3.802966,0,0,4.440892E-16,0,0,4.003122,3.802966,0,0,0.3464485,29.28717,0,4.003122,-4.003122,34.45175,88.33764,0.1782716,4.183262,0,0,29.28717
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.346923,2.346923,0,0,0,2.346923,0,0,4.440892E-16,0,0,2.470446,2.346923,0,0,4.794362,25.28405,0,2.470446,-2.470446,31.84767,81.66053,0.1782716,2.581616,0,0,25.28405
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.07764582,0.07764582,0,0,0,0.07764582,0,0,0,0,0,0.08173244,0.07764582,0,0,7.539301,22.81361,0,0.08173244,-0.08173244,31.76151,81.43962,0.1782716,0.0854104,0,0,22.81361
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.298514,1.298514,0,0,0,1.298514,0,0,2.220446E-16,0,0,1.366857,1.298514,0,0,7.630115,22.73187,0,1.366857,-1.366857,30.32072,77.74529,0.1782716,1.428366,0,0,22.73187
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.309896,1.309896,0,0,0,1.309896,0,0,0,0,0,1.378837,1.309896,0,0,9.148845,21.36502,0,1.378837,-1.378837,28.8673,74.01857,0.1782716,1.440885,0,0,21.36502
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7605333,0.7605333,0,0,0,0.7605333,0,0,0,0,0,0.8005614,0.7605333,0,0,10.68089,19.98618,0,0.8005614,-0.8005614,28.02343,71.85481,0.1782716,0.8365867,0,0,19.98618
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.9438521,0.9438521,0,0,0,0.9438521,0,0,1.110223E-16,0,0,0.9935285,0.9438521,0,0,11.5704,19.18562,0,0.9935285,-0.9935285,26.97616,69.16951,0.1782716,1.038237,0,0,19.18562
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.953137,1.953137,0,0,0,1.953137,0,0,4.440892E-16,0,0,2.055934,1.953137,0,0,12.67432,18.19209,0,2.055934,-2.055934,24.80902,63.61274,0.1782716,2.148451,0,0,18.19209
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.623047,1.623047,0,0,0,1.623047,0,0,2.220446E-16,0,0,1.708471,1.623047,0,0,14.95869,16.13616,0,1.708471,-1.708471,23.00813,58.99509,0.1782716,1.785352,0,0,16.13616
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.9338276,0.9338276,0,0,0,0.9338276,0,0,0,0,0,0.9829764,0.9338276,0,0,16.85699,14.42769,0,0.9829764,-0.9829764,21.97198,56.33831,0.1782716,1.02721,0,0,14.42769
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.947589,1.947589,0,0,0,1.947589,10.76738,0,2.220446E-16,0,0.2097044,2.050094,1.947589,0,0,17.94919,13.44471,0,1.840389,-1.840389,20.03204,51.36411,0.1782716,2.142348,0.1677635,0,13.65441
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.837317,3.837317,0,0,0,3.837317,39.95728,0,0,0,1.533287,4.039281,3.837317,0,0,19.99406,11.60432,0,2.505993,-2.505993,17.39049,44.59092,0.1782716,4.221048,1.22663,0,13.13761
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,22.7785,9.098327,4.737732,0,4.737732,21.8851,56.11553,0.1780229,0,3.790186,0,13.83606
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.671857,3.671857,0,0,0,3.671857,121.6268,0,0,0,4.465964,3.865113,3.671857,0,0,18.04077,13.36229,0.6008511,0,0.6008511,22.45512,57.57711,0.1779914,4.039043,3.572771,0,17.82825
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,8.30472,8.30472,12,0,3.372,8.30472,73.74718,0,0,0,6.124497,0,0,3.69528,3.510516,17.43992,13.90305,9.635014,0,9.635014,31.5957,81.01444,0.1782307,9.135192,4.899598,12,20.02755
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.800076,1.800076,0,0,0,1.800076,514.1599,0,0,0,9.255268,1.894817,1.800076,0,0,7.804904,22.57456,7.360452,0,7.360452,38.57843,98.91886,0.1778464,1.980083,7.404214,0,31.82983
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.06681,2.06681,0,0,0,2.06681,457.371,6.832947,0,0,9.452989,2.175589,2.06681,0,0,0.4444529,29.19897,0.4444529,0,0.4444529,39.00008,100,0.1778232,2.273491,7.562391,0,38.65196
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.31534,1.31534,0,0,0,1.31534,819.2557,9.391428,0,0,10.776,1.384568,1.31534,0,0,0,29.59898,0,0,0,39.00008,100,0.1778232,1.446874,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778232,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.547812,2.547812,0,0,0,2.547812,228.401,3.13732,0,0,5.819226,2.681907,2.547812,0,0,0,29.59898,0,0,0,39.00008,100,0.1778232,2.802593,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.622024,1.622024,0,0,0,1.622024,189.9214,1.373178,0,0,3.080571,1.707394,1.622024,0,0,0,29.59898,0,0,0,39.00008,100,0.1778232,1.784226,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.519149,3.519149,0,0,0,3.519149,40.253,0,0,0,1.416563,3.704368,3.519149,0,0,0,29.59898,0,2.287805,-2.287805,36.58852,93.81653,0.1778232,3.871064,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.583468,7.583468,0,0,0,7.583468,3.885279,0,8.881784E-16,0,0.2946389,7.982598,7.583468,0,0,2.542005,27.31117,0,7.687959,-7.687959,28.4847,73.03754,0.1778232,8.341815,0.2357111,0,27.60581
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,10.53544,10.53544,12,0,3.372,10.53544,0,0,0,0,0,0,0,1.464559,1.391331,11.08418,19.62321,1.391331,0,1.391331,29.80463,76.42198,0.1778713,11.58898,0,12,19.62321
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.69285,20.87541,8.36,0,8.36,37.73563,96.75782,0.1779132,0,0,12,20.87541
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,14.23051,14.23051,12,0,3.372,14.23051,0,0,0,0,0,2.347901,2.230506,0,0,1.33285,28.39941,0,2.347901,-2.347901,35.26072,90.41192,0.1779132,15.65356,0,12,28.39941
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.682291,2.682291,0,0,0,2.682291,0,0,4.440892E-16,0,0,2.823465,2.682291,0,0,3.941629,26.05151,0,2.823465,-2.823465,32.28453,82.78067,0.1779132,2.950521,0,0,26.05151
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.604403,2.604403,0,0,0,2.604403,0,0,4.440892E-16,0,0,2.741477,2.604403,0,0,7.078812,23.22805,0,2.741477,-2.741477,29.39476,75.37103,0.1779132,2.864843,0,0,23.22805
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5233162,0.5233162,0,0,0,0.5233162,0,0,0,0,0,0.5508592,0.5233162,0,0,10.1249,20.48657,0,0.5508592,-0.5508592,28.8141,73.88216,0.1779132,0.5756478,0,0,20.48657
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73696,19.93571,0,0,0,28.8141,73.88216,0.1779132,0,0,0,19.93571
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.502005,4.502005,0,0,0,4.502005,0,0,0,0,0,4.738953,4.502005,0,0,10.73696,19.93571,0,4.738953,-4.738953,23.81881,61.07374,0.1779132,4.952205,0,0,19.93571
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.342358,1.342358,0,0,0,1.342358,0,0,2.220446E-16,0,0,1.413009,1.342358,0,0,16.00247,15.19676,0,1.413009,-1.413009,22.32936,57.25467,0.1779132,1.476594,0,0,15.19676
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.275436,1.275436,0,0,0,1.275436,0,0,0,0,0,1.342565,1.275436,0,0,17.57248,13.78375,0,1.342565,-1.342565,20.91418,53.62599,0.1779132,1.40298,0,0,13.78375
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.6898415,0.6898415,0,0,0,0.6898415,0,0,0,0,0,0.726149,0.6898415,0,0,19.06421,12.44118,0,0.726149,-0.726149,20.14875,51.66335,0.1779132,0.7588257,0,0,12.44118
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,19.87105,11.71504,0.2098562,0,0.2098562,20.34784,52.17383,0.1779023,0,0.1678849,0,11.92489
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.768751,4.768751,0,0,0,4.768751,28.55939,0,0,0,1.361926,5.019738,4.768751,0,0,19.66119,11.90391,0,3.657812,-3.657812,16.49216,42.28751,0.1779023,5.245626,1.089541,0,13.26583
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.806386,3.806386,0,0,0,3.806386,112.1815,0,0,0,4.27006,4.006721,3.806386,0,0,23.72543,8.246096,0.2633377,0,0.2633377,16.74199,42.92809,0.1778886,4.187024,3.416048,0,12.51616
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.877247,5.877247,0,0,0,5.877247,104.643,0,8.881784E-16,0,6.150127,6.186575,5.877247,0,0,23.46209,8.483099,0,0.03644814,-0.03644814,16.70357,42.82957,0.1778886,6.464972,4.920102,0,14.63323
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,9.560731,9.560731,12,0,3.372,9.560731,91.49411,0,0,0,8.747505,0,0,2.439269,2.317306,23.50259,8.446651,11.06481,0,11.06481,27.20057,69.74491,0.1780521,10.5168,6.998004,12,17.19416
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,3,0,1.095,0,0,0.9897744,0,0,10.52806,0,0,2.010226,1.909714,12.43777,18.40498,12.43777,0,12.43777,39.00008,100,0.1774098,0,8.422448,12,28.93304
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774098,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774098,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.992345,3.992345,0,0,0,3.992345,217.5184,4.481617,0,0,8.684086,4.202468,3.992345,0,0,0,29.59898,0,0,0,39.00008,100,0.1774098,4.391579,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.731519,4.731519,0,0,0,4.731519,104.1361,0,8.881784E-16,0,4.92722,4.980546,4.731519,0,0,0,29.59898,0,0.05332566,-0.05332566,38.94387,99.85587,0.1774098,5.20467,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.273914,5.273914,0,0,0,5.273914,44.43428,0,0,0,2.343426,5.551489,5.273914,0,0,0.05925073,29.54565,0,3.208063,-3.208063,35.56227,91.18513,0.1774098,5.801306,1.874741,0,31.88908
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,3.623765,26.33759,1.685511,0,1.685511,37.16129,95.28516,0.1773231,0,1.348409,0,28.0231
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1833562,0.1833562,0,0,0,0.1833562,143.1518,0,0,0,0.2624777,0.1930065,0.1833562,0,0,1.938254,27.85455,0.06947114,0,0.06947114,37.2272,95.45415,0.1773196,0.2016918,0.2099821,0,28.11703
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868783,27.91707,0,0,0,37.2272,95.45415,0.1773196,0,0,0,27.91707
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868783,27.91707,0,0,0,37.2272,95.45415,0.1773196,0,0,0,27.91707
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,8.095947,8.095947,10.06309,0,2.881961,8.095947,0,0,0,0,0,0,0,1.96714,1.868783,1.868783,27.91707,1.868783,0,1.868783,39.00008,100,0.1773838,8.905542,0,12,27.91707
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.439857,1.439857,0,0,0,1.439857,0,0,2.220446E-16,0,0,1.515639,1.439857,0,0,0,29.59898,0,1.515639,-1.515639,37.40245,95.90354,0.1773838,1.583842,0,0,29.59898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684043,28.08334,0,0,0,37.40245,95.90354,0.1773838,0,0,0,28.08334
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684043,28.08334,0,0,0,37.40245,95.90354,0.1773838,0,0,0,28.08334
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684043,28.08334,0,0,0,37.40245,95.90354,0.1773838,0,0,0,28.08334
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.684043,28.08334,0,0,0,37.40245,95.90354,0.1773838,0,0,0,28.08334
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.989215,1.989215,0,0,0,1.989215,0,0,2.220446E-16,0,0,2.09391,1.989215,0,0,1.684043,28.08334,0,2.09391,-2.09391,35.19528,90.24413,0.1773838,2.188136,0,0,28.08334
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.457651,2.457651,0,0,0,2.457651,0,0,0,0,0,2.587001,2.457651,0,0,4.01061,25.98943,0,2.587001,-2.587001,32.46834,83.25199,0.1773838,2.703416,0,0,25.98943
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.110598,2.110598,0,0,0,2.110598,0,0,0,0,0,2.221682,2.110598,0,0,6.885055,23.40243,0,2.221682,-2.221682,30.12648,77.24724,0.1773838,2.321658,0,0,23.40243
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.4448358,0.4448358,0,0,0,0.4448358,46.14111,0,0,0,0.2052521,0.4682482,0.4448358,0,0,9.353591,21.18075,0,0.262996,-0.262996,29.84926,76.53642,0.1773838,0.4893193,0.1642017,0,21.386
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,9.645808,20.91775,2.17118,0,2.17118,31.90902,81.81785,0.1772723,0,1.736944,0,23.08893
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,7.474628,22.87181,4.453636,0,4.453636,36.13411,92.65139,0.1770439,0,3.562909,0,27.32545
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,7.381969,7.381969,0,0,0,7.381969,105.1583,0,0,0,7.762754,7.770494,7.381969,0,0,3.020992,26.88008,0,0.007739993,-0.007739993,36.12595,92.63047,0.1770439,8.120166,6.210203,0,34.64284
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.600184,4.600184,0,0,0,4.600184,175.7206,0.2115805,0,0,8.083471,4.842299,4.600184,0,0,3.029592,26.87234,3.029592,0,3.029592,39.00008,100,0.176889,5.060203,6.466777,0,34.95582
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.229902,1.229902,0,0,0,1.229902,804.1292,8.595366,0,0,9.89,1.294634,1.229902,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,1.352892,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,13.82551,13.82551,5.465506,0,1.718773,13.82551,68.85958,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,15.20806,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.420621,5.420621,0,0,0,5.420621,152.1618,2.542201,0,0,8.248117,5.705916,5.420621,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,5.962683,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.69616,2.69616,0,0,0,2.69616,190.1603,2.288963,0,0,5.127026,2.838063,2.69616,0,0,0,29.59898,0,0,0,39.00008,100,0.176889,2.965775,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.464769,5.464769,0,0,0,5.464769,53.34314,0,0,0,2.915079,5.752388,5.464769,0,0,0,29.59898,0,2.837309,-2.837309,36.00929,92.33133,0.176889,6.011246,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.710775,5.710775,0,0,0,5.710775,3.416621,0,8.881784E-16,0,0.1951156,6.011343,5.710775,0,0,3.152566,26.76167,0,5.816227,-5.816227,29.87845,76.61126,0.176889,6.281853,0.1560925,0,26.95679
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,7.875091,7.875091,12,0,3.372,7.875091,0,0,0,0,0,0,0,4.124909,3.918664,9.615041,20.94544,3.918664,0,3.918664,33.59602,86.14347,0.1770236,8.6626,0,12,20.94544
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,15.19221,15.19221,12,0,3.372,15.19221,0,0,0,0,0,3.360216,3.192205,0,0,5.696376,24.47224,0,3.360216,-3.360216,30.05404,77.06149,0.1770236,16.71143,0,12,24.47224
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.614022,2.614022,11.41402,0,3.223747,2.614022,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.42995,21.11202,8.36,0,8.36,37.98503,97.39733,0.1772785,2.875424,0,12,21.11202
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.9722199,0.9722199,0,0,0,0.9722199,0,0,1.110223E-16,0,0,1.023389,0.9722199,0,0,1.06995,28.63602,0,1.023389,-1.023389,36.90629,94.63132,0.1772785,1.069442,0,0,28.63602
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.178101,4.178101,0,0,0,4.178101,0,0,8.881784E-16,0,0,4.398001,4.178101,0,0,2.207049,27.61263,0,4.398001,-4.398001,32.27039,82.74442,0.1772785,4.595911,0,0,27.61263
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.745773,1.745773,0,0,0,1.745773,0,0,2.220446E-16,0,0,1.837656,1.745773,0,0,7.093717,23.21463,0,1.837656,-1.837656,30.33333,77.77761,0.1772785,1.920351,0,0,23.21463
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.901578,1.901578,0,0,0,1.901578,0,0,2.220446E-16,0,0,2.001661,1.901578,0,0,9.135557,21.37698,0,2.001661,-2.001661,28.22339,72.36752,0.1772785,2.091736,0,0,21.37698
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.8911467,0.8911467,0,0,0,0.8911467,0,0,1.110223E-16,0,0,0.9380491,0.8911467,0,0,11.35962,19.37531,0,0.9380491,-0.9380491,27.2346,69.83217,0.1772785,0.9802613,0,0,19.37531
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.933323,1.933323,0,0,0,1.933323,0,0,2.220446E-16,0,0,2.035076,1.933323,0,0,12.4019,18.43727,0,2.035076,-2.035076,25.08944,64.33177,0.1772785,2.126655,0,0,18.43727
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.103134,1.103134,0,0,0,1.103134,0,0,2.220446E-16,0,0,1.161194,1.103134,0,0,14.6631,16.40219,0,1.161194,-1.161194,23.86544,61.1933,0.1772785,1.213448,0,0,16.40219
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.95331,15.241,0,0,0,23.86544,61.1933,0.1772785,0,0,0,15.241
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.226317,1.226317,0,0,0,1.226317,15.47075,0,2.220446E-16,0,0.1897205,1.29086,1.226317,0,0,15.95331,15.241,0,1.10114,-1.10114,22.70473,58.21715,0.1772785,1.348949,0.1517764,0,15.43072
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.6157764,0.6157764,0,0,0,0.6157764,367.3889,0,0,0,2.262294,0.6481857,0.6157764,0,0,17.1768,14.13986,1.614108,0,1.614108,24.23601,62.14349,0.1771961,0.6773541,1.809835,0,16.40215
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.495284,4.495284,0,0,0,4.495284,71.66216,0,0,0,3.221417,4.731878,4.495284,0,0,15.56269,15.59255,0,1.51046,-1.51046,22.64384,58.06102,0.1771961,4.944812,2.577134,0,18.81397
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.127149,5.127149,0,0,0,5.127149,89.13817,0,0,0,4.570246,5.396998,5.127149,0,0,17.24098,14.08209,0,0.8267523,-0.8267523,21.77237,55.82648,0.1771961,5.639863,3.656197,0,18.65234
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,18.1596,13.25534,8.778655,0,8.778655,30.10054,77.1807,0.1767496,0,7.022924,0,22.034
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,6.939087,6.939087,0,0,0,6.939087,118.5127,0,0,0,8.223701,7.304303,6.939087,0,0,9.380941,21.15613,0.9193985,0,0.9193985,30.97275,79.41716,0.176703,7.632996,6.578961,0,29.37983
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,10.78372,10.78372,10.23018,0,2.924235,10.78372,83.86922,0,0,0,9.044225,0.5826817,0.5535477,0,0,8.461543,21.98359,8.461543,0,8.461543,39.00008,100,0.1768568,11.8621,7.23538,12,31.02781
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,12.91509,12.91509,4.631911,0,1.507873,12.91509,67.51122,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1768568,14.2066,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,12.46914,12.46914,7.147332,0,2.144275,12.46914,44.92612,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1768568,13.71605,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.240058,6.240058,0,0,0,6.240058,77.17742,0,8.881784E-16,0,4.815916,6.568482,6.240058,0,0,0,29.59898,0,1.752566,-1.752566,37.15271,95.26317,0.1768568,6.864064,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,15.38677,15.38677,12,0,3.372,15.38677,16.56315,0,1.776357E-15,0,2.548535,3.565023,3.386772,0,0,1.947296,27.84641,0,1.016489,-1.016489,36.08124,92.51581,0.1768568,16.92545,2.038828,12,30.39495
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,3.076727,26.82992,1.60006,0,1.60006,37.59919,96.40798,0.1767758,0,1.280048,0,28.42998
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,1.476667,28.26998,0.1807905,0,0.1807905,37.7707,96.84776,0.1767667,0,0.1446324,0,28.45077
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.517634,6.517634,0,0,0,6.517634,0,0,0,0,0,6.860667,6.517634,0,0,1.295877,28.43269,0,6.860667,-6.860667,30.53892,78.30477,0.1767667,7.169397,0,0,28.43269
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,9.774064,9.774064,12,0,3.372,9.774064,0,0,0,0,0,0,0,2.225936,2.114639,8.91884,21.57202,2.114639,0,2.114639,32.54505,83.44867,0.1768387,10.75147,0,12,21.57202
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,7.955145,7.955145,12,0,3.372,7.955145,0,0,0,0,0,0,0,4.044855,3.842612,6.804201,23.4752,3.842612,0,3.842612,36.19047,92.79588,0.1769694,8.75066,0,12,23.4752
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.369036,3.369036,0,0,0,3.369036,0,0,4.440892E-16,0,0,3.546354,3.369036,0,0,2.961589,26.93355,0,3.546354,-3.546354,32.45228,83.21082,0.1769694,3.70594,0,0,26.93355
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1793789,0.1793789,0,0,0,0.1793789,0,0,2.775558E-17,0,0,0.1888199,0.1793789,0,0,6.901983,23.38719,0,0.1888199,-0.1888199,32.25325,82.70047,0.1769694,0.1973168,0,0,23.38719
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.490576,1.490576,0,0,0,1.490576,0,0,0,0,0,1.569027,1.490576,0,0,7.111783,23.19837,0,1.569027,-1.569027,30.59935,78.45971,0.1769694,1.639633,0,0,23.19837
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.648888,3.648888,0,0,0,3.648888,0,0,0,0,0,3.840935,3.648888,0,0,8.855145,21.62935,0,3.840935,-3.840935,26.55065,68.07845,0.1769694,4.013777,0,0,21.62935
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12285,17.78841,0,0,0,26.55065,68.07845,0.1769694,0,0,0,17.78841
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.011236,1.011236,0,0,0,1.011236,0,0,0,0,0,1.064459,1.011236,0,0,13.12285,17.78841,0,1.064459,-1.064459,25.42861,65.20143,0.1769694,1.112359,0,0,17.78841
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.882353,2.882353,0,0,0,2.882353,0,0,4.440892E-16,0,0,3.034056,2.882353,0,0,14.30558,16.72395,0,3.034056,-3.034056,22.23043,57.001,0.1769694,3.170588,0,0,16.72395
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.9775297,0.9775297,0,0,0,0.9775297,0,0,1.110223E-16,0,0,1.028979,0.9775297,0,0,17.67676,13.6899,0,1.028979,-1.028979,21.1458,54.21988,0.1769694,1.075283,0,0,13.6899
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,18.82007,12.66092,0.1318822,0,0.1318822,21.27091,54.54069,0.1769627,0,0.1055057,0,12.7928
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,6.806155,6.806155,0,0,0,6.806155,32.32184,0,1.776357E-15,0,2.199875,7.164373,6.806155,0,0,18.68818,12.77961,0,4.964499,-4.964499,16.03787,41.12266,0.1769627,7.486771,1.7599,0,14.97949
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,8.93951,8.93951,12,0,3.372,8.93951,28.11402,0,0,0,2.513256,0,0,3.06049,2.907465,24.20429,7.815114,5.420721,0,5.420721,21.18042,54.30865,0.1771259,9.833462,2.010605,12,10.32837
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,8.795924,8.795924,12,0,3.372,8.795924,28.95599,0,0,0,2.546947,0,0,3.204076,3.043872,18.78357,12.69376,5.590819,0,5.590819,26.48433,67.90841,0.1772941,9.675517,2.037557,12,15.24071
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,5.68797,0,1.775056,0,0,8.881784E-16,0,0,7.789183,0,0,5.68797,5.403571,13.19275,17.7255,13.19275,0,13.19275,39.00008,100,0.176845,0,6.231346,12,25.51468
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.842991,3.842991,0,0,0,3.842991,198.3436,3.577075,0,0,7.622328,4.045254,3.842991,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,4.22729,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,10.3322,10.3322,3,0,1.095,10.3322,87.01292,1.272244,0,0,8.990347,7.718103,7.332198,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,11.36542,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.06815763,0.06815763,0,0,0,0.06815763,5583.652,3.73394,0,0,3.805685,0.07174487,0.06815763,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,0.07497339,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.176845,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.809117,3.809117,0,0,0,3.809117,3.776954,0,4.440892E-16,0,0.1438686,4.009597,3.809117,0,0,0,29.59898,0,3.865728,-3.865728,34.92524,89.55173,0.176845,4.190029,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295254,25.73325,0,0,0,34.92524,89.55173,0.176845,0,0,0,25.73325
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295254,25.73325,0,0,0,34.92524,89.55173,0.176845,0,0,0,25.73325
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4403965,0.4403965,0,0,0,0.4403965,0,0,0,0,0,0.4635753,0.4403965,0,0,4.295254,25.73325,0,0.4635753,-0.4635753,34.43659,88.29877,0.176845,0.4844362,0,0,25.73325
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.006847,1.006847,0,0,0,1.006847,0,0,0,0,0,1.059839,1.006847,0,0,4.810338,25.26967,0,1.059839,-1.059839,33.31942,85.43425,0.176845,1.107532,0,0,25.26967
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.987936,24.20984,0,0,0,33.31942,85.43425,0.176845,0,0,0,24.20984
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.987936,24.20984,0,0,0,33.31942,85.43425,0.176845,0,0,0,24.20984
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.987936,24.20984,0,0,0,33.31942,85.43425,0.176845,0,0,0,24.20984
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.64158,1.64158,0,0,0,1.64158,0,0,2.220446E-16,0,0,1.727979,1.64158,0,0,5.987936,24.20984,0,1.727979,-1.727979,31.49797,80.76387,0.176845,1.805738,0,0,24.20984
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.250824,1.250824,0,0,0,1.250824,0,0,0,0,0,1.316657,1.250824,0,0,7.907912,22.48186,0,1.316657,-1.316657,30.1101,77.20522,0.176845,1.375907,0,0,22.48186
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.8835581,0.8835581,0,0,0,0.8835581,0,0,1.110223E-16,0,0,0.9300612,0.8835581,0,0,9.370865,21.1652,0,0.9300612,-0.9300612,29.12972,74.69145,0.176845,0.9719139,0,0,21.1652
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,3.968156,3.968156,0,0,0,3.968156,0,0,4.440892E-16,0,0,4.177006,3.968156,0,0,10.40427,20.23514,0,4.177006,-4.177006,24.72677,63.40186,0.176845,4.364971,0,0,20.23514
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.093911,3.093911,0,0,0,3.093911,6.566223,0,4.440892E-16,0,0.2031531,3.256749,3.093911,0,0,15.04538,16.05813,0,3.053596,-3.053596,21.508,55.14861,0.176845,3.403303,0.1625225,0,16.26129
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,10.32728,10.32728,12,0,3.372,10.32728,10.82902,0,0,0,1.118344,0,0,1.672715,1.589079,18.43827,13.00454,2.707423,0,2.707423,24.07649,61.73446,0.1769272,11.36001,0.894675,12,14.12288
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.199269,2.199269,10.99927,0,3.118815,2.199269,89.74648,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,15.73084,15.44122,10.33377,0,10.33377,33.87996,86.87151,0.177046,2.419196,1.579013,12,17.41498
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,12.07399,12.07399,12,0,3.372,12.07399,23.66567,0,0,0,2.857391,0.07788312,0.07398896,0,0,5.397079,24.74161,2.779508,0,2.779508,36.51683,93.63271,0.1771166,13.28139,2.285913,12,27.599
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,8.3495,8.3495,6.388015,0,1.952168,8.3495,56.07871,4.440892E-16,0,0,4.682292,2.064721,1.961485,0,0,2.617571,27.24316,2.617571,0,2.617571,39.00008,100,0.1771831,9.18445,3.745833,12,31.92546
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.400528,0,0,3.400528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771831,0,2.720423,0,32.99951
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5184373,0.5184373,0,0,0,0.5184373,483.8983,1.962986,0,0,2.508709,0.5457235,0.5184373,0,0,0,29.59898,0,0,0,39.00008,100,0.1771831,0.570281,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,10.21608,10.21608,8.405731,0,2.46265,10.21608,18.65324,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1771831,11.23769,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.279391,4.279391,0,0,0,4.279391,103.588,0,0,0,4.432934,4.504622,4.279391,0,0,0,29.59898,0,0.07168766,-0.07168766,38.92451,99.80624,0.1771831,4.70733,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.202527,2.202527,0,0,0,2.202527,111.5888,0.05967085,0,0,2.457773,2.318449,2.202527,0,0,0.07965295,29.52729,0.07965295,0,0.07965295,39.00008,100,0.1771791,2.42278,1.966219,0,31.98506
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.927557,0,0,1.927557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771791,0,1.542046,0,31.52654
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,11.70474,11.70474,11.31959,0,3.199856,11.70474,3.463747,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1771791,12.87522,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,8.26819,8.26819,8.072037,0,2.378225,8.26819,2.497261,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1771791,9.09501,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,7.293415,7.293415,0,0,0,7.293415,0,0,8.881784E-16,0,0,7.677279,7.293415,0,0,0,29.59898,0,7.677279,-7.677279,30.90751,79.24988,0.1771791,8.022757,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.320413,2.320413,0,0,0,2.320413,0,0,0,0,0,2.44254,2.320413,0,0,8.53031,21.9217,0,2.44254,-2.44254,28.33285,72.64819,0.1771791,2.552454,0,0,21.9217
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.305217,2.305217,0,0,0,2.305217,0,0,0,0,0,2.426544,2.305217,0,0,11.24424,19.47916,0,2.426544,-2.426544,25.77505,66.08974,0.1771791,2.535739,0,0,19.47916
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.8716745,0.8716745,0,0,0,0.8716745,0,0,1.110223E-16,0,0,0.9175522,0.8716745,0,0,13.9404,17.05261,0,0.9175522,-0.9175522,24.80787,63.60978,0.1771791,0.958842,0,0,17.05261
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.483673,3.483673,0,0,0,3.483673,0,0,4.440892E-16,0,0,3.667024,3.483673,0,0,14.95991,16.13506,0,3.667024,-3.667024,20.94248,53.69857,0.1771791,3.83204,0,0,16.13506
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6740486,0.6740486,0,0,0,0.6740486,0,0,1.110223E-16,0,0,0.7095249,0.6740486,0,0,19.03438,12.46804,0,0.7095249,-0.7095249,20.19458,51.78086,0.1771791,0.7414535,0,0,12.46804
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.309275,3.309275,0,0,0,3.309275,0,0,4.440892E-16,0,0,3.483447,3.309275,0,0,19.82274,11.75851,0,3.483447,-3.483447,16.5227,42.36582,0.1771791,3.640203,0,0,11.75851
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.08378772,0.08378772,0,0,0,0.08378772,0,0,1.387779E-17,0,0,0.0881976,0.08378772,0,0,23.69324,8.275066,0,0.0881976,-0.0881976,16.42973,42.12744,0.1771791,0.09216649,0,0,8.275066
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.6985704,0.6985704,0,0,0,0.6985704,0,0,1.110223E-16,0,0,0.7353373,0.6985704,0,0,23.79123,8.186869,0,0.7353373,-0.7353373,15.65462,40.13997,0.1771791,0.7684275,0,0,8.186869
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.418883,0.418883,0,0,0,0.418883,0,0,5.551115E-17,0,0,0.4409294,0.418883,0,0,24.60827,7.451532,0,0.4409294,-0.4409294,15.18984,38.94823,0.1771791,0.4607713,0,0,7.451532
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.540921,1.540921,0,0,0,1.540921,0,0,2.220446E-16,0,0,1.622022,1.540921,0,0,25.0982,7.010602,0,1.622022,-1.622022,13.48008,34.56423,0.1771791,1.695013,0,0,7.010602
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,3.962491,3.962491,0,0,0,3.962491,2.173375,0,8.881784E-16,0,0.0861198,4.171043,3.962491,0,0,26.90044,5.38858,0,4.084923,-4.084923,9.174191,23.52352,0.1771791,4.35874,0.06889584,0,5.4747
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,31.43925,1.303657,2.820246,0,2.820246,11.84971,30.38381,0.1770382,0,2.256196,0,4.123903
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,6.157623,6.157623,12,0,3.372,6.157623,82.32211,-8.881784E-16,0,0,5.069085,0,0,5.842377,5.550258,28.619,3.841878,10.61934,0,10.61934,21.9241,56.21554,0.1772209,6.773386,4.055268,12,8.910963
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,7.22959,7.22959,11.45918,0,3.235173,7.22959,97.26579,0,0,0,7.031918,0,0,4.22959,4.01811,17.99966,13.39929,11.05003,0,11.05003,32.40708,83.09492,0.1773385,7.952549,5.625534,12,20.4312
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.9934894,0.9934894,0,0,0,0.9934894,999.7833,1.937334,0,0,9.932741,1.045778,0.9934894,0,0,6.949629,23.34431,6.949629,0,6.949629,39.00008,100,0.1769938,1.092838,7.946193,0,33.27705
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,6.393071,6.393071,0,0,0,6.393071,162.1749,3.63841,0,0,10.36796,6.729548,6.393071,0,0,0,29.59898,0,0,0,39.00008,100,0.1769938,7.032378,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.272161,5.272161,0,0,0,5.272161,190.748,4.506901,0,0,10.05654,5.549644,5.272161,0,0,0,29.59898,0,0,0,39.00008,100,0.1769938,5.799377,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.477501,2.477501,0,0,0,2.477501,376.0422,6.708554,0,0,9.31645,2.607896,2.477501,0,0,0,29.59898,0,0,0,39.00008,100,0.1769938,2.725251,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769938,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,6.42763,6.42763,0,0,0,6.42763,103.6582,0,0,0,6.662768,6.765927,6.42763,0,0,0,29.59898,0,0.1031593,-0.1031593,38.89134,99.72118,0.1769938,7.070394,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.091748,1.091748,0,0,0,1.091748,520.5701,4.419481,0,0,5.683311,1.149208,1.091748,0,0,0.1146214,29.49582,0.1146214,0,0.1146214,39.00008,100,0.1769881,1.200922,4.546649,0,35.17913
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,20.70065,20.36,12,0,3.372,20.36,12.943,0,0.3406528,2.410718,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1769881,22.77072,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,12.70806,12.70806,12,0,3.372,12.70806,2.128843,0,0,0,0.2705345,0.7453239,0.7080577,0,0,6.849784,23.43417,0,0.4747893,-0.4747893,32.00133,82.05453,0.1769881,13.97886,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.658864,7.658864,12,0,3.372,7.658864,0,0,0,0,0,0,0,4.341136,4.124079,7.377327,22.95938,4.124079,0,4.124079,35.91378,92.08642,0.1771252,8.42475,0,12,22.95938
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,6.781824,6.781824,0,0,0,6.781824,0,0,8.881784E-16,0,0,7.138762,6.781824,0,0,3.253248,26.67105,0,7.138762,-7.138762,28.38886,72.7918,0.1771252,7.460006,0,0,26.67105
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.109125,1.109125,0,0,0,1.109125,0,0,0,0,0,1.1675,1.109125,0,0,11.18521,19.53229,0,1.1675,-1.1675,27.15821,69.63629,0.1771252,1.220038,0,0,19.53229
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.095458,1.095458,0,0,0,1.095458,0,0,0,0,0,1.153113,1.095458,0,0,12.48243,18.36479,0,1.153113,-1.153113,25.94272,66.51966,0.1771252,1.205003,0,0,18.36479
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.786819,2.786819,0,0,0,2.786819,0,0,0,0,0,2.933494,2.786819,0,0,13.76367,17.21168,0,2.933494,-2.933494,22.85055,58.59102,0.1771252,3.065501,0,0,17.21168
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.059222,2.059222,0,0,0,2.059222,0,0,0,0,0,2.167602,2.059222,0,0,17.0231,14.27819,0,2.167602,-2.167602,20.56569,52.73244,0.1771252,2.265144,0,0,14.27819
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.154614,2.154614,0,0,0,2.154614,0,0,4.440892E-16,0,0,2.268014,2.154614,0,0,19.43155,12.11058,0,2.268014,-2.268014,18.175,46.60246,0.1771252,2.370075,0,0,12.11058
