Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.8115167,0.8115167,0,0,0,0.8115167,0,0,1.110223E-16,0,0,0.8542281,0.8115167,0,0,21.95156,9.842569,0,0.8542281,-0.8542281,17.27456,44.29365,0.1771252,0.8926684,0,0,9.842569
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.649005,2.649005,0,0,0,2.649005,0,0,0,0,0,2.788426,2.649005,0,0,22.90071,8.988341,0,2.788426,-2.788426,14.3353,36.75711,0.1771252,2.913905,0,0,8.988341
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1115508,0.1115508,0,0,0,0.1115508,0,0,0,0,0,0.1174219,0.1115508,0,0,25.99896,6.199915,0,0.1174219,-0.1174219,14.21153,36.43974,0.1771252,0.1227059,0,0,6.199915
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.055062,2.055062,0,0,0,2.055062,0,0,4.440892E-16,0,0,2.163224,2.055062,0,0,26.12943,6.082493,0,2.163224,-2.163224,11.93129,30.59299,0.1771252,2.260569,0,0,6.082493
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.028847,4.028847,12,0,3.372,4.028847,5.980305,0,0,0,0.2409373,0,0,7.971153,7.572596,28.53301,3.91927,7.813533,0,7.813533,19.34386,49.59953,0.1773819,4.431732,0.1927499,12,4.160207
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,20.71948,10.95145,10.16472,0,10.16472,28.98695,74.32537,0.177334,0,1.443773,12,12.75617
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.669843,2.669843,10.28344,0,2.93771,2.669843,124.421,0,0,0,3.321846,0,0,7.613594,7.232914,10.55476,20.09969,10.55476,0,10.55476,39.00008,100,0.1773827,2.936828,2.657477,12,23.42154
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.859298,1.859298,0,0,0,1.859298,232.8572,2.372354,0,0,4.32951,1.957156,1.859298,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,2.045228,3.463608,0,33.92849
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,11.44463,11.44463,3.760808,0,1.287484,11.44463,70.67275,0,0,0,8.088237,8.088237,7.683825,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,12.5891,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,10.93356,10.93356,4.812765,0,1.55363,10.93356,58.92812,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,12.02691,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.395652,4.395652,0,0,0,4.395652,191.0298,3.770004,0,0,8.397006,4.627002,4.395652,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,4.835217,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.112451,3.112451,0,0,0,3.112451,237.5764,4.118184,0,0,7.394448,3.276264,3.112451,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,3.423696,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.174558,5.174558,0,0,0,5.174558,118.449,0.6823066,0,0,6.12921,5.446903,5.174558,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,5.692014,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.521409,2.521409,0,0,0,2.521409,194.2855,2.244617,0,0,4.898731,2.654114,2.521409,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,2.773549,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.8694946,0.8694946,0,0,0,0.8694946,163.9764,0.5105082,0,0,1.425766,0.9152575,0.8694946,0,0,0,29.59898,0,0,0,39.00008,100,0.1773827,0.956444,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.689087,6.689087,0,0,0,6.689087,5.554762,0,0,0,0.3715629,7.041144,6.689087,0,0,0,29.59898,0,6.669581,-6.669581,31.96972,81.97348,0.1773827,7.357996,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.286802,4.286802,0,0,0,4.286802,4.869169,0,0,0,0.2087316,4.512423,4.286802,0,0,7.410646,22.9294,0,4.303691,-4.303691,27.43323,70.34148,0.1773827,4.715482,0.1669853,0,23.13813
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,22.80264,20.36,12,0,3.372,20.36,0,0,2.442645,4.722909,0,8.8,8.36,0,0,12.19252,18.62571,0,8.8,-8.8,18.15722,46.55688,0.1773827,25.08291,0,12,18.62571
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.9703,9.825706,8.36,0,8.36,26.08821,66.89272,0.1774235,0,0,12,9.825706
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,9.579231,9.579231,12,0,3.372,9.579231,0,0,0,0,0,0,0,2.420768,2.29973,13.6103,17.3497,2.29973,0,2.29973,28.26993,72.48685,0.1774988,10.53716,0,12,17.3497
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.586712,1.586712,10.38671,0,2.963838,1.586712,0,0,0,0,0,0,0,8.8,8.36,11.31057,19.41946,8.36,0,8.36,36.20092,92.82269,0.1776621,1.745384,0,12,19.41946
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.29618,1.29618,0,0,0,1.29618,0,0,2.220446E-16,0,0,1.3644,1.29618,0,0,2.950573,26.94346,0,1.3644,-1.3644,34.76271,89.13499,0.1776621,1.425798,0,0,26.94346
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.015614,2.015614,0,0,0,2.015614,0,0,0,0,0,2.121699,2.015614,0,0,4.466573,25.57906,0,2.121699,-2.121699,32.52625,83.40047,0.1776621,2.217175,0,0,25.57906
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.029726,1.029726,0,0,0,1.029726,0,0,2.220446E-16,0,0,1.083922,1.029726,0,0,6.824017,23.45736,0,1.083922,-1.083922,31.38369,80.47085,0.1776621,1.132699,0,0,23.45736
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.028375,22.37344,0,0,0,31.38369,80.47085,0.1776621,0,0,0,22.37344
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.054847,1.054847,0,0,0,1.054847,0,0,2.220446E-16,0,0,1.110365,1.054847,0,0,8.028375,22.37344,0,1.110365,-1.110365,30.21327,77.46976,0.1776621,1.160331,0,0,22.37344
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.4803001,0.4803001,0,0,0,0.4803001,0,0,0,0,0,0.5055791,0.4803001,0,0,9.262114,21.26308,0,0.5055791,-0.5055791,29.68034,76.10328,0.1776621,0.5283301,0,0,21.26308
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.518681,1.518681,0,0,0,1.518681,0,0,2.220446E-16,0,0,1.598612,1.518681,0,0,9.823868,20.7575,0,1.598612,-1.598612,27.99525,71.78256,0.1776621,1.670549,0,0,20.7575
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2722056,0.2722056,0,0,0,0.2722056,25.95283,0,0,0,0.07064506,0.2865323,0.2722056,0,0,11.6001,19.15889,0,0.2158872,-0.2158872,27.76769,71.19906,0.1776621,0.2994262,0.05651604,0,19.22953
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.991926,1.991926,0,0,0,1.991926,151.7924,0,0,0,3.023592,2.096764,1.991926,0,0,11.83998,18.943,0.9268273,0,0.9268273,28.64696,73.45358,0.1776168,2.191118,2.418873,0,21.96659
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.574085,7.574085,0,0,0,7.574085,80.29179,0,8.881784E-16,0,6.081369,7.972721,7.574085,0,0,10.91315,19.77714,0,1.891352,-1.891352,26.65329,68.34164,0.1776168,8.331493,4.865095,0,25.85851
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.880283,2.880283,0,0,0,2.880283,265.9172,0,0,0,7.659168,3.031877,2.880283,0,0,13.01465,17.88579,4.627291,0,4.627291,31.04313,79.5976,0.1773905,3.168311,6.127334,0,25.54496
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.09798,2.09798,0,0,0,2.09798,484.4905,0,0,0,10.16451,2.2084,2.09798,0,0,8.387362,22.05035,7.956114,0,7.956114,38.59096,98.95098,0.1770028,2.307778,8.131611,0,32.21487
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.4636,0,0,10.89485,0,0,0,0,0.4312471,29.21086,0.4312471,0,0.4312471,39.00008,100,0.1769819,0,8.715878,0,40.1057
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,8.061346,8.061346,3,0,1.095,8.061346,147.251,6.542677,0,0,11.87041,5.327732,5.061346,0,0,0,29.59898,0,0,0,39.00008,100,0.1769819,8.86748,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769819,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,16.01892,16.01892,7.65892,0,2.273707,16.01892,63.88662,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769819,17.62081,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,4.864904,4.864904,0,0,0,4.864904,172.4844,3.270247,0,0,8.391198,5.120952,4.864904,0,0,0,29.59898,0,0,0,39.00008,100,0.1769819,5.351394,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.9586866,0.9586866,0,0,0,0.9586866,606.6915,4.807127,0,0,5.816271,1.009144,0.9586866,0,0,0,29.59898,0,0,0,39.00008,100,0.1769819,1.054555,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.001396,3.001396,0,0,0,3.001396,76.79881,0,0,0,2.305036,3.159364,3.001396,0,0,0,29.59898,0,0.8543276,-0.8543276,38.09954,97.69093,0.1769819,3.301535,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,10.12626,10.12626,10.78119,0,3.063642,10.12626,2.566113,0,0,0,0.2598513,0,0,0.6549315,0.6221849,0.9492529,28.74465,0.8820362,0,0.8820362,38.93631,99.83649,0.1770086,11.13889,0.207881,12,29.0045
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,6.355515,6.355515,0,0,0,6.355515,0,0,8.881784E-16,0,0,6.690016,6.355515,0,0,0.06721666,29.53848,0,6.690016,-6.690016,31.88441,81.75475,0.1770086,6.991067,0,0,29.53848
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,15.01938,15.01938,12,0,3.372,15.01938,0,0,0,0,0,3.178295,3.01938,0,0,7.500568,22.84847,0,3.178295,-3.178295,28.5342,73.16446,0.1770086,16.52132,0,12,22.84847
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,15.00454,15.00454,12,0,3.372,15.00454,0,0,0,0,0,3.162674,3.004541,0,0,11.03201,19.67017,0,3.162674,-3.162674,25.20045,64.6164,0.1770086,16.505,0,12,19.67017
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.66204,2.66204,11.46204,0,3.235896,2.66204,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.54609,16.5075,8.36,0,8.36,33.13144,84.95223,0.1772549,2.928244,0,12,16.5075
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.055633,2.055633,0,0,0,2.055633,0,0,0,0,0,2.163824,2.055633,0,0,6.18609,24.0315,0,2.163824,-2.163824,30.85057,79.10386,0.1772549,2.261196,0,0,24.0315
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.199341,1.199341,0,0,0,1.199341,0,0,2.220446E-16,0,0,1.262464,1.199341,0,0,8.590339,21.86767,0,1.262464,-1.262464,29.51981,75.69167,0.1772549,1.319275,0,0,21.86767
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.993077,20.60521,0,0,0,29.51981,75.69167,0.1772549,0,0,0,20.60521
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.511826,1.511826,0,0,0,1.511826,0,0,0,0,0,1.591395,1.511826,0,0,9.993077,20.60521,0,1.591395,-1.591395,27.84233,71.39046,0.1772549,1.663008,0,0,20.60521
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5641298,0.5641298,0,0,0,0.5641298,0,0,1.110223E-16,0,0,0.5938208,0.5641298,0,0,11.76129,19.01381,0,0.5938208,-0.5938208,27.21639,69.78548,0.1772549,0.6205427,0,0,19.01381
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.5097204,0.5097204,0,0,0,0.5097204,0,0,1.110223E-16,0,0,0.5365478,0.5097204,0,0,12.42109,18.41999,0,0.5365478,-0.5365478,26.65082,68.3353,0.1772549,0.5606924,0,0,18.41999
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.350237,1.350237,0,0,0,1.350237,0,0,0,0,0,1.421302,1.350237,0,0,13.01726,17.88344,0,1.421302,-1.421302,25.15264,64.49381,0.1772549,1.485261,0,0,17.88344
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.370236,3.370236,0,0,0,3.370236,7.380814,0,0,0,0.2487509,3.547617,3.370236,0,0,14.59648,16.46214,0,3.298866,-3.298866,21.67533,55.57765,0.1772549,3.70726,0.1990007,0,16.71089
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,18.26189,13.16328,2.145471,0,2.145471,23.7107,60.79654,0.1771508,0,1.716377,0,15.30875
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.74548,4.74548,0,0,0,4.74548,84.19913,0,0,0,3.995653,4.995242,4.74548,0,0,16.11642,15.0942,0,0.9995888,-0.9995888,22.65704,58.09486,0.1771508,5.220028,3.196522,0,19.08985
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.827829,1.827829,0,0,0,1.827829,378.7413,0,0,0,6.922741,1.92403,1.827829,0,0,17.22707,14.09461,4.998711,0,4.998711,27.39923,70.25431,0.1769086,2.010612,5.538193,0,21.01735
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,0,0,0,10.0501,0,0,0,0,12.22836,18.59345,10.0501,0,10.0501,36.9336,94.70135,0.1764238,0,8.040081,0,28.64355
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,12.52001,12.52001,4.744923,0,1.536465,12.52001,82.76801,0,0,0,10.36256,8.184302,7.775087,0,0,2.178261,27.63854,2.178261,0,2.178261,39.00008,100,0.1763639,13.77201,8.290051,12,38.00111
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,6.138571,6.138571,0,0,0,6.138571,172.2839,4.114118,0,0,10.57577,6.461653,6.138571,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,6.752428,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,4.88617,4.88617,0,0,0,4.88617,168.8655,3.107717,0,0,8.251054,5.143337,4.88617,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,5.374787,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.51818,1.51818,0,0,0,1.51818,371.6967,4.04494,0,0,5.643024,1.598084,1.51818,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,1.669997,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.115494,2.115494,0,0,0,2.115494,106.9481,0.0356452,0,0,2.262481,2.226836,2.115494,0,0,0,29.59898,0,0,0,39.00008,100,0.1763639,2.327044,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.371528,3.371528,0,0,0,3.371528,6.55449,0,4.440892E-16,0,0.2209865,3.548977,3.371528,0,0,0,29.59898,0,3.327991,-3.327991,35.49207,91.00512,0.1763639,3.708681,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.789286,2.789286,0,0,0,2.789286,0,0,0,0,0,2.936091,2.789286,0,0,3.697767,26.27099,0,2.936091,-2.936091,32.39716,83.06947,0.1763639,3.068215,0,0,26.27099
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.960091,23.3349,0,0,0,32.39716,83.06947,0.1763639,0,0,0,23.3349
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.960091,23.3349,0,0,0,32.39716,83.06947,0.1763639,0,0,0,23.3349
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.739613,2.739613,0,0,0,2.739613,0,0,4.440892E-16,0,0,2.883804,2.739613,0,0,6.960091,23.3349,0,2.883804,-2.883804,29.35736,75.27513,0.1763639,3.013575,0,0,23.3349
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.8176504,0.8176504,0,0,0,0.8176504,0,0,1.110223E-16,0,0,0.8606846,0.8176504,0,0,10.16432,20.45109,0,0.8606846,-0.8606846,28.45012,72.94888,0.1763639,0.8994154,0,0,20.45109
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.769012,2.769012,0,0,0,2.769012,0,0,0,0,0,2.914749,2.769012,0,0,11.12063,19.59041,0,2.914749,-2.914749,25.3777,65.07091,0.1763639,3.045913,0,0,19.59041
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.130051,1.130051,0,0,0,1.130051,0,0,0,0,0,1.189527,1.130051,0,0,14.35924,16.67566,0,1.189527,-1.189527,24.12383,61.85585,0.1763639,1.243056,0,0,16.67566
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.501995,2.501995,0,0,0,2.501995,0,0,0,0,0,2.633679,2.501995,0,0,15.68094,15.48613,0,2.633679,-2.633679,21.34769,54.73756,0.1763639,2.752195,0,0,15.48613
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.653,2.653,0,0,0,2.653,0,0,0,0,0,2.792631,2.653,0,0,18.60725,12.85245,0,2.792631,-2.792631,18.404,47.18964,0.1763639,2.9183,0,0,12.85245
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.600716,1.600716,0,0,0,1.600716,0,0,0,0,0,1.684964,1.600716,0,0,21.71017,10.05982,0,1.684964,-1.684964,16.62789,42.63553,0.1763639,1.760787,0,0,10.05982
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.196881,1.196881,0,0,0,1.196881,0,0,2.220446E-16,0,0,1.259875,1.196881,0,0,23.58236,8.374857,0,1.259875,-1.259875,15.29987,39.23035,0.1763639,1.316569,0,0,8.374857
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.890155,1.890155,0,0,0,1.890155,10.25318,0,2.220446E-16,0,0.193801,1.989637,1.890155,0,0,24.98222,7.114982,0,1.795836,-1.795836,13.40689,34.37657,0.1763639,2.07917,0.1550408,0,7.308784
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,8.919086,8.919086,12,0,3.372,8.919086,19.67262,0,0,0,1.754618,0,0,3.080914,2.926868,26.97759,5.319147,4.681486,0,4.681486,17.84814,45.76436,0.1765025,9.810995,1.403694,12,7.073764
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.623399,3.623399,11.72759,0,3.303079,3.623399,63.00767,0,0,0,2.283019,0,0,8.104186,7.698977,22.2961,9.532484,9.981997,0,9.981997,27.31789,70.04573,0.1766902,3.985739,1.826415,12,11.8155
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,12.85997,12.85997,12,0,3.372,12.85997,31.04825,0,0,0,3.992795,0.9052306,0.859969,0,0,12.31411,18.51628,3.087564,0,3.087564,30.24701,77.55628,0.1767658,14.14597,3.194236,12,22.50908
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.690441,4.690441,7.376428,0,2.202236,4.690441,136.4304,0,0,0,6.399189,0,0,2.685987,2.551688,9.226543,21.29509,8.950876,0,8.950876,38.73856,99.32944,0.1766706,5.159485,5.119351,12,27.69428
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1181652,0.1181652,0,0,0,0.1181652,7029.754,7.906675,0,0,8.306726,0.1243845,0.1181652,0,0,0.2756671,29.35088,0.2756671,0,0.2756671,39.00008,100,0.1766574,0.1299818,6.645381,0,37.6576
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.329597,2.329597,0,0,0,2.329597,338.2549,5.427767,0,0,7.879974,2.452207,2.329597,0,0,0,29.59898,0,0,0,39.00008,100,0.1766574,2.562556,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,10.72301,10.72301,3,0,1.095,10.72301,97.69971,2.346866,0,0,10.47635,8.129486,7.723012,0,0,0,29.59898,0,0,0,39.00008,100,0.1766574,11.79531,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,7.433783,7.433783,0,0,0,7.433783,141.1772,2.669769,0,0,10.4948,7.825035,7.433783,0,0,0,29.59898,0,0,0,39.00008,100,0.1766574,8.177161,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766574,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,7.13288,7.13288,0,0,0,7.13288,64.2501,0,8.881784E-16,0,4.582883,7.508295,7.13288,0,0,0,29.59898,0,2.925412,-2.925412,35.91642,92.09321,0.1766574,7.846168,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.0914,6.0914,0,0,0,6.0914,39.9942,0,0,0,2.436207,6.412,6.0914,0,0,3.250458,26.67357,0,3.975793,-3.975793,31.72557,81.34745,0.1766574,6.70054,1.948965,0,29.10977
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.694514,4.694514,0,0,0,4.694514,4.920182,0,0,0,0.2309786,4.941594,4.694514,0,0,7.668006,22.69777,0,4.710616,-4.710616,26.76014,68.61562,0.1766574,5.163966,0.1847829,0,22.92875
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,8.424228,8.424228,12,0,3.372,8.424228,0,0,0,0,0,0,0,3.575772,3.396984,12.90202,17.98716,3.396984,0,3.396984,29.98281,76.87884,0.1767669,9.26665,0,12,17.98716
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.50504,21.04444,8.36,0,8.36,37.9138,97.21467,0.1768081,0,0,12,21.04444
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,12.65244,12.65244,12,0,3.372,12.65244,0,0,0,0,0,0.6867772,0.6524383,0,0,1.14504,28.56844,0,0.6867772,-0.6867772,37.18987,95.35845,0.1768081,13.91768,0,12,28.56844
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.37558,2.37558,0,0,0,2.37558,0,0,4.440892E-16,0,0,2.50061,2.37558,0,0,1.908126,27.88166,0,2.50061,-2.50061,34.554,88.59982,0.1768081,2.613138,0,0,27.88166
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.246337,2.246337,0,0,0,2.246337,0,0,4.440892E-16,0,0,2.364565,2.246337,0,0,4.686582,25.38105,0,2.364565,-2.364565,32.06153,82.20888,0.1768081,2.47097,0,0,25.38105
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.313876,23.01649,0,0,0,32.06153,82.20888,0.1768081,0,0,0,23.01649
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.623046,2.623046,0,0,0,2.623046,0,0,4.440892E-16,0,0,2.761101,2.623046,0,0,7.313876,23.01649,0,2.761101,-2.761101,29.15107,74.74619,0.1768081,2.88535,0,0,23.01649
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.677991,1.677991,0,0,0,1.677991,0,0,2.220446E-16,0,0,1.766306,1.677991,0,0,10.38177,20.25539,0,1.766306,-1.766306,27.28922,69.97222,0.1768081,1.84579,0,0,20.25539
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.34433,18.48908,0,0,0,27.28922,69.97222,0.1768081,0,0,0,18.48908
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.60412,1.60412,0,0,0,1.60412,0,0,2.220446E-16,0,0,1.688547,1.60412,0,0,12.34433,18.48908,0,1.688547,-1.688547,25.50933,65.40842,0.1768081,1.764532,0,0,18.48908
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1358458,0.1358458,0,0,0,0.1358458,0,0,0,0,0,0.1429956,0.1358458,0,0,14.22049,16.80054,0,0.1429956,-0.1429956,25.3586,65.02193,0.1768081,0.1494304,0,0,16.80054
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.961645,1.961645,0,0,0,1.961645,5.426391,0,2.220446E-16,0,0.1064465,2.064889,1.961645,0,0,14.37938,16.65754,0,1.958442,-1.958442,23.29422,59.72866,0.1768081,2.157809,0.08515719,0,16.76399
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,8.244219,8.244219,12,0,3.372,8.244219,35.98724,0,0,0,2.966867,0,0,3.755781,3.567992,16.55542,14.6991,6.534859,0,6.534859,29.49374,75.62481,0.1769946,9.068641,2.373493,12,17.66596
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,7.723621,7.723621,12,0,3.372,7.723621,66.59887,0,0,0,5.143844,0,0,4.276379,4.06256,10.02057,20.58047,9.206405,0,9.206405,38.2277,98.01954,0.1772364,8.495983,4.115076,12,25.72431
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.199477,5.199477,0,0,0,5.199477,149.3802,1.479697,0,0,7.766992,5.473134,5.199477,0,0,0.8141606,28.86623,0.8141606,0,0.8141606,39.00008,100,0.1771976,5.719425,6.213593,0,36.63322
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.140461,3.140461,0,0,0,3.140461,316.6484,6.638471,0,0,9.94422,3.305748,3.140461,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,3.454507,7.955376,0,39.5432
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,10.68203,10.68203,3,0,1.095,10.68203,109.8965,3.652824,0,0,11.73917,8.086345,7.682028,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,11.75023,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,5.836898,5.836898,0,0,0,5.836898,208.1079,6.002945,0,0,12.14705,6.144104,5.836898,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,6.420588,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,11.80157,11.80157,3.44157,0,1.206717,11.80157,102.4769,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,12.98173,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.228947,5.228947,0,0,0,5.228947,198.9957,4.901227,0,0,10.40538,5.504155,5.228947,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,5.751842,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,15.09503,15.09503,6.885469,0,2.078024,15.09503,57.24827,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,16.60453,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,7.755099,7.755099,3,0,1.095,7.755099,70.64831,0.4734786,0,0,5.478846,5.005368,4.755099,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,8.530609,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06605414,0.06605414,0,0,0,0.06605414,3926.336,2.523977,0,0,2.593508,0.06953067,0.06605414,0,0,0,29.59898,0,0,0,39.00008,100,0.1771976,0.07265955,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,12.5984,12.5984,12,0,3.372,12.5984,2.259212,0,0,0,0.2846245,0.6298938,0.5983991,0,0,0,29.59898,0,0.3452693,-0.3452693,38.63613,99.06681,0.1771976,13.85824,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,5.961417,5.961417,0,0,0,5.961417,0,0,0,0,0,6.275176,5.961417,0,0,0.3836325,29.25371,0,6.275176,-6.275176,32.02151,82.10629,0.1771976,6.557559,0,0,29.25371
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,9.949828,9.949828,12,0,3.372,9.949828,0,0,0,0,0,0,0,2.050172,1.947663,7.35605,22.97853,1.947663,0,1.947663,33.86923,86.84401,0.1772597,10.94481,0,12,22.97853
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.239632,2.239632,0,0,0,2.239632,0,0,0,0,0,2.357508,2.239632,0,0,5.408387,24.73143,0,2.357508,-2.357508,31.3842,80.47215,0.1772597,2.463596,0,0,24.73143
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.906254,2.906254,0,0,0,2.906254,0,0,4.440892E-16,0,0,3.059215,2.906254,0,0,8.02784,22.37392,0,3.059215,-3.059215,28.15951,72.20371,0.1772597,3.19688,0,0,22.37392
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42697,19.31471,0,0,0,28.15951,72.20371,0.1772597,0,0,0,19.31471
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.561789,3.561789,0,0,0,3.561789,0,0,4.440892E-16,0,0,3.749251,3.561789,0,0,11.42697,19.31471,0,3.749251,-3.749251,24.20745,62.07025,0.1772597,3.917968,0,0,19.31471
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6002954,0.6002954,0,0,0,0.6002954,0,0,1.110223E-16,0,0,0.6318899,0.6002954,0,0,15.5928,15.56546,0,0.6318899,-0.6318899,23.54138,60.36238,0.1772597,0.6603249,0,0,15.56546
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.428568,3.428568,0,0,0,3.428568,0,0,4.440892E-16,0,0,3.609019,3.428568,0,0,16.2949,14.93357,0,3.609019,-3.609019,19.73714,50.60794,0.1772597,3.771425,0,0,14.93357
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.170317,4.170317,0,0,0,4.170317,0,0,0,0,0,4.389807,4.170317,0,0,20.30492,11.32455,0,4.389807,-4.389807,15.10987,38.74319,0.1772597,4.587348,0,0,11.32455
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.165241,1.165241,0,0,0,1.165241,0,0,2.220446E-16,0,0,1.22657,1.165241,0,0,25.18249,6.934741,0,1.22657,-1.22657,13.81696,35.42802,0.1772597,1.281765,0,0,6.934741
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.54534,5.708171,0,0,0,13.81696,35.42802,0.1772597,0,0,0,5.708171
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,26.54534,5.708171,0.1394316,0,0.1394316,13.94923,35.76719,0.1772531,0,0.1115453,0,5.847602
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,3.990788,3.990788,0,0,0,3.990788,67.6916,0,0,0,2.701428,4.20083,3.990788,0,0,26.40591,5.833659,0,1.499401,-1.499401,12.36872,31.71461,0.1772531,4.389867,2.161143,0,8.535088
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,7.040689,7.040689,12,0,3.372,7.040689,77.69582,0,0,0,5.470321,0,0,4.959311,4.711345,28.07191,4.334258,10.18167,0,10.18167,22.0279,56.48169,0.1774471,7.744758,4.376257,12,9.80458
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.48336,0,0,8.8,8.36,17.89024,13.49776,15.84336,0,15.84336,37.05823,95.02092,0.1771325,0,5.986688,12,20.98112
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,11.77503,11.77503,4.204048,0,1.399624,11.77503,85.06424,0,0,0,10.01634,7.969458,7.570985,0,0,2.046885,27.75678,2.046885,0,2.046885,39.00008,100,0.177095,12.95254,8.013074,12,37.77312
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,13.19456,13.19456,4.834559,0,1.559144,13.19456,83.6087,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,14.51402,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.794639,4.794639,0,0,0,4.794639,215.573,5.288956,0,0,10.33595,5.046988,4.794639,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,5.274103,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.690428,3.690428,0,0,0,3.690428,247.2066,5.238322,0,0,9.122982,3.884661,3.690428,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,4.05947,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,9.474457,9.474457,3,0,1.095,9.474457,87.17577,1.444213,0,0,8.259431,6.815217,6.474457,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,10.4219,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,11.0119,11.0119,5.522383,0,1.733163,11.0119,52.47449,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,12.11309,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.264138,0.264138,0,0,0,0.264138,1020.436,2.417318,0,0,2.695358,0.27804,0.264138,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,0.2905518,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177095,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.96997,2.96997,0,0,0,2.96997,0,0,0,0,0,3.126284,2.96997,0,0,0,29.59898,0,3.126284,-3.126284,35.70469,91.55029,0.177095,3.266967,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,15.66419,15.66419,12,0,3.372,15.66419,0,0,0,0,0,3.857042,3.66419,0,0,3.473649,26.47269,0,3.857042,-3.857042,31.63901,81.1255,0.177095,17.23061,0,12,26.47269
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,16.14821,16.14821,12,0,3.372,16.14821,0,0,0,0,0,4.366536,4.148209,0,0,7.759251,22.61565,0,4.366536,-4.366536,27.03627,69.32364,0.177095,17.76303,0,12,22.61565
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.913624,2.913624,11.71362,0,3.299547,2.913624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.61096,18.24912,8.36,0,8.36,34.96727,89.65948,0.1773524,3.204987,0,12,18.24912
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.797993,2.797993,0,0,0,2.797993,0,0,4.440892E-16,0,0,2.945256,2.797993,0,0,4.250957,25.77312,0,2.945256,-2.945256,31.86269,81.69905,0.1773524,3.077792,0,0,25.77312
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.523464,22.82786,0,0,0,31.86269,81.69905,0.1773524,0,0,0,22.82786
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.523464,22.82786,0,0,0,31.86269,81.69905,0.1773524,0,0,0,22.82786
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.523464,22.82786,0,0,0,31.86269,81.69905,0.1773524,0,0,0,22.82786
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.661586,2.661586,0,0,0,2.661586,0,0,4.440892E-16,0,0,2.801669,2.661586,0,0,7.523464,22.82786,0,2.801669,-2.801669,28.90948,74.12671,0.1773524,2.927744,0,0,22.82786
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.335627,2.335627,0,0,0,2.335627,0,0,4.440892E-16,0,0,2.458555,2.335627,0,0,10.63643,20.02619,0,2.458555,-2.458555,26.31793,67.48174,0.1773524,2.56919,0,0,20.02619
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.229975,1.229975,0,0,0,1.229975,0,0,0,0,0,1.29471,1.229975,0,0,13.36816,17.56764,0,1.29471,-1.29471,24.95319,63.9824,0.1773524,1.352972,0,0,17.56764
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005693009,0.005693009,0,0,0,0.005693009,4378.959,0,0,0,0.2492946,0.005992641,0.005693009,0,0,14.80672,16.27293,0.2433019,0,0.2433019,25.184,64.57423,0.177341,0.00626231,0.1994357,0,16.52222
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.363278,3.363278,0,0,0,3.363278,33.42313,0,4.440892E-16,0,1.124113,3.540292,3.363278,0,0,14.56342,16.4919,0,2.41618,-2.41618,22.63713,58.0438,0.177341,3.699605,0.8992901,0,17.61601
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.437038,3.437038,0,0,0,3.437038,93.43983,0,0,0,3.211563,3.617935,3.437038,0,0,17.24807,14.07572,0,0.4063722,-0.4063722,22.20877,56.94545,0.177341,3.780742,2.56925,0,17.28728
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,7.51785,7.51785,0,0,0,7.51785,59.30311,0,0,0,4.458319,7.913526,7.51785,0,0,17.69959,13.66935,0,3.455207,-3.455207,18.56666,47.60673,0.177341,8.269635,3.566655,0,18.12766
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.155493,4.155493,0,0,0,4.155493,156.2767,0,0,0,6.494069,4.374203,4.155493,0,0,21.53871,10.21414,2.119866,0,2.119866,20.57774,52.76334,0.1772411,4.571042,5.195255,0,16.70821
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.740127,0.740127,0,0,0,0.740127,698.6606,0,0,0,5.170976,0.7790811,0.740127,0,0,19.41884,12.12202,4.391895,0,4.391895,24.74426,63.4467,0.1770347,0.8141397,4.136781,0,17.29299
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.7901783,0.7901783,0,0,0,0.7901783,535.6344,0,0,0,4.232467,0.8317667,0.7901783,0,0,15.02695,16.07472,3.4007,0,3.4007,27.97045,71.71896,0.1768751,0.8691962,3.385974,0,20.30719
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,11.62625,19.13535,1.140966,0,1.140966,29.05286,74.49438,0.1768217,0,0.9127724,0,20.27632
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,9.268973,9.268973,12,0,3.372,9.268973,13.22981,0,0,0,1.226268,0,0,2.731027,2.594476,10.48528,20.16222,3.820744,0,3.820744,32.67754,83.7884,0.1769327,10.19587,0.9810143,12,21.38849
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.877156,2.877156,0,0,0,2.877156,111.7895,0,0,0,3.216357,3.028585,2.877156,0,0,6.664541,23.60089,0.1877722,0,0.1877722,32.85567,84.24516,0.1769239,3.164871,2.573086,0,26.81725
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.160738,2.160738,0,0,0,2.160738,66.76564,0,0,0,1.442631,2.274461,2.160738,0,0,6.476768,23.76989,0,0.8318305,-0.8318305,31.97885,81.99689,0.1769239,2.376812,1.154104,0,25.21252
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.722449,5.722449,0,0,0,5.722449,6.25327,0,8.881784E-16,0,0.3578402,6.023631,5.722449,0,0,7.401024,22.93806,0,5.66579,-5.66579,26.00658,66.68341,0.1769239,6.294694,0.2862722,0,23.2959
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,11.60392,11.60392,12,0,3.372,11.60392,1.815812,0,0,0,0.2107052,0,0,0.3960852,0.376281,13.69635,17.27227,0.5869862,0,0.5869862,26.56345,68.11127,0.1769408,12.76431,0.1685642,12,17.48297
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,14.76809,14.76809,12,0,3.372,14.76809,0,0,0,0,0,2.913779,2.76809,0,0,13.10936,17.80055,0,2.913779,-2.913779,23.49205,60.23591,0.1769408,16.2449,0,12,17.80055
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,16.54029,16.54029,12,0,3.372,16.54029,0,0,0,0,0,4.779257,4.540294,0,0,16.34689,14.88677,0,4.779257,-4.779257,18.45427,47.31855,0.1769408,18.19432,0,12,14.88677
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.65718,10.10752,8.36,0,8.36,26.38527,67.6544,0.1769807,0,0,12,10.10752
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.686508,1.686508,10.48651,0,2.989086,1.686508,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.29718,17.63152,8.36,0,8.36,34.31626,87.99023,0.1771454,1.855159,0,12,17.63152
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.926086,2.926086,0,0,0,2.926086,0,0,4.440892E-16,0,0,3.080091,2.926086,0,0,4.93718,25.15552,0,3.080091,-3.080091,31.06956,79.66537,0.1771454,3.218695,0,0,25.15552
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.092388,1.092388,0,0,0,1.092388,0,0,2.220446E-16,0,0,1.149882,1.092388,0,0,8.359503,22.07543,0,1.149882,-1.149882,29.85748,76.55748,0.1771454,1.201627,0,0,22.07543
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.475827,4.475827,0,0,0,4.475827,0,0,0,0,0,4.711397,4.475827,0,0,9.637149,20.92554,0,4.711397,-4.711397,24.89123,63.82353,0.1771454,4.92341,0,0,20.92554
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.87204,16.21415,0,0,0,24.89123,63.82353,0.1771454,0,0,0,16.21415
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.558341,2.558341,0,0,0,2.558341,0,0,4.440892E-16,0,0,2.692991,2.558341,0,0,14.87204,16.21415,0,2.692991,-2.692991,22.05256,56.54493,0.1771454,2.814175,0,0,16.21415
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.066824,1.066824,0,0,0,1.066824,0,0,2.220446E-16,0,0,1.122973,1.066824,0,0,17.86425,13.52116,0,1.122973,-1.122973,20.86885,53.50976,0.1771454,1.173507,0,0,13.52116
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.565273,2.565273,0,0,0,2.565273,0,0,0,0,0,2.700287,2.565273,0,0,19.11199,12.39818,0,2.700287,-2.700287,18.0225,46.21143,0.1771454,2.8218,0,0,12.39818
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.8705574,0.8705574,0,0,0,0.8705574,26.38166,0,0,0,0.2296675,0.9163762,0.8705574,0,0,22.11231,9.697896,0,0.6867087,-0.6867087,17.29864,44.3554,0.1771454,0.9576131,0.183734,0,9.927564
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,7.009144,7.009144,0,0,0,7.009144,25.84715,0,0,0,1.811664,7.378046,7.009144,0,0,22.87532,9.011188,0,5.566382,-5.566382,11.43116,29.31061,0.1771454,7.710058,1.449331,0,10.82285
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,29.06019,3.444805,0.8571476,0,0.8571476,12.24432,31.39563,0.1771054,0,0.6857181,0,4.301953
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,9.842564,9.842564,12,0,3.372,9.842564,14.4176,0,0,0,1.419062,0,0,2.157436,2.049564,28.20304,4.216238,3.468626,0,3.468626,15.53495,39.83312,0.177203,10.82682,1.135249,12,5.6353
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01587275,0.01587275,8.815873,0,2.566416,0.01587275,27783.77,0,0,0,4.410048,0,0,8.8,8.36,24.73442,7.338002,12.77005,0,12.77005,27.64968,70.89648,0.1770383,0.01746003,3.528039,12,11.74805
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.527863,1.527863,10.32786,0,2.948949,1.527863,213.0339,0,0,0,3.254866,0,0,8.8,8.36,11.96437,18.83105,11.61487,0,11.61487,38.66851,99.14983,0.1770393,1.680649,2.603893,12,22.08591
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,3.850083,0,0,4.199586,0,0,0,0,0.3495036,29.28443,0.3495036,0,0.3495036,39.00008,100,0.1770231,0,3.359669,0,33.48401
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.684659,6.684659,0,0,0,6.684659,63.50629,0,8.881784E-16,0,4.245179,7.036483,6.684659,0,0,0,29.59898,0,2.791304,-2.791304,36.05779,92.45567,0.1770231,7.353125,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.760572,5.760572,0,0,0,5.760572,77.16308,0,0,0,4.445035,6.063761,5.760572,0,0,3.101449,26.80767,0,1.618725,-1.618725,34.3515,88.08059,0.1770231,6.33663,3.556028,0,31.25271
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.145472,3.145472,0,0,0,3.145472,105.2735,0,0,0,3.311348,3.311023,3.145472,0,0,4.900033,25.18895,0.0003252839,0,0.0003252839,34.35181,88.08138,0.1770231,3.460019,2.649079,0,28.5003
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,8.685076,8.685076,12,0,3.372,8.685076,4.604351,0,0,0,0.3998913,0,0,3.314924,3.149178,4.899707,25.18924,3.549069,0,3.549069,37.71875,96.71455,0.1771303,9.553583,0.3199131,12,25.58913
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,1.350638,28.3834,1.307311,0,1.307311,38.95897,99.89461,0.1770698,0,1.045849,0,29.69072
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2185904,0,0,0.2619173,0,0,0,0,0.04332694,29.55998,0.04332694,0,0.04332694,39.00008,100,0.1770678,0,0.2095339,0,29.8219
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.09564,0.09564,0,0,0,0.09564,0,0,1.387779E-17,0,0,0.1006737,0.09564,0,0,0,29.59898,0,0.1006737,-0.1006737,38.89396,99.7279,0.1770678,0.105204,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1118596,29.4983,0,0,0,38.89396,99.7279,0.1770678,0,0,0,29.4983
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.83878,1.83878,0,0,0,1.83878,0,0,2.220446E-16,0,0,1.935558,1.83878,0,0,0.1118596,29.4983,0,1.935558,-1.935558,36.8537,94.49648,0.1770678,2.022658,0,0,29.4983
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.135583,3.135583,0,0,0,3.135583,0,0,0,0,0,3.300614,3.135583,0,0,2.26248,27.56275,0,3.300614,-3.300614,33.37455,85.57559,0.1770678,3.449142,0,0,27.56275
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5014182,0.5014182,0,0,0,0.5014182,0,0,0,0,0,0.5278086,0.5014182,0,0,5.929829,24.26213,0,0.5278086,-0.5278086,32.81819,84.14903,0.1770678,0.55156,0,0,24.26213
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.516283,23.73432,0,0,0,32.81819,84.14903,0.1770678,0,0,0,23.73432
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3736342,0.3736342,0,0,0,0.3736342,0,0,5.551115E-17,0,0,0.3932991,0.3736342,0,0,6.516283,23.73432,0,0.3932991,-0.3932991,32.40361,83.08603,0.1770678,0.4109976,0,0,23.73432
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.531208,1.531208,0,0,0,1.531208,0,0,2.220446E-16,0,0,1.611798,1.531208,0,0,6.953282,23.34102,0,1.611798,-1.611798,30.70463,78.72967,0.1770678,1.684329,0,0,23.34102
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.688138,1.688138,0,0,0,1.688138,0,0,0,0,0,1.776987,1.688138,0,0,8.744169,21.72923,0,1.776987,-1.776987,28.83152,73.92683,0.1770678,1.856952,0,0,21.72923
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.389524,0.389524,0,0,0,0.389524,0,0,5.551115E-17,0,0,0.4100252,0.389524,0,0,10.7186,19.95224,0,0.4100252,-0.4100252,28.39932,72.81862,0.1770678,0.4284764,0,0,19.95224
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.9578271,0.9578271,0,0,0,0.9578271,0,0,1.110223E-16,0,0,1.008239,0.9578271,0,0,11.17418,19.54221,0,1.008239,-1.008239,27.33654,70.09355,0.1770678,1.05361,0,0,19.54221
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.426818,1.426818,0,0,0,1.426818,6.54804,0,2.220446E-16,0,0.09342861,1.501914,1.426818,0,0,12.29445,18.53397,0,1.408485,-1.408485,25.85187,66.28671,0.1770678,1.5695,0.07474289,0,18.6274
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5117145,0.5117145,0,0,0,0.5117145,399.4983,0,0,0,2.044291,0.5386468,0.5117145,0,0,13.85943,17.12549,1.505644,0,1.505644,27.28024,69.94921,0.1769983,0.5628859,1.635432,0,19.16978
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,6.76482,6.76482,0,0,0,6.76482,43.95507,0,8.881784E-16,0,2.973481,7.120862,6.76482,0,0,12.35379,18.48057,0,4.147381,-4.147381,22.90852,58.73968,0.1769983,7.441301,2.378785,0,21.45405
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,10.15785,10.15785,12,0,3.372,10.15785,45.2211,0,0,0,4.593493,0,0,1.842146,1.750039,16.96199,14.33319,6.343532,0,6.343532,28.92653,74.17043,0.1771603,11.17364,3.674794,12,18.92668
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.527452,4.527452,9.95217,0,2.853899,4.527452,108.4104,0,0,0,4.908227,0,0,5.424719,5.153483,10.61846,20.04237,10.06171,0,10.06171,38.4719,98.64571,0.1772049,4.980196,3.926582,12,24.95059
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5383298,0.5383298,0,0,0,0.5383298,1177.354,5.214634,0,0,6.338044,0.5666629,0.5383298,0,0,0.5567475,29.09791,0.5567475,0,0.5567475,39.00008,100,0.1771793,0.5921627,5.070436,0,35.43595
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,9.113625,9.113625,3,0,1.095,9.113625,98.65881,2.556,0,0,8.991394,6.435395,6.113625,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,10.02499,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,8.393757,8.393757,3,0,1.095,8.393757,103.3027,2.993341,0,0,8.67098,5.677639,5.393757,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,9.233133,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.584794,2.584794,0,0,0,2.584794,372.1119,6.89749,0,0,9.618325,2.720835,2.584794,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,2.843273,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.699745,1.699745,0,0,0,1.699745,413.9864,5.247507,0,0,7.036712,1.789205,1.699745,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,1.869719,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.246575,2.246575,0,0,0,2.246575,213.1493,2.423743,0,0,4.788558,2.364816,2.246575,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,2.471232,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,11.62715,11.62715,9.491978,0,2.73747,11.62715,19.33015,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,12.78986,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771793,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,12.51654,12.51654,12,0,3.372,12.51654,0,0,0,0,0,0.5437258,0.5165395,0,0,0,29.59898,0,0.5437258,-0.5437258,38.42694,98.53042,0.1771793,13.76819,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,20.29935,20.29935,12,0,3.372,20.29935,0,0,0,1.969279,0,8.736152,8.299344,0,0,0.6041398,29.05525,0,8.736152,-8.736152,29.21823,74.91838,0.1771793,22.32928,0,12,29.05525
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,14.72534,14.72534,12,0,3.372,14.72534,0,0,0,0,0,2.868777,2.725338,0,0,10.31098,20.3191,0,2.868777,-2.868777,26.19427,67.16467,0.1771793,16.19787,0,12,20.3191
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.752941,2.752941,11.55294,0,3.258894,2.752941,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.4985,17.45032,8.36,0,8.36,34.12526,87.5005,0.1774186,3.028235,0,12,17.45032
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.138505,24.97432,0,0,0,34.12526,87.5005,0.1774186,0,0,0,24.97432
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.221676,3.221676,0,0,0,3.221676,0,0,4.440892E-16,0,0,3.391237,3.221676,0,0,5.138505,24.97432,0,3.391237,-3.391237,30.55059,78.33468,0.1774186,3.543843,0,0,24.97432
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.906547,21.58309,0,0,0,30.55059,78.33468,0.1774186,0,0,0,21.58309
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.861462,2.861462,0,0,0,2.861462,0,0,4.440892E-16,0,0,3.012065,2.861462,0,0,8.906547,21.58309,0,3.012065,-3.012065,27.37559,70.19368,0.1774186,3.147608,0,0,21.58309
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,3.859557,3.859557,0,0,0,3.859557,0,0,0,0,0,4.062691,3.859557,0,0,12.25329,18.57102,0,4.062691,-4.062691,23.09314,59.21305,0.1774186,4.245512,0,0,18.57102
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.620957,2.620957,0,0,0,2.620957,0,0,0,0,0,2.758902,2.620957,0,0,16.76739,14.50833,0,2.758902,-2.758902,20.185,51.75631,0.1774186,2.883052,0,0,14.50833
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.7108272,0.7108272,0,0,0,0.7108272,0,0,0,0,0,0.7482392,0.7108272,0,0,19.83283,11.74943,0,0.7482392,-0.7482392,19.39629,49.73397,0.1774186,0.7819099,0,0,11.74943
