Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.776938,3.776938,0,0,0,3.776938,6.890533,0,4.440892E-16,0,0.2602512,3.975724,3.776938,0,0,20.66421,11.00119,0,3.715473,-3.715473,15.47983,39.6918,0.1774186,4.154632,0.208201,0,11.26144
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,16.04144,16.04144,12,0,3.372,16.04144,13.60567,0,0,0,2.182545,4.25415,4.041443,0,0,24.79251,7.285716,0,2.071605,-2.071605,13.29617,34.09268,0.1774186,17.64559,1.746036,12,9.468261
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,8.132105,8.132105,12,0,3.372,8.132105,65.15435,0,0,0,5.29842,0,0,3.867895,3.6745,27.0943,5.214111,8.97292,0,8.97292,21.80863,55.91945,0.1776541,8.945315,4.238736,12,10.51253
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.9755,2.9755,11.7755,0,3.315202,2.9755,176.0497,0,0,0,5.238358,0,0,8.8,8.36,18.12138,13.28974,13.59836,0,13.59836,34.70917,88.99768,0.1776673,3.27305,4.190686,12,18.5281
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.680055,4.680055,0,0,0,4.680055,113.012,0,0,0,5.289023,4.926373,4.680055,0,0,4.523018,25.52826,0.3626495,0,0.3626495,35.0532,89.87984,0.1776507,5.14806,4.231218,0,30.81728
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.119196,4.119196,0,0,0,4.119196,165.0005,0,0,0,6.796695,4.335996,4.119196,0,0,4.160369,25.85465,2.460698,0,2.460698,37.38763,95.86552,0.1775381,4.531116,5.437356,0,32.65134
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.833623,2.833623,0,0,0,2.833623,362.0578,5.576921,0,0,10.25935,2.982761,2.833623,0,0,1.699671,28.06927,1.699671,0,1.699671,39.00008,100,0.1774604,3.116985,8.207481,0,38.32862
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,7.37505,7.37505,0,0,0,7.37505,126.2086,1.544739,0,0,9.307949,7.76321,7.37505,0,0,0,29.59898,0,0,0,39.00008,100,0.1774604,8.112555,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774604,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.037713,4.037713,0,0,0,4.037713,152.485,1.906684,0,0,6.156908,4.250224,4.037713,0,0,0,29.59898,0,0,0,39.00008,100,0.1774604,4.441484,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,9.513739,9.513739,6.042777,0,1.864823,9.513739,38.40387,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1774604,10.46511,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,9.162535,9.162535,7.327726,0,2.189915,9.162535,21.07907,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1774604,10.07879,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,6.228787,6.228787,0,0,0,6.228787,3.960939,0,0,0,0.2467184,6.556618,6.228787,0,0,0,29.59898,0,6.309899,-6.309899,32.34886,82.94563,0.1774604,6.851665,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,7.762658,7.762658,12,0,3.372,7.762658,0,0,0,0,0,0,0,4.237342,4.025476,7.010999,23.28908,4.025476,0,4.025476,36.16776,92.73766,0.177583,8.538923,0,12,23.28908
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,20.36197,20.36,12,0,3.372,20.36,0,0,0.00196689,2.038164,0,8.8,8.36,0,0,2.985524,26.91201,0,8.8,-8.8,26.89175,68.95306,0.177583,22.39816,0,12,26.91201
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,9.880984,9.880984,12,0,3.372,9.880984,0,0,0,0,0,0,0,2.119016,2.013065,12.7633,18.11201,2.013065,0,2.013065,28.80151,73.84988,0.1776442,10.86908,0,12,18.11201
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.8422579,0.8422579,9.642258,0,2.775491,0.8422579,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.75024,19.92377,8.36,0,8.36,36.7325,94.18571,0.1777423,0.9264836,0,12,19.92377
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.56936,2.56936,0,0,0,2.56936,0,0,4.440892E-16,0,0,2.704589,2.56936,0,0,2.390237,27.44777,0,2.704589,-2.704589,33.88161,86.87576,0.1777423,2.826296,0,0,27.44777
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.322576,1.322576,0,0,0,1.322576,0,0,2.220446E-16,0,0,1.392185,1.322576,0,0,5.395336,24.74318,0,1.392185,-1.392185,32.41412,83.11297,0.1777423,1.454833,0,0,24.74318
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3162727,0.3162727,0,0,0,0.3162727,0,0,5.551115E-17,0,0,0.3329186,0.3162727,0,0,6.942208,23.35099,0,0.3329186,-0.3329186,32.06319,82.21316,0.1777423,0.3479,0,0,23.35099
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.605587,2.605587,0,0,0,2.605587,0,0,0,0,0,2.742723,2.605587,0,0,7.312118,23.01807,0,2.742723,-2.742723,29.17211,74.80013,0.1777423,2.866146,0,0,23.01807
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.837489,1.837489,0,0,0,1.837489,0,0,2.220446E-16,0,0,1.934198,1.837489,0,0,10.35959,20.27535,0,1.934198,-1.934198,27.13329,69.57239,0.1777423,2.021237,0,0,20.27535
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.416495,1.416495,0,0,0,1.416495,0,0,0,0,0,1.491048,1.416495,0,0,12.5087,18.34115,0,1.491048,-1.491048,25.56158,65.54239,0.1777423,1.558145,0,0,18.34115
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.709692,2.709692,0,0,0,2.709692,0,0,4.440892E-16,0,0,2.852307,2.709692,0,0,14.16542,16.8501,0,2.852307,-2.852307,22.55499,57.83319,0.1777423,2.980661,0,0,16.8501
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.65434,1.65434,0,0,0,1.65434,16.47076,0,0,0,0.2724824,1.74141,1.65434,0,0,17.33465,13.9978,0,1.468928,-1.468928,21.0066,53.86297,0.1777423,1.819774,0.2179859,0,14.27028
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.146584,5.146584,0,0,0,5.146584,46.64226,0,0,0,2.400483,5.417457,5.146584,0,0,18.96679,12.52887,0,3.016974,-3.016974,17.82643,45.70871,0.1777423,5.661242,1.920387,0,14.92935
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,7.160807,7.160807,0,0,0,7.160807,59.84105,0,0,0,4.285102,7.537692,7.160807,0,0,22.31898,9.511894,0,3.252589,-3.252589,14.3979,36.91762,0.1777423,7.876888,3.428082,0,13.797
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,5.801577,5.801577,0,0,0,5.801577,87.59887,0,0,0,5.082116,6.106923,5.801577,0,0,25.93297,6.259305,0,1.024807,-1.024807,13.31766,34.14778,0.1777423,6.381735,4.065693,0,11.34142
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.813337,3.813337,0,0,0,3.813337,161.0402,0,0,0,6.141007,4.014039,3.813337,0,0,27.07165,5.234497,2.126968,0,2.126968,15.33548,39.32166,0.1776453,4.194671,4.912806,0,11.3755
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,7.96526,7.96526,12,0,3.372,7.96526,79.49335,0,0,0,6.331852,0,0,4.03474,3.833003,24.94468,7.148768,10.16486,0,10.16486,24.97871,64.04784,0.1778305,8.761786,5.065482,12,13.48062
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,7.071333,7.071333,12,0,3.372,7.071333,95.77763,0,0,0,6.772756,0,0,4.928667,4.682233,14.77982,16.29714,11.45499,0,11.45499,35.84586,91.91229,0.1779562,7.778467,5.418204,12,23.06989
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,7.880945,7.880945,3,0,1.095,7.880945,108.6315,0.09851811,0,0,8.561188,5.137836,4.880945,0,0,3.324833,26.60663,3.324833,0,3.324833,39.00008,100,0.1778055,8.669039,6.84895,12,35.16782
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.639591,1.639591,0,0,0,1.639591,317.7297,3.483584,0,0,5.209469,1.725886,1.639591,0,0,0,29.59898,0,0,0,39.00008,100,0.1778055,1.803551,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.930347,2.930347,0,0,0,2.930347,111.2735,0.1761238,0,0,3.260699,3.084576,2.930347,0,0,0,29.59898,0,0,0,39.00008,100,0.1778055,3.223382,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.6877221,0.6877221,0,0,0,0.6877221,435.6254,2.271974,0,0,2.995892,0.723918,0.6877221,0,0,0,29.59898,0,0,0,39.00008,100,0.1778055,0.7564943,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,5.959657,5.959657,0,0,0,5.959657,30.16168,0,8.881784E-16,0,1.797533,6.273324,5.959657,0,0,0,29.59898,0,4.475791,-4.475791,34.28218,87.90285,0.1778055,6.555623,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,4.973101,25.12319,0.1332555,0,0.1332555,34.4086,88.227,0.1777995,0,0.1066044,0,25.25644
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,10.11005,10.11005,12,0,3.372,10.11005,0,0,0,0,0,0,0,1.889951,1.795453,4.839846,25.24312,1.795453,0,1.795453,36.11192,92.59447,0.1778535,11.12105,0,12,25.24312
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,7.741355,7.741355,10.94598,0,3.105333,7.741355,0,0,0,0,0,0,0,3.204623,3.044392,3.044392,26.85903,3.044392,0,3.044392,39.00008,100,0.1779449,8.515491,0,12,26.85903
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5548449,0.5548449,0,0,0,0.5548449,0,0,1.110223E-16,0,0,0.5840473,0.5548449,0,0,0,29.59898,0,0.5840473,-0.5840473,38.38444,98.42144,0.1779449,0.6103294,0,0,29.59898
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.801627,4.801627,0,0,0,4.801627,0,0,0,0,0,5.054344,4.801627,0,0,0.6489415,29.01493,0,5.054344,-5.054344,33.05669,84.76058,0.1779449,5.281789,0,0,29.01493
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.22375,1.22375,0,0,0,1.22375,0,0,2.220446E-16,0,0,1.288158,1.22375,0,0,6.264879,23.96059,0,1.288158,-1.288158,31.69885,81.27895,0.1779449,1.346125,0,0,23.96059
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.24365,1.24365,0,0,0,1.24365,0,0,2.220446E-16,0,0,1.309105,1.24365,0,0,7.696165,22.67243,0,1.309105,-1.309105,30.31894,77.74071,0.1779449,1.368015,0,0,22.67243
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.8571432,0.8571432,0,0,0,0.8571432,0,0,1.110223E-16,0,0,0.902256,0.8571432,0,0,9.150726,21.36333,0,0.902256,-0.902256,29.36788,75.30209,0.1779449,0.9428576,0,0,21.36333
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.6362644,0.6362644,0,0,0,0.6362644,0,0,1.110223E-16,0,0,0.6697521,0.6362644,0,0,10.15323,20.46107,0,0.6697521,-0.6697521,28.66189,73.49189,0.1779449,0.6998909,0,0,20.46107
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.8974,19.79132,0,0,0,28.66189,73.49189,0.1779449,0,0,0,19.79132
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.375738,2.375738,0,0,0,2.375738,0,0,0,0,0,2.500777,2.375738,0,0,10.8974,19.79132,0,2.500777,-2.500777,26.02584,66.7328,0.1779449,2.613312,0,0,19.79132
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.169835,2.169835,0,0,0,2.169835,0,0,4.440892E-16,0,0,2.284037,2.169835,0,0,13.67604,17.29054,0,2.284037,-2.284037,23.61826,60.55952,0.1779449,2.386818,0,0,17.29054
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,16.21386,15.0065,0.08004797,0,0.08004797,23.6942,60.75423,0.1779413,0,0.06403837,0,15.08655
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,10.08055,10.08055,12,0,3.372,10.08055,27.22452,0,0,0,2.744382,0,0,1.91945,1.823478,16.13381,15.07855,4.567859,0,4.567859,28.02765,71.86562,0.1780581,11.0886,2.195505,12,17.82293
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,14.17898,14.17898,12,0,3.372,14.17898,38.6272,0,0,0,5.476943,2.293667,2.178983,0,0,11.56595,19.18962,3.183277,0,3.183277,31.04757,79.609,0.17813,15.59688,4.381555,12,24.66656
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,10.41403,10.41403,10.66183,0,3.033443,10.41403,77.98934,0,0,0,8.121833,0,0,0.2478022,0.2354121,8.382678,22.05457,8.357245,0,8.357245,38.97595,99.93813,0.1782986,11.45543,6.497467,12,30.1764
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,7.43158,0,0,7.457013,0,0,0,0,0.02543233,29.57609,0.02543233,0,0.02543233,39.00008,100,0.1782974,0,5.96561,0,37.0331
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.311514,4.311514,0,0,0,4.311514,228.3193,5.305584,0,0,9.844019,4.538435,4.311514,0,0,0,29.59898,0,0,0,39.00008,100,0.1782974,4.742665,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.034377,6.034377,0,0,0,6.034377,189.629,5.090953,0,0,11.44293,6.351975,6.034377,0,0,0,29.59898,0,0,0,39.00008,100,0.1782974,6.637815,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.78594,2.78594,0,0,0,2.78594,295.3251,5.295011,0,0,8.227579,2.932568,2.78594,0,0,0,29.59898,0,0,0,39.00008,100,0.1782974,3.064534,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782974,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,7.188779,7.188779,0,0,0,7.188779,100.147,0,0,0,7.199347,7.567136,7.188779,0,0,0,29.59898,0,0.3677887,-0.3677887,38.6124,99.00594,0.1782974,7.907657,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,13.71986,13.71986,9.816532,0,2.819583,13.71986,32.92615,0,0,0,4.517422,4.108768,3.903329,0,0,0.4086541,29.23119,0.4086541,0,0.4086541,39.00008,100,0.1783066,15.09185,3.613937,12,33.74861
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.368603,1.368603,0,0,0,1.368603,150.1664,0.6145466,0,0,2.055182,1.440635,1.368603,0,0,0,29.59898,0,0,0,39.00008,100,0.1783066,1.505464,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,14.46677,14.46677,12,0,3.372,14.46677,2.005034,0,0,0,0.2900636,2.596596,2.466766,0,0,0,29.59898,0,2.306532,-2.306532,36.56878,93.76591,0.1783066,15.91344,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,8.285441,8.285441,10.98314,0,3.114734,8.285441,0,0,0,0,0,0,0,2.697699,2.562814,2.562814,27.29245,2.562814,0,2.562814,39.00008,100,0.1783829,9.113985,0,12,27.29245
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,10.87787,10.87787,10.87787,0,3.088102,10.87787,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783829,11.96566,0,12,29.59898
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.354766,0.354766,0,0,0,0.354766,0,0,0,0,0,0.3734379,0.354766,0,0,0,29.59898,0,0.3734379,-0.3734379,38.60644,98.99068,0.1783829,0.3902425,0,0,29.59898
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.314807,3.314807,0,0,0,3.314807,0,0,0,0,0,3.48927,3.314807,0,0,0.4149309,29.22554,0,3.48927,-3.48927,34.92842,89.55989,0.1783829,3.646287,0,0,29.22554
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.358261,2.358261,0,0,0,2.358261,0,0,4.440892E-16,0,0,2.482379,2.358261,0,0,4.291898,25.73627,0,2.482379,-2.482379,32.31177,82.85052,0.1783829,2.594087,0,0,25.73627
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,3.911855,3.911855,0,0,0,3.911855,0,0,4.440892E-16,0,0,4.117742,3.911855,0,0,7.050097,23.25389,0,4.117742,-4.117742,27.97129,71.72111,0.1783829,4.303041,0,0,23.25389
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.751238,2.751238,0,0,0,2.751238,0,0,0,0,0,2.89604,2.751238,0,0,11.62537,19.13615,0,2.89604,-2.89604,24.91859,63.8937,0.1783829,3.026362,0,0,19.13615
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.737997,1.737997,0,0,0,1.737997,0,0,2.220446E-16,0,0,1.82947,1.737997,0,0,14.84319,16.24011,0,1.82947,-1.82947,22.99016,58.94901,0.1783829,1.911796,0,0,16.24011
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4596773,0.4596773,0,0,0,0.4596773,0,0,0,0,0,0.4838709,0.4596773,0,0,16.87593,14.41064,0,0.4838709,-0.4838709,22.48012,57.64121,0.1783829,0.5056451,0,0,14.41064
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.3961395,0.3961395,0,0,0,0.3961395,0,0,5.551115E-17,0,0,0.4169889,0.3961395,0,0,17.41357,13.92677,0,0.4169889,-0.4169889,22.04057,56.51418,0.1783829,0.4357535,0,0,13.92677
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.49578,2.49578,0,0,0,2.49578,0,0,0,0,0,2.627137,2.49578,0,0,17.87689,13.50978,0,2.627137,-2.627137,19.27133,49.41356,0.1783829,2.745358,0,0,13.50978
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02736198,0.02736198,0,0,0,0.02736198,511.5496,0,0,0,0.1399701,0.02880208,0.02736198,0,0,20.79593,10.88264,0.111168,0,0.111168,19.37679,49.68398,0.1783779,0.03009818,0.1119761,0,11.02261
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,20.68476,10.98269,1.586841,0,1.586841,20.8822,53.54399,0.1783063,0,1.269472,0,12.56953
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.517626,5.517626,0,0,0,5.517626,41.72181,0,8.881784E-16,0,2.302054,5.808027,5.517626,0,0,19.09792,12.41085,0,3.505974,-3.505974,17.18658,44.06806,0.1783063,6.069388,1.841643,0,14.7129
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.660919,5.660919,0,0,0,5.660919,45.61642,0,0,0,2.582309,5.958862,5.660919,0,0,22.99345,8.904875,0,3.376554,-3.376554,13.62738,34.94193,0.1783063,6.227011,2.065847,0,11.48718
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,26.74517,5.528321,1.920709,0,1.920709,15.44952,39.61408,0.1782196,0,1.536567,0,7.44903
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,7.280417,7.280417,12,0,3.372,7.280417,34.3306,0,0,0,2.499411,0,0,4.719583,4.483604,24.82446,7.256959,6.983015,0,6.983015,22.07419,56.60038,0.178409,8.008458,1.999529,12,9.756371
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6291647,0.6291647,9.429165,0,2.721579,0.6291647,144.5894,0,0,0,0.9097052,0,0,8.8,8.36,17.84145,13.54167,9.269705,0,9.269705,30.86821,79.14909,0.1784476,0.6920812,0.7277641,12,14.45138
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5741376,0.5741376,8.52638,0,2.493174,0.5741376,177.1553,0,0,0,1.017115,0,0,7.952242,7.55463,8.571745,21.88441,8.571745,0,8.571745,39.00008,100,0.1784536,0.6315513,0.813692,12,22.90152
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.54214,5.54214,0,0,0,5.54214,21.80486,0,8.881784E-16,0,1.208456,5.833832,5.54214,0,0,0,29.59898,0,4.625376,-4.625376,34.1245,87.49855,0.1784536,6.096354,0.9667647,0,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,9.21836,9.21836,12,0,3.372,9.21836,22.34941,0,0,0,2.06025,0,0,2.78164,2.642558,5.139307,24.9736,4.702807,0,4.702807,38.58598,98.93821,0.1785774,10.1402,1.6482,12,27.03385
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0.6067441,0,0,1.043244,0,0,0,0,0.4364996,29.20613,0.4364996,0,0.4364996,39.00008,100,0.1785578,0,0.834595,0,30.24937
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,12.2009,12.2009,10.56429,0,3.008765,12.2009,14.11985,0,0,0,1.722748,1.722748,1.636611,0,0,0,29.59898,0,0,0,39.00008,100,0.1785578,13.42099,1.378199,12,31.32173
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,14.2595,14.2595,12,0,3.372,14.2595,1.865045,8.881784E-16,0,0,0.2659461,2.378419,2.259498,0,0,0,29.59898,0,2.112473,-2.112473,36.77333,94.29041,0.1785578,15.68545,0.2127569,12,29.86492
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.507665,6.507665,0,0,0,6.507665,0,0,8.881784E-16,0,0,6.850173,6.507665,0,0,2.347192,27.48651,0,6.850173,-6.850173,29.55262,75.77579,0.1785578,7.158431,0,0,27.48651
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,9.663058,9.663058,12,0,3.372,9.663058,0,0,0,0,0,0,0,2.336942,2.220095,9.958496,20.63633,2.220095,0,2.220095,31.65878,81.17621,0.1786232,10.62936,0,12,20.63633
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.652404,7.652404,12,0,3.372,7.652404,0,0,0,0,0,0,0,4.347596,4.130216,7.738401,22.63442,4.130216,0,4.130216,35.57705,91.22303,0.1787446,8.417645,0,12,22.63442
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.7197688,0.7197688,0,0,0,0.7197688,0,0,1.110223E-16,0,0,0.7576514,0.7197688,0,0,3.608186,26.35161,0,0.7576514,-0.7576514,34.77842,89.17525,0.1787446,0.7917457,0,0,26.35161
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.460995,2.460995,0,0,0,2.460995,0,0,4.440892E-16,0,0,2.590521,2.460995,0,0,4.45002,25.59396,0,2.590521,-2.590521,32.04777,82.17361,0.1787446,2.707094,0,0,25.59396
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.630412,1.630412,0,0,0,1.630412,0,0,2.220446E-16,0,0,1.716224,1.630412,0,0,7.328377,23.00344,0,1.716224,-1.716224,30.23871,77.535,0.1787446,1.793454,0,0,23.00344
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.424902,2.424902,0,0,0,2.424902,0,0,4.440892E-16,0,0,2.552529,2.424902,0,0,9.235292,21.28722,0,2.552529,-2.552529,27.54811,70.63604,0.1787446,2.667392,0,0,21.28722
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.30314,1.30314,0,0,0,1.30314,0,0,2.220446E-16,0,0,1.371726,1.30314,0,0,12.07143,18.73469,0,1.371726,-1.371726,26.10218,66.92854,0.1787446,1.433454,0,0,18.73469
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.9737062,0.9737062,0,0,0,0.9737062,0,0,2.220446E-16,0,0,1.024954,0.9737062,0,0,13.59557,17.36296,0,1.024954,-1.024954,25.02179,64.1583,0.1787446,1.071077,0,0,17.36296
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.714967,2.714967,0,0,0,2.714967,0,0,0,0,0,2.85786,2.714967,0,0,14.73441,16.33801,0,2.85786,-2.85786,22.00934,56.43409,0.1787446,2.986464,0,0,16.33801
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.215891,1.215891,0,0,0,1.215891,0,0,2.220446E-16,0,0,1.279885,1.215891,0,0,17.90981,13.48015,0,1.279885,-1.279885,20.66022,52.97482,0.1787446,1.33748,0,0,13.48015
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.420086,3.420086,0,0,0,3.420086,1.206217,0,4.440892E-16,0,0.04125366,3.600091,3.420086,0,0,19.33191,12.20026,0,3.558837,-3.558837,16.90888,43.35601,0.1787446,3.762095,0.03300293,0,12.24152
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,12.52886,12.52886,12,0,3.372,12.52886,19.33077,0,0,0,2.421926,0.5566949,0.5288601,0,0,23.28617,8.641425,1.865231,0,1.865231,18.67839,47.89321,0.1787859,13.78175,1.93754,12,11.06335
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.722303,3.722303,11.66764,0,3.287912,3.722303,136.8986,0,0,0,5.095782,0,0,7.945333,7.548067,21.42094,10.32013,12.64385,0,12.64385,30.6734,78.64958,0.1788299,4.094533,4.076625,12,15.41591
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.437071,2.437071,3.920603,0,1.327913,2.437071,302.3193,0,0,0,7.367735,0,0,1.483532,1.409356,8.777091,21.6996,8.777091,0,8.777091,39.00008,100,0.1785032,2.680778,5.894188,12,29.06733
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,11.09374,11.09374,4.104993,0,1.374563,11.09374,66.31285,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,12.20311,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,11.61296,11.61296,3.252965,0,1.159,11.61296,81.37405,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,12.77426,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,7.979456,7.979456,3,0,1.095,7.979456,119.0818,4.260546,0,0,9.502078,5.241533,4.979456,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,8.777402,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,11.05041,11.05041,3,0,1.095,11.05041,78.0678,0.1526953,0,0,8.626816,8.47412,8.050414,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,12.15546,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,10.27528,10.27528,3,0,1.095,10.27528,90.14176,1.604129,0,0,9.262319,7.658189,7.27528,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,11.30281,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,13.41688,13.41688,6.676215,0,2.025082,13.41688,52.8844,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,14.75857,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,8.619623,8.619623,4.821369,0,1.555806,8.619623,46.38443,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1785032,9.481586,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.119473,4.119473,0,0,0,4.119473,44.64974,0,0,0,1.839334,4.336288,4.119473,0,0,0,29.59898,0,2.496953,-2.496953,36.36806,93.25124,0.1785032,4.531421,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,13.03596,13.03596,12,0,3.372,13.03596,2.083383,0,0,0,0.2715889,1.090484,1.035959,0,0,2.774393,27.10202,0,0.8188946,-0.8188946,35.50487,91.03794,0.1785032,14.33955,0.2172711,12,27.37361
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,11.81945,11.81945,12,0,3.372,11.81945,0,-2.775558E-17,0,0,0,0,0,0.1805472,0.1715198,3.684276,26.28313,0.1715198,0,0.1715198,35.66758,91.45516,0.1785082,13.0014,0,12,26.28313
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,14.00562,14.00562,12,0,3.372,14.00562,0,0,0,0,0,2.111174,2.005615,0,0,3.512756,26.4375,0,2.111174,-2.111174,33.44221,85.74909,0.1785082,15.40618,0,12,26.4375
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,16.00012,16.00012,12,0,3.372,16.00012,0,0,0,0,0,4.210653,4.000121,0,0,5.858504,24.32632,0,4.210653,-4.210653,29.00379,74.36855,0.1785082,17.60013,0,12,24.32632
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.389426,1.389426,10.18943,0,2.913925,1.389426,0,0,0,0,0,0,0,8.8,8.36,10.53701,20.11567,8.36,0,8.36,36.93479,94.70439,0.1786397,1.528369,0,12,20.11567
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.7139924,0.7139924,0,0,0,0.7139924,0,0,1.110223E-16,0,0,0.7515709,0.7139924,0,0,2.177008,27.63967,0,0.7515709,-0.7515709,36.14256,92.67305,0.1786397,0.7853916,0,0,27.63967
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.300014,1.300014,0,0,0,1.300014,0,0,0,0,0,1.368436,1.300014,0,0,3.012087,26.8881,0,1.368436,-1.368436,34.7001,88.97445,0.1786397,1.430015,0,0,26.8881
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.752855,2.752855,0,0,0,2.752855,0,0,0,0,0,2.897742,2.752855,0,0,4.532571,25.51966,0,2.897742,-2.897742,31.64562,81.14244,0.1786397,3.02814,0,0,25.51966
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.308496,2.308496,0,0,0,2.308496,0,0,4.440892E-16,0,0,2.429996,2.308496,0,0,7.752284,22.62192,0,2.429996,-2.429996,29.08418,74.57466,0.1786397,2.539346,0,0,22.62192
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.441837,1.441837,0,0,0,1.441837,0,0,2.220446E-16,0,0,1.517723,1.441837,0,0,10.45228,20.19193,0,1.517723,-1.517723,27.48435,70.47256,0.1786397,1.586021,0,0,20.19193
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.18468,1.18468,0,0,0,1.18468,0,0,0,0,0,1.247031,1.18468,0,0,12.13864,18.6742,0,1.247031,-1.247031,26.16987,67.10209,0.1786397,1.303148,0,0,18.6742
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.7098335,0.7098335,0,0,0,0.7098335,0,0,1.110223E-16,0,0,0.7471932,0.7098335,0,0,13.52423,17.42717,0,0.7471932,-0.7471932,25.38226,65.08258,0.1786397,0.7808169,0,0,17.42717
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,14.35444,16.67998,0.2293237,0,0.2293237,25.59981,65.64041,0.1786295,0,0.183459,0,16.9093
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.19491,4.19491,0,0,0,4.19491,54.92045,0,0,0,2.303863,4.415694,4.19491,0,0,14.12512,16.88637,0,2.111831,-2.111831,23.37375,59.93257,0.1786295,4.614401,1.843091,0,19.19023
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,6.953206,6.953206,0,0,0,6.953206,65.72522,8.881784E-16,0,0,4.57001,7.319164,6.953206,0,0,16.4716,14.77454,0,2.749155,-2.749155,20.47588,52.50216,0.1786295,7.648527,3.656008,0,19.34455
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,7.763078,7.763078,12,0,3.372,7.763078,80.62955,0,0,0,6.259335,0,0,4.236922,4.025076,19.52621,12.02538,10.28441,0,10.28441,30.23253,77.51916,0.1788014,8.539386,5.007468,12,18.28472
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,6.98636,6.98636,9.900813,0,2.840906,6.98636,88.3716,0,0,0,6.173958,0,0,2.914454,2.768731,9.241803,21.28135,8.942689,0,8.942689,38.71631,99.2724,0.1788857,7.684996,4.939166,12,27.45531
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.627755,2.627755,0,0,0,2.627755,316.9562,5.26366,0,0,8.328834,2.766058,2.627755,0,0,0.299115,29.32977,0.299115,0,0.299115,39.00008,100,0.1788725,2.890531,6.663067,0,37.65861
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788725,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,12.51607,12.51607,4.156067,0,1.387485,12.51607,83.1962,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788725,13.76767,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788725,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,11.20501,11.20501,3.563278,0,1.237509,11.20501,71.78867,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1788725,12.32551,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.051391,5.051391,0,0,0,5.051391,104.5742,0,0,0,5.282449,5.317254,5.051391,0,0,0,29.59898,0,0.03480415,-0.03480415,38.96339,99.90593,0.1788725,5.55653,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,13.08016,13.08016,11.07609,0,3.13825,13.08016,16.42351,5.967449E-16,0,0,2.148221,2.10955,2.004072,0,0,0.03867127,29.56417,0.03867127,0,0.03867127,39.00008,100,0.1788733,14.38817,1.718577,12,31.71239
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.544379,2.544379,0,0,0,2.544379,8.910193,0,0,0,0.226709,2.678293,2.544379,0,0,0,29.59898,0,2.451584,-2.451584,36.41588,93.37387,0.1788733,2.798816,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,21.56288,20.36,12,0,3.372,20.36,0,0,1.202881,3.359169,0,8.8,8.36,0,0,2.723982,27.14739,0,8.8,-8.8,27.13987,69.58926,0.1788733,23.71917,0,12,27.14739
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.50176,18.34739,8.36,0,8.36,35.07086,89.9251,0.1789067,0,0,12,18.34739
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.098441,1.098441,0,0,0,1.098441,0,0,0,0,0,1.156254,1.098441,0,0,4.14176,25.87139,0,1.156254,-1.156254,33.85206,86.79998,0.1789067,1.208285,0,0,25.87139
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.202076,2.202076,0,0,0,2.202076,0,0,0,0,0,2.317975,2.202076,0,0,5.426487,24.71514,0,2.317975,-2.317975,31.4087,80.53497,0.1789067,2.422284,0,0,24.71514
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.483829,1.483829,0,0,0,1.483829,0,0,2.220446E-16,0,0,1.561926,1.483829,0,0,8.002014,22.39717,0,1.561926,-1.561926,29.76229,76.3134,0.1789067,1.632212,0,0,22.39717
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.9991837,0.9991837,0,0,0,0.9991837,0,0,1.110223E-16,0,0,1.051772,0.9991837,0,0,9.737487,20.83524,0,1.051772,-1.051772,28.65362,73.47068,0.1789067,1.099102,0,0,20.83524
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90612,19.78347,0,0,0,28.65362,73.47068,0.1789067,0,0,0,19.78347
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.463257,1.463257,0,0,0,1.463257,0,0,0,0,0,1.54027,1.463257,0,0,10.90612,19.78347,0,1.54027,-1.54027,27.03003,69.30764,0.1789067,1.609583,0,0,19.78347
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.049441,3.049441,0,0,0,3.049441,0,0,4.440892E-16,0,0,3.209938,3.049441,0,0,12.61753,18.2432,0,3.209938,-3.209938,23.64646,60.63183,0.1789067,3.354385,0,0,18.2432
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.297043,2.297043,0,0,0,2.297043,0,0,4.440892E-16,0,0,2.41794,2.297043,0,0,16.18413,15.03326,0,2.41794,-2.41794,21.09773,54.09663,0.1789067,2.526747,0,0,15.03326
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.186977,3.186977,0,0,0,3.186977,0,0,4.440892E-16,0,0,3.354713,3.186977,0,0,18.87073,12.61532,0,3.354713,-3.354713,17.56155,45.02953,0.1789067,3.505675,0,0,12.61532
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.583373,2.583373,0,0,0,2.583373,1.694388,0,4.440892E-16,0,0.04377237,2.71934,2.583373,0,0,22.59819,9.260607,0,2.675568,-2.675568,14.74126,37.79802,0.1789067,2.84171,0.0350179,0,9.304379
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,10.20913,10.20913,12,0,3.372,10.20913,27.34735,0,0,0,2.791926,0,0,1.790873,1.70133,25.57104,6.585039,4.493255,0,4.493255,19.00393,48.72794,0.1790165,11.23004,2.233541,12,9.376965
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,14.65803,14.65803,12,0,3.372,14.65803,40.17956,0,0,0,5.889532,2.797928,2.658031,0,0,21.07779,10.62897,3.091604,0,3.091604,21.93689,56.24831,0.1790836,16.12383,4.711626,12,16.5185
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,7.000981,7.000981,12,0,3.372,7.000981,124.6411,0,0,0,8.726099,0,0,4.999019,4.749068,17.98618,13.41141,13.47517,0,13.47517,34.72055,89.02688,0.1791123,7.701079,6.980879,12,22.13751
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,6.870802,6.870802,0,0,0,6.870802,148.5934,0,0,0,10.20956,7.232423,6.870802,0,0,4.511017,25.53906,2.977137,0,2.977137,37.54491,96.26881,0.1789814,7.557882,8.167648,0,35.74862
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,7.985899,7.985899,3,0,1.095,7.985899,123.4514,3.076507,0,0,9.858702,5.248314,4.985899,0,0,1.53388,28.21849,1.53388,0,1.53388,39.00008,100,0.178914,8.784489,7.886961,12,38.07719
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,7.527082,7.527082,0,0,0,7.527082,131.1202,1.946279,0,0,9.869523,7.923244,7.527082,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,8.27979,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,5.873961,5.873961,0,0,0,5.873961,149.2874,2.585968,0,0,8.769085,6.183117,5.873961,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,6.461358,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.50751,5.50751,0,0,0,5.50751,132.9724,1.526091,0,0,7.323469,5.797379,5.50751,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,6.058261,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,10.98517,10.98517,5.845961,0,1.815028,10.98517,49.24544,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,12.08369,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,10.19352,10.19352,8.038164,0,2.369656,10.19352,22.25726,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,11.21288,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,9.146874,9.146874,8.865394,0,2.578945,9.146874,3.23931,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,10.06156,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178914,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,7.511673,7.511673,0,0,0,7.511673,0,0,8.881784E-16,0,0,7.907025,7.511673,0,0,0,29.59898,0,7.907025,-7.907025,30.66534,78.62892,0.178914,8.262841,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,17.09613,17.09613,12,0,3.372,17.09613,0,0,0,0,0,5.364349,5.096131,0,0,8.785583,21.69195,0,5.364349,-5.364349,25.01082,64.13018,0.178914,18.80574,0,12,21.69195
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.523848,3.523848,12,0,3.372,3.523848,0,0,0,0,0,0,0,8.476152,8.052344,14.74597,16.3276,8.052344,0,8.052344,32.64995,83.71764,0.1791447,3.876233,0,12,16.3276
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.998268,1.998268,0,0,0,1.998268,0,0,0,0,0,2.10344,1.998268,0,0,6.693626,23.57471,0,2.10344,-2.10344,30.43273,78.03248,0.1791447,2.198095,0,0,23.57471
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1537997,0.1537997,0,0,0,0.1537997,0,0,0,0,0,0.1618944,0.1537997,0,0,9.030782,21.47127,0,0.1618944,-0.1618944,30.26207,77.59491,0.1791447,0.1691797,0,0,21.47127
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.53359,1.53359,0,0,0,1.53359,0,0,0,0,0,1.614305,1.53359,0,0,9.210665,21.30938,0,1.614305,-1.614305,28.56045,73.23177,0.1791447,1.686949,0,0,21.30938
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.717587,2.717587,0,0,0,2.717587,0,0,0,0,0,2.860618,2.717587,0,0,11.00434,19.69507,0,2.860618,-2.860618,25.54509,65.50011,0.1791447,2.989345,0,0,19.69507
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.9693916,0.9693916,0,0,0,0.9693916,0,0,2.220446E-16,0,0,1.020412,0.9693916,0,0,14.1828,16.83446,0,1.020412,-1.020412,24.46948,62.74214,0.1791447,1.066331,0,0,16.83446
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.31659,15.81404,0,0,0,24.46948,62.74214,0.1791447,0,0,0,15.81404
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.397978,1.397978,0,0,0,1.397978,0,0,2.220446E-16,0,0,1.471555,1.397978,0,0,15.31659,15.81404,0,1.471555,-1.471555,22.91833,58.76482,0.1791447,1.537776,0,0,15.81404
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.120012,1.120012,0,0,0,1.120012,9.99812,0,2.220446E-16,0,0.1119801,1.17896,1.120012,0,0,16.95165,14.34249,0,1.06698,-1.06698,21.79363,55.88099,0.1791447,1.232013,0.08958412,0,14.45447
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,18.13719,13.27551,0.2894127,0,0.2894127,22.06819,56.585,0.179132,0,0.2315301,0,13.56492
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,6.385773,6.385773,0,0,0,6.385773,21.97018,0,0,0,1.402966,6.721866,6.385773,0,0,17.84777,13.53598,0,5.3189,-5.3189,16.46158,42.2091,0.179132,7.02435,1.122373,0,14.93895
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.5478041,0.5478041,0,0,0,0.5478041,92.68645,0,0,0,0.5077401,0.5766358,0.5478041,0,0,23.75766,8.217081,0,0.06889571,-0.06889571,16.38896,42.02288,0.179132,0.6025844,0.4061921,0,8.724821
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.123763,3.123763,0,0,0,3.123763,55.45179,0,4.440892E-16,0,1.732182,3.288171,3.123763,0,0,23.83422,8.148186,0,1.555989,-1.555989,14.7488,37.81736,0.179132,3.436139,1.385746,0,9.880367
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,25.56309,6.592196,1.675507,0,1.675507,16.33833,41.89306,0.1790586,0,1.340406,0,8.267704
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,8.283361,8.283361,12,0,3.372,8.283361,22.88016,0,0,0,1.895246,0,0,3.716639,3.530807,23.88758,8.100153,5.426053,0,5.426053,21.48593,55.09203,0.1792002,9.111697,1.516197,12,9.995399
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,18.46153,12.9836,9.207067,0,9.207067,30.22052,77.48837,0.1791954,0,0.6776542,12,13.83067
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.484926,5.484926,12,0,3.372,5.484926,36.61963,0,0,0,2.008559,0,0,6.515074,6.189321,9.254462,21.26996,8.19788,0,8.19788,37.99771,97.42985,0.1794143,6.033418,1.606847,12,23.27852
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.832464,3.832464,0,0,0,3.832464,51.7876,0,0,0,1.984741,4.034173,3.832464,0,0,1.056583,28.64805,0,2.049431,-2.049431,35.83743,91.89065,0.1794143,4.21571,1.587793,0,30.6328
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,9.219975,9.219975,11.34097,0,3.205266,9.219975,11.94253,0,0,0,1.101098,0,0,2.120999,2.014949,3.333729,26.59862,3.116047,0,3.116047,38.79357,99.47049,0.1794948,10.14197,0.8808786,12,27.69972
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.056056,4.056056,0,0,0,4.056056,5.953526,0,0,0,0.2414784,4.269532,4.056056,0,0,0.2176815,29.40306,0,4.028054,-4.028054,34.54763,88.58348,0.1794948,4.461661,0.1931827,0,29.64454
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,8.888878,8.888878,12,0,3.372,8.888878,3.050393,0,0,0,0.2711457,0,0,3.111122,2.955566,4.693297,25.37501,3.226712,0,3.226712,37.60875,96.43251,0.1795842,9.777766,0.2169166,12,25.64616
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,10.9765,10.9765,12,0,3.372,10.9765,0,0,0,0,0,0,0,1.023504,0.9723287,1.466586,28.27905,0.9723287,0,0.9723287,38.53119,98.79771,0.1796117,12.07415,0,12,28.27905
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,8.966472,8.966472,9.486742,0,2.736146,8.966472,0,3.330669E-16,0,0,0,0,0,0.5202703,0.4942568,0.4942568,29.15415,0.4942568,0,0.4942568,39.00008,100,0.1796257,9.863119,0,12,29.15415
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,6.310575,6.310575,0,0,0,6.310575,0,0,8.881784E-16,0,0,6.64271,6.310575,0,0,0,29.59898,0,6.64271,-6.64271,31.99805,82.04611,0.1796257,6.941632,0,0,29.59898
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.380789,22.95627,0,0,0,31.99805,82.04611,0.1796257,0,0,0,22.95627
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.858833,1.858833,0,0,0,1.858833,0,0,2.220446E-16,0,0,1.956666,1.858833,0,0,7.380789,22.95627,0,1.956666,-1.956666,29.93554,76.75764,0.1796257,2.044716,0,0,22.95627
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.554862,20.9996,0,0,0,29.93554,76.75764,0.1796257,0,0,0,20.9996
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01632207,0.01632207,0,0,0,0.01632207,0,0,0,0,0,0.01718112,0.01632207,0,0,9.554862,20.9996,0,0.01718112,-0.01718112,29.91743,76.7112,0.1796257,0.01795428,0,0,20.9996
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.839249,1.839249,0,0,0,1.839249,0,0,2.220446E-16,0,0,1.936052,1.839249,0,0,9.573953,20.98242,0,1.936052,-1.936052,27.87665,71.47845,0.1796257,2.023175,0,0,20.98242
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4269863,0.4269863,0,0,0,0.4269863,0,0,5.551115E-17,0,0,0.4494593,0.4269863,0,0,11.72512,19.04637,0,0.4494593,-0.4494593,27.40288,70.26366,0.1796257,0.4696849,0,0,19.04637
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22452,18.59691,0,0,0,27.40288,70.26366,0.1796257,0,0,0,18.59691
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.798298,2.798298,0,0,0,2.798298,0,0,0,0,0,2.945577,2.798298,0,0,12.22452,18.59691,0,2.945577,-2.945577,24.29797,62.30236,0.1796257,3.078128,0,0,18.59691
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.65058,1.65058,0,0,0,1.65058,13.15195,0,0,0,0.2170835,1.737453,1.65058,0,0,15.49738,15.65133,0,1.520369,-1.520369,22.69536,58.19311,0.1796257,1.815638,0.1736668,0,15.86842
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.637913,7.637913,12,0,3.372,7.637913,27.55981,0,0,0,2.104994,0,0,4.362087,4.143982,17.18668,14.13096,6.248977,0,6.248977,28.62366,73.39385,0.1797872,8.401705,1.683995,12,16.23596
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.043211,5.043211,12,0,3.372,5.043211,26.43264,0,0,0,1.333054,0,0,6.956789,6.608949,10.93771,19.75504,7.942003,0,7.942003,36.1581,92.71291,0.1800012,5.547533,1.066443,12,21.0881
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,13.38925,13.38925,12,0,3.372,13.38925,25.03026,0,0,0,3.351363,1.462368,1.38925,0,0,2.995703,26.90285,1.888996,0,1.888996,37.95016,97.30791,0.180041,14.72817,2.681091,12,30.25421
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,9.80593,9.80593,6.972935,0,2.100153,9.80593,41.69729,4.440892E-16,0,0,4.088807,2.982099,2.832994,0,0,1.106708,28.60294,1.106708,0,1.106708,39.00008,100,0.1800643,10.78652,3.271046,12,32.69175
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,4.64243,0,0,4.64243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800643,0,3.713944,0,34.24141
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.464862,1.464862,0,0,0,1.464862,177.9196,1.064318,0,0,2.606278,1.54196,1.464862,0,0,0,29.59898,0,0,0,39.00008,100,0.1800643,1.611349,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.811553,4.811553,0,0,0,4.811553,48.83433,0,0,0,2.34969,5.064793,4.811553,0,0,0,29.59898,0,2.715103,-2.715103,36.13811,92.66163,0.1800643,5.292709,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,10.98314,10.98314,10.98163,0,3.114352,10.98314,27.48187,0,0,0,3.018373,0.001591405,0.001511835,0,0,3.016781,26.88387,3.016781,0,3.016781,39.00008,100,0.1801278,12.08146,2.414698,12,29.90225
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,4.966689,4.966689,0,0,0,4.966689,12.77445,0,8.881784E-16,0,0.634467,5.228093,4.966689,0,0,0,29.59898,0,4.593626,-4.593626,34.15797,87.58437,0.1801278,5.463357,0.5075736,0,30.23344
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.078284,5.078284,0,0,0,5.078284,40.01387,0,0,0,2.032018,5.345562,5.078284,0,0,5.104029,25.00535,0,3.313545,-3.313545,30.66519,78.62853,0.1801278,5.586112,1.625614,0,27.03737
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.526566,4.526566,0,0,0,4.526566,29.26816,0,8.881784E-16,0,1.324842,4.764806,4.526566,0,0,8.785746,21.69181,0,3.439963,-3.439963,27.03915,69.33101,0.1801278,4.979222,1.059874,0,23.01665
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,19.2861,19.2861,12,0,3.372,19.2861,1.500092,0,3.552714E-15,0.8547099,0.2893093,7.669579,7.2861,0,0,12.60793,18.25184,0,7.38027,-7.38027,19.25966,49.38365,0.1801278,21.21471,0.2314474,12,18.54115
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,3.865977,3.865977,12,0,3.372,3.865977,0,0,0,0,0,0,0,8.134023,7.727322,20.80823,10.87157,7.727322,0,7.727322,26.59044,68.18049,0.1803437,4.252574,0,12,10.87157
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,12.94031,12.94031,12,0,3.372,12.94031,0,0,0,0,0,0.9898049,0.9403147,0,0,13.0809,17.82616,0,0.9898049,-0.9898049,25.5471,65.50525,0.1803437,14.23435,0,12,17.82616
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,8.267769,8.267769,12,0,3.372,8.267769,0,0,0,0,0,0,0,3.732231,3.54562,14.18069,16.83636,3.54562,0,3.54562,28.91077,74.13002,0.1804425,9.094545,0,12,16.83636
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.982029,2.982029,11.78203,0,3.316854,2.982029,0,0,0,0,0,0,0,8.8,8.36,10.63507,20.02742,8.36,0,8.36,36.84176,94.46586,0.1806736,3.280232,0,12,20.02742
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.7783452,0.7783452,0,0,0,0.7783452,0,0,1.110223E-16,0,0,0.8193108,0.7783452,0,0,2.275068,27.55142,0,0.8193108,-0.8193108,35.97813,92.25143,0.1806736,0.8561798,0,0,27.55142
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.214764,1.214764,0,0,0,1.214764,0,0,0,0,0,1.278699,1.214764,0,0,3.185413,26.73211,0,1.278699,-1.278699,34.63026,88.79537,0.1806736,1.336241,0,0,26.73211
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.60619,25.45341,0,0,0,34.63026,88.79537,0.1806736,0,0,0,25.45341
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.652474,2.652474,0,0,0,2.652474,0,0,0,0,0,2.792078,2.652474,0,0,4.60619,25.45341,0,2.792078,-2.792078,31.68715,81.24895,0.1806736,2.917721,0,0,25.45341
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05749701,0.05749701,0,0,0,0.05749701,0,0,0,0,0,0.06052317,0.05749701,0,0,7.708498,22.66133,0,0.06052317,-0.06052317,31.62336,81.08537,0.1806736,0.06324671,0,0,22.66133
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.775746,22.60081,0,0,0,31.62336,81.08537,0.1806736,0,0,0,22.60081
