Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.542451,1.542451,0,0,0,1.542451,0,0,2.220446E-16,0,0,1.623632,1.542451,0,0,7.775746,22.60081,0,1.623632,-1.623632,29.9119,76.69702,0.1806736,1.696696,0,0,22.60081
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3695356,0.3695356,0,0,0,0.3695356,47.49822,0,0,0,0.1755228,0.3889848,0.3695356,0,0,9.579782,20.97717,0,0.213462,-0.213462,29.68689,76.12008,0.1806736,0.4064891,0.1404182,0,21.1527
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,6.211566,6.211566,0,0,0,6.211566,37.55141,0,0,0,2.33253,6.538491,6.211566,0,0,9.816962,20.76371,0,4.20596,-4.20596,25.25342,64.75223,0.1806736,6.832723,1.866024,0,23.09624
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.037099,4.037099,0,0,0,4.037099,96.83627,0,0,0,3.909376,4.249578,4.037099,0,0,14.49025,16.55775,0,0.3402021,-0.3402021,24.89481,63.83273,0.1806736,4.440809,3.127501,0,20.46713
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.477433,3.477433,0,0,0,3.477433,237.2479,0,0,0,8.250138,3.660456,3.477433,0,0,14.86825,16.21755,4.589682,0,4.589682,29.24897,74.99721,0.1804743,3.825177,6.600111,0,24.46769
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,15.70794,15.70794,12,0,3.372,15.70794,56.90047,0,0,0,8.937889,3.90309,3.707935,0,0,10.27857,20.34826,5.034799,0,5.034799,34.0254,87.24444,0.1805701,17.27873,7.150311,12,29.28615
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.003909,6.003909,0,0,0,6.003909,164.0185,0,0,0,9.847518,6.319904,6.003909,0,0,5.243773,24.87958,3.527615,0,3.527615,37.37199,95.82542,0.1804173,6.604299,7.878015,0,34.7271
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.704728,2.704728,0,0,0,2.704728,325.8655,4.250536,0,0,8.813776,2.847082,2.704728,0,0,1.716158,28.05444,1.716158,0,1.716158,39.00008,100,0.180343,2.975201,7.051021,0,36.86821
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180343,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180343,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180343,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.722885,4.722885,0,0,0,4.722885,105.4162,0.007226957,0,0,4.978685,4.971458,4.722885,0,0,0,29.59898,0,0,0,39.00008,100,0.180343,5.195173,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.699401,4.699401,0,0,0,4.699401,46.84047,0,0,0,2.201221,4.946738,4.699401,0,0,0,29.59898,0,2.745516,-2.745516,36.10605,92.57943,0.180343,5.169341,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,3.050573,26.85346,0.2722233,0,0.2722233,36.3643,93.24162,0.1803312,0,0.2177786,0,27.12568
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.006485,3.006485,0,0,0,3.006485,0,0,4.440892E-16,0,0,3.164721,3.006485,0,0,2.77835,27.09846,0,3.164721,-3.164721,33.0284,84.68803,0.1803312,3.307133,0,0,27.09846
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.294706,23.93374,0,0,0,33.0284,84.68803,0.1803312,0,0,0,23.93374
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.216497,4.216497,0,0,0,4.216497,0,0,8.881784E-16,0,0,4.438418,4.216497,0,0,6.294706,23.93374,0,4.438418,-4.438418,28.34989,72.69189,0.1803312,4.638147,0,0,23.93374
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4521373,0.4521373,0,0,0,0.4521373,0,0,5.551115E-17,0,0,0.475934,0.4521373,0,0,11.22628,19.49532,0,0.475934,-0.475934,27.84821,71.40553,0.1803312,0.4973511,0,0,19.49532
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.565865,1.565865,0,0,0,1.565865,0,0,2.220446E-16,0,0,1.648279,1.565865,0,0,11.7551,19.01939,0,1.648279,-1.648279,26.11077,66.95057,0.1803312,1.722451,0,0,19.01939
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.469462,2.469462,0,0,0,2.469462,0,0,0,0,0,2.599434,2.469462,0,0,13.58652,17.37111,0,2.599434,-2.599434,23.37073,59.92483,0.1803312,2.716409,0,0,17.37111
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.341509,2.341509,0,0,0,2.341509,0,0,0,0,0,2.464746,2.341509,0,0,16.47478,14.77168,0,2.464746,-2.464746,20.77266,53.26313,0.1803312,2.575659,0,0,14.77168
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.972346,1.972346,0,0,0,1.972346,0,0,4.440892E-16,0,0,2.076154,1.972346,0,0,19.21338,12.30693,0,2.076154,-2.076154,18.5842,47.6517,0.1803312,2.169581,0,0,12.30693
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.270097,3.270097,0,0,0,3.270097,0,0,4.440892E-16,0,0,3.442208,3.270097,0,0,21.52022,10.23078,0,3.442208,-3.442208,14.9558,38.34812,0.1803312,3.597107,0,0,10.23078
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.512911,1.512911,0,0,0,1.512911,0,0,2.220446E-16,0,0,1.592538,1.512911,0,0,25.3449,6.788569,0,1.592538,-1.592538,13.27711,34.04381,0.1803312,1.664202,0,0,6.788569
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.213778,3.213778,0,0,0,3.213778,0,0,0,0,0,3.382925,3.213778,0,0,27.11439,5.196032,0,3.382925,-3.382925,9.711198,24.90046,0.1803312,3.535156,0,0,5.196032
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.610503,2.610503,11.4105,0,3.222857,2.610503,3.849273,0,0,0,0.1004854,0,0,8.8,8.36,30.87319,1.813107,8.460485,0,8.460485,17.73752,45.48073,0.1805319,2.871554,0.08038833,12,1.913592
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.262713,0.262713,9.062713,0,2.628866,0.262713,985.587,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,22.4127,9.427544,10.94927,0,10.94927,28.1249,72.115,0.1804669,0.2889843,2.071412,12,12.01681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,8.524619,8.524619,12,0,3.372,8.524619,56.66182,0,0,0,4.830205,0,0,3.47538,3.301611,11.46344,19.28188,8.131816,0,8.131816,35.83942,91.89577,0.1806573,9.377082,3.864164,12,24.11209
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.281621,5.281621,0,0,0,5.281621,143.3517,0,0,0,7.571291,5.559601,5.281621,0,0,3.331623,26.60052,2.011691,0,2.011691,37.74788,96.78925,0.1805708,5.809783,6.057033,0,34.17181
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.485961,1.485961,0,0,0,1.485961,488.6182,4.376573,0,0,7.260674,1.564169,1.485961,0,0,1.319932,28.41104,1.319932,0,1.319932,39.00008,100,0.1805141,1.634557,5.808539,0,35.67171
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,9.73925,9.73925,3,0,1.095,9.73925,99.93745,2.639211,0,0,9.733158,7.093947,6.73925,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,10.71317,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,14.35079,14.35079,5.990794,0,1.851671,14.35079,71.90219,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,15.78587,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.716119,1.716119,0,0,0,1.716119,574.1219,8.046176,0,0,9.852618,1.806441,1.716119,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,1.887731,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.077263,4.077263,0,0,0,4.077263,178.2516,2.975931,0,0,7.267787,4.291856,4.077263,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,4.48499,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.531455,1.531455,0,0,0,1.531455,342.3626,3.63107,0,0,5.243128,1.612058,1.531455,0,0,0,29.59898,0,0,0,39.00008,100,0.1805141,1.6846,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.985907,2.985907,0,0,0,2.985907,83.50182,0,0,0,2.493287,3.14306,2.985907,0,0,0,29.59898,0,0.6497734,-0.6497734,38.31516,98.2438,0.1805141,3.284498,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,3.959635,3.959635,0,0,0,3.959635,7.700305,0,4.440892E-16,0,0.3049039,4.168036,3.959635,0,0,0.7219704,28.94921,0,3.863132,-3.863132,34.24306,87.80254,0.1805141,4.355598,0.2439231,0,29.25411
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,23.20991,20.36,12,0,3.372,20.36,0,0,2.849911,5.170902,0,8.8,8.36,0,0,5.01434,25.08607,0,8.8,-8.8,24.96704,64.01793,0.1805141,25.5309,0,12,25.08607
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.79212,16.28607,8.36,0,8.36,32.89804,84.35377,0.1805429,0,0,12,16.28607
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,4.909335,4.909335,0,0,0,4.909335,0,0,8.881784E-16,0,0,5.167721,4.909335,0,0,6.432117,23.81007,0,5.167721,-5.167721,27.45078,70.38647,0.1805429,5.400268,0,0,23.81007
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.83701,2.83701,0,0,0,2.83701,0,0,4.440892E-16,0,0,2.986327,2.83701,0,0,12.17403,18.64235,0,2.986327,-2.986327,24.30292,62.31504,0.1805429,3.120711,0,0,18.64235
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.512842,2.512842,0,0,0,2.512842,0,0,4.440892E-16,0,0,2.645097,2.512842,0,0,15.49217,15.65602,0,2.645097,-2.645097,21.51474,55.16588,0.1805429,2.764127,0,0,15.65602
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.707643,1.707643,0,0,0,1.707643,0,0,2.220446E-16,0,0,1.797519,1.707643,0,0,18.43117,13.01093,0,1.797519,-1.797519,19.61999,50.30756,0.1805429,1.878407,0,0,13.01093
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.42841,11.21341,0,0,0,19.61999,50.30756,0.1805429,0,0,0,11.21341
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.5101875,0.5101875,0,0,0,0.5101875,0,0,0,0,0,0.5370395,0.5101875,0,0,20.42841,11.21341,0,0.5370395,-0.5370395,19.0539,48.85605,0.1805429,0.5612063,0,0,11.21341
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.092973,3.092973,0,0,0,3.092973,0,0,4.440892E-16,0,0,3.255761,3.092973,0,0,21.02512,10.67637,0,3.255761,-3.255761,15.62202,40.05639,0.1805429,3.40227,0,0,10.67637
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.64263,7.420608,0,0,0,15.62202,40.05639,0.1805429,0,0,0,7.420608
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.64263,7.420608,0,0,0,15.62202,40.05639,0.1805429,0,0,0,7.420608
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.315544,2.315544,0,0,0,2.315544,9.635245,0,0,0,0.2231084,2.437415,2.315544,0,0,24.64263,7.420608,0,2.214307,-2.214307,13.28794,34.07157,0.1805429,2.547099,0.1784867,0,7.643716
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1786359,0.1786359,0,0,0,0.1786359,1083.083,0,0,0,1.934776,0.1880378,0.1786359,0,0,27.10297,5.206302,1.746738,0,1.746738,14.94504,38.32054,0.180468,0.1964995,1.54782,0,7.141077
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,25.35624,6.778366,4.257314,0,4.257314,18.98388,48.67653,0.1802858,0,3.405851,0,11.03568
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.222451,4.222451,0,0,0,4.222451,147.6048,0,0,0,6.232541,4.444685,4.222451,0,0,21.09892,10.60995,1.787856,0,1.787856,20.67999,53.02551,0.1802093,4.644696,4.986032,0,16.84249
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,19.31107,12.21902,7.201012,0,7.201012,27.51147,70.54209,0.1799022,0,5.760809,0,19.42003
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,12.11005,18.69993,7.489804,0,7.489804,34.61692,88.76116,0.1795838,0,5.991843,0,26.18973
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,2.848648,0,0,7.468899,0,0,0,0,4.620251,25.44075,4.620251,0,4.620251,39.00008,100,0.179388,0,5.975119,0,32.90965
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.343455,3.343455,0,0,0,3.343455,223.2919,3.946237,0,0,7.465663,3.519426,3.343455,0,0,0,29.59898,0,0,0,39.00008,100,0.179388,3.677801,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3094879,0.3094879,0,0,0,0.3094879,2541.445,7.539687,0,0,7.865464,0.3257767,0.3094879,0,0,0,29.59898,0,0,0,39.00008,100,0.179388,0.3404367,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,11.81706,11.81706,5.273901,0,1.670297,11.81706,58.28467,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.179388,12.99876,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,10.29606,10.29606,5.493473,0,1.725849,10.29606,49.09991,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.179388,11.32567,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,9.150353,9.150353,6.899036,0,2.081456,9.150353,25.89853,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.179388,10.06539,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,12.57345,12.57345,12,0,3.372,12.57345,2.253214,0,0,0,0.2833069,0.6036367,0.5734549,0,0,0,29.59898,0,0.3203298,-0.3203298,38.66242,99.13422,0.179388,13.8308,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.355922,29.27865,0,0,0,38.66242,99.13422,0.179388,0,0,0,29.27865
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.929937,1.929937,0,0,0,1.929937,0,0,4.440892E-16,0,0,2.031513,1.929937,0,0,0.355922,29.27865,0,2.031513,-2.031513,36.52102,93.64345,0.179388,2.122931,0,0,29.27865
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.5299253,0.5299253,0,0,0,0.5299253,0,0,1.110223E-16,0,0,0.5578161,0.5299253,0,0,2.613158,27.24714,0,0.5578161,-0.5578161,35.93303,92.13579,0.179388,0.5829178,0,0,27.24714
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.9335485,0.9335485,0,0,0,0.9335485,0,0,1.110223E-16,0,0,0.9826826,0.9335485,0,0,3.232954,26.68932,0,0.9826826,-0.9826826,34.89719,89.4798,0.179388,1.026903,0,0,26.68932
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.324823,25.70664,0,0,0,34.89719,89.4798,0.179388,0,0,0,25.70664
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3837352,0.3837352,0,0,0,0.3837352,0,0,5.551115E-17,0,0,0.4039318,0.3837352,0,0,4.324823,25.70664,0,0.4039318,-0.4039318,34.47141,88.38805,0.179388,0.4221087,0,0,25.70664
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.274945,1.274945,0,0,0,1.274945,0,0,0,0,0,1.342048,1.274945,0,0,4.773636,25.30271,0,1.342048,-1.342048,33.05677,84.76077,0.179388,1.40244,0,0,25.30271
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.502291,1.502291,0,0,0,1.502291,0,0,2.220446E-16,0,0,1.581359,1.502291,0,0,6.264801,23.96066,0,1.581359,-1.581359,31.38987,80.48668,0.179388,1.65252,0,0,23.96066
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.421172,1.421172,0,0,0,1.421172,0,0,0,0,0,1.49597,1.421172,0,0,8.021866,22.3793,0,1.49597,-1.49597,29.81298,76.44337,0.179388,1.563289,0,0,22.3793
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.8247545,0.8247545,0,0,0,0.8247545,0,0,0,0,0,0.8681626,0.8247545,0,0,9.684055,20.88333,0,0.8681626,-0.8681626,28.89785,74.09691,0.179388,0.9072299,0,0,20.88333
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.642174,3.642174,0,0,0,3.642174,0,0,4.440892E-16,0,0,3.833868,3.642174,0,0,10.64868,20.01517,0,3.833868,-3.833868,24.8566,63.73475,0.179388,4.006392,0,0,20.01517
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.091144,1.091144,0,0,0,1.091144,9.01523,0,2.220446E-16,0,0.09836912,1.148572,1.091144,0,0,14.90853,16.1813,0,1.050203,-1.050203,23.74959,60.89626,0.179388,1.200258,0.0786953,0,16.27967
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,16.07543,15.13109,1.459237,0,1.459237,25.13394,64.44588,0.1793262,0,1.16739,0,16.59033
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,14.61619,16.44441,2.048233,0,2.048233,27.07707,69.42824,0.1792396,0,1.638586,0,18.49264
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,12.56796,18.28782,4.519611,0,4.519611,31.36475,80.42226,0.1790488,0,3.615689,0,22.80743
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,8.048346,22.35547,5.828525,0,5.828525,36.89417,94.60025,0.1788033,0,4.66282,0,28.18399
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.585311,6.585311,0,0,0,6.585311,114.9071,0,0,0,7.566991,6.931907,6.585311,0,0,2.21982,27.60114,0.6350837,0,0.6350837,37.49667,96.1451,0.1787766,7.243843,6.053593,0,35.16813
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.561963,7.561963,0,0,0,7.561963,103.028,0,0,0,7.790942,7.959961,7.561963,0,0,1.584736,28.17272,0,0.1690192,-0.1690192,37.3185,95.68828,0.1787766,8.318159,6.232754,0,35.96366
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,3.899822,3.899822,0,0,0,3.899822,183.2772,1.269874,0,0,7.147486,4.105076,3.899822,0,0,1.772536,28.0037,1.772536,0,1.772536,39.00008,100,0.1787021,4.289804,5.717988,0,35.15118
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787021,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.311353,2.311353,0,0,0,2.311353,233.5709,2.965645,0,0,5.398648,2.433003,2.311353,0,0,0,29.59898,0,0,0,39.00008,100,0.1787021,2.542488,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,8.0352,8.0352,5.319127,0,1.681739,8.0352,35.58125,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1787021,8.83872,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,6.428249,6.428249,0,0,0,6.428249,14.44763,0,8.881784E-16,0,0.9287297,6.766578,6.428249,0,0,0,29.59898,0,5.837848,-5.837848,32.84645,84.22149,0.1787021,7.071074,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,8.914517,8.914517,12,0,3.372,8.914517,3.075209,4.440892E-16,0,0,0.2741401,0,0,3.085483,2.931209,6.486498,23.76113,3.205349,0,3.205349,35.88731,92.01855,0.1787885,9.805969,0.2193121,12,24.03527
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,13.89974,13.89974,12,0,3.372,13.89974,0,0,0,0,0,1.999723,1.899736,0,0,3.281149,26.64594,0,1.999723,-1.999723,33.77942,86.61371,0.1787885,15.28971,0,12,26.64594
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.503063,24.64622,0,0,0,33.77942,86.61371,0.1787885,0,0,0,24.64622
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,17.47403,17.47403,12,0,3.372,17.47403,0,0,0,0,0,5.762133,5.474026,0,0,5.503063,24.64622,0,5.762133,-5.762133,27.70559,71.03984,0.1787885,19.22143,0,12,24.64622
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.410761,1.410761,10.21076,0,2.919322,1.410761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.90543,18.88409,8.36,0,8.36,35.63659,91.37568,0.1789133,1.551837,0,12,18.88409
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.50057,4.50057,0,0,0,4.50057,0,0,8.881784E-16,0,0,4.737442,4.50057,0,0,3.545433,26.40809,0,4.737442,-4.737442,30.64288,78.57133,0.1789133,4.950627,0,0,26.40809
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.8262982,0.8262982,0,0,0,0.8262982,0,0,1.110223E-16,0,0,0.8697876,0.8262982,0,0,8.809258,21.67064,0,0.8697876,-0.8697876,29.72605,76.22047,0.1789133,0.9089281,0,0,21.67064
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.58222,1.58222,0,0,0,1.58222,0,0,2.220446E-16,0,0,1.665495,1.58222,0,0,9.775689,20.80086,0,1.665495,-1.665495,27.97046,71.71899,0.1789133,1.740442,0,0,20.80086
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4233277,0.4233277,0,0,0,0.4233277,0,0,5.551115E-17,0,0,0.445608,0.4233277,0,0,11.62624,19.13536,0,0.445608,-0.445608,27.50075,70.5146,0.1789133,0.4656604,0,0,19.13536
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.872792,1.872792,0,0,0,1.872792,0,0,2.220446E-16,0,0,1.971361,1.872792,0,0,12.12136,18.68975,0,1.971361,-1.971361,25.42275,65.18641,0.1789133,2.060072,0,0,18.68975
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03562675,0.03562675,0,0,0,0.03562675,0,0,0,0,0,0.03750184,0.03562675,0,0,14.31176,16.7184,0,0.03750184,-0.03750184,25.38322,65.08505,0.1789133,0.03918942,0,0,16.7184
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.506444,3.506444,0,0,0,3.506444,0,0,4.440892E-16,0,0,3.690994,3.506444,0,0,14.35343,16.68089,0,3.690994,-3.690994,21.49257,55.10905,0.1789133,3.857089,0,0,16.68089
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,18.45453,12.9899,0.2934744,0,0.2934744,21.77098,55.82293,0.178901,0,0.2347795,0,13.28337
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,8.30558,8.30558,12,0,3.372,8.30558,23.84429,0,0,0,1.980406,0,0,3.69442,3.509699,18.16106,13.25403,5.490105,0,5.490105,26.97936,69.1777,0.179038,9.136138,1.584325,12,15.23443
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,6.907049,6.907049,12,0,3.372,6.907049,70.87952,0,0,0,4.895683,0,0,5.092951,4.838304,12.67095,18.19512,9.733987,0,9.733987,36.21383,92.85578,0.1792219,7.597754,3.916546,12,23.0908
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,2.108708,0,0,5.045675,0,0,0,0,2.936967,26.95571,2.936967,0,2.936967,39.00008,100,0.179099,0,4.03654,0,32.00138
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,15.60888,15.60888,9.751167,0,2.803045,15.60888,39.50322,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,17.16976,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,3.966201,3.966201,0,0,0,3.966201,145.5846,1.599229,0,0,5.774177,4.174948,3.966201,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,4.362821,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.184953,2.184953,0,0,0,2.184953,383.7379,6.084543,0,0,8.384494,2.299951,2.184953,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,2.403449,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.191811,4.191811,0,0,0,4.191811,178.3184,3.062337,0,0,7.474769,4.412432,4.191811,0,0,0,29.59898,0,0,0,39.00008,100,0.179099,4.610991,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.744545,4.744545,0,0,0,4.744545,102.2977,0,0,0,4.853562,4.994258,4.744545,0,0,0,29.59898,0,0.140696,-0.140696,38.85177,99.61973,0.179099,5.219,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.230977,5.230977,0,0,0,5.230977,33.33445,0,0,0,1.743717,5.506291,5.230977,0,0,0.1563289,29.45828,0,3.762574,-3.762574,34.88567,89.45026,0.179099,5.754075,1.394974,0,31.202
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,4.336967,25.69571,0.1551702,0,0.1551702,35.03288,89.82771,0.1790926,0,0.1241361,0,25.85088
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,13.13572,13.13572,12,0,3.372,13.13572,0,0,0,0,0,1.195496,1.135721,0,0,4.181797,25.83536,0,1.195496,-1.195496,33.77271,86.59653,0.1790926,14.44929,0,12,25.83536
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,10.02019,10.02019,12,0,3.372,10.02019,0,0,0,0,0,0,0,1.979807,1.880817,5.510126,24.63986,1.880817,0,1.880817,35.55701,91.17165,0.1791438,11.02221,0,12,24.63986
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,7.508008,7.508008,0,0,0,7.508008,0,0,8.881784E-16,0,0,7.903167,7.508008,0,0,3.629309,26.3326,0,7.903167,-7.903167,27.22634,69.811,0.1791438,8.25881,0,0,26.3326
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.948979,2.948979,0,0,0,2.948979,0,0,4.440892E-16,0,0,3.104189,2.948979,0,0,12.41061,18.42943,0,3.104189,-3.104189,23.95424,61.42101,0.1791438,3.243877,0,0,18.42943
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.797286,2.797286,0,0,0,2.797286,0,0,0,0,0,2.944511,2.797286,0,0,15.8597,15.32524,0,2.944511,-2.944511,20.85045,53.4626,0.1791438,3.077014,0,0,15.32524
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.521194,3.521194,0,0,0,3.521194,0,0,4.440892E-16,0,0,3.70652,3.521194,0,0,19.13138,12.38073,0,3.70652,-3.70652,16.94344,43.44463,0.1791438,3.873314,0,0,12.38073
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.005049,3.005049,0,0,0,3.005049,0,0,4.440892E-16,0,0,3.163209,3.005049,0,0,23.24974,8.674212,0,3.163209,-3.163209,13.60912,34.89512,0.1791438,3.305554,0,0,8.674212
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.8715383,0.8715383,0,0,0,0.8715383,0,0,1.110223E-16,0,0,0.9174088,0.8715383,0,0,26.76442,5.511003,0,0.9174088,-0.9174088,12.64209,32.41555,0.1791438,0.9586921,0,0,5.511003
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.180274,1.180274,0,0,0,1.180274,0,0,2.220446E-16,0,0,1.242394,1.180274,0,0,27.78376,4.593595,0,1.242394,-1.242394,11.33249,29.05761,0.1791438,1.298302,0,0,4.593595
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.807984,3.807984,12,0,3.372,3.807984,0,0,0,0,0,0,0,8.192016,7.782415,29.1642,3.351201,7.782415,0,7.782415,18.71554,47.98846,0.1793555,4.188782,0,12,3.351201
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.939868,1.939868,10.73987,0,3.053187,1.939868,0,0,0,0,0,0,0,8.8,8.36,21.38178,10.35537,8.36,0,8.36,26.64653,68.3243,0.1795127,2.133855,0,12,10.35537
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.371153,2.371153,11.17115,0,3.162302,2.371153,6.409138,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,13.02178,17.87937,8.511971,0,8.511971,34.72169,89.02981,0.1796912,2.608268,0.1215764,12,18.03135
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.437486,2.437486,0,0,0,2.437486,104.8094,0,0,0,2.554714,2.565775,2.437486,0,0,4.509811,25.54015,0,0.01106056,-0.01106056,34.71004,88.99992,0.1796912,2.681235,2.043771,0,28.09486
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.153013,1.153013,0,0,0,1.153013,438.1467,0,0,0,5.051888,1.213698,1.153013,0,0,4.522101,25.52909,3.83819,0,3.83819,38.35126,98.33637,0.1795313,1.268314,4.041511,0,30.58097
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,9.293168,9.293168,3.313828,0,1.174398,9.293168,75.08691,0,0,0,6.977953,6.294042,5.97934,0,0,0.6839107,28.98346,0.6839107,0,0.6839107,39.00008,100,0.1795233,10.22248,5.582362,12,35.96141
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,8.755621,8.755621,3,0,1.095,8.755621,92.9269,2.077779,0,0,8.136328,6.058549,5.755621,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,9.631184,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03575824,0.03575824,0,0,0,0.03575824,30900.27,11.01175,0,0,11.04939,0.03764025,0.03575824,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,0.03933407,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,6.836407,6.836407,0,0,0,6.836407,150.9854,3.125756,0,0,10.32197,7.196218,6.836407,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,7.520047,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.162017,1.162017,0,0,0,1.162017,418.6328,3.641407,0,0,4.864583,1.223176,1.162017,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,1.278218,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,9.346747,9.346747,7.142457,0,2.143042,9.346747,24.82474,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1795233,10.28142,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.6397339,0.6397339,0,0,0,0.6397339,49.39648,0,1.110223E-16,0,0.316006,0.6734042,0.6397339,0,0,0,29.59898,0,0.3573981,-0.3573981,38.62335,99.03403,0.1795233,0.7037073,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.397109,29.24158,0,0,0,38.62335,99.03403,0.1795233,0,0,0,29.24158
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,6.160437,6.160437,0,0,0,6.160437,0,0,8.881784E-16,0,0,6.484671,6.160437,0,0,0.397109,29.24158,0,6.484671,-6.484671,31.7879,81.50729,0.1795233,6.776481,0,0,29.24158
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.611125,7.611125,12,0,3.372,7.611125,0,0,0,0,0,0,0,4.388875,4.169432,7.602298,22.75691,4.169432,0,4.169432,35.74337,91.6495,0.1796356,8.372237,0,12,22.75691
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.00229,2.00229,0,0,0,2.00229,0,0,4.440892E-16,0,0,2.107673,2.00229,0,0,3.432867,26.5094,0,2.107673,-2.107673,33.52169,85.95288,0.1796356,2.202519,0,0,26.5094
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.643584,1.643584,0,0,0,1.643584,0,0,0,0,0,1.730089,1.643584,0,0,5.774726,24.40172,0,1.730089,-1.730089,31.69802,81.27681,0.1796356,1.807943,0,0,24.40172
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.680634,1.680634,0,0,0,1.680634,0,0,2.220446E-16,0,0,1.769089,1.680634,0,0,7.697047,22.67164,0,1.769089,-1.769089,29.83323,76.49532,0.1796356,1.848698,0,0,22.67164
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.905078,1.905078,0,0,0,1.905078,0,0,0,0,0,2.005345,1.905078,0,0,9.662702,20.90255,0,2.005345,-2.005345,27.71942,71.07528,0.1796356,2.095586,0,0,20.90255
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.917602,1.917602,0,0,0,1.917602,0,0,2.220446E-16,0,0,2.018529,1.917602,0,0,11.89086,18.8972,0,2.018529,-2.018529,25.5917,65.61961,0.1796356,2.109363,0,0,18.8972
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2472933,0.2472933,0,0,0,0.2472933,0,0,0,0,0,0.2603088,0.2472933,0,0,14.13367,16.87867,0,0.2603088,-0.2603088,25.31731,64.91605,0.1796356,0.2720227,0,0,16.87867
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4229,16.61836,0,0,0,25.31731,64.91605,0.1796356,0,0,0,16.61836
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.4229,16.61836,0,0,0,25.31731,64.91605,0.1796356,0,0,0,16.61836
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.798771,1.798771,0,0,0,1.798771,15.25553,0,0,0,0.274412,1.893443,1.798771,0,0,14.4229,16.61836,0,1.619031,-1.619031,23.6107,60.54014,0.1796356,1.978648,0.2195296,0,16.89278
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.190271,5.190271,0,0,0,5.190271,52.14395,0,8.881784E-16,0,2.706413,5.463444,5.190271,0,0,16.22183,14.99933,0,2.757031,-2.757031,20.70453,53.08844,0.1796356,5.709299,2.16513,0,17.70575
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,7.89841,7.89841,12,0,3.372,7.89841,52.78031,0,0,0,4.168805,0,0,4.10159,3.896511,19.2852,12.2423,8.065316,0,8.065316,28.35596,72.70746,0.1798246,8.688251,3.335044,12,16.41111
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,12.53112,12.53112,12,0,3.372,12.53112,53.7863,0,0,0,6.740024,0.5590702,0.5311167,0,0,11.21988,19.50109,6.180954,0,6.180954,34.21973,87.74273,0.179949,13.78423,5.392019,12,26.24111
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,9.490456,9.490456,6.54652,0,1.99227,9.490456,85.74726,0,0,0,8.137806,3.09888,2.943936,0,0,5.038926,25.06394,5.038926,0,5.038926,39.00008,100,0.1799698,10.4395,6.510245,12,33.20175
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.897484,0,0,7.897484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799698,0,6.317987,0,37.49646
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,9.83877,9.83877,3,0,1.095,9.83877,85.02564,1.166772,0,0,8.365478,7.198705,6.83877,0,0,0,29.59898,0,0,0,39.00008,100,0.1799698,10.82265,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3404078,0.3404078,0,0,0,0.3404078,2502.952,8.161921,0,0,8.520245,0.358324,0.3404078,0,0,0,29.59898,0,0,0,39.00008,100,0.1799698,0.3744486,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.603758,7.603758,3,0,1.095,7.603758,112.3761,3.698744,0,0,8.544806,4.846061,4.603758,0,0,0,29.59898,0,0,0,39.00008,100,0.1799698,8.364134,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.055758,1.055758,0,0,0,1.055758,644.0667,5.68846,0,0,6.799784,1.111324,1.055758,0,0,0,29.59898,0,0,0,39.00008,100,0.1799698,1.161333,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.497721,4.497721,0,0,0,4.497721,69.75185,0,0,0,3.137244,4.734443,4.497721,0,0,0,29.59898,0,1.597199,-1.597199,37.31648,95.6831,0.1799698,4.947493,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.678737,7.678737,7.774977,0,2.303069,7.678737,21.79214,0,0,0,1.673361,0,0,0.09623966,0.09142768,1.774666,28.00178,1.764789,0,1.764789,38.99071,99.97598,0.1800058,8.446611,1.338689,12,29.67514
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,5.95423,5.95423,0,0,0,5.95423,5.090728,0,0,0,0.3031136,6.26761,5.95423,0,0,0.009877229,29.59009,0,5.964497,-5.964497,32.70358,83.85516,0.1800058,6.549653,0.2424909,0,29.8932
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.710865,5.710865,0,0,0,5.710865,0,0,8.881784E-16,0,0,6.011437,5.710865,0,0,6.637095,23.62559,0,6.011437,-6.011437,26.36697,67.60747,0.1800058,6.281951,0,0,23.62559
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.31647,17.61415,0,0,0,26.36697,67.60747,0.1800058,0,0,0,17.61415
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,5.948813,5.948813,0,0,0,5.948813,0,0,8.881784E-16,0,0,6.261909,5.948813,0,0,13.31647,17.61415,0,6.261909,-6.261909,19.76633,50.68281,0.1800058,6.543695,0,0,17.61415
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.7213755,0.7213755,0,0,0,0.7213755,0,0,1.110223E-16,0,0,0.7593427,0.7213755,0,0,20.27415,11.35225,0,0.7593427,-0.7593427,18.96592,48.63046,0.1800058,0.7935131,0,0,11.35225
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.662775,1.662775,0,0,0,1.662775,0,0,2.220446E-16,0,0,1.75029,1.662775,0,0,21.11786,10.5929,0,1.75029,-1.75029,17.12095,43.89978,0.1800058,1.829053,0,0,10.5929
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06263,8.842614,0,0,0,17.12095,43.89978,0.1800058,0,0,0,8.842614
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.947556,1.947556,0,0,0,1.947556,0,0,2.220446E-16,0,0,2.050059,1.947556,0,0,23.06263,8.842614,0,2.050059,-2.050059,14.96,38.35889,0.1800058,2.142312,0,0,8.842614
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.34047,6.792555,0,0,0,14.96,38.35889,0.1800058,0,0,0,6.792555
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.34047,6.792555,0,0,0,14.96,38.35889,0.1800058,0,0,0,6.792555
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.403816,4.403816,0,0,0,4.403816,0,0,0,0,0,4.635596,4.403816,0,0,25.34047,6.792555,0,4.635596,-4.635596,10.07365,25.82982,0.1800058,4.844198,0,0,6.792555
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.49113,2.156959,0,0,0,10.07365,25.82982,0.1800058,0,0,0,2.156959
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.6420593,0.6420593,0,0,0,0.6420593,22.69192,0,0,0,0.1456956,0.6758519,0.6420593,0,0,30.49113,2.156959,0,0.5301564,-0.5301564,9.514816,24.39692,0.1800058,0.7062653,0.1165565,0,2.302655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.741271,4.741271,11.92778,0,3.353729,4.741271,31.91021,0,0,0,1.51295,0,0,7.186511,6.827185,31.08019,1.626803,8.340135,0,8.340135,17.42696,44.68443,0.1802181,5.215398,1.21036,12,3.139753
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,13.63155,13.63155,12,0,3.372,13.63155,29.07604,0,0,0,3.963516,1.717423,1.631552,0,0,22.74006,9.132924,2.246093,0,2.246093,19.55779,50.14809,0.1802629,14.99471,3.170812,12,13.09644
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,6.800943,6.800943,12,0,3.372,6.800943,51.88256,0,0,0,3.528503,0,0,5.199057,4.939104,20.49397,11.15441,8.467607,0,8.467607,27.59087,70.74568,0.1804642,7.481037,2.822803,12,14.68291
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.280725,1.280725,7.217641,0,2.162063,1.280725,498.6464,0,0,0,6.38629,0,0,5.936916,5.64007,12.02636,18.77525,12.02636,0,12.02636,39.00008,100,0.1802389,1.408798,5.109032,12,25.16154
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802389,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802389,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802389,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,7.09399,7.09399,0,0,0,7.09399,76.05831,8.881784E-16,0,0,5.395569,7.467358,7.09399,0,0,0,29.59898,0,2.071789,-2.071789,36.81622,94.40038,0.1802389,7.803389,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.492321,2.492321,0,0,0,2.492321,198.0385,0.01027168,0,0,4.935756,2.623496,2.492321,0,0,2.301987,27.52719,2.301987,0,2.301987,39.00008,100,0.1801441,2.741554,3.948604,0,32.46294
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,9.349902,9.349902,6.970966,0,2.099654,9.349902,26.78257,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1801441,10.28489,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,8.32155,8.32155,6.485149,0,1.976743,8.32155,23.2295,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1801441,9.153706,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.075263,3.075263,0,0,0,3.075263,9.576699,0,4.440892E-16,0,0.2945087,3.237119,3.075263,0,0,0,29.59898,0,2.942611,-2.942611,35.89829,92.04672,0.1801441,3.38279,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.269567,26.65637,0,0,0,35.89829,92.04672,0.1801441,0,0,0,26.65637
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.710205,5.710205,0,0,0,5.710205,0,0,8.881784E-16,0,0,6.010742,5.710205,0,0,3.269567,26.65637,0,6.010742,-6.010742,29.56242,75.80091,0.1801441,6.281226,0,0,26.65637
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.94817,20.64563,0,0,0,29.56242,75.80091,0.1801441,0,0,0,20.64563
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.20889,1.20889,0,0,0,1.20889,0,0,2.220446E-16,0,0,1.272515,1.20889,0,0,9.94817,20.64563,0,1.272515,-1.272515,28.22107,72.36156,0.1801441,1.329779,0,0,20.64563
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36208,19.37311,0,0,0,28.22107,72.36156,0.1801441,0,0,0,19.37311
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.36208,19.37311,0,0,0,28.22107,72.36156,0.1801441,0,0,0,19.37311
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.93654,1.93654,0,0,0,1.93654,0,0,0,0,0,2.038463,1.93654,0,0,11.36208,19.37311,0,2.038463,-2.038463,26.07234,66.85201,0.1801441,2.130194,0,0,19.37311
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.618303,4.618303,0,0,0,4.618303,0,0,8.881784E-16,0,0,4.861372,4.618303,0,0,13.62704,17.33465,0,4.861372,-4.861372,20.948,53.71272,0.1801441,5.080133,0,0,17.33465
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.732352,1.732352,0,0,0,1.732352,0,0,2.220446E-16,0,0,1.823529,1.732352,0,0,19.02856,12.47328,0,1.823529,-1.823529,19.02583,48.78409,0.1801441,1.905587,0,0,12.47328
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0547,10.64975,0,0,0,19.02583,48.78409,0.1801441,0,0,0,10.64975
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2570444,0.2570444,0,0,0,0.2570444,0,0,0,0,0,0.270573,0.2570444,0,0,21.0547,10.64975,0,0.270573,-0.270573,18.74063,48.05279,0.1801441,0.2827488,0,0,10.64975
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.257043,2.257043,0,0,0,2.257043,8.704036,0,0,0,0.1964539,2.375835,2.257043,0,0,21.35534,10.37917,0,2.179381,-2.179381,16.44336,42.16236,0.1801441,2.482748,0.1571631,0,10.57563
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,23.77687,8.199792,2.280014,0,2.280014,18.60637,47.70853,0.1800502,0,1.824011,0,10.4798
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,8.520265,8.520265,12,0,3.372,8.520265,52.93641,0,0,0,4.510323,0,0,3.479735,3.305748,21.49686,10.2518,7.816071,0,7.816071,26.02134,66.72125,0.1802271,9.372292,3.608258,12,14.76213
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,13.32315,13.32315,12,0,3.372,13.32315,52.2093,0,0,0,6.955922,1.392787,1.323148,0,0,13.68079,17.28627,5.563135,0,5.563135,31.299,80.25367,0.1803372,14.65546,5.564738,12,24.24219
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0.8574953,0,0,8.975149,0,0,0,0,8.117654,22.29309,8.117654,0,8.117654,39.00008,100,0.1800042,0,7.18012,0,31.26824
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.126781,4.126781,0,0,0,4.126781,245.9027,5.803885,0,0,10.14787,4.343981,4.126781,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,4.53946,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.070041,3.070041,0,0,0,3.070041,376.5513,8.328659,0,0,11.56028,3.231622,3.070041,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,3.377045,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,11.90456,11.90456,3.544561,0,1.232774,11.90456,96.25116,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,13.09502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.174822,3.174822,0,0,0,3.174822,308.2535,6.444581,0,0,9.786498,3.341918,3.174822,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,3.492304,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800042,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.541894,5.541894,0,0,0,5.541894,85.45267,0,0,0,4.735697,5.833573,5.541894,0,0,0,29.59898,0,1.097876,-1.097876,37.84282,97.03266,0.1800042,6.096084,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.848449,2.848449,0,0,0,2.848449,79.89799,0,0,0,2.275853,2.998367,2.848449,0,0,1.219862,28.5011,0,0.7225136,-0.7225136,37.08122,95.07986,0.1800042,3.133294,1.820683,0,30.77695
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.022655,27.77859,0.226156,0,0.226156,37.29577,95.62998,0.179995,0,0.1809248,0,28.00474
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.667162,6.667162,0,0,0,6.667162,0,0,8.881784E-16,0,0,7.018066,6.667162,0,0,1.796499,27.98213,0,7.018066,-7.018066,29.89808,76.66158,0.179995,7.333879,0,0,27.98213
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,9.35368,9.35368,12,0,3.372,9.35368,0,0,0,0,0,0,0,2.64632,2.514004,9.594351,20.96406,2.514004,0,2.514004,32.28307,82.77694,0.1800612,10.28905,0,12,20.96406
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.080346,23.22667,0,0,0,32.28307,82.77694,0.1800612,0,0,0,23.22667
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.486178,1.486178,0,0,0,1.486178,0,0,2.220446E-16,0,0,1.564398,1.486178,0,0,7.080346,23.22667,0,1.564398,-1.564398,30.63405,78.54869,0.1800612,1.634796,0,0,23.22667
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.818566,21.66227,0,0,0,30.63405,78.54869,0.1800612,0,0,0,21.66227
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1187867,0.1187867,0,0,0,0.1187867,0,0,2.775558E-17,0,0,0.1250387,0.1187867,0,0,8.818566,21.66227,0,0.1250387,-0.1250387,30.50225,78.21074,0.1800612,0.1306654,0,0,21.66227
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.945258,0.945258,0,0,0,0.945258,0,0,1.110223E-16,0,0,0.9950085,0.945258,0,0,8.957499,21.53723,0,0.9950085,-0.9950085,29.45342,75.52143,0.1800612,1.039784,0,0,21.53723
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.941254,2.941254,0,0,0,2.941254,0,0,4.440892E-16,0,0,3.096056,2.941254,0,0,10.06306,20.54222,0,3.096056,-3.096056,26.18989,67.15343,0.1800612,3.235379,0,0,20.54222
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.588266,2.588266,0,0,0,2.588266,0,0,0,0,0,2.724491,2.588266,0,0,13.50313,17.44617,0,2.724491,-2.724491,23.31802,59.78968,0.1800612,2.847093,0,0,17.44617
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53034,14.72167,0,0,0,23.31802,59.78968,0.1800612,0,0,0,14.72167
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.055188,1.055188,0,0,0,1.055188,0,0,0,0,0,1.110724,1.055188,0,0,16.53034,14.72167,0,1.110724,-1.110724,22.14722,56.78762,0.1800612,1.160707,0,0,14.72167
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.308469,2.308469,0,0,0,2.308469,12.63037,0,4.440892E-16,0,0.2915681,2.429967,2.308469,0,0,17.76447,13.61095,0,2.138399,-2.138399,19.89315,51.00797,0.1800612,2.539316,0.2332545,0,13.90252
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,7.30854,7.30854,0,0,0,7.30854,24.77317,0,8.881784E-16,0,1.810557,7.6932,7.30854,0,0,20.14047,11.47255,0,5.882643,-5.882643,13.6923,35.10838,0.1800612,8.039394,1.448446,0,13.28311
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,26.67674,5.589909,2.196973,0,2.196973,15.77653,40.45255,0.1799713,0,1.757578,0,7.786881
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.317803,4.317803,0,0,0,4.317803,117.338,0,0,0,5.066422,4.545056,4.317803,0,0,24.47977,7.567184,0.5213658,0,0.5213658,16.27114,41.72078,0.17995,4.749584,4.053138,0,12.63361
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.99726,1.99726,0,0,0,1.99726,414.5933,0,0,0,8.280503,2.102379,1.99726,0,0,23.95841,8.036413,6.178125,0,6.178125,22.13222,56.74918,0.1796978,2.196985,6.624403,0,16.31692
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.7331091,0.7331091,0,0,0,0.7331091,713.6741,0,0,0,5.232009,0.7716937,0.7331091,0,0,17.78028,13.59673,4.460316,0,4.460316,26.36365,67.59897,0.1795162,0.80642,4.185607,0,18.82874
