Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,8.294643,8.294643,12,0,3.372,8.294643,66.14493,0,0,0,5.486485,0,0,3.705357,3.520089,13.31997,17.61101,9.006575,0,9.006575,34.90804,89.50761,0.1797175,9.124107,4.389189,12,23.0975
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,8.539294,8.539294,4.946335,0,1.587423,8.539294,94.80236,8.881784E-16,0,0,8.095452,3.782062,3.592959,0,0,4.313391,25.71693,4.313391,0,4.313391,39.00008,100,0.1796659,9.393224,6.476362,12,33.81238
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,7.472556,7.472556,0,0,0,7.472556,96.5176,0,0,0,7.212331,7.865848,7.472556,0,0,0,29.59898,0,0.6535167,-0.6535167,38.31121,98.23368,0.1796659,8.219811,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.200137,5.200137,0,0,0,5.200137,108.7485,0,0,0,5.65507,5.473828,5.200137,0,0,0.7261296,28.94546,0.1812422,0,0.1812422,38.48315,98.67455,0.1796586,5.72015,4.524056,0,34.60053
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,2.860125,0,0,3.405012,0,0,0,0,0.5448874,29.10858,0.5448874,0,0.5448874,39.00008,100,0.1796365,0,2.72401,0,32.51359
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796365,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,5.800057,5.800057,0,0,0,5.800057,5.644669,0,0,0,0.327394,6.105323,5.800057,0,0,0,29.59898,0,5.777929,-5.777929,32.90961,84.38344,0.1796365,6.380063,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,7.461378,7.461378,0,0,0,7.461378,0,0,8.881784E-16,0,0,7.854083,7.461378,0,0,6.419921,23.82105,0,7.854083,-7.854083,24.63068,63.15545,0.1796365,8.207516,0,0,23.82105
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.84767,3.84767,0,0,0,3.84767,0,0,4.440892E-16,0,0,4.050179,3.84767,0,0,15.14668,15.96697,0,4.050179,-4.050179,20.36141,52.20864,0.1796365,4.232438,0,0,15.96697
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,11.0133,11.0133,12,0,3.372,11.0133,0,0,0,0,0,0,0,0.9866964,0.9373615,19.64688,11.91679,0.9373615,0,0.9373615,21.25067,54.48879,0.1796611,12.11463,0,12,11.91679
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.580696,2.580696,11.3807,0,3.215316,2.580696,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.70952,12.76041,8.36,0,8.36,29.18166,74.82463,0.1798536,2.838765,0,12,12.76041
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4671898,0.4671898,9.26719,0,2.680599,0.4671898,0,0,0,0,0,0,0,8.8,8.36,10.34952,20.28441,8.36,0,8.36,37.11266,95.16047,0.1799117,0.5139087,0,12,20.28441
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989517,27.80841,0,0,0,37.11266,95.16047,0.1799117,0,0,0,27.80841
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989517,27.80841,0,0,0,37.11266,95.16047,0.1799117,0,0,0,27.80841
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.783869,1.783869,0,0,0,1.783869,0,0,2.220446E-16,0,0,1.877757,1.783869,0,0,1.989517,27.80841,0,1.877757,-1.877757,35.13333,90.08527,0.1799117,1.962256,0,0,27.80841
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.075913,25.93066,0,0,0,35.13333,90.08527,0.1799117,0,0,0,25.93066
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.114986,1.114986,0,0,0,1.114986,0,0,2.220446E-16,0,0,1.17367,1.114986,0,0,4.075913,25.93066,0,1.17367,-1.17367,33.89617,86.91309,0.1799117,1.226485,0,0,25.93066
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.379991,24.75699,0,0,0,33.89617,86.91309,0.1799117,0,0,0,24.75699
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,5.379991,24.75699,0.2353513,0,0.2353513,34.11945,87.48558,0.1799021,0,0.1882811,0,24.99234
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,7.186724,7.186724,0,0,0,7.186724,38.39479,0,0,0,2.759328,7.564973,7.186724,0,0,5.14464,24.9688,0,4.805645,-4.805645,29.05385,74.4969,0.1799021,7.905397,2.207462,0,27.72813
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,16.88404,16.88404,12,0,3.372,16.88404,21.69706,0,0,0,3.663342,5.1411,4.884046,0,0,10.48425,20.16316,0,1.477759,-1.477759,27.49615,70.50282,0.1799021,18.57245,2.930674,12,23.8265
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.045133,3.045133,7.890969,0,2.332415,3.045133,230.7065,0,0,0,7.02532,0,0,4.845836,4.603544,12.1262,18.6854,11.62886,0,11.62886,38.52826,98.79022,0.1797412,3.349646,5.620256,12,25.71072
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,9.117765,9.117765,3,0,1.095,9.117765,97.22762,1.927898,0,0,8.864986,6.439753,6.117765,0,0,0.4973358,29.15138,0.4973358,0,0.4973358,39.00008,100,0.1797212,10.02954,7.09199,12,38.01636
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.578965,1.578965,0,0,0,1.578965,568.1279,7.30847,0,0,8.970538,1.662068,1.578965,0,0,0,29.59898,0,0,0,39.00008,100,0.1797212,1.736861,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,11.37199,11.37199,3.011986,0,1.098032,11.37199,85.69535,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797212,12.50918,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,11.13063,11.13063,4.572598,0,1.492867,11.13063,62.01977,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1797212,12.24369,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,7.219779,7.219779,0,0,0,7.219779,81.68726,0,0,0,5.89764,7.599768,7.219779,0,0,0,29.59898,0,1.702127,-1.702127,37.20588,95.3995,0.1797212,7.941757,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,7.544841,7.544841,0,0,0,7.544841,85.80766,0,8.881784E-16,0,6.474051,7.941938,7.544841,0,0,1.891253,27.89685,0,1.467886,-1.467886,35.65859,91.4321,0.1797212,8.299325,5.179241,0,34.3709
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,15.39672,15.39672,12,0,3.372,15.39672,17.15121,0,0,0,2.640724,3.575491,3.396717,0,0,3.522238,26.42896,0,0.9347677,-0.9347677,34.67326,88.90561,0.1797212,16.93639,2.112579,12,29.06969
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.09106,6.09106,0,0,0,6.09106,28.78826,0,0,0,1.75351,6.411642,6.09106,0,0,4.560868,25.4942,0,4.658132,-4.658132,29.76316,76.31564,0.1797212,6.700166,1.402808,0,27.24771
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.513503,2.513503,0,0,0,2.513503,12.89057,0,4.440892E-16,0,0.3240049,2.645792,2.513503,0,0,9.73657,20.83607,0,2.321787,-2.321787,27.31578,70.04031,0.1797212,2.764853,0.2592039,0,21.16007
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.858328,2.858328,0,0,0,2.858328,0,0,0,0,0,3.008766,2.858328,0,0,12.31633,18.51428,0,3.008766,-3.008766,24.14426,61.90823,0.1797212,3.144161,0,0,18.51428
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,14.68445,14.68445,12,0,3.372,14.68445,0,0,0,0,0,2.825742,2.684455,0,0,15.65941,15.50551,0,2.825742,-2.825742,21.16566,54.27083,0.1797212,16.1529,0,12,15.50551
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5528544,0.5528544,9.352855,0,2.702272,0.5528544,0,0,0,0,0,0,0,8.8,8.36,18.79912,12.67977,8.36,0,8.36,29.09666,74.60667,0.1797846,0.6081399,0,12,12.67977
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.163323,0.163323,8.963323,0,2.603721,0.163323,0,0,0,0,0,0,0,8.8,8.36,10.43912,20.20377,8.36,0,8.36,37.02765,94.9425,0.1798234,0.1796553,0,12,20.20377
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.060645,1.060645,0,0,0,1.060645,0,0,0,0,0,1.116469,1.060645,0,0,2.079121,27.72777,0,1.116469,-1.116469,35.85079,91.92492,0.1798234,1.16671,0,0,27.72777
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.4839895,0.4839895,0,0,0,0.4839895,0,0,5.551115E-17,0,0,0.5094627,0.4839895,0,0,3.319642,26.6113,0,0.5094627,-0.5094627,35.31377,90.54794,0.1798234,0.5323885,0,0,26.6113
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.376228,1.376228,0,0,0,1.376228,0,0,2.220446E-16,0,0,1.448661,1.376228,0,0,3.885712,26.10184,0,1.448661,-1.448661,33.78674,86.63251,0.1798234,1.513851,0,0,26.10184
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.495336,24.65318,0,0,0,33.78674,86.63251,0.1798234,0,0,0,24.65318
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.662467,1.662467,0,0,0,1.662467,0,0,2.220446E-16,0,0,1.749965,1.662467,0,0,5.495336,24.65318,0,1.749965,-1.749965,31.94212,81.90271,0.1798234,1.828713,0,0,24.65318
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.439741,22.90321,0,0,0,31.94212,81.90271,0.1798234,0,0,0,22.90321
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.708763,1.708763,0,0,0,1.708763,0,0,0,0,0,1.798698,1.708763,0,0,7.439741,22.90321,0,1.798698,-1.798698,30.04613,77.04119,0.1798234,1.879639,0,0,22.90321
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,9.438294,21.10451,0.2052632,0,0.2052632,30.24086,77.5405,0.1798151,0,0.1642105,0,21.30978
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,9.233031,21.28925,2.888101,0,2.888101,32.98075,84.56586,0.1796991,0,2.310481,0,24.17735
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,11.42915,11.42915,12,0,3.372,11.42915,49.62372,0,0,0,5.671568,0,0,0.5708513,0.5423087,6.34493,23.88854,6.213877,0,6.213877,38.87575,99.68121,0.1798237,12.57206,4.537255,12,29.56011
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,6.796486,6.796486,0,0,0,6.796486,121.6059,0.979681,0,0,8.26493,7.154196,6.796486,0,0,0.1310527,29.48103,0.1310527,0,0.1310527,39.00008,100,0.1798184,7.476135,6.611944,0,37.74596
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.078887,3.078887,0,0,0,3.078887,330.3964,6.931599,0,0,10.17253,3.240934,3.078887,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,3.386776,8.138026,0,39.77151
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,7.116745,7.116745,0,0,0,7.116745,157.0515,3.685644,0,0,11.17695,7.49131,7.116745,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,7.828419,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.42587,4.42587,0,0,0,4.42587,219.2155,5.043384,0,0,9.702194,4.658811,4.42587,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,4.868457,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.075387,4.075387,0,0,0,4.075387,170.3012,2.65055,0,0,6.940431,4.289881,4.075387,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,4.482925,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,12.11352,12.11352,8.124633,0,2.391532,12.11352,34.66235,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1798184,13.32487,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,6.448861,6.448861,0,0,0,6.448861,37.00087,0,8.881784E-16,0,2.386135,6.788274,6.448861,0,0,0,29.59898,0,4.40214,-4.40214,34.35981,88.10191,0.1798184,7.093747,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,4.891266,25.19684,0.3255456,0,0.3255456,34.66866,88.89381,0.1798054,0,0.2604365,0,25.52238
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565721,25.48983,0,0,0,34.66866,88.89381,0.1798054,0,0,0,25.48983
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,8.006657,8.006657,12,0,3.372,8.006657,0,0,0,0,0,0,0,3.993343,3.793676,4.565721,25.48983,3.793676,0,3.793676,38.26765,98.12199,0.1799035,8.807323,0,12,25.48983
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,11.15923,11.15923,11.9719,0,3.364892,11.15923,0,4.440892E-16,0,0,0,0,0,0.8126785,0.7720445,0.7720445,28.90414,0.7720445,0,0.7720445,39.00008,100,0.1799235,12.27515,0,12,28.90414
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1796485,0.1796485,0,0,0,0.1796485,0,0,2.775558E-17,0,0,0.1891037,0.1796485,0,0,0,29.59898,0,0.1891037,-0.1891037,38.80075,99.48889,0.1799235,0.1976134,0,0,29.59898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.827148,2.827148,0,0,0,2.827148,0,0,4.440892E-16,0,0,2.975945,2.827148,0,0,0.2101153,29.40987,0,2.975945,-2.975945,35.66382,91.44552,0.1799235,3.109863,0,0,29.40987
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5669047,0.5669047,0,0,0,0.5669047,0,0,0,0,0,0.5967417,0.5669047,0,0,3.516721,26.43393,0,0.5967417,-0.5967417,35.0348,89.83265,0.1799235,0.6235951,0,0,26.43393
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.283234,1.283234,0,0,0,1.283234,0,0,2.220446E-16,0,0,1.350772,1.283234,0,0,4.179767,25.83719,0,1.350772,-1.350772,33.61097,86.18179,0.1799235,1.411557,0,0,25.83719
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6512353,0.6512353,0,0,0,0.6512353,0,0,1.110223E-16,0,0,0.6855109,0.6512353,0,0,5.680625,24.48642,0,0.6855109,-0.6855109,32.88837,84.32899,0.1799235,0.7163589,0,0,24.48642
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.442304,23.80091,0,0,0,32.88837,84.32899,0.1799235,0,0,0,23.80091
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.811526,2.811526,0,0,0,2.811526,0,0,0,0,0,2.959501,2.811526,0,0,6.442304,23.80091,0,2.959501,-2.959501,29.76878,76.33006,0.1799235,3.092678,0,0,23.80091
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2415787,0.2415787,0,0,0,0.2415787,0,0,5.551115E-17,0,0,0.2542934,0.2415787,0,0,9.730639,20.8414,0,0.2542934,-0.2542934,29.50074,75.64276,0.1799235,0.2657366,0,0,20.8414
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,10.01319,20.58711,0.2920014,0,0.2920014,29.77775,76.35306,0.1799118,0,0.2336011,0,20.87911
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.490115,1.490115,0,0,0,1.490115,97.89224,0,0,0,1.458707,1.568542,1.490115,0,0,9.721185,20.84991,0,0.1098351,-0.1098351,29.66198,76.0562,0.1799118,1.639127,1.166966,0,22.30862
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,9.843224,20.74008,3.726993,0,3.726993,33.19771,85.12217,0.1797625,0,2.981594,0,24.46707
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.18927,4.18927,0,0,0,4.18927,110.803,0,0,0,4.641839,4.409759,4.18927,0,0,6.116231,24.09437,0.2320802,0,0.2320802,33.41788,85.68671,0.1797532,4.608198,3.713471,0,28.73621
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,5.884151,24.30324,5.71814,0,5.71814,38.84259,99.59618,0.1795247,0,4.574512,0,30.02138
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,7.180467,7.180467,0,0,0,7.180467,119.4501,0.8526801,0,0,8.577078,7.558386,7.180467,0,0,0.1660114,29.44957,0.1660114,0,0.1660114,39.00008,100,0.1795181,7.898513,6.861662,0,38.02665
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,6.209112,6.209112,0,0,0,6.209112,144.6891,2.447999,0,0,8.983906,6.535907,6.209112,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,6.830023,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.616125,3.616125,0,0,0,3.616125,192.4976,3.154507,0,0,6.960955,3.806448,3.616125,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,3.977738,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,10.92282,10.92282,5.148149,0,1.638482,10.92282,55.65046,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,12.0151,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.603061,0.603061,0,0,0,0.603061,280.5872,1.057311,0,0,1.692111,0.634801,0.603061,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0.663367,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,10.29937,10.29937,9.74643,0,2.801847,10.29937,5.65119,9.992007E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,11.3293,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795181,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.036106,2.036106,0,0,0,2.036106,0,0,0,0,0,2.14327,2.036106,0,0,0,29.59898,0,2.14327,-2.14327,36.74087,94.20718,0.1795181,2.239717,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.193909,2.193909,0,0,0,2.193909,0,0,0,0,0,2.309378,2.193909,0,0,2.381411,27.45571,0,2.309378,-2.309378,34.30658,87.9654,0.1795181,2.4133,0,0,27.45571
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.08599276,0.08599276,0,0,0,0.08599276,0,0,1.387779E-17,0,0,0.09051869,0.08599276,0,0,4.947386,25.14633,0,0.09051869,-0.09051869,34.21116,87.72075,0.1795181,0.09459203,0,0,25.14633
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.51165,4.51165,0,0,0,4.51165,0,0,0,0,0,4.749105,4.51165,0,0,5.047963,25.05581,0,4.749105,-4.749105,29.20516,74.88489,0.1795181,4.962815,0,0,25.05581
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.031357,3.031357,0,0,0,3.031357,0,0,4.440892E-16,0,0,3.190902,3.031357,0,0,10.32475,20.30671,0,3.190902,-3.190902,25.84166,66.26053,0.1795181,3.334492,0,0,20.30671
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.135173,3.135173,0,0,0,3.135173,0,0,4.440892E-16,0,0,3.300182,3.135173,0,0,13.87019,17.1158,0,3.300182,-3.300182,22.36296,57.34081,0.1795181,3.44869,0,0,17.1158
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.041741,3.041741,0,0,0,3.041741,0,0,4.440892E-16,0,0,3.201833,3.041741,0,0,17.53706,13.81562,0,3.201833,-3.201833,18.98793,48.68691,0.1795181,3.345915,0,0,13.81562
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.815144,1.815144,0,0,0,1.815144,0,0,2.220446E-16,0,0,1.910678,1.815144,0,0,21.09465,10.61379,0,1.910678,-1.910678,16.9739,43.52274,0.1795181,1.996659,0,0,10.61379
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.4208596,0.4208596,0,0,0,0.4208596,37.33696,0,5.551115E-17,0,0.1571362,0.4430101,0.4208596,0,0,23.21763,8.703112,0,0.2858739,-0.2858739,16.67256,42.75008,0.1795181,0.4629456,0.125709,0,8.860248
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,8.816574,8.816574,12,0,3.372,8.816574,27.29707,0,0,0,2.406666,0,0,3.183426,3.024255,23.53527,8.417237,5.430921,0,5.430921,21.82479,55.96088,0.179643,9.698232,1.925333,12,10.8239
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,6.216179,6.216179,12,0,3.372,6.216179,78.8829,0,0,0,4.903502,0,0,5.783821,5.494629,18.10435,13.30507,10.39813,0,10.39813,31.68932,81.25451,0.1797897,6.837797,3.922802,12,18.20857
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,6.832176,6.832176,0,0,0,6.832176,115.2184,0,0,0,7.871921,7.191764,6.832176,0,0,7.706214,22.66339,0.6801568,0,0.6801568,32.33458,82.909,0.1797626,7.515393,6.297537,0,30.53531
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.801903,2.801903,0,0,0,2.801903,346.6608,0,0,0,9.713099,2.949371,2.801903,0,0,7.026057,23.27553,6.763728,0,6.763728,38.75121,99.36188,0.1794937,3.082093,7.77048,0,32.98862
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,14.17286,14.17286,5.81286,0,1.806654,14.17286,71.47014,1.067034,0,0,10.12936,8.8,8.36,0,0,0.2623289,29.36288,0.2623289,0,0.2623289,39.00008,100,0.1794833,15.59015,8.103491,12,39.49224
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.253769,6.253769,0,0,0,6.253769,142.8848,2.352769,0,0,8.935685,6.582915,6.253769,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,6.879147,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,9.135847,9.135847,3,0,1.095,9.135847,103.3491,2.983027,0,0,9.441814,6.458787,6.135848,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,10.04943,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.400969,1.400969,0,0,0,1.400969,547.2615,6.192259,0,0,7.666963,1.474704,1.400969,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,1.541065,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.6068466,0.6068466,0,0,0,0.6068466,728.4584,3.781839,0,0,4.420625,0.6387859,0.6068466,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,0.6675313,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,8.101221,8.101221,7.77499,0,2.303072,8.101221,4.238888,0,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1794833,8.911344,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.839374,2.839374,0,0,0,2.839374,0,0,0,0,0,2.988814,2.839374,0,0,0,29.59898,0,2.988814,-2.988814,35.84959,91.92184,0.1794833,3.123311,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.7292655,0.7292655,0,0,0,0.7292655,0,0,1.110223E-16,0,0,0.7676479,0.7292655,0,0,3.320905,26.61016,0,0.7676479,-0.7676479,35.04042,89.84705,0.1794833,0.802192,0,0,26.61016
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,14.37971,14.37971,12,0,3.372,14.37971,0,0,0,0,0,2.50496,2.379712,0,0,4.173847,25.84252,0,2.50496,-2.50496,32.39996,83.07665,0.1794833,15.81768,0,12,25.84252
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.051692,4.051692,0,0,0,4.051692,0,0,0,0,0,4.264939,4.051692,0,0,6.957136,23.33755,0,4.264939,-4.264939,27.90432,71.54939,0.1794833,4.456861,0,0,23.33755
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3819324,0.3819324,0,0,0,0.3819324,0,0,5.551115E-17,0,0,0.4020342,0.3819324,0,0,11.69596,19.07262,0,0.4020342,-0.4020342,27.48054,70.46278,0.1794833,0.4201257,0,0,19.07262
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.808772,1.808772,0,0,0,1.808772,0,0,2.220446E-16,0,0,1.90397,1.808772,0,0,12.14266,18.67058,0,1.90397,-1.90397,25.47358,65.31673,0.1794833,1.989649,0,0,18.67058
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.459418,1.459418,0,0,0,1.459418,0,0,2.220446E-16,0,0,1.536229,1.459418,0,0,14.25818,16.76661,0,1.536229,-1.536229,23.85425,61.16462,0.1794833,1.60536,0,0,16.76661
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.741043,1.741043,0,0,0,1.741043,0,0,2.220446E-16,0,0,1.832677,1.741043,0,0,15.96511,15.23038,0,1.832677,-1.832677,21.92244,56.21127,0.1794833,1.915147,0,0,15.23038
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.00141,13.39771,0,0,0,21.92244,56.21127,0.1794833,0,0,0,13.39771
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.162766,1.162766,0,0,0,1.162766,0,0,0,0,0,1.223964,1.162766,0,0,18.00141,13.39771,0,1.223964,-1.223964,20.63227,52.90314,0.1794833,1.279042,0,0,13.39771
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.781217,1.781217,0,0,0,1.781217,0,0,2.220446E-16,0,0,1.874965,1.781217,0,0,19.36137,12.17374,0,1.874965,-1.874965,18.65588,47.83549,0.1794833,1.959338,0,0,12.17374
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3119106,0.3119106,0,0,0,0.3119106,93.13958,0,0,0,0.2905122,0.3283269,0.3119106,0,0,21.44467,10.29878,0,0.03781473,-0.03781473,18.61602,47.73329,0.1794833,0.3431016,0.2324098,0,10.58929
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.231875,6.231875,0,0,0,6.231875,36.98574,8.881784E-16,0,0,2.304905,6.559869,6.231875,0,0,21.48668,10.26096,0,4.254963,-4.254963,14.13089,36.23299,0.1794833,6.855063,1.843924,0,12.56587
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,19.82806,19.82806,12,0,3.372,19.82806,25.10043,1.776357E-15,0,3.15955,4.976929,8.240063,7.82806,0,0,26.21442,6.005999,0,3.263134,-3.263134,10.69125,27.4134,0.1794833,21.81087,3.981543,12,10.98293
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.432033,5.432033,12,0,3.372,5.432033,115.8713,0,0,0,6.294166,0,0,6.567967,6.239569,29.84013,2.742865,12.53374,0,12.53374,22.58179,57.90192,0.1795451,5.975236,5.035333,12,9.037031
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.559191,2.559191,10.37217,0,2.960158,2.559191,386.2183,0,0,0,9.884064,0,0,7.812976,7.422327,17.30639,14.02323,17.30639,0,17.30639,39.00008,100,0.1793178,2.81511,7.907251,12,23.90729
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,9.05938,9.05938,3,0,1.095,9.05938,124.3779,4.889571,0,0,11.26787,6.378294,6.05938,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,9.965318,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,7.121478,7.121478,0,0,0,7.121478,161.6631,4.016507,0,0,11.5128,7.496292,7.121478,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,7.833625,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.613037,4.613037,0,0,0,4.613037,202.1384,4.468892,0,0,9.32472,4.855829,4.613037,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,5.074341,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.897883,2.897883,0,0,0,2.897883,166.0635,1.761923,0,0,4.812325,3.050403,2.897883,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,3.187671,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,8.510887,8.510887,6.466751,0,1.972088,8.510887,25.282,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1793178,9.361976,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,7.084632,7.084632,0,0,0,7.084632,4.879149,0,8.881784E-16,0,0.3456698,7.457508,7.084632,0,0,0,29.59898,0,7.111838,-7.111838,31.50354,80.77815,0.1793178,7.793096,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.690647,4.690647,0,0,0,4.690647,0,0,0,0,0,4.937523,4.690647,0,0,7.902042,22.48714,0,4.937523,-4.937523,26.29894,67.43304,0.1793178,5.159712,0,0,22.48714
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.692982,5.692982,0,0,0,5.692982,0,0,0,0,0,5.992612,5.692982,0,0,13.38818,17.54962,0,5.992612,-5.992612,19.98217,51.23623,0.1793178,6.26228,0,0,17.54962
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04664,11.557,0,0,0,19.98217,51.23623,0.1793178,0,0,0,11.557
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.7889256,0.7889256,0,0,0,0.7889256,0,0,1.110223E-16,0,0,0.830448,0.7889256,0,0,20.04664,11.557,0,0.830448,-0.830448,19.1068,48.9917,0.1793178,0.8678182,0,0,11.557
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.130184,2.130184,0,0,0,2.130184,0,0,0,0,0,2.242299,2.130184,0,0,20.96936,10.72656,0,2.242299,-2.242299,16.74321,42.93122,0.1793178,2.343202,0,0,10.72656
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3042544,0.3042544,0,0,0,0.3042544,0,0,0,0,0,0.3202678,0.3042544,0,0,23.4608,8.484258,0,0.3202678,-0.3202678,16.40562,42.0656,0.1793178,0.3346799,0,0,8.484258
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1063242,0.1063242,0,0,0,0.1063242,0,0,1.387779E-17,0,0,0.1119202,0.1063242,0,0,23.81665,8.16399,0,0.1119202,-0.1119202,16.28764,41.7631,0.1793178,0.1169566,0,0,8.16399
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.94101,8.05207,0,0,0,16.28764,41.7631,0.1793178,0,0,0,8.05207
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3135743,0.3135743,0,0,0,0.3135743,0,0,0,0,0,0.3300782,0.3135743,0,0,23.94101,8.05207,0,0.3300782,-0.3300782,15.93971,40.87097,0.1793178,0.3449318,0,0,8.05207
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.435037,3.435037,0,0,0,3.435037,0,0,4.440892E-16,0,0,3.615828,3.435037,0,0,24.30776,7.721992,0,3.615828,-3.615828,12.12829,31.09812,0.1793178,3.77854,0,0,7.721992
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.041548,3.041548,0,0,0,3.041548,0,0,4.440892E-16,0,0,3.201629,3.041548,0,0,28.32535,4.106164,0,3.201629,-3.201629,8.753478,22.44477,0.1793178,3.345702,0,0,4.106164
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,31.88272,0.9045343,0.2855984,0,0.2855984,9.024421,23.13949,0.1793065,0,0.2284787,0,1.190133
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4038734,0.4038734,0,0,0,0.4038734,518.789,0,0,0,2.095251,0.4251299,0.4038734,0,0,31.59712,1.161573,1.670121,0,1.670121,10.60884,27.20209,0.1792407,0.4442607,1.676201,0,3.256824
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.540515,5.540515,12,0,3.372,5.540515,64.16449,0,0,0,3.555043,0,0,6.459485,6.13651,29.927,2.664682,9.691554,0,9.691554,19.80305,50.77695,0.1794145,6.094567,2.844035,12,6.219725
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.70415,1.70415,10.50415,0,2.99355,1.70415,150.2759,0,0,0,2.560927,0,0,8.8,8.36,20.23544,11.38708,10.92093,0,10.92093,30.16355,77.34229,0.1794473,1.874565,2.048741,12,13.94801
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,7.851482,7.851482,11.98621,0,3.368512,7.851482,63.20038,0,0,0,4.962167,0,0,4.134731,3.927995,9.314516,21.21591,8.890162,0,8.890162,38.5975,98.96775,0.179642,8.636631,3.969734,12,26.17808
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,7.978008,7.978008,4.683197,0,1.520849,7.978008,48.79133,0,0,0,3.892576,3.468222,3.294811,0,0,0.424354,29.21706,0.424354,0,0.424354,39.00008,100,0.1796501,8.775809,3.114061,12,33.10963
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.513082,2.513082,0,0,0,2.513082,260.2231,3.89427,0,0,6.539619,2.645349,2.513082,0,0,0,29.59898,0,0,0,39.00008,100,0.1796501,2.76439,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.592964,5.592964,0,0,0,5.592964,126.6869,1.198223,0,0,7.085554,5.887331,5.592964,0,0,0,29.59898,0,0,0,39.00008,100,0.1796501,6.15226,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,15.59655,15.59655,10.70181,0,3.043559,15.59655,33.0352,8.881784E-16,0,0,5.152351,5.152351,4.894734,0,0,0,29.59898,0,0,0,39.00008,100,0.1796501,17.1562,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.544474,5.544474,0,0,0,5.544474,28.51612,0,0,0,1.581069,5.836288,5.544474,0,0,0,29.59898,0,4.255219,-4.255219,34.51468,88.49901,0.1796501,6.098921,1.264855,0,31.18005
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,4.728022,25.34376,2.492896,0,2.492896,36.87965,94.56302,0.1795524,0,1.994317,0,27.83665
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,5.851475,5.851475,0,0,0,5.851475,28.64618,0,0,0,1.676224,6.159448,5.851475,0,0,2.235126,27.58737,0,4.483224,-4.483224,32.15392,82.44578,0.1795524,6.436623,1.340979,0,29.26359
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,7.216486,23.10414,0.1398692,0,0.1398692,32.28661,82.78602,0.1795469,0,0.1118953,0,23.24401
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,16.02792,16.02792,12,0,3.372,16.02792,0,0,0,0,0,4.23992,4.027924,0,0,7.076616,23.23002,0,4.23992,-4.23992,27.81734,71.32638,0.1795469,17.63072,0,12,23.23002
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.164058,3.164058,11.96406,0,3.362907,3.164058,0,0,0,0,0,0,0,8.8,8.36,11.78764,18.9901,8.36,0,8.36,35.74834,91.66222,0.1797587,3.480464,0,12,18.9901
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,18.71365,18.71365,12,0,3.372,18.71365,0,0,0,0.225014,0,7.066999,6.713649,0,0,3.427638,26.5141,0,7.066999,-7.066999,28.29906,72.56155,0.1797587,20.58501,0,12,26.5141
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.974422,2.974422,11.77442,0,3.314929,2.974422,0,0,0,0,0,0,0,8.8,8.36,11.27986,19.44711,8.36,0,8.36,36.23006,92.89739,0.1799681,3.271864,0,12,19.44711
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.615292,4.615292,0,0,0,4.615292,0,0,0,0,0,4.858202,4.615292,0,0,2.919859,26.97111,0,4.858202,-4.858202,31.10906,79.76666,0.1799681,5.076821,0,0,26.97111
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.327638,1.327638,0,0,0,1.327638,0,0,0,0,0,1.397514,1.327638,0,0,8.317862,22.1129,0,1.397514,-1.397514,29.63595,75.98947,0.1799681,1.460402,0,0,22.1129
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.869674,2.869674,0,0,0,2.869674,0,0,0,0,0,3.020709,2.869674,0,0,9.870654,20.71539,0,3.020709,-3.020709,26.45185,67.82511,0.1799681,3.156641,0,0,20.71539
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.041247,3.041247,0,0,0,3.041247,0,0,0,0,0,3.201313,3.041247,0,0,13.227,17.69468,0,3.201313,-3.201313,23.07737,59.17262,0.1799681,3.345372,0,0,17.69468
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.461184,1.461184,0,0,0,1.461184,0,0,2.220446E-16,0,0,1.538088,1.461184,0,0,16.78401,14.49337,0,1.538088,-1.538088,21.45608,55.01548,0.1799681,1.607302,0,0,14.49337
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,3.863418,3.863418,0,0,0,3.863418,0,0,4.440892E-16,0,0,4.066755,3.863418,0,0,18.493,12.95528,0,4.066755,-4.066755,17.16934,44.02387,0.1799681,4.249759,0,0,12.95528
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.9561651,0.9561651,0,0,0,0.9561651,0,0,0,0,0,1.00649,0.9561651,0,0,23.01162,8.888524,0,1.00649,-1.00649,16.10841,41.30353,0.1799681,1.051782,0,0,8.888524
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.533079,2.533079,0,0,0,2.533079,3.552125,0,0,0,0.08997813,2.666399,2.533079,0,0,24.12994,7.882034,0,2.576421,-2.576421,13.39262,34.33999,0.1799681,2.786386,0.0719825,0,7.972013
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,9.160251,9.160251,12,0,3.372,9.160251,28.55804,0,0,0,2.615988,0,0,2.839749,2.697762,26.99263,5.305614,5.31375,0,5.31375,18.43369,47.26578,0.1800854,10.07628,2.092791,12,7.921602
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.175696,1.175696,9.975696,0,2.859851,1.175696,391.5607,1.776357E-15,0,0,4.603563,0,0,8.8,8.36,21.67888,10.08799,12.96356,0,12.96356,30.73201,78.79986,0.1800045,1.293266,3.682851,12,14.69155
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,9.789505,9.789505,10.62923,0,3.025196,9.789505,79.99781,0,0,0,7.83139,0,0,0.8397273,0.7977409,8.715313,21.7552,8.62913,0,8.62913,38.91832,99.79036,0.1801323,10.76846,6.265112,12,29.58659
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.526037,0,0,8.61222,0,0,0,0,0.08618254,29.52141,0.08618254,0,0.08618254,39.00008,100,0.1801289,0,6.889776,0,38.13363
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.29203,4.29203,0,0,0,4.29203,249.5918,6.194629,0,0,10.71256,4.517927,4.29203,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,4.721233,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,10.28597,10.28597,3,0,1.095,10.28597,99.98291,2.61477,0,0,10.28421,7.669443,7.285971,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,11.31457,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.532397,6.532397,0,0,0,6.532397,131.954,1.743551,0,0,8.619758,6.876207,6.532397,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,7.185637,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.377277,4.377277,0,0,0,4.377277,163.0937,2.531403,0,0,7.139063,4.60766,4.377277,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,4.815005,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.640601,2.640601,0,0,0,2.640601,212.4518,2.830423,0,0,5.610004,2.77958,2.640601,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,2.904661,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,7.130456,7.130456,0,0,0,7.130456,33.48981,0,8.881784E-16,0,2.387977,7.505744,7.130456,0,0,0,29.59898,0,5.117767,-5.117767,33.60548,86.16772,0.1801289,7.843502,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,6.115139,6.115139,0,0,0,6.115139,5.76547,0,1.776357E-15,0,0.3525665,6.436989,6.115139,0,0,5.686408,24.48121,0,6.084422,-6.084422,27.19193,69.72277,0.1801289,6.726653,0.2820532,0,24.83378
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.069437,3.069437,0,0,0,3.069437,0,0,4.440892E-16,0,0,3.230987,3.069437,0,0,12.44688,18.39679,0,3.230987,-3.230987,23.78617,60.99007,0.1801289,3.376381,0,0,18.39679
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,10.78639,10.78639,12,0,3.372,10.78639,0,0,0,0,0,0,0,1.213611,1.15293,16.03686,15.1658,1.15293,0,1.15293,24.87994,63.79459,0.1801577,11.86503,0,12,15.1658
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,4.997313,4.997313,12,0,3.372,4.997313,0,0,0,0,0,0,0,7.002687,6.652552,14.88393,16.20344,6.652552,0,6.652552,31.1911,79.97704,0.1803238,5.497045,0,12,16.20344
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.698435,1.698435,10.36305,0,2.95785,1.698435,0,0,0,0,0,0,0,8.66461,8.23138,8.23138,22.19074,8.23138,0,8.23138,39.00008,100,0.1804498,1.868279,0,12,22.19074
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804498,0,0,0,29.59898
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804498,0,0,0,29.59898
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.5084063,0.5084063,0,0,0,0.5084063,0,0,1.110223E-16,0,0,0.5351645,0.5084063,0,0,0,29.59898,0,0.5351645,-0.5351645,38.43597,98.55356,0.1804498,0.559247,0,0,29.59898
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.7393091,0.7393091,0,0,0,0.7393091,0,0,0,0,0,0.7782201,0.7393091,0,0,0.5946273,29.06381,0,0.7782201,-0.7782201,37.61565,96.45019,0.1804498,0.8132401,0,0,29.06381
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1863136,0.1863136,0,0,0,0.1863136,0,0,2.775558E-17,0,0,0.1961195,0.1863136,0,0,1.459316,28.28559,0,0.1961195,-0.1961195,37.40892,95.92012,0.1804498,0.2049449,0,0,28.28559
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.70832,1.70832,0,0,0,1.70832,0,0,2.220446E-16,0,0,1.798232,1.70832,0,0,1.677227,28.08947,0,1.798232,-1.798232,35.51342,91.05986,0.1804498,1.879152,0,0,28.08947
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.439095,1.439095,0,0,0,1.439095,0,0,2.220446E-16,0,0,1.514837,1.439095,0,0,3.675262,26.29124,0,1.514837,-1.514837,33.91664,86.96557,0.1804498,1.583004,0,0,26.29124
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,5.358415,24.77641,0.279688,0,0.279688,34.18198,87.64591,0.180439,0,0.2237504,0,25.05609
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,10.83152,10.83152,12,0,3.372,10.83152,9.920435,0,0,0,1.074533,0,0,1.168484,1.11006,5.078727,25.02812,2.184594,0,2.184594,36.25446,92.95998,0.1804865,11.91467,0.8596267,12,26.10266
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,9.219826,9.219826,9.465473,0,2.730765,9.219826,28.58575,0,0,0,2.635556,0,0,0.2456476,0.2333653,2.894133,26.99426,2.868922,0,2.868922,38.97616,99.93867,0.1805414,10.14181,2.108445,12,29.62981
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,8.002175,8.002175,4.496202,0,1.473539,8.002175,46.43375,7.112366E-16,0,0,3.71571,3.690498,3.505974,0,0,0.0252112,29.57629,0.0252112,0,0.0252112,39.00008,100,0.1805419,8.802392,2.972568,12,33.292
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.833892,2.833892,0,0,0,2.833892,175.4608,1.989326,0,0,4.97237,2.983044,2.833892,0,0,0,29.59898,0,0,0,39.00008,100,0.1805419,3.117281,3.977896,0,34.57135
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,3.866313,3.866313,0,0,0,3.866313,150.495,1.748804,0,0,5.818608,4.069803,3.866313,0,0,0,29.59898,0,0,0,39.00008,100,0.1805419,4.252944,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,6.199725,6.199725,0,0,0,6.199725,98.25412,0,0,0,6.091486,6.526027,6.199725,0,0,0,29.59898,0,0.4345411,-0.4345411,38.54203,98.82552,0.1805419,6.819698,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,7.145466,7.145466,0,0,0,7.145466,91.96306,0,0,0,6.571189,7.521544,7.145466,0,0,0.4828235,29.16444,0,0.950354,-0.950354,37.54027,96.25691,0.1805419,7.860013,5.256951,0,35.73563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.245331,5.245331,0,0,0,5.245331,90.60204,0,0,0,4.752377,5.521401,5.245331,0,0,1.538772,28.21408,0,0.7690241,-0.7690241,36.72965,94.1784,0.1805419,5.769864,3.801901,0,32.96646
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.206244,2.206244,0,0,0,2.206244,86.18559,0,0,0,1.901465,2.322362,2.206244,0,0,2.393244,27.44506,0,0.4208977,-0.4208977,36.28598,93.04079,0.1805419,2.426869,1.521172,0,29.34652
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.080345,5.080345,0,0,0,5.080345,42.15435,0,0,0,2.141586,5.347732,5.080345,0,0,2.860908,27.02416,0,3.206145,-3.206145,32.90641,84.37524,0.1805419,5.588379,1.713269,0,29.16575
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,6.423291,23.81802,1.478155,0,1.478155,34.30871,87.97087,0.1804845,0,1.182524,0,25.29617
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.062057,6.062057,0,0,0,6.062057,4.577259,0,8.881784E-16,0,0.277476,6.381113,6.062057,0,0,4.945137,25.14836,0,6.103637,-6.103637,27.87491,71.47399,0.1804845,6.668262,0.2219808,0,25.42583
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,7.100804,7.100804,0,0,0,7.100804,0,0,8.881784E-16,0,0,7.47453,7.100804,0,0,11.72695,19.04472,0,7.47453,-7.47453,19.99607,51.27186,0.1804845,7.810884,0,0,19.04472
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03199,11.57019,0,0,0,19.99607,51.27186,0.1804845,0,0,0,11.57019
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.955143,1.955143,0,0,0,1.955143,0,0,2.220446E-16,0,0,2.058045,1.955143,0,0,20.03199,11.57019,0,2.058045,-2.058045,17.82669,45.70938,0.1804845,2.150657,0,0,11.57019
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.777037,1.777037,0,0,0,1.777037,0,0,2.220446E-16,0,0,1.870565,1.777037,0,0,22.3187,9.512143,0,1.870565,-1.870565,15.85495,40.65363,0.1804845,1.954741,0,0,9.512143
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.205826,3.205826,0,0,0,3.205826,0,0,0,0,0,3.374554,3.205826,0,0,24.39711,7.641578,0,3.374554,-3.374554,12.29785,31.5329,0.1804845,3.526408,0,0,7.641578
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.564571,2.564571,0,0,0,2.564571,0,0,4.440892E-16,0,0,2.699549,2.564571,0,0,28.14662,4.267025,0,2.699549,-2.699549,9.45228,24.23657,0.1804845,2.821029,0,0,4.267025
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.227057,1.227057,0,0,0,1.227057,0,0,2.220446E-16,0,0,1.291639,1.227057,0,0,31.14611,1.567475,0,1.291639,-1.291639,8.090773,20.74553,0.1804845,1.349763,0,0,1.567475
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.8587214,0.8587214,9.658721,0,2.779656,0.8587214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.58127,0.2758366,8.36,0,8.36,16.02176,41.08137,0.1805624,0.9445935,0,12,0.2758366
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.8545619,0.8545619,9.654562,0,2.778604,0.8545619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.22127,7.799837,8.36,0,8.36,23.95276,61.41721,0.1806397,0.9400181,0,12,7.799837
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.86127,15.32384,8.36,0,8.36,31.88375,81.75304,0.1806654,0,0,12,15.32384
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.118476,1.118476,0,0,0,1.118476,0,0,0,0,0,1.177343,1.118476,0,0,7.501268,22.84784,0,1.177343,-1.177343,30.64272,78.57092,0.1806654,1.230323,0,0,22.84784
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,8.809426,21.67049,0.1898779,0,0.1898779,30.82286,79.03281,0.1806581,0,0.1519023,0,21.86037
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.144827,3.144827,0,0,0,3.144827,77.02582,0,4.440892E-16,0,2.422329,3.310344,3.144827,0,0,8.619549,21.84138,0,0.8880156,-0.8880156,29.8868,76.63268,0.1806581,3.45931,1.937863,0,24.26371
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,9.606233,20.95337,4.637478,0,4.637478,34.2863,87.91342,0.1804792,0,3.709983,0,25.59085
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.621702,4.621702,0,0,0,4.621702,124.0436,0,0,0,5.732927,4.864949,4.621702,0,0,4.968754,25.1271,0.8679773,0,0.8679773,35.10974,90.0248,0.1804457,5.083872,4.586341,0,30.86003
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.435644,2.435644,0,0,0,2.435644,340.7018,1.633671,0,0,8.298285,2.563836,2.435644,0,0,4.100777,25.90828,4.100777,0,4.100777,39.00008,100,0.1802879,2.679209,6.638628,0,34.20656
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,7.517576,7.517576,0,0,0,7.517576,134.021,2.161895,0,0,10.07513,7.913238,7.517576,0,0,0,29.59898,0,0,0,39.00008,100,0.1802879,8.269334,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,10.80085,10.80085,3,0,1.095,10.80085,76.94057,0.09881353,0,0,8.310237,8.211424,7.800852,0,0,0,29.59898,0,0,0,39.00008,100,0.1802879,11.88094,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,14.23627,14.23627,5.876272,0,1.822697,14.23627,69.71747,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802879,15.6599,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.840377,3.840377,0,0,0,3.840377,194.9555,3.444524,0,0,7.487026,4.042502,3.840377,0,0,0,29.59898,0,0,0,39.00008,100,0.1802879,4.224414,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,7.50674,7.50674,0,0,0,7.50674,73.81007,0,0,0,5.54073,7.901831,7.50674,0,0,0,29.59898,0,2.361101,-2.361101,36.51126,93.61842,0.1802879,8.257413,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3676192,0.3676192,0,0,0,0.3676192,809.5747,0,0,0,2.976152,0.3869676,0.3676192,0,0,2.623446,27.23788,2.589185,0,2.589185,38.96758,99.91666,0.1801884,0.4043812,2.380922,0,30.21403
