Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,6.100826,6.100826,0,0,0,6.100826,28.42844,0,8.881784E-16,0,1.73437,6.421922,6.100826,0,0,0.03426077,29.56814,0,4.687552,-4.687552,34.02646,87.24716,0.1801884,6.710908,1.387496,0,31.30251
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,7.974207,7.974207,12,0,3.372,7.974207,4.412291,0,0,0,0.3518452,0,0,4.025793,3.824503,5.242652,24.88059,4.176348,0,4.176348,37.98849,97.4062,0.1802891,8.771628,0.2814762,12,25.23244
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.650632,2.650632,0,0,0,2.650632,0,0,0,0,0,2.790139,2.650632,0,0,1.066304,28.63931,0,2.790139,-2.790139,35.04743,89.86502,0.1802891,2.915695,0,0,28.63931
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.166458,25.84916,0,0,0,35.04743,89.86502,0.1802891,0,0,0,25.84916
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.069748,1.069748,0,0,0,1.069748,0,0,0,0,0,1.12605,1.069748,0,0,4.166458,25.84916,0,1.12605,-1.12605,33.86047,86.82154,0.1802891,1.176723,0,0,25.84916
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.6273375,0.6273375,0,0,0,0.6273375,0,0,0,0,0,0.6603553,0.6273375,0,0,5.417625,24.72312,0,0.6603553,-0.6603553,33.16439,85.03674,0.1802891,0.6900713,0,0,24.72312
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.8810746,0.8810746,0,0,0,0.8810746,0,0,1.110223E-16,0,0,0.927447,0.8810746,0,0,6.151353,24.06276,0,0.927447,-0.927447,32.18678,82.53003,0.1802891,0.9691821,0,0,24.06276
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.120023,2.120023,0,0,0,2.120023,0,0,4.440892E-16,0,0,2.231603,2.120023,0,0,7.18185,23.13531,0,2.231603,-2.231603,29.83446,76.49847,0.1802891,2.332025,0,0,23.13531
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.359203,2.359203,0,0,0,2.359203,0,0,0,0,0,2.483372,2.359203,0,0,9.661408,20.90371,0,2.483372,-2.483372,27.21676,69.78642,0.1802891,2.595124,0,0,20.90371
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.266039,1.266039,0,0,0,1.266039,0,0,0,0,0,1.332673,1.266039,0,0,12.42071,18.42034,0,1.332673,-1.332673,25.812,66.18447,0.1802891,1.392643,0,0,18.42034
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.897902,1.897902,0,0,0,1.897902,0,0,2.220446E-16,0,0,1.997791,1.897902,0,0,13.90146,17.08767,0,1.997791,-1.997791,23.70614,60.78485,0.1802891,2.087692,0,0,17.08767
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.770755,0.770755,0,0,0,0.770755,0,0,0,0,0,0.811321,0.770755,0,0,16.12123,15.08987,0,0.811321,-0.811321,22.85093,58.59201,0.1802891,0.8478305,0,0,15.08987
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.193187,3.193187,0,0,0,3.193187,0,0,4.440892E-16,0,0,3.36125,3.193187,0,0,17.0227,14.27855,0,3.36125,-3.36125,19.30786,49.50724,0.1802891,3.512506,0,0,14.27855
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.216577,2.216577,0,0,0,2.216577,9.353545,0,0,0,0.2073285,2.333239,2.216577,0,0,20.75742,10.9173,0,2.125911,-2.125911,17.06696,43.76134,0.1802891,2.438235,0.1658628,0,11.12463
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.837981,2.837981,0,0,0,2.837981,27.8113,0,0,0,0.7892795,2.987349,2.837981,0,0,23.11954,8.791392,0,2.198069,-2.198069,14.74999,37.82041,0.1802891,3.121779,0.6314235,0,9.580672
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,17.20204,17.20204,12,0,3.372,17.20204,11.08403,0,0,0.2963167,1.906679,5.475831,5.202039,0,0,25.56184,6.593324,0,3.569152,-3.569152,10.98777,28.17372,0.1802891,18.92224,1.525343,12,8.500003
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,10.98246,10.98246,12,0,3.372,10.98246,35.16227,0,0,0,3.861682,0,0,1.01754,0.9666635,29.52756,3.024172,4.828345,0,4.828345,15.56834,39.91875,0.1803842,12.08071,3.089345,12,6.885854
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,12.68599,12.68599,12,0,3.372,12.68599,37.41247,0,0,0,4.74614,0.7220901,0.6859856,0,0,24.69922,7.369683,4.02405,0,4.02405,19.38589,49.70732,0.1804584,13.95458,3.796912,12,12.11582
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,3.980851,3.980851,11.82766,0,3.328398,3.980851,96.68394,0,0,0,3.848844,0,0,7.846808,7.454468,20.67517,10.99133,11.30331,0,11.30331,30.10916,77.2028,0.1805521,4.378936,3.079075,12,14.84017
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,10.78833,10.78833,12,0,3.372,10.78833,74.23912,0,0,0,8.009164,0,0,1.211666,1.151083,9.371856,21.16431,9.160247,0,9.160247,38.79933,99.48526,0.1807269,11.86717,6.407331,12,29.17347
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.625645,3.625645,0,0,0,3.625645,183.2882,2.617303,0,0,6.64538,3.816468,3.625645,0,0,0.2116087,29.40853,0.2116087,0,0.2116087,39.00008,100,0.1807188,3.988209,5.316304,0,36.05391
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,12.31037,12.31037,5.342011,0,1.687529,12.31037,59.58485,8.881784E-16,0,0,7.335115,7.335115,6.968359,0,0,0,29.59898,0,0,0,39.00008,100,0.1807188,13.54141,5.868092,12,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.603085,7.603085,4.796024,0,1.549394,7.603085,38.86319,0,0,0,2.954801,2.954801,2.807061,0,0,0,29.59898,0,0,0,39.00008,100,0.1807188,8.363394,2.363841,12,32.55378
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.667727,6.667727,0,0,0,6.667727,35.90842,0,0,0,2.394275,7.01866,6.667727,0,0,0,29.59898,0,4.624384,-4.624384,34.12555,87.50124,0.1807188,7.334499,1.91542,0,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,10.64086,10.64086,12,0,3.372,10.64086,13.93923,0,0,0,1.483254,0,0,1.35914,1.291183,5.138205,24.97459,2.774437,0,2.774437,36.75761,94.2501,0.1807773,11.70495,1.186603,12,26.45785
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,10.04755,10.04755,11.94216,0,3.357366,10.04755,3.676987,0,0,0,0.3694473,0,0,1.894604,1.799874,2.363768,27.47159,2.169322,0,2.169322,38.81561,99.52701,0.1808279,11.05231,0.2955578,12,27.84103
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,20.88663,20.36,12,0,3.372,20.36,0,0,0.5266339,2.615297,0,8.8,8.36,0,0,0.1944462,29.42398,0,8.8,-8.8,29.5396,75.7424,0.1808279,22.9753,0,12,29.42398
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,17.39189,17.39189,12,0,3.372,17.39189,0,0,0,0,0,5.675673,5.391889,0,0,9.972224,20.62398,0,5.675673,-5.675673,23.55691,60.40221,0.1808279,19.13108,0,12,20.62398
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,14.69831,14.69831,12,0,3.372,14.69831,0,0,0,0,0,2.840327,2.69831,0,0,16.27853,14.9483,0,2.840327,-2.840327,20.56294,52.72539,0.1808279,16.16814,0,12,14.9483
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.43445,12.10798,8.36,0,8.36,28.49394,73.06123,0.180853,0,0,12,12.10798
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.9101793,0.9101793,9.710179,0,2.792675,0.9101793,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.07445,19.63198,8.36,0,8.36,36.42493,93.39706,0.1809319,1.001197,0,12,19.63198
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.340947,4.340947,0,0,0,4.340947,0,0,0,0,0,4.569418,4.340947,0,0,2.714446,27.15598,0,4.569418,-4.569418,31.60834,81.04686,0.1809319,4.775042,0,0,27.15598
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.207211,1.207211,0,0,0,1.207211,0,0,0,0,0,1.270748,1.207211,0,0,7.791577,22.58656,0,1.270748,-1.270748,30.26885,77.61229,0.1809319,1.327932,0,0,22.58656
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.511082,1.511082,0,0,0,1.511082,0,0,2.220446E-16,0,0,1.590612,1.511082,0,0,9.20352,21.31581,0,1.590612,-1.590612,28.5922,73.31319,0.1809319,1.66219,0,0,21.31581
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.635792,1.635792,0,0,0,1.635792,0,0,2.220446E-16,0,0,1.721887,1.635792,0,0,10.97087,19.7252,0,1.721887,-1.721887,26.77717,68.65928,0.1809319,1.799372,0,0,19.7252
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2865146,0.2865146,0,0,0,0.2865146,0,0,0,0,0,0.3015943,0.2865146,0,0,12.88407,18.00331,0,0.3015943,-0.3015943,26.45926,67.84413,0.1809319,0.3151661,0,0,18.00331
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.118562,1.118562,0,0,0,1.118562,0,0,2.220446E-16,0,0,1.177434,1.118562,0,0,13.21918,17.70172,0,1.177434,-1.177434,25.21814,64.66177,0.1809319,1.230418,0,0,17.70172
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.622158,1.622158,0,0,0,1.622158,14.99993,0,0,0,0.2433226,1.707535,1.622158,0,0,14.52744,16.52428,0,1.464213,-1.464213,23.67472,60.7043,0.1809319,1.784374,0.1946581,0,16.76761
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.009635476,0.009635476,0,0,0,0.009635476,20580.9,0,0,0,1.983068,0.01014261,0.009635476,0,0,16.15434,15.06007,1.972925,0,1.972925,25.54641,65.50347,0.1808567,0.01059902,1.586454,0,17.04314
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,6.353622,6.353622,0,0,0,6.353622,58.33344,0,0,0,3.706286,6.688023,6.353622,0,0,14.18142,16.8357,0,2.981737,-2.981737,22.40338,57.44445,0.1808567,6.988984,2.965029,0,20.54199
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2915326,0.2915326,0,0,0,0.2915326,2540.32,0,0,0,7.405859,0.3068764,0.2915326,0,0,17.49446,13.85397,7.098983,0,7.098983,29.13807,74.71284,0.1805866,0.3206858,5.924687,0,21.25983
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,8.689142,8.689142,10.12282,0,2.897074,8.689142,102.2695,0,0,0,8.886339,0,0,1.433678,1.361994,10.39547,20.24305,10.24833,0,10.24833,38.86049,99.64207,0.1806185,9.558057,7.109072,12,29.12939
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,4.868667,4.868667,0,0,0,4.868667,185.4109,3.754988,0,0,9.027041,5.124912,4.868667,0,0,0.1471407,29.46655,0.1471407,0,0.1471407,39.00008,100,0.1806129,5.355533,7.221633,0,38.49359
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.749707,6.749707,0,0,0,6.749707,121.85,1.119562,0,0,8.224516,7.104954,6.749707,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,7.424677,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,17.43462,17.43462,11.31517,0,3.198739,17.43462,36.94674,8.881784E-16,0,0,6.441524,6.441524,6.119447,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,19.17808,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.599136,1.599136,0,0,0,1.599136,381.2909,4.414059,0,0,6.09736,1.683301,1.599136,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,1.75905,4.877888,0,35.69634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.664642,2.664642,0,0,0,2.664642,111.339,0.1618986,0,0,2.966785,2.804886,2.664642,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,2.931106,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,12.77006,12.77006,10.66555,0,3.034383,12.77006,17.34745,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1806129,14.04707,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.699835,4.699835,0,0,0,4.699835,7.614726,0,8.881784E-16,0,0.3578795,4.947195,4.699835,0,0,0,29.59898,0,4.589315,-4.589315,34.16251,87.59602,0.1806129,5.169818,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.099239,25.00966,0,0,0,34.16251,87.59602,0.1806129,0,0,0,25.00966
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,13.40876,13.40876,12,0,3.372,13.40876,0,0,0,0,0,1.482901,1.408755,0,0,5.099239,25.00966,0,1.482901,-1.482901,32.5994,83.58804,0.1806129,14.74963,0,12,25.00966
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,12.24204,12.24204,12,0,3.372,12.24204,0,0,0,0,0,0.2547823,0.2420431,0,0,6.746906,23.52676,0,0.2547823,-0.2547823,32.33084,82.89941,0.1806129,13.46625,0,12,23.52676
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.36964,1.36964,0,0,0,1.36964,0,0,2.220446E-16,0,0,1.441727,1.36964,0,0,7.029997,23.27198,0,1.441727,-1.441727,30.81112,79.00272,0.1806129,1.506604,0,0,23.27198
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.631916,21.83025,0,0,0,30.81112,79.00272,0.1806129,0,0,0,21.83025
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.049161,3.049161,0,0,0,3.049161,0,0,4.440892E-16,0,0,3.209643,3.049161,0,0,8.631916,21.83025,0,3.209643,-3.209643,27.42786,70.32771,0.1806129,3.354077,0,0,21.83025
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.5955435,0.5955435,0,0,0,0.5955435,0,0,0,0,0,0.6268879,0.5955435,0,0,12.19819,18.62061,0,0.6268879,-0.6268879,26.76707,68.63336,0.1806129,0.6550979,0,0,18.62061
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.343574,2.343574,0,0,0,2.343574,0,0,4.440892E-16,0,0,2.46692,2.343574,0,0,12.89473,17.99372,0,2.46692,-2.46692,24.1667,61.96578,0.1806129,2.577932,0,0,17.99372
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.719589,1.719589,0,0,0,1.719589,0,0,2.220446E-16,0,0,1.810094,1.719589,0,0,15.63575,15.5268,0,1.810094,-1.810094,22.2587,57.07346,0.1806129,1.891549,0,0,15.5268
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.958189,1.958189,0,0,0,1.958189,0,0,4.440892E-16,0,0,2.061252,1.958189,0,0,17.64697,13.71671,0,2.061252,-2.061252,20.08595,51.50232,0.1806129,2.154008,0,0,13.71671
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.674848,1.674848,0,0,0,1.674848,0,0,0,0,0,1.762998,1.674848,0,0,19.93725,11.65546,0,1.762998,-1.762998,18.22758,46.7373,0.1806129,1.842333,0,0,11.65546
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.543922,3.543922,0,0,0,3.543922,7.6739,0,0,0,0.271957,3.730444,3.543922,0,0,21.89613,9.892458,0,3.458487,-3.458487,14.58202,37.38971,0.1806129,3.898314,0.2175656,0,10.16442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,10.66661,10.66661,12,0,3.372,10.66661,14.88952,0,0,0,1.588208,0,0,1.333386,1.266716,25.7389,6.433971,2.854924,0,2.854924,17.29044,44.33436,0.1806723,11.73328,1.270566,12,8.02218
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,7.870137,7.870137,12,0,3.372,7.870137,42.74176,0,0,0,3.363835,0,0,4.129863,3.92337,22.88397,9.003403,7.287205,0,7.287205,24.20369,62.06061,0.1808278,8.65715,2.691068,12,12.36724
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.081046,4.081046,11.64837,0,3.283036,4.081046,142.3745,0,0,0,5.81037,0,0,7.56732,7.188954,15.59677,15.56189,12.99932,0,12.99932,36.53593,93.68168,0.1808446,4.48915,4.648296,12,21.37226
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.8967556,0.8967556,0,0,0,0.8967556,1008.005,5.497943,0,0,9.03934,0.9439532,0.8967556,0,0,2.597444,27.26128,2.597444,0,2.597444,39.00008,100,0.1807466,0.9864311,7.231472,0,36.30062
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,14.92499,14.92499,6.564988,0,1.996942,14.92499,62.37776,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,16.41749,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.586759,1.586759,0,0,0,1.586759,587.8759,7.657902,0,0,9.328176,1.670273,1.586759,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,1.745435,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.245786,4.245786,0,0,0,4.245786,217.7704,4.776815,0,0,9.246063,4.469248,4.245786,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,4.670364,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,10.38801,10.38801,4.155163,0,1.387256,10.38801,63.15833,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,11.42682,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,12.25863,12.25863,10.99999,0,3.118997,12.25863,10.80776,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1807466,13.48449,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.831163,3.831163,0,0,0,3.831163,9.054243,0,4.440892E-16,0,0.3468828,4.032804,3.831163,0,0,0,29.59898,0,3.685921,-3.685921,35.11478,90.0377,0.1807466,4.21428,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,17.55704,17.55704,12,0,3.372,17.55704,0,0,0,0,0,5.849514,5.557039,0,0,4.095468,25.91306,0,5.849514,-5.849514,28.94885,74.22766,0.1807466,19.31274,0,12,25.91306
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,12.5686,12.5686,12,0,3.372,12.5686,0,0,0,0,0,0.5985269,0.5686005,0,0,10.59493,20.06354,0,0.5985269,-0.5985269,28.31794,72.60997,0.1807466,13.82546,0,12,20.06354
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,6.959134,6.959134,12,0,3.372,6.959134,0,0,0,0,0,0,0,5.040866,4.788823,11.25996,19.46502,4.788823,0,4.788823,32.86102,84.25886,0.1808616,7.655047,0,12,19.46502
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.089952,2.089952,0,0,0,2.089952,0,0,4.440892E-16,0,0,2.199949,2.089952,0,0,6.471135,23.77496,0,2.199949,-2.199949,30.54207,78.31284,0.1808616,2.298947,0,0,23.77496
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.289503,3.289503,0,0,0,3.289503,0,0,4.440892E-16,0,0,3.462635,3.289503,0,0,8.915524,21.57501,0,3.462635,-3.462635,26.89213,68.95405,0.1808616,3.618454,0,0,21.57501
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.911826,1.911826,0,0,0,1.911826,0,0,2.220446E-16,0,0,2.012449,1.911826,0,0,12.7629,18.11237,0,2.012449,-2.012449,24.77082,63.51481,0.1808616,2.103009,0,0,18.11237
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2869581,0.2869581,0,0,0,0.2869581,0,0,5.551115E-17,0,0,0.3020612,0.2869581,0,0,14.99895,16.09992,0,0.3020612,-0.3020612,24.45243,62.6984,0.1808616,0.3156539,0,0,16.09992
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.158276,1.158276,0,0,0,1.158276,0,0,2.220446E-16,0,0,1.219238,1.158276,0,0,15.33457,15.79786,0,1.219238,-1.219238,23.16723,59.40305,0.1808616,1.274104,0,0,15.79786
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.954463,2.954463,0,0,0,2.954463,0,0,4.440892E-16,0,0,3.109962,2.954463,0,0,16.68928,14.57862,0,3.109962,-3.109962,19.88905,50.99746,0.1808616,3.24991,0,0,14.57862
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5417447,0.5417447,0,0,0,0.5417447,0,0,0,0,0,0.5702576,0.5417447,0,0,20.14479,11.46866,0,0.5702576,-0.5702576,19.28794,49.45617,0.1808616,0.5959192,0,0,11.46866
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77841,10.89841,0,0,0,19.28794,49.45617,0.1808616,0,0,0,10.89841
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.381513,1.381513,0,0,0,1.381513,16.51019,0,2.220446E-16,0,0.2280904,1.454224,1.381513,0,0,20.77841,10.89841,0,1.226134,-1.226134,17.99549,46.14218,0.1808616,1.519665,0.1824723,0,11.1265
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,6.39125,6.39125,0,0,0,6.39125,34.72169,0,8.881784E-16,0,2.21915,6.727632,6.39125,0,0,22.14079,9.672272,0,4.508482,-4.508482,13.24313,33.95667,0.1808616,7.030375,1.77532,0,11.89142
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,15.19429,15.19429,12,0,3.372,15.19429,30.54351,0,0,0,4.64087,3.362411,3.194291,0,0,27.15021,5.163789,1.278458,0,1.278458,14.45598,37.06654,0.1808846,16.71372,3.712696,12,9.804659
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,25.87175,6.314402,15.45023,0,15.45023,29.11336,74.64948,0.1806426,0,5.672184,12,13.40463
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,5.867949,5.867949,8.583987,0,2.507749,5.867949,128.8787,0,0,0,7.562533,0,0,2.716038,2.580237,10.42152,20.21961,10.14277,0,10.14277,38.73563,99.32193,0.1805882,6.454744,6.050027,12,27.78214
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,10.33787,10.33787,3,0,1.095,10.33787,100.2373,2.359575,0,0,10.3624,7.724073,7.33787,0,0,0.2787513,29.3481,0.2787513,0,0.2787513,39.00008,100,0.1805778,11.37166,8.28992,12,39.7105
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805778,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805778,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805778,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,5.93857,5.93857,0,0,0,5.93857,84.27936,0,8.881784E-16,0,5.004989,6.251126,5.93857,0,0,0,29.59898,0,1.246137,-1.246137,37.68653,96.63194,0.1805778,6.532427,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.620233,5.620233,0,0,0,5.620233,78.46485,0,8.881784E-16,0,4.409908,5.916035,5.620233,0,0,1.384597,28.35284,0,1.506127,-1.506127,36.09894,92.56119,0.1805778,6.182256,3.527926,0,32.76275
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,7.890491,7.890491,8.496539,0,2.485624,7.890491,30.67143,0,0,0,2.420127,0,0,0.6060477,0.5757453,3.058072,26.84671,2.995872,0,2.995872,38.94107,99.8487,0.1806349,8.679541,1.936101,12,29.26684
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.3134098,0,0,0.3756094,0,0,0,0,0.06219963,29.543,0.06219963,0,0.06219963,39.00008,100,0.1806326,0,0.3004875,0,29.91861
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.676268,6.676268,0,0,0,6.676268,0,0,8.881784E-16,0,0,7.02765,6.676268,0,0,0,29.59898,0,7.02765,-7.02765,31.59228,81.00569,0.1806326,7.343894,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,14.17978,14.17978,12,0,3.372,14.17978,0,0,0,0,0,2.294502,2.179777,0,0,7.8085,22.57133,0,2.294502,-2.294502,29.17367,74.80412,0.1806326,15.59775,0,12,22.57133
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.689382,6.689382,12,0,3.372,6.689382,0,0,0,0,0,0,0,5.310618,5.045088,10.35795,20.27682,5.045088,0,5.045088,33.95986,87.07639,0.1807529,7.35832,0,12,20.27682
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.848957,1.848957,0,0,0,1.848957,0,0,2.220446E-16,0,0,1.946271,1.848957,0,0,5.31286,24.8174,0,1.946271,-1.946271,31.90831,81.81601,0.1807529,2.033853,0,0,24.8174
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.133495,2.133495,0,0,0,2.133495,0,0,4.440892E-16,0,0,2.245784,2.133495,0,0,7.475383,22.87113,0,2.245784,-2.245784,29.54104,75.74611,0.1807529,2.346845,0,0,22.87113
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.9432345,0.9432345,0,0,0,0.9432345,0,0,1.110223E-16,0,0,0.9928784,0.9432345,0,0,9.970698,20.62535,0,0.9928784,-0.9928784,28.49446,73.06256,0.1807529,1.037558,0,0,20.62535
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8668947,0.8668947,0,0,0,0.8668947,0,0,1.110223E-16,0,0,0.9125207,0.8668947,0,0,11.0739,19.63247,0,0.9125207,-0.9125207,27.53258,70.59621,0.1807529,0.9535841,0,0,19.63247
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.823518,2.823518,0,0,0,2.823518,0,0,0,0,0,2.972124,2.823518,0,0,12.08781,18.71995,0,2.972124,-2.972124,24.39968,62.56316,0.1807529,3.10587,0,0,18.71995
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.147712,1.147712,0,0,0,1.147712,0,0,0,0,0,1.208118,1.147712,0,0,15.39017,15.74783,0,1.208118,-1.208118,23.12621,59.29787,0.1807529,1.262483,0,0,15.74783
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.846183,2.846183,0,0,0,2.846183,0,0,0,0,0,2.995981,2.846183,0,0,16.73252,14.53971,0,2.995981,-2.995981,19.96817,51.20034,0.1807529,3.130801,0,0,14.53971
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.6450386,0.6450386,0,0,0,0.6450386,0,0,1.110223E-16,0,0,0.678988,0.6450386,0,0,20.06139,11.54373,0,0.678988,-0.678988,19.25246,49.36517,0.1807529,0.7095425,0,0,11.54373
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.786943,3.786943,0,0,0,3.786943,6.52146,0,4.440892E-16,0,0.246964,3.986256,3.786943,0,0,20.81582,10.86474,0,3.739292,-3.739292,15.3109,39.25863,0.1807529,4.165637,0.1975712,0,11.1117
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,5.856162,5.856162,0,0,0,5.856162,30.32044,0,0,0,1.775614,6.164381,5.856162,0,0,24.97059,7.125447,0,4.388766,-4.388766,10.68473,27.39669,0.1807529,6.441778,1.420491,0,8.901061
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.053846,3.053846,11.40003,0,3.220208,3.053846,66.20514,0,0,0,2.021803,0,0,8.346185,7.928875,29.847,2.736681,9.950679,0,9.950679,20.12477,51.60188,0.1808692,3.359231,1.617443,12,4.758483
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,6.957398,6.957398,12,0,3.372,6.957398,47.71343,0,0,0,3.319614,0,0,5.042602,4.790472,19.89632,11.69229,8.110085,0,8.110085,27.81867,71.3298,0.1810419,7.653139,2.655691,12,15.0119
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3578686,0.3578686,8.266005,0,2.427299,0.3578686,1194.155,0,0,0,4.273504,0,0,7.908136,7.512729,11.78623,18.99137,11.78623,0,11.78623,39.00008,100,0.1809074,0.3936555,3.418803,12,23.26487
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,13.62915,13.62915,9.75117,0,2.803046,13.62915,29.95114,8.881784E-16,0,0,4.082087,4.082087,3.877982,0,0,0,29.59898,0,0,0,39.00008,100,0.1809074,14.99207,3.265669,12,33.68106
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.678682,4.678682,0,0,0,4.678682,170.9095,3.071384,0,0,7.996313,4.924929,4.678682,0,0,0,29.59898,0,0,0,39.00008,100,0.1809074,5.14655,6.39705,0,37.59529
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,7.784592,7.784592,3,0,1.095,7.784592,71.92928,0.5629877,0,0,5.599401,5.036413,4.784592,0,0,0,29.59898,0,0,0,39.00008,100,0.1809074,8.563051,4.47952,12,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,10.28426,10.28426,4.947292,0,1.587665,10.28426,54.62582,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1809074,11.31269,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809074,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.088382,6.088382,0,0,0,6.088382,50.93623,0,0,0,3.101192,6.408823,6.088382,0,0,0,29.59898,0,3.307631,-3.307631,35.51353,91.06015,0.1809074,6.69722,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,3.675146,26.29135,1.086474,0,1.086474,36.54425,93.70301,0.180867,0,0.8691791,0,27.37782
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,12.56182,12.56182,12,0,3.372,12.56182,0.9511424,0,0,0,0.1194808,0.5913888,0.5618193,0,0,2.588672,27.26917,0,0.471908,-0.471908,36.04681,92.42754,0.180867,13.818,0.09558464,12,27.38865
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.624755,4.624755,0,0,0,4.624755,0,0,0,0,0,4.868163,4.624755,0,0,3.113014,26.79727,0,4.868163,-4.868163,30.91532,79.26989,0.180867,5.087231,0,0,26.79727
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.227104,4.227104,0,0,0,4.227104,0,0,8.881784E-16,0,0,4.449583,4.227104,0,0,8.522084,21.9291,0,4.449583,-4.449583,26.22505,67.24358,0.180867,4.649815,0,0,21.9291
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46607,17.47952,0,0,0,26.22505,67.24358,0.180867,0,0,0,17.47952
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.5748,4.5748,0,0,0,4.5748,0,0,8.881784E-16,0,0,4.815578,4.5748,0,0,13.46607,17.47952,0,4.815578,-4.815578,21.14898,54.22805,0.180867,5.032279,0,0,17.47952
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81671,12.66394,0,0,0,21.14898,54.22805,0.180867,0,0,0,12.66394
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.784903,2.784903,0,0,0,2.784903,0,0,0,0,0,2.931477,2.784903,0,0,18.81671,12.66394,0,2.931477,-2.931477,18.05893,46.30486,0.180867,3.063394,0,0,12.66394
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.009527,1.009527,0,0,0,1.009527,0,0,0,0,0,1.06266,1.009527,0,0,22.07391,9.732463,0,1.06266,-1.06266,16.93879,43.43271,0.180867,1.11048,0,0,9.732463
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.5356413,0.5356413,0,0,0,0.5356413,0,0,1.110223E-16,0,0,0.563833,0.5356413,0,0,23.25464,8.669804,0,0.563833,-0.563833,16.34446,41.90878,0.180867,0.5892054,0,0,8.669804
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.070706,2.070706,0,0,0,2.070706,0,0,4.440892E-16,0,0,2.179691,2.070706,0,0,23.88112,8.10597,0,2.179691,-2.179691,14.04686,36.01752,0.180867,2.277777,0,0,8.10597
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.886414,1.886414,0,0,0,1.886414,0,0,2.220446E-16,0,0,1.985699,1.886414,0,0,26.303,5.92628,0,1.985699,-1.985699,11.95375,30.65059,0.180867,2.075056,0,0,5.92628
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.058233,1.058233,0,0,0,1.058233,0,0,0,0,0,1.113929,1.058233,0,0,28.50933,3.94058,0,1.113929,-1.113929,10.77957,27.63986,0.180867,1.164056,0,0,3.94058
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.441544,1.441544,0,0,0,1.441544,8.483676,0,0,0,0.1222959,1.517414,1.441544,0,0,29.74703,2.826651,0,1.395118,-1.395118,9.308983,23.86914,0.180867,1.585698,0.09783672,0,2.948947
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.545664,5.545664,12,0,3.372,5.545664,36.64307,0,0,0,2.032102,0,0,6.454336,6.131619,31.29716,1.431532,8.163721,0,8.163721,17.05377,43.72752,0.1810478,6.10023,1.625681,12,3.463634
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.681639,4.681639,11.4082,0,3.222274,4.681639,77.42915,0,0,0,3.624954,0,0,6.726558,6.39023,23.13344,8.778881,10.01518,0,10.01518,26.55501,68.08962,0.1811606,5.149803,2.899963,12,12.40384
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.744092,4.744092,11.72046,0,3.301276,4.744092,112.9715,0,0,0,5.359471,0,0,6.976367,6.627548,13.11826,17.79255,11.98702,0,11.98702,37.92689,97.24825,0.1812178,5.218501,4.287577,12,23.15202
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.576641,3.576641,0,0,0,3.576641,233.8404,3.467509,0,0,8.363632,3.764885,3.576641,0,0,1.131238,28.58086,1.131238,0,1.131238,39.00008,100,0.1811759,3.934305,6.690906,0,36.9445
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,12.8881,12.8881,4.617661,0,1.504268,12.8881,67.54856,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,14.17691,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,4.914726,4.914726,0,0,0,4.914726,152.9019,2.341313,0,0,7.514709,5.173396,4.914726,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,5.406199,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.106461,1.106461,0,0,0,1.106461,482.7684,4.17695,0,0,5.341646,1.164696,1.106461,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,1.217108,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,10.782,10.782,6.615594,0,2.009745,10.782,40.67604,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,11.8602,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.452027,0.452027,0,0,0,0.452027,547.9856,2.001225,0,0,2.477043,0.4758179,0.452027,0,0,0,29.59898,0,0,0,39.00008,100,0.1811759,0.4972297,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,14.26224,14.26224,12,0,3.372,14.26224,2.692902,0,0,0,0.3840682,2.381309,2.262244,0,0,0,29.59898,0,1.997241,-1.997241,36.8948,94.60187,0.1811759,15.68847,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,11.35222,11.35222,12,0,3.372,11.35222,0,0,0,0,0,0,0,0.6477776,0.6153887,2.219157,27.60174,0.6153887,0,0.6153887,37.47861,96.09881,0.1811903,12.48744,0,12,27.60174
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.3632358,0.3632358,0,0,0,0.3632358,0,0,5.551115E-17,0,0,0.3823535,0.3632358,0,0,1.603768,28.15559,0,0.3823535,-0.3823535,37.07557,95.06538,0.1811903,0.3995593,0,0,28.15559
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,5.952105,5.952105,0,0,0,5.952105,0,0,8.881784E-16,0,0,6.265373,5.952105,0,0,2.028605,27.77323,0,6.265373,-6.265373,30.47129,78.13136,0.1811903,6.547315,0,0,27.77323
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.417697,1.417697,0,0,0,1.417697,0,0,2.220446E-16,0,0,1.492312,1.417697,0,0,8.99013,21.50786,0,1.492312,-1.492312,28.89826,74.09795,0.1811903,1.559466,0,0,21.50786
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.826838,1.826838,0,0,0,1.826838,0,0,2.220446E-16,0,0,1.922987,1.826838,0,0,10.64826,20.01555,0,1.922987,-1.922987,26.87125,68.90051,0.1811903,2.009522,0,0,20.01555
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.9201743,0.9201743,0,0,0,0.9201743,0,0,0,0,0,0.9686046,0.9201743,0,0,12.78491,18.09256,0,0.9686046,-0.9686046,25.85025,66.28256,0.1811903,1.012192,0,0,18.09256
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.963845,2.963845,0,0,0,2.963845,0,0,0,0,0,3.119837,2.963845,0,0,13.86114,17.12396,0,3.119837,-3.119837,22.56165,57.85028,0.1811903,3.260229,0,0,17.12396
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.8632562,0.8632562,0,0,0,0.8632562,0,0,1.110223E-16,0,0,0.9086907,0.8632562,0,0,17.32762,14.00412,0,0.9086907,-0.9086907,21.60381,55.39427,0.1811903,0.9495817,0,0,14.00412
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3466688,0.3466688,0,0,0,0.3466688,0,0,0,0,0,0.3649145,0.3466688,0,0,18.33728,13.09543,0,0.3649145,-0.3649145,21.21916,54.40799,0.1811903,0.3813356,0,0,13.09543
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.227398,2.227398,0,0,0,2.227398,0,0,0,0,0,2.34463,2.227398,0,0,18.74274,12.73051,0,2.34463,-2.34463,18.7477,48.07093,0.1811903,2.450138,0,0,12.73051
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34788,10.38588,0,0,0,18.7477,48.07093,0.1811903,0,0,0,10.38588
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.978265,1.978265,0,0,0,1.978265,3.050005,0,2.220446E-16,0,0.06033718,2.082384,1.978265,0,0,21.34788,10.38588,0,2.022047,-2.022047,16.61627,42.60575,0.1811903,2.176091,0.04826974,0,10.44622
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1127072,0.1127072,0,0,0,0.1127072,1975.891,0,0,0,2.226972,0.1186392,0.1127072,0,0,23.5946,8.363837,2.108333,0,2.108333,18.61642,47.7343,0.1811123,0.123978,1.781578,0,10.59081
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,6.761625,6.761625,0,0,0,6.761625,53.71869,0,8.881784E-16,0,3.632256,7.1175,6.761625,0,0,21.48627,10.26134,0,3.485244,-3.485244,14.94265,38.3144,0.1811123,7.437788,2.905805,0,13.89359
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,0,0,0,0,0,0,0,6.088879,0,0,0,0,25.35876,6.776093,6.088879,0,6.088879,20.71906,53.12569,0.1808873,0,4.871103,0,12.86497
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1447468,0.1447468,0,0,0,0.1447468,6014.252,0,0,0,8.705435,0.152365,0.1447468,0,0,19.26988,12.25608,8.55307,0,8.55307,28.83322,73.93118,0.1805722,0.1592214,6.964348,0,20.96152
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,12.70926,12.70926,12,0,3.372,12.70926,66.39439,0,0,0,8.438236,0.7465914,0.7092619,0,0,10.71681,19.95385,7.691645,0,7.691645,36.13015,92.64123,0.1807075,13.98019,6.750589,12,28.39208
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,6.048388,0,0,9.073556,0,0,0,0,3.025167,26.87633,3.025167,0,3.025167,39.00008,100,0.1805964,0,7.258845,0,35.94988
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805964,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.739269,3.739269,0,0,0,3.739269,218.5817,4.237284,0,0,8.173357,3.936073,3.739269,0,0,0,29.59898,0,0,0,39.00008,100,0.1805964,4.113196,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,10.91549,10.91549,3.473212,0,1.214723,10.91549,71.76936,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1805964,12.00704,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,7.085243,7.085243,0,0,0,7.085243,74.00135,0,0,0,5.243176,7.45815,7.085243,0,0,0,29.59898,0,2.214975,-2.214975,36.66529,94.01337,0.1805964,7.793767,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.025503,4.025503,0,0,0,4.025503,60.39038,0,0,0,2.431016,4.237371,4.025503,0,0,2.461083,27.384,0,1.806355,-1.806355,34.76122,89.13116,0.1805964,4.428053,1.944813,0,29.81502
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,4.468144,25.57765,0.3818562,0,0.3818562,35.12349,90.06004,0.1805824,0,0.3054849,0,25.95951
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.086288,25.92132,0,0,0,35.12349,90.06004,0.1805824,0,0,0,25.92132
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.109231,4.109231,0,0,0,4.109231,0,0,8.881784E-16,0,0,4.325506,4.109231,0,0,4.086288,25.92132,0,4.325506,-4.325506,30.564,78.36908,0.1805824,4.520154,0,0,25.92132
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.892406,21.59581,0,0,0,30.564,78.36908,0.1805824,0,0,0,21.59581
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.504178,1.504178,0,0,0,1.504178,0,0,2.220446E-16,0,0,1.583345,1.504178,0,0,8.892406,21.59581,0,1.583345,-1.583345,28.89501,74.08961,0.1805824,1.654596,0,0,21.59581
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65168,20.01247,0,0,0,28.89501,74.08961,0.1805824,0,0,0,20.01247
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.212716,3.212716,0,0,0,3.212716,0,0,4.440892E-16,0,0,3.381806,3.212716,0,0,10.65168,20.01247,0,3.381806,-3.381806,25.33027,64.94929,0.1805824,3.533987,0,0,20.01247
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.206965,2.206965,0,0,0,2.206965,0,0,4.440892E-16,0,0,2.323121,2.206965,0,0,14.40924,16.63066,0,2.323121,-2.323121,22.88149,58.67036,0.1805824,2.427662,0,0,16.63066
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99049,14.30754,0,0,0,22.88149,58.67036,0.1805824,0,0,0,14.30754
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.6169,2.6169,0,0,0,2.6169,0,0,4.440892E-16,0,0,2.754632,2.6169,0,0,16.99049,14.30754,0,2.754632,-2.754632,19.97785,51.22515,0.1805824,2.878591,0,0,14.30754
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05119,11.55291,0,0,0,19.97785,51.22515,0.1805824,0,0,0,11.55291
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.853939,2.853939,0,0,0,2.853939,0,0,4.440892E-16,0,0,3.004146,2.853939,0,0,20.05119,11.55291,0,3.004146,-3.004146,16.8112,43.10556,0.1805824,3.139333,0,0,11.55291
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2650574,0.2650574,0,0,0,0.2650574,15.03856,0,5.551115E-17,0,0.03986083,0.2790078,0.2650574,0,0,23.38913,8.548762,0,0.239147,-0.239147,16.55912,42.45919,0.1805824,0.2915632,0.03188866,0,8.588623
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,8.41305,8.41305,12,0,3.372,8.41305,30.13414,0,0,0,2.5352,0,0,3.586951,3.407603,23.65485,8.309615,5.942803,0,5.942803,22.19696,56.91516,0.1807067,9.254354,2.02816,12,10.84482
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,9.884758,9.884758,12,0,3.372,9.884758,54.77066,0,0,0,5.413947,0,0,2.115242,2.00948,17.71204,13.65814,7.423427,0,7.423427,29.23944,74.97277,0.1808483,10.87323,4.331157,12,19.07208
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.13305,3.13305,5.553901,0,1.741137,3.13305,247.0549,0,0,0,7.740354,0,0,2.420851,2.299808,10.28862,20.33922,10.04016,0,10.04016,38.76437,99.39563,0.1806263,3.446355,6.192283,12,28.07958
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,10.61189,10.61189,3,0,1.095,10.61189,95.43559,1.866547,0,0,10.12752,8.012519,7.611893,0,0,0.2484557,29.37537,0.2484557,0,0.2484557,39.00008,100,0.1806172,11.67308,8.102018,12,39.50289
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,10.39781,10.39781,3,0,1.095,10.39781,102.3266,2.85256,0,0,10.63973,7.787172,7.397813,0,0,0,29.59898,0,0,0,39.00008,100,0.1806172,11.43759,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.013696,5.013696,0,0,0,5.013696,232.46,6.377263,0,0,11.65484,5.277575,5.013696,0,0,0,29.59898,0,0,0,39.00008,100,0.1806172,5.515066,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.222445,2.222445,0,0,0,2.222445,495.1756,8.665592,0,0,11.00501,2.339416,2.222445,0,0,0,29.59898,0,0,0,39.00008,100,0.1806172,2.44469,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,12.75444,12.75444,4.476601,0,1.46858,12.75444,68.3175,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1806172,14.02988,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,7.850953,7.850953,3,0,1.095,7.850953,92.3924,2.147417,0,0,7.253684,5.106266,4.850953,0,0,0,29.59898,0,0,0,39.00008,100,0.1806172,8.636048,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,6.355181,6.355181,0,0,0,6.355181,73.41636,0,8.881784E-16,0,4.665742,6.689664,6.355181,0,0,0,29.59898,0,2.023921,-2.023921,36.86668,94.52975,0.1806172,6.990699,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.6398799,0.6398799,0,0,0,0.6398799,392.917,0,0,0,2.514197,0.6735578,0.6398799,0,0,2.248802,27.57506,1.840639,0,1.840639,38.61286,99.00714,0.18055,0.7038679,2.011358,0,30.08925
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,11.94368,11.94368,11.98669,0,3.368633,11.94368,3.038267,0,0,0,0.3628807,0,0,0.04301779,0.0408669,0.4081626,29.23163,0.4037476,0,0.4037476,38.99589,99.98926,0.1805573,13.13804,0.2903046,12,29.59451
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.005952,2.005952,0,0,0,2.005952,0,0,4.440892E-16,0,0,2.111528,2.005952,0,0,0.004414984,29.59501,0,2.111528,-2.111528,36.77014,94.28223,0.1805573,2.206547,0,0,29.59501
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350558,27.48348,0,0,0,36.77014,94.28223,0.1805573,0,0,0,27.48348
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,12.53414,12.53414,12,0,3.372,12.53414,0,0,0,0,0,0.5622559,0.5341431,0,0,2.350558,27.48348,0,0.5622559,-0.5622559,36.17747,92.76257,0.1805573,13.78756,0,12,27.48348
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.5914997,0.5914997,0,0,0,0.5914997,0,0,1.110223E-16,0,0,0.6226313,0.5914997,0,0,2.975286,26.92122,0,0.6226313,-0.6226313,35.52116,91.07972,0.1805573,0.6506497,0,0,26.92122
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.667099,26.29859,0,0,0,35.52116,91.07972,0.1805573,0,0,0,26.29859
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.836163,1.836163,0,0,0,1.836163,0,0,2.220446E-16,0,0,1.932803,1.836163,0,0,3.667099,26.29859,0,1.932803,-1.932803,33.48381,85.85575,0.1805573,2.019779,0,0,26.29859
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.814658,24.36579,0,0,0,33.48381,85.85575,0.1805573,0,0,0,24.36579
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.222777,1.222777,0,0,0,1.222777,0,0,0,0,0,1.287134,1.222777,0,0,5.814658,24.36579,0,1.287134,-1.287134,32.12705,82.37689,0.1805573,1.345055,0,0,24.36579
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.196473,1.196473,0,0,0,1.196473,0,0,2.220446E-16,0,0,1.259446,1.196473,0,0,7.244807,23.07865,0,1.259446,-1.259446,30.79948,78.97286,0.1805573,1.316121,0,0,23.07865
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.499987,1.499987,0,0,0,1.499987,0,0,2.220446E-16,0,0,1.578933,1.499987,0,0,8.644191,21.81921,0,1.578933,-1.578933,29.13514,74.70533,0.1805573,1.649985,0,0,21.81921
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.397346,2.397346,0,0,0,2.397346,0,0,4.440892E-16,0,0,2.523522,2.397346,0,0,10.39856,20.24027,0,2.523522,-2.523522,26.47511,67.88477,0.1805573,2.63708,0,0,20.24027
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,13.20247,17.71675,0.04220765,0,0.04220765,26.51515,67.98743,0.1805557,0,0.03376612,0,17.75896
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,7.188429,7.188429,0,0,0,7.188429,34.89112,0,0,0,2.508123,7.566767,7.188429,0,0,13.16027,17.75474,0,5.058644,-5.058644,21.18287,54.31495,0.1805557,7.907272,2.006499,0,20.26286
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.5538,6.5538,0,0,0,6.5538,67.01527,0,0,0,4.392046,6.898736,6.5538,0,0,18.78098,12.69609,0,2.50669,-2.50669,18.54059,47.53988,0.1805557,7.209179,3.513637,0,17.08814
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.669004,5.669004,0,0,0,5.669004,131.2653,0,0,0,7.441433,5.967372,5.669004,0,0,21.56619,10.1894,1.474061,0,1.474061,19.93901,51.12556,0.180502,6.235904,5.953146,0,17.63084
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.209009,3.209009,0,0,0,3.209009,279.1936,0,0,0,8.959347,3.377904,3.209009,0,0,20.09213,11.51606,5.581443,0,5.581443,25.23403,64.70251,0.1802986,3.52991,7.167477,0,20.4754
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.654181,2.654181,0,0,0,2.654181,320.3616,0,0,0,8.502977,2.793875,2.654181,0,0,14.51069,16.53936,5.709103,0,5.709103,30.65016,78.59,0.1800911,2.9196,6.802382,0,25.04234
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.832811,3.832811,0,0,0,3.832811,284.7907,0,0,0,10.91549,4.034538,3.832811,0,0,8.801587,21.67755,6.880952,0,6.880952,37.17801,95.32803,0.1798416,4.216092,8.732391,0,32.59304
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.623965,3.623965,0,0,0,3.623965,278.0704,4.34184,0,0,10.07718,3.8147,3.623965,0,0,1.920635,27.87041,1.920635,0,1.920635,39.00008,100,0.1797721,3.986362,8.06174,0,37.94758
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,7.35139,7.35139,0,0,0,7.35139,129.2731,1.765061,0,0,9.503366,7.738305,7.35139,0,0,0,29.59898,0,0,0,39.00008,100,0.1797721,8.086529,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,9.030077,9.030077,3,0,1.095,9.030077,71.20973,0.08284377,0,0,6.430294,6.34745,6.030077,0,0,0,29.59898,0,0,0,39.00008,100,0.1797721,9.933084,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.180942,5.180942,0,0,0,5.180942,86.77072,0,0,0,4.495541,5.453623,5.180942,0,0,0,29.59898,0,0.9580826,-0.9580826,37.99017,97.4105,0.1797721,5.699036,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,10.61932,10.61932,9.339044,0,2.698778,10.61932,22.7152,0,0,0,2.412201,1.347665,1.280282,0,0,1.064536,28.6409,1.064536,0,1.064536,39.00008,100,0.1797908,11.68126,1.929761,12,31.0531
