Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3702176,0.3702176,0,0,0,0.3702176,107.5592,0.008500318,0,0,0.398203,0.3897027,0.3702176,0,0,0,29.59898,0,0,0,39.00008,100,0.1797908,0.4072393,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,10.12967,10.12967,10.12967,0,2.898806,10.12967,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797908,11.14263,0,12,29.59898
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.921574,1.921574,0,0,0,1.921574,0,0,4.440892E-16,0,0,2.02271,1.921574,0,0,0,29.59898,0,2.02271,-2.02271,36.86795,94.53303,0.1797908,2.113732,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.329888,2.329888,0,0,0,2.329888,0,0,4.440892E-16,0,0,2.452513,2.329888,0,0,2.247456,27.57627,0,2.452513,-2.452513,34.28278,87.90438,0.1797908,2.562876,0,0,27.57627
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.610508,3.610508,0,0,0,3.610508,0,0,4.440892E-16,0,0,3.800535,3.610508,0,0,4.97247,25.12375,0,3.800535,-3.800535,30.27666,77.63232,0.1797908,3.971559,0,0,25.12375
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.691846,2.691846,0,0,0,2.691846,0,0,4.440892E-16,0,0,2.833522,2.691846,0,0,9.195287,21.32322,0,2.833522,-2.833522,27.28987,69.97388,0.1797908,2.96103,0,0,21.32322
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.104063,4.104063,0,0,0,4.104063,0,0,8.881784E-16,0,0,4.320065,4.104063,0,0,12.34365,18.4897,0,4.320065,-4.320065,22.73612,58.29763,0.1797908,4.514469,0,0,18.4897
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.265704,4.265704,0,0,0,4.265704,0,0,0,0,0,4.490214,4.265704,0,0,17.14372,14.16963,0,4.490214,-4.490214,18.00302,46.16149,0.1797908,4.692274,0,0,14.16963
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13284,9.679418,0,0,0,18.00302,46.16149,0.1797908,0,0,0,9.679418
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.969112,1.969112,0,0,0,1.969112,0,0,0,0,0,2.072749,1.969112,0,0,22.13284,9.679418,0,2.072749,-2.072749,15.81815,40.55927,0.1797908,2.166023,0,0,9.679418
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.334615,3.334615,0,0,0,3.334615,0,0,0,0,0,3.510121,3.334615,0,0,24.4359,7.606669,0,3.510121,-3.510121,12.11816,31.07213,0.1797908,3.668077,0,0,7.606669
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6248978,0.6248978,0,0,0,0.6248978,0,0,0,0,0,0.6577872,0.6248978,0,0,28.33603,4.096548,0,0.6577872,-0.6577872,11.42479,29.29427,0.1797908,0.6873876,0,0,4.096548
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.396494,2.396494,0,0,0,2.396494,10.61893,0,4.440892E-16,0,0.254482,2.522625,2.396494,0,0,29.06691,3.43876,0,2.268143,-2.268143,9.033955,23.16394,0.1797908,2.636143,0.2035856,0,3.693242
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.846652,3.846652,11.46652,0,3.237029,3.846652,35.27974,-8.881784E-16,0,0,1.357089,0,0,7.619864,7.238871,31.58707,1.170617,8.59596,0,8.59596,17.1888,44.07375,0.1799584,4.231317,1.085671,12,2.527706
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,8.098005,8.098005,12,0,3.372,8.098005,28.21345,0,0,0,2.284727,0,0,3.901995,3.706895,22.99111,8.906981,5.991621,0,5.991621,22.87295,58.64847,0.1800846,8.907805,1.827781,12,11.19171
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.068841,3.068841,11.39865,0,3.219858,3.068841,92.95805,0,0,0,2.852735,0,0,8.329807,7.913317,16.99949,14.29944,10.76605,0,10.76605,33.08652,84.83707,0.1801691,3.375726,2.282188,12,17.15218
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.183557,3.183557,0,0,0,3.183557,115.3692,0,0,0,3.672845,3.351113,3.183557,0,0,6.233434,23.98889,0.3217318,0,0.3217318,33.39175,85.61969,0.1801575,3.501913,2.938276,0,27.66173
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.707219,4.707219,0,0,0,4.707219,145.838,0,0,0,6.864913,4.954967,4.707219,0,0,5.911702,24.27845,1.909945,0,1.909945,35.20368,90.26566,0.1800886,5.177941,5.49193,0,31.14336
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,4.418567,0,0,8.420324,0,0,0,0,4.001757,25.9974,4.001757,0,4.001757,39.00008,100,0.1799445,0,6.736259,0,34.41772
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.264748,3.264748,0,0,0,3.264748,241.0578,4.433351,0,0,7.869927,3.436576,3.264748,0,0,0,29.59898,0,0,0,39.00008,100,0.1799445,3.591222,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.676862,3.676862,0,0,0,3.676862,236.6932,4.8325,0,0,8.702881,3.870381,3.676862,0,0,0,29.59898,0,0,0,39.00008,100,0.1799445,4.044548,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799445,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,8.913798,8.913798,5.65979,0,1.767927,8.913798,38.42663,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1799445,9.805179,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.752267,1.752267,0,0,0,1.752267,108.294,0.05310928,0,0,1.897601,1.844492,1.752267,0,0,0,29.59898,0,0,0,39.00008,100,0.1799445,1.927494,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,13.03955,13.03955,12,0,3.372,13.03955,2.137893,2.220446E-16,0,0,0.2787717,1.094266,1.039553,0,0,0,29.59898,0,0.8154942,-0.8154942,38.14047,97.79588,0.1799445,14.34351,0.2230174,12,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9061046,28.78348,0,0,0,38.14047,97.79588,0.1799445,0,0,0,28.78348
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9061046,28.78348,0,0,0,38.14047,97.79588,0.1799445,0,0,0,28.78348
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,7.207161,7.207161,0,0,0,7.207161,0,0,8.881784E-16,0,0,7.586485,7.207161,0,0,0.9061046,28.78348,0,7.586485,-7.586485,30.14361,77.29116,0.1799445,7.927877,0,0,28.78348
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.8378221,0.8378221,0,0,0,0.8378221,0,0,1.110223E-16,0,0,0.881918,0.8378221,0,0,9.335533,21.197,0,0.881918,-0.881918,29.21399,74.90752,0.1799445,0.9216043,0,0,21.197
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.6802022,0.6802022,0,0,0,0.6802022,0,0,1.110223E-16,0,0,0.7160023,0.6802022,0,0,10.31544,20.31508,0,0.7160023,-0.7160023,28.45926,72.97231,0.1799445,0.7482224,0,0,20.31508
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4354237,0.4354237,0,0,0,0.4354237,0,0,5.551115E-17,0,0,0.4583408,0.4354237,0,0,11.111,19.59908,0,0.4583408,-0.4583408,27.97612,71.73351,0.1799445,0.4789661,0,0,19.59908
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.900566,1.900566,0,0,0,1.900566,0,0,2.220446E-16,0,0,2.000596,1.900566,0,0,11.62027,19.14074,0,2.000596,-2.000596,25.86731,66.32631,0.1799445,2.090622,0,0,19.14074
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.59031,1.59031,0,0,0,1.59031,0,0,0,0,0,1.674011,1.59031,0,0,13.84315,17.14014,0,1.674011,-1.674011,24.10275,61.8018,0.1799445,1.749341,0,0,17.14014
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.552186,2.552186,0,0,0,2.552186,0,0,4.440892E-16,0,0,2.686512,2.552186,0,0,15.70316,15.46613,0,2.686512,-2.686512,21.27092,54.5407,0.1799445,2.807405,0,0,15.46613
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.706848,2.706848,0,0,0,2.706848,0,0,0,0,0,2.849314,2.706848,0,0,18.68818,12.77962,0,2.849314,-2.849314,18.26748,46.83959,0.1799445,2.977533,0,0,12.77962
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85408,9.930305,0,0,0,18.26748,46.83959,0.1799445,0,0,0,9.930305
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.744791,2.744791,0,0,0,2.744791,2.170586,0,4.440892E-16,0,0.05957806,2.889254,2.744791,0,0,21.85408,9.930305,0,2.829676,-2.829676,15.28474,39.19156,0.1799445,3.01927,0.04766245,0,9.989883
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.4134696,0.4134696,0,0,0,0.4134696,32.60534,0,5.551115E-17,0,0.1348132,0.4352311,0.4134696,0,0,24.99817,7.10063,0,0.300418,-0.300418,14.96807,38.37959,0.1799445,0.4548166,0.1078505,0,7.235443
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,7.097447,7.097447,12,0,3.372,7.097447,6.983712,0,0,0,0.4956653,0,0,4.902553,4.657425,25.33196,6.800212,5.15309,0,5.15309,19.85672,50.91456,0.180061,7.807192,0.3965322,12,7.295877
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,12.12146,12.12146,12,0,3.372,12.12146,3.730118,0,0,0,0.4521447,0.1278514,0.1214588,0,0,20.17887,11.43799,0.3242933,0,0.3242933,20.16437,51.70341,0.1800667,13.3336,0.3617157,12,11.89014
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,12.00376,12.00376,12,0,3.372,12.00376,6.670137,0,0,0,0.800667,0.003955584,0.003757804,0,0,19.85458,11.72986,0.7967115,0,0.7967115,20.9202,53.64143,0.1800805,13.20413,0.6405336,12,12.53052
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,5.908024,5.908024,12,0,3.372,5.908024,35.33459,0,0,0,2.087576,0,0,6.091976,5.787377,19.05787,12.4469,7.874953,0,7.874953,28.39103,72.79738,0.1802504,6.498827,1.670061,12,14.53447
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.078496,6.078496,12,0,3.372,6.078496,39.18087,0,0,0,2.381608,0,0,5.921504,5.625428,11.18291,19.53436,8.007036,0,8.007036,35.98717,92.27462,0.180421,6.686346,1.905286,12,21.91596
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,11.68762,11.68762,12,0,3.372,11.68762,14.55634,0,0,0,1.70129,0,0,0.312381,0.2967619,3.175879,26.74069,1.998052,0,1.998052,37.88269,97.13492,0.1804572,12.85638,1.361032,12,28.44198
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,5.851504,5.851504,0,0,0,5.851504,13.53375,0,0,0,0.7919278,6.159478,5.851504,0,0,1.177827,28.53893,0,5.36755,-5.36755,32.2248,82.62753,0.1804572,6.436655,0.6335422,0,29.33086
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.138143,5.138143,0,0,0,5.138143,24.50738,0,0,0,1.259224,5.408571,5.138143,0,0,7.141772,23.17138,0,4.149347,-4.149347,27.851,71.41268,0.1804572,5.651957,1.007379,0,24.43061
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.199677,4.199677,0,0,0,4.199677,5.1883,0,8.881784E-16,0,0.2178918,4.420712,4.199677,0,0,11.75216,19.02204,0,4.202821,-4.202821,23.42084,60.05332,0.1804572,4.619645,0.1743135,0,19.23993
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,16.42196,14.81922,0.02952142,0,0.02952142,23.44885,60.12513,0.1804561,0,0.02361714,0,14.84874
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.652893,5.652893,0,0,0,5.652893,7.414341,0,8.881784E-16,0,0.4191248,5.950413,5.652893,0,0,16.39244,14.84579,0,5.531289,-5.531289,17.61836,45.17518,0.1804561,6.218182,0.3352998,0,15.26491
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,20.47744,20.36,12,0,3.372,20.36,0,0,0.117439,2.165183,0,8.8,8.36,0,0,22.53831,9.314497,0,8.8,-8.8,8.342342,21.39058,0.1804561,22.52518,0,12,9.314497
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,6.844154,6.844154,12,0,3.372,6.844154,0,0,0,0,0,0,0,5.155846,4.898054,32.31609,0.5144966,4.898054,0,4.898054,12.98904,33.30518,0.1805685,7.528569,0,12,0.5144966
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,14.65395,14.65395,12,0,3.372,14.65395,0,0,0,0,0,2.793635,2.653953,0,0,27.41804,4.922745,0,2.793635,-2.793635,10.04429,25.75455,0.1805685,16.11935,0,12,4.922745
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.548796,2.548796,11.3488,0,3.207245,2.548796,0,0,0,0,0,0,0,8.8,8.36,30.52208,2.12911,8.36,0,8.36,17.97529,46.09039,0.1807347,2.803675,0,12,2.12911
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.805704,2.805704,11.6057,0,3.272243,2.805704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.16208,9.65311,8.36,0,8.36,25.90628,66.42622,0.1809146,3.086274,0,12,9.65311
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.208131,2.208131,11.00813,0,3.121057,2.208131,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.80208,17.17711,8.36,0,8.36,33.83727,86.76206,0.1810607,2.428944,0,12,17.17711
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.956402,1.956402,0,0,0,1.956402,0,0,4.440892E-16,0,0,2.05937,1.956402,0,0,5.442076,24.70111,0,2.05937,-2.05937,31.6665,81.19601,0.1810607,2.152042,0,0,24.70111
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6245174,0.6245174,0,0,0,0.6245174,0,0,1.110223E-16,0,0,0.6573867,0.6245174,0,0,7.730265,22.64174,0,0.6573867,-0.6573867,30.97356,79.41922,0.1810607,0.6869692,0,0,22.64174
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.101349,2.101349,0,0,0,2.101349,0,0,4.440892E-16,0,0,2.211947,2.101349,0,0,8.460694,21.98435,0,2.211947,-2.211947,28.64196,73.44078,0.1810607,2.311484,0,0,21.98435
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.859223,1.859223,0,0,0,1.859223,0,0,2.220446E-16,0,0,1.957077,1.859223,0,0,10.91841,19.77241,0,1.957077,-1.957077,26.57902,68.1512,0.1810607,2.045146,0,0,19.77241
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.484867,4.484867,0,0,0,4.484867,0,0,0,0,0,4.720912,4.484867,0,0,13.09294,17.81533,0,4.720912,-4.720912,21.60274,55.39154,0.1810607,4.933353,0,0,17.81533
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.7768006,0.7768006,0,0,0,0.7768006,12.56905,0,0,0,0.09763645,0.8176848,0.7768006,0,0,18.3384,13.09442,0,0.7200484,-0.7200484,20.84374,53.44539,0.1810607,0.8544806,0.07810917,0,13.19205
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.621478,6.621478,0,0,0,6.621478,3.428311,0,8.881784E-16,0,0.2270048,6.969976,6.621478,0,0,19.13845,12.37437,0,6.742971,-6.742971,13.73603,35.22052,0.1810607,7.283625,0.1816039,0,12.60137
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,10.20298,10.20298,12,0,3.372,10.20298,16.70898,0,0,0,1.704814,0,0,1.797023,1.707172,26.63065,5.631397,3.411986,0,3.411986,16.97292,43.52023,0.1811285,11.22328,1.363851,12,7.336211
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.246024,4.246024,11.72217,0,3.301708,4.246024,63.56676,0,0,0,2.699059,0,0,7.476141,7.102334,23.21866,8.702184,9.801394,0,9.801394,26.27134,67.36228,0.181262,4.670626,2.159248,12,11.40124
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,8.467664,8.467664,12,0,3.372,8.467664,23.44891,0,0,0,1.985575,0,0,3.532336,3.355719,13.41727,17.52344,5.341294,0,5.341294,31.33854,80.35506,0.1813713,9.31443,1.58846,12,19.50901
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.551565,6.551565,0,0,0,6.551565,37.78328,0,0,0,2.475396,6.896385,6.551565,0,0,8.075973,22.3306,0,4.420989,-4.420989,26.67841,68.40604,0.1813713,7.206722,1.980317,0,24.806
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.4578483,0.4578483,0,0,0,0.4578483,486.4069,0,0,0,2.227006,0.4819456,0.4578483,0,0,12.98818,17.90961,1.74506,0,1.74506,28.33392,72.65092,0.181309,0.5036331,1.781605,0,20.13662
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.329499,4.329499,0,0,0,4.329499,90.10457,0,0,0,3.901076,4.557367,4.329499,0,0,11.24312,19.48017,0,0.6562911,-0.6562911,27.64212,70.8771,0.181309,4.762449,3.120861,0,23.38124
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.8920389,0.8920389,0,0,0,0.8920389,119.5798,0,0,0,1.066699,0.9389884,0.8920389,0,0,11.97233,18.82388,0.1277102,0,0.1277102,27.76328,71.18776,0.1813044,0.9812428,0.8533589,0,19.89058
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.509576,1.509576,0,0,0,1.509576,133.2467,0,0,0,2.011461,1.589028,1.509576,0,0,11.84462,18.93882,0.4224336,0,0.4224336,28.16404,72.21533,0.1812893,1.660534,1.609169,0,20.95028
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.396339,5.396339,0,0,0,5.396339,52.10328,0,0,0,2.81167,5.680357,5.396339,0,0,11.42219,19.31901,0,2.868688,-2.868688,25.14017,64.46185,0.1812893,5.935973,2.249336,0,22.13068
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,7.971247,7.971247,12,0,3.372,7.971247,15.10968,0,0,0,1.20443,0,0,4.028753,3.827315,14.60962,16.45032,5.031744,0,5.031744,29.91371,76.70166,0.181396,8.768373,0.9635437,12,17.65475
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.037323,6.037323,12,0,3.372,6.037323,6.230402,0,0,0,0.3761495,0,0,5.962677,5.664543,9.577877,20.97889,6.040692,0,6.040692,35.64441,91.39574,0.1815298,6.641056,0.3009196,12,21.35504
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,9.881238,9.881238,12,0,3.372,9.881238,0,0,0,0,0,0,0,2.118762,2.012824,3.537184,26.41551,2.012824,0,2.012824,37.55394,96.29197,0.1815751,10.86936,0,12,26.41551
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,6.455724,6.455724,0,0,0,6.455724,0,0,8.881784E-16,0,0,6.795499,6.455724,0,0,1.52436,28.22705,0,6.795499,-6.795499,30.39086,77.92513,0.1815751,7.101296,0,0,28.22705
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,8.693428,8.693428,12,0,3.372,8.693428,0,0,0,0,0,0,0,3.306572,3.141243,9.074914,21.43155,3.141243,0,3.141243,33.3709,85.56625,0.1816456,9.562771,0,12,21.43155
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.039782,3.039782,0,0,0,3.039782,0,0,0,0,0,3.19977,3.039782,0,0,5.933671,24.25867,0,3.19977,-3.19977,29.99805,76.91792,0.1816456,3.34376,0,0,24.25867
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2349987,0.2349987,0,0,0,0.2349987,0,0,2.775558E-17,0,0,0.2473671,0.2349987,0,0,9.488972,21.0589,0,0.2473671,-0.2473671,29.7373,76.24934,0.1816456,0.2584986,0,0,21.0589
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.533939,2.533939,0,0,0,2.533939,0,0,4.440892E-16,0,0,2.667305,2.533939,0,0,9.763824,20.81154,0,2.667305,-2.667305,26.92572,69.04016,0.1816456,2.787333,0,0,20.81154
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.443855,1.443855,0,0,0,1.443855,0,0,2.220446E-16,0,0,1.519848,1.443855,0,0,12.7275,18.14423,0,1.519848,-1.519848,25.32366,64.93232,0.1816456,1.588241,0,0,18.14423
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.803842,2.803842,0,0,0,2.803842,0,0,0,0,0,2.951413,2.803842,0,0,14.41621,16.62438,0,2.951413,-2.951413,22.21259,56.95525,0.1816456,3.084227,0,0,16.62438
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.189567,2.189567,0,0,0,2.189567,0,0,4.440892E-16,0,0,2.304808,2.189567,0,0,17.69556,13.67297,0,2.304808,-2.304808,19.78311,50.72583,0.1816456,2.408524,0,0,13.67297
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.4967913,0.4967913,0,0,0,0.4967913,0,0,1.110223E-16,0,0,0.5229383,0.4967913,0,0,20.25646,11.36816,0,0.5229383,-0.5229383,19.23189,49.31243,0.1816456,0.5464705,0,0,11.36816
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.164968,1.164968,0,0,0,1.164968,0,0,2.220446E-16,0,0,1.226282,1.164968,0,0,20.8375,10.84523,0,1.226282,-1.226282,17.93927,45.99804,0.1816456,1.281465,0,0,10.84523
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.034794,2.034794,0,0,0,2.034794,11.93146,0,0,0,0.2427806,2.141888,2.034794,0,0,22.20004,9.618943,0,1.899108,-1.899108,15.93744,40.86514,0.1816456,2.238273,0.1942245,0,9.861724
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,7.178366,7.178366,12,0,3.372,7.178366,30.66734,0,0,0,2.201414,0,0,4.821634,4.580553,24.31016,7.719836,6.781966,0,6.781966,22.37137,57.36238,0.1817851,7.896203,1.761131,12,9.921249
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,10.60723,10.60723,12,0,3.372,10.60723,40.30398,0,0,0,4.275136,0,0,1.392768,1.32313,17.52819,13.82361,5.598266,0,5.598266,27.68236,70.98026,0.1818861,11.66796,3.420109,12,18.09874
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.800888,1.800888,7.577452,0,2.253095,1.800888,357.723,0,0,0,6.44219,0,0,5.776565,5.487736,11.92993,18.86205,11.92993,0,11.92993,39.00008,100,0.1817135,1.980977,5.153752,12,25.30423
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817135,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,3.929549,3.929549,0,0,0,3.929549,175.7739,2.770755,0,0,6.907122,4.136368,3.929549,0,0,0,29.59898,0,0,0,39.00008,100,0.1817135,4.322504,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,10.45771,10.45771,5.465011,0,1.718648,10.45771,50.25454,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1817135,11.50348,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.613722,6.613722,0,0,0,6.613722,72.1327,0,8.881784E-16,0,4.770656,6.961813,6.613722,0,0,0,29.59898,0,2.191157,-2.191157,36.6904,94.07775,0.1817135,7.275095,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.147817,2.147817,0,0,0,2.147817,126.1253,0,0,0,2.708941,2.26086,2.147817,0,0,2.434618,27.40782,0.4480808,0,0.4480808,37.11548,95.16772,0.1816976,2.362598,2.167152,0,30.11676
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,8.828719,8.828719,8.481784,0,2.481891,8.828719,26.63731,6.661338E-16,0,0,2.351733,0.3651956,0.3469359,0,0,1.986538,27.81109,1.986538,0,1.986538,39.00008,100,0.1817307,9.711592,1.881387,12,30.16283
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,15.3445,15.3445,12,0,3.372,15.3445,5.022951,0,0,0,0.7707464,3.520522,3.344496,0,0,0,29.59898,0,2.749776,-2.749776,36.10156,92.56792,0.1817307,16.87895,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,3.055306,26.8492,0.5227201,0,0.5227201,36.59745,93.83944,0.1817121,0,0.4181761,0,27.37192
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.658161,4.658161,0,0,0,4.658161,7.05261,0,0,0,0.3285219,4.903327,4.658161,0,0,2.532586,27.31965,0,4.574805,-4.574805,31.77519,81.47468,0.1817121,5.123977,0.2628175,0,27.64817
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,12.64095,12.64095,12,0,3.372,12.64095,0,0,0,0,0,0.6746863,0.6409519,0,0,7.615703,22.74484,0,0.6746863,-0.6746863,31.06401,79.65114,0.1817121,13.90505,0,12,22.74484
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,15.84286,15.84286,12,0,3.372,15.84286,0,0,0,0,0,4.045113,3.842857,0,0,8.365355,22.07016,0,4.045113,-4.045113,26.80008,68.71803,0.1817121,17.42714,0,12,22.07016
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,9.118361,9.118361,12,0,3.372,9.118361,0,0,0,0,0,0,0,2.881639,2.737557,12.85992,18.02505,2.737557,0,2.737557,29.39716,75.37717,0.1817732,10.0302,0,12,18.02505
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.58304,1.58304,10.38304,0,2.962909,1.58304,0,0,0,0,0,0,0,8.8,8.36,10.12237,20.48885,8.36,0,8.36,37.32815,95.71301,0.1818815,1.741344,0,12,20.48885
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.366805,3.366805,0,0,0,3.366805,0,0,4.440892E-16,0,0,3.544005,3.366805,0,0,1.762368,28.01285,0,3.544005,-3.544005,33.59244,86.13429,0.1818815,3.703485,0,0,28.01285
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.700151,24.46884,0,0,0,33.59244,86.13429,0.1818815,0,0,0,24.46884
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.359321,2.359321,0,0,0,2.359321,0,0,4.440892E-16,0,0,2.483495,2.359321,0,0,5.700151,24.46884,0,2.483495,-2.483495,30.97461,79.42191,0.1818815,2.595253,0,0,24.46884
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.410424,2.410424,0,0,0,2.410424,0,0,4.440892E-16,0,0,2.537289,2.410424,0,0,8.45959,21.98535,0,2.537289,-2.537289,28.30007,72.56413,0.1818815,2.651467,0,0,21.98535
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.4880432,0.4880432,0,0,0,0.4880432,0,0,0,0,0,0.5137298,0.4880432,0,0,11.2788,19.44806,0,0.5137298,-0.5137298,27.75855,71.17563,0.1818815,0.5368476,0,0,19.44806
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3379658,0.3379658,0,0,0,0.3379658,0,0,5.551115E-17,0,0,0.3557534,0.3379658,0,0,11.84961,18.93433,0,0.3557534,-0.3557534,27.38355,70.2141,0.1818815,0.3717623,0,0,18.93433
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.715386,2.715386,0,0,0,2.715386,0,0,4.440892E-16,0,0,2.858301,2.715386,0,0,12.24489,18.57858,0,2.858301,-2.858301,24.37064,62.48869,0.1818815,2.986925,0,0,18.57858
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.596254,1.596254,0,0,0,1.596254,13.32734,0,0,0,0.2127383,1.680268,1.596254,0,0,15.42078,15.72027,0,1.46753,-1.46753,22.82373,58.52226,0.1818815,1.75588,0.1701906,0,15.93301
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,7.479079,7.479079,0,0,0,7.479079,27.79285,0,8.881784E-16,0,2.07865,7.872715,7.479079,0,0,17.05137,14.25274,0,5.794065,-5.794065,16.71625,42.86208,0.1818815,8.226987,1.66292,0,16.33139
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,7.554509,7.554509,0,0,0,7.554509,50.14294,0,0,0,3.788053,7.952115,7.554509,0,0,23.48922,8.458679,0,4.164062,-4.164062,12.32694,31.60747,0.1818815,8.30996,3.030442,0,12.24673
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,6.160581,6.160581,12,0,3.372,6.160581,72.41434,0,0,0,4.461143,0,0,5.839419,5.547449,28.11596,4.294617,10.00859,0,10.00859,21.82192,55.95354,0.1820195,6.776639,3.568915,12,8.75576
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,10.86655,10.86655,12,0,3.372,10.86655,57.1451,0,0,0,6.2097,0,0,1.133451,1.076779,18.10736,13.30235,7.286479,0,7.286479,28.73448,73.67802,0.1821459,11.9532,4.96776,12,19.51205
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.631065,5.631065,6.219433,0,1.909517,5.631065,181.1656,0,0,0,10.20155,0,0,0.5883674,0.558949,10.82089,19.86018,10.7605,0,10.7605,38.94279,99.85311,0.1819414,6.194172,8.161242,12,30.06173
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.702971,0,0,9.763357,0,0,0,0,0.06038507,29.54463,0.06038507,0,0.06038507,39.00008,100,0.1819393,0,7.810685,0,39.30799
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819393,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.240525,4.240525,0,0,0,4.240525,214.9016,4.649247,0,0,9.112958,4.463711,4.240525,0,0,0,29.59898,0,0,0,39.00008,100,0.1819393,4.664578,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819393,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.323529,4.323529,0,0,0,4.323529,81.62736,8.881784E-16,0,0,3.529182,4.551083,4.323529,0,0,0,29.59898,0,1.021901,-1.021901,37.9229,97.23801,0.1819393,4.755881,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.853406,2.853406,0,0,0,2.853406,83.6673,0,0,0,2.387368,3.003586,2.853406,0,0,1.135445,28.57708,0,0.6162175,-0.6162175,37.27335,95.5725,0.1819393,3.138747,1.909895,0,30.96445
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,7.447526,7.447526,0,0,0,7.447526,5.357976,0,8.881784E-16,0,0.3990367,7.839501,7.447526,0,0,1.820131,27.96086,0,7.440464,-7.440464,29.43041,75.46244,0.1819393,8.192279,0.3192294,0,28.3599
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,14.18755,14.18755,12,0,3.372,14.18755,0,0,0,0,0,2.302679,2.187545,0,0,10.08731,20.5204,0,2.302679,-2.302679,27.00317,69.23877,0.1819393,15.6063,0,12,20.5204
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.659301,4.659301,12,0,3.372,4.659301,0,0,0,0,0,0,0,7.340699,6.973664,12.64585,18.21772,6.973664,0,6.973664,33.61897,86.20232,0.1820931,5.125231,0,12,18.21772
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,10.30012,10.30012,12,0,3.372,10.30012,0,0,0,0,0,0,0,1.69988,1.614886,5.672183,24.49401,1.614886,0,1.614886,35.15099,90.13056,0.1821287,11.33013,0,12,24.49401
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.5885249,0.5885249,0,0,0,0.5885249,0,0,1.110223E-16,0,0,0.6194999,0.5885249,0,0,4.057297,25.94741,0,0.6194999,-0.6194999,34.49798,88.45618,0.1821287,0.6473774,0,0,25.94741
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.84792,1.84792,0,0,0,1.84792,0,0,2.220446E-16,0,0,1.945179,1.84792,0,0,4.74563,25.32791,0,1.945179,-1.945179,32.44758,83.19875,0.1821287,2.032712,0,0,25.32791
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.061216,2.061216,0,0,0,2.061216,0,0,0,0,0,2.169701,2.061216,0,0,6.90694,23.38273,0,2.169701,-2.169701,30.16051,77.3345,0.1821287,2.267337,0,0,23.38273
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.84548,1.84548,0,0,0,1.84548,0,0,2.220446E-16,0,0,1.94261,1.84548,0,0,9.317719,21.21303,0,1.94261,-1.94261,28.11282,72.08401,0.1821287,2.030028,0,0,21.21303
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.934353,1.934353,0,0,0,1.934353,0,0,4.440892E-16,0,0,2.036161,1.934353,0,0,11.47617,19.27042,0,2.036161,-2.036161,25.96652,66.58069,0.1821287,2.127788,0,0,19.27042
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.990037,2.990037,0,0,0,2.990037,0,0,0,0,0,3.147407,2.990037,0,0,13.73857,17.23426,0,3.147407,-3.147407,22.64886,58.07389,0.1821287,3.289041,0,0,17.23426
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.23569,14.08685,0,0,0,22.64886,58.07389,0.1821287,0,0,0,14.08685
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.438367,1.438367,0,0,0,1.438367,0,0,0,0,0,1.51407,1.438367,0,0,17.23569,14.08685,0,1.51407,-1.51407,21.05289,53.98167,0.1821287,1.582203,0,0,14.08685
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.562299,2.562299,0,0,0,2.562299,8.804486,0,0,0,0.2255973,2.697157,2.562299,0,0,18.918,12.57278,0,2.47156,-2.47156,18.44764,47.30154,0.1821287,2.818529,0.1804778,0,12.79838
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.251917,3.251917,0,0,0,3.251917,54.44653,0,0,0,1.770556,3.42307,3.251917,0,0,21.66417,10.10122,0,1.652514,-1.652514,16.70574,42.83514,0.1821287,3.577108,1.416444,0,11.87178
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.384827,5.384827,0,0,0,5.384827,43.68327,0,0,0,2.352268,5.668239,5.384827,0,0,23.5003,8.448709,0,3.31597,-3.31597,13.2104,33.87275,0.1821287,5.92331,1.881815,0,10.80098
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.07248,4.07248,0,0,0,4.07248,99.52571,0,0,0,4.053164,4.286821,4.07248,0,0,27.18471,5.132738,0,0.2336565,-0.2336565,12.9641,33.24122,0.1821287,4.479728,3.242532,0,9.185903
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.154041,4.154041,0,0,0,4.154041,112.5543,0,0,0,4.67555,4.372674,4.154041,0,0,27.44433,4.899082,0.3028752,0,0.3028752,13.25143,33.97797,0.182118,4.569445,3.74044,0,9.574631
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,13.51261,13.51261,12,0,3.372,13.51261,29.17195,0,0,0,3.941893,1.592224,1.512613,0,0,27.14145,5.171669,2.349669,0,2.349669,15.48053,39.69357,0.1821566,14.86387,3.153514,12,9.113562
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,10.7547,10.7547,12,0,3.372,10.7547,73.43142,0,0,0,7.897331,0,0,1.245298,1.183033,24.79179,7.286371,9.080363,0,9.080363,24.09491,61.78171,0.182312,11.83017,6.317864,12,15.1837
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.293242,2.293242,9.242529,0,2.67436,2.293242,397.2367,0,0,0,9.1096,0,0,6.949287,6.601823,15.71142,15.4587,15.71142,0,15.71142,39.00008,100,0.1820985,2.522566,7.28768,12,24.5683
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,11.86452,11.86452,5.616278,0,1.756918,11.86452,55.43499,0,0,0,6.577093,6.577093,6.248238,0,0,0,29.59898,0,0,0,39.00008,100,0.1820985,13.05097,5.261674,12,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820985,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,7.08321,7.08321,0,0,0,7.08321,63.74345,0,8.881784E-16,0,4.515082,7.45601,7.08321,0,0,0,29.59898,0,2.940928,-2.940928,35.90007,92.05127,0.1820985,7.79153,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.514928,6.514928,0,0,0,6.514928,32.02869,0,0,0,2.086646,6.857819,6.514928,0,0,3.267697,26.65805,0,4.771173,-4.771173,30.87081,79.15576,0.1820985,7.166421,1.669317,0,28.7447
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.7186784,0.7186784,0,0,0,0.7186784,58.43715,0,1.110223E-16,0,0.4199752,0.7565036,0.7186784,0,0,8.569001,21.88688,0,0.3365285,-0.3365285,30.51608,78.2462,0.1820985,0.7905463,0.3359801,0,22.30685
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,8.563417,8.563417,12,0,3.372,8.563417,0,0,0,0,0,0,0,3.436583,3.264754,8.942922,21.55035,3.264754,0,3.264754,33.6133,86.18777,0.1821699,9.419759,0,12,21.55035
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,21.51511,20.36,12,0,3.372,20.36,0,0,1.155109,3.30662,0,8.8,8.36,0,0,5.678168,24.48863,0,8.8,-8.8,24.33728,62.40316,0.1821699,23.66662,0,12,24.48863
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,8.173207,8.173207,12,0,3.372,8.173207,0,0,0,0,0,0,0,3.826792,3.635453,15.45595,15.68863,3.635453,0,3.635453,27.78617,71.24646,0.1822494,8.990528,0,12,15.68863
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.062858,5.062858,12,0,3.372,5.062858,0,0,0,0,0,0,0,6.937142,6.590285,11.82049,18.96054,6.590285,0,6.590285,34.03827,87.27744,0.1823932,5.569144,0,12,18.96054
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.333398,2.333398,0,0,0,2.333398,0,0,0,0,0,2.456208,2.333398,0,0,5.230208,24.89179,0,2.456208,-2.456208,31.4492,80.6388,0.1823932,2.566738,0,0,24.89179
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.459679,1.459679,0,0,0,1.459679,0,0,2.220446E-16,0,0,1.536504,1.459679,0,0,7.959329,22.43558,0,1.536504,-1.536504,29.82958,76.48595,0.1823932,1.605647,0,0,22.43558
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6046725,0.6046725,0,0,0,0.6046725,0,0,1.110223E-16,0,0,0.6364974,0.6046725,0,0,9.666555,20.89908,0,0.6364974,-0.6364974,29.15865,74.76562,0.1823932,0.6651397,0,0,20.89908
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37377,20.26258,0,0,0,29.15865,74.76562,0.1823932,0,0,0,20.26258
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.012293,1.012293,0,0,0,1.012293,0,0,2.220446E-16,0,0,1.065571,1.012293,0,0,10.37377,20.26258,0,1.065571,-1.065571,28.03544,71.8856,0.1823932,1.113522,0,0,20.26258
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.999022,1.999022,0,0,0,1.999022,0,0,2.220446E-16,0,0,2.104233,1.999022,0,0,11.55774,19.19701,0,2.104233,-2.104233,25.81738,66.19829,0.1823932,2.198924,0,0,19.19701
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.9153101,0.9153101,0,0,0,0.9153101,0,0,1.110223E-16,0,0,0.9634843,0.9153101,0,0,13.89578,17.09278,0,0.9634843,-0.9634843,24.80178,63.59418,0.1823932,1.006841,0,0,17.09278
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.511094,2.511094,0,0,0,2.511094,9.483478,0,0,0,0.238139,2.643257,2.511094,0,0,14.96632,16.12929,0,2.405118,-2.405118,22.26657,57.09364,0.1823932,2.762203,0.1905112,0,16.36743
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,6.453393,6.453393,0,0,0,6.453393,23.89208,8.881784E-16,0,0,1.54185,6.793046,6.453393,0,0,17.63867,13.72417,0,5.251196,-5.251196,16.73132,42.90073,0.1823932,7.098732,1.23348,0,15.26602
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,12.77456,12.77456,12,0,3.372,12.77456,24.9062,0,0,0,3.181656,0.8153208,0.7745548,0,0,23.47333,8.472979,2.366335,0,2.366335,18.97622,48.65688,0.1824317,14.05201,2.545325,12,11.65463
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,11.22193,11.22193,12,0,3.372,11.22193,50.19568,1.110223E-16,0,0,5.632926,0,0,0.7780679,0.7391645,21.107,10.60268,6.37209,0,6.37209,25.02132,64.1571,0.1825391,12.34412,4.506341,12,16.23561
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,5.970169,5.970169,11.91051,0,3.349358,5.970169,107.209,0,0,0,6.400561,0,0,5.940338,5.643322,14.73491,16.33756,12.04388,0,12.04388,36.44715,93.45403,0.1825977,6.567186,5.120449,12,22.73812
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,13.19704,13.19704,6.926047,0,2.08829,13.19704,70.41026,0,0,0,9.292068,6.601043,6.270991,0,0,2.691025,27.17706,2.691025,0,2.691025,39.00008,100,0.182616,14.51674,7.433655,12,36.46912
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,5.794611,5.794611,0,0,0,5.794611,111.5855,0.3663553,0,0,6.465946,6.09959,5.794611,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,6.374072,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.199069,3.199069,0,0,0,3.199069,180.1364,2.395247,0,0,5.762689,3.367441,3.199069,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,3.518976,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,12.01155,12.01155,3.651553,0,1.259843,12.01155,79.14862,0.7069783,0,0,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,13.21271,7.605583,12,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.681707,5.681707,0,0,0,5.681707,130.6637,1.443182,0,0,7.423927,5.980745,5.681707,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,6.249878,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.727719,3.727719,0,0,0,3.727719,146.9062,1.552336,0,0,5.476251,3.923915,3.727719,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,4.100491,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182616,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,14.70364,14.70364,12,0,3.372,14.70364,2.182611,0,0,0,0.3209232,2.845932,2.703635,0,0,0,29.59898,0,2.525008,-2.525008,36.33849,93.17542,0.182616,16.174,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,13.43995,13.43995,12,0,3.372,13.43995,0,0,0,0,0,1.515738,1.439951,0,0,2.805565,27.07397,0,1.515738,-1.515738,34.74076,89.07869,0.182616,14.78395,0,12,27.07397
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,10.87714,10.87714,12,0,3.372,10.87714,0,0,0,0,0,0,0,1.122859,1.066716,4.489718,25.55823,1.066716,0,1.066716,35.75273,91.67349,0.1826391,11.96486,0,12,25.55823
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,9.258633,9.258633,12,0,3.372,9.258633,0,0,0,0,0,0,0,2.741367,2.604299,3.423002,26.51828,2.604299,0,2.604299,38.22339,98.00849,0.1826954,10.1845,0,12,26.51828
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2231883,0.2231883,0,0,0,0.2231883,0,0,2.775558E-17,0,0,0.2349351,0.2231883,0,0,0.8187036,28.86214,0,0.2349351,-0.2349351,37.97575,97.37351,0.1826954,0.2455072,0,0,28.86214
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079743,28.62721,0,0,0,37.97575,97.37351,0.1826954,0,0,0,28.62721
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079743,28.62721,0,0,0,37.97575,97.37351,0.1826954,0,0,0,28.62721
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.320631,4.320631,0,0,0,4.320631,0,0,0,0,0,4.548032,4.320631,0,0,1.079743,28.62721,0,4.548032,-4.548032,33.1817,85.08111,0.1826954,4.752694,0,0,28.62721
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.881358,2.881358,0,0,0,2.881358,0,0,0,0,0,3.033009,2.881358,0,0,6.133111,24.07918,0,3.033009,-3.033009,29.98462,76.8835,0.1826954,3.169494,0,0,24.07918
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.880568,1.880568,0,0,0,1.880568,0,0,2.220446E-16,0,0,1.979545,1.880568,0,0,9.503121,21.04617,0,1.979545,-1.979545,27.898,71.5332,0.1826954,2.068625,0,0,21.04617
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70262,19.06662,0,0,0,27.898,71.5332,0.1826954,0,0,0,19.06662
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.264421,3.264421,0,0,0,3.264421,0,0,0,0,0,3.436233,3.264421,0,0,11.70262,19.06662,0,3.436233,-3.436233,24.27589,62.24576,0.1826954,3.590864,0,0,19.06662
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,15.52065,15.63039,0.09519292,0,0.09519292,24.3662,62.47731,0.1826921,0,0.07615434,0,15.72558
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,15.42546,15.71606,0.821048,0,0.821048,25.14512,64.47453,0.1826635,0,0.6568384,0,16.53711
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,9.973413,9.973413,12,0,3.372,9.973413,30.22984,0,0,0,3.014947,0,0,2.026587,1.925258,14.60441,16.45501,4.940205,0,4.940205,29.83181,76.49165,0.1827536,10.97075,2.411958,12,19.46995
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.442839,5.442839,9.909534,0,2.843112,5.442839,91.17342,0,0,0,4.962422,0,0,4.466696,4.243361,9.664207,20.90119,9.205784,0,9.205784,38.56518,98.88487,0.1828031,5.987123,3.969938,12,25.86361
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.584287,2.584287,0,0,0,2.584287,210.0941,2.250709,0,0,5.429435,2.720302,2.584287,0,0,0.4584241,29.1864,0.4584241,0,0.4584241,39.00008,100,0.1827872,2.842715,4.343548,0,34.61583
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.14545,5.14545,0,0,0,5.14545,120.3368,0.775605,0,0,6.191868,5.416264,5.14545,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,5.659995,4.953495,0,35.79085
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.380006,3.380006,0,0,0,3.380006,281.1849,5.946166,0,0,9.504066,3.557901,3.380006,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,3.718006,7.603253,0,39.10305
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,8.848705,8.848705,3,0,1.095,8.848705,71.84516,0.2008349,0,0,6.357367,6.156532,5.848705,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,9.733576,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.107006,1.107006,0,0,0,1.107006,517.0566,4.558579,0,0,5.723849,1.16527,1.107006,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,1.217707,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.902171,1.902171,0,0,0,1.902171,194.7448,1.702093,0,0,3.704379,2.002285,1.902171,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,2.092388,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.3878605,0.3878605,0,0,0,0.3878605,578.6978,1.836266,0,0,2.24454,0.4082743,0.3878605,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,0.4266466,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,8.816995,8.816995,8.392265,0,2.459243,8.816995,5.0707,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1827872,9.698694,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,4.926132,4.926132,0,0,0,4.926132,0,0,0,0,0,5.185401,4.926132,0,0,0,29.59898,0,5.185401,-5.185401,33.53418,85.98492,0.1827872,5.418745,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.8835522,0.8835522,0,0,0,0.8835522,0,0,1.110223E-16,0,0,0.930055,0.8835522,0,0,5.761558,24.41358,0,0.930055,-0.930055,32.55382,83.47117,0.1827872,0.9719074,0,0,24.41358
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.418679,3.418679,0,0,0,3.418679,0,0,4.440892E-16,0,0,3.59861,3.418679,0,0,6.794952,23.48352,0,3.59861,-3.59861,28.76055,73.74486,0.1827872,3.760547,0,0,23.48352
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.738556,3.738556,0,0,0,3.738556,0,0,4.440892E-16,0,0,3.935323,3.738556,0,0,10.79341,19.88491,0,3.935323,-3.935323,24.61236,63.10849,0.1827872,4.112412,0,0,19.88491
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.750846,1.750846,0,0,0,1.750846,0,0,2.220446E-16,0,0,1.842996,1.750846,0,0,15.16599,15.94959,0,1.842996,-1.842996,22.66967,58.12725,0.1827872,1.925931,0,0,15.94959
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.670022,2.670022,0,0,0,2.670022,0,0,0,0,0,2.810549,2.670022,0,0,17.21376,14.10659,0,2.810549,-2.810549,19.70709,50.5309,0.1827872,2.937024,0,0,14.10659
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.082434,2.082434,0,0,0,2.082434,0,0,4.440892E-16,0,0,2.192036,2.082434,0,0,20.33659,11.29604,0,2.192036,-2.192036,17.39648,44.60628,0.1827872,2.290678,0,0,11.29604
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.44071,1.44071,0,0,0,1.44071,0,0,2.220446E-16,0,0,1.516536,1.44071,0,0,22.77219,9.104009,0,1.516536,-1.516536,15.79791,40.50739,0.1827872,1.58478,0,0,9.104009
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.533547,1.533547,0,0,0,1.533547,0,0,2.220446E-16,0,0,1.61426,1.533547,0,0,24.45723,7.587472,0,1.61426,-1.61426,14.09633,36.14437,0.1827872,1.686902,0,0,7.587472
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.25085,5.973212,0,0,0,14.09633,36.14437,0.1827872,0,0,0,5.973212
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.254166,3.254166,0,0,0,3.254166,0,0,4.440892E-16,0,0,3.425438,3.254166,0,0,26.25085,5.973212,0,3.425438,-3.425438,10.4856,26.88611,0.1827872,3.579583,0,0,5.973212
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.776643,2.776643,11.57664,0,3.264891,2.776643,3.480028,0,0,0,0.09662796,0,0,8.8,8.36,30.05689,2.547774,8.456628,0,8.456628,18.50827,47.457,0.1829517,3.054307,0.07730237,12,2.644402
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2514894,0.2514894,9.05149,0,2.626027,0.2514894,849.757,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,21.60027,10.15874,10.49705,0,10.49705,28.46664,72.99124,0.18291,0.2766383,1.709639,12,12.29579
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,7.568563,0,2.250846,0,0,0,0,0,3.913082,0,0,7.568563,7.190135,11.10322,19.60608,11.10322,0,11.10322,39.00008,100,0.1827687,0,3.130466,12,23.51917
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,15.42845,15.42845,9.280811,0,2.684045,15.42845,41.94328,0,0,0,6.471196,6.471196,6.147636,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,16.97129,5.176957,12,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,8.538537,8.538537,3,0,1.095,8.538537,122.993,4.671761,0,0,10.5018,5.830039,5.538537,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,9.39239,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.847266,3.847266,0,0,0,3.847266,259.4963,5.933759,0,0,9.983513,4.049754,3.847266,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,4.231993,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.9577777,0.9577777,0,0,0,0.9577777,702.8582,5.723631,0,0,6.731818,1.008187,0.9577777,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,1.053555,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827687,0,2.796398,0,33.09447
