Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.056806,6.056806,0,0,0,6.056806,37.82465,0,8.881784E-16,0,2.290966,6.375585,6.056806,0,0,0,29.59898,0,4.08462,-4.08462,34.69451,88.96011,0.1827687,6.662487,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.538466,25.51436,0.3356015,0,0.3356015,35.01289,89.77647,0.1827571,0,0.2684812,0,25.84996
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,10.6377,10.6377,12,0,3.372,10.6377,0,0,0,0,0,0,0,1.362301,1.294186,4.202865,25.8164,1.294186,0,1.294186,36.24066,92.92459,0.1827848,11.70147,0,12,25.8164
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2924883,0.2924883,0,0,0,0.2924883,0,0,5.551115E-17,0,0,0.3078825,0.2924883,0,0,2.908679,26.98117,0,0.3078825,-0.3078825,35.91613,92.09245,0.1827848,0.3217372,0,0,26.98117
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.250771,26.67328,0,0,0,35.91613,92.09245,0.1827848,0,0,0,26.67328
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5729353,0.5729353,0,0,0,0.5729353,0,0,1.110223E-16,0,0,0.6030898,0.5729353,0,0,3.250771,26.67328,0,0.6030898,-0.6030898,35.28041,90.46242,0.1827848,0.6302289,0,0,26.67328
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.256046,1.256046,0,0,0,1.256046,0,0,2.220446E-16,0,0,1.322154,1.256046,0,0,3.92087,26.07019,0,1.322154,-1.322154,33.88674,86.88891,0.1827848,1.38165,0,0,26.07019
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.38993,24.74804,0,0,0,33.88674,86.88891,0.1827848,0,0,0,24.74804
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.089658,2.089658,0,0,0,2.089658,0,0,0,0,0,2.19964,2.089658,0,0,5.38993,24.74804,0,2.19964,-2.19964,31.56812,80.94373,0.1827848,2.298624,0,0,24.74804
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3043136,0.3043136,0,0,0,0.3043136,0,0,0,0,0,0.3203301,0.3043136,0,0,7.833975,22.5484,0,0.3203301,-0.3203301,31.23046,80.07794,0.1827848,0.3347449,0,0,22.5484
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3421258,0.3421258,0,0,0,0.3421258,0,0,0,0,0,0.3601325,0.3421258,0,0,8.189897,22.22807,0,0.3601325,-0.3601325,30.85085,79.10458,0.1827848,0.3763384,0,0,22.22807
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.590044,21.86794,0,0,0,30.85085,79.10458,0.1827848,0,0,0,21.86794
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.701796,1.701796,0,0,0,1.701796,0,0,2.220446E-16,0,0,1.791364,1.701796,0,0,8.590044,21.86794,0,1.791364,-1.791364,28.96258,74.26289,0.1827848,1.871976,0,0,21.86794
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,10.58045,20.07657,0.1105587,0,0.1105587,29.06747,74.53182,0.182781,0,0.08844693,0,20.18713
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.854864,1.854864,0,0,0,1.854864,44.81346,0,0,0,0.8312289,1.952489,1.854864,0,0,10.46989,20.17608,0,1.12126,-1.12126,27.88556,71.50128,0.182781,2.040351,0.6649832,0,21.00731
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.171857,3.171857,0,0,0,3.171857,22.44737,0,4.440892E-16,0,0.7119985,3.338796,3.171857,0,0,11.71573,19.05482,0,2.626798,-2.626798,25.11667,64.40158,0.182781,3.489042,0.5695988,0,19.76682
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.304968,2.304968,0,0,0,2.304968,53.82075,0,4.440892E-16,0,1.240551,2.426282,2.304968,0,0,14.6344,16.42802,0,1.185731,-1.185731,23.8668,61.1968,0.182781,2.535465,0.9924409,0,17.66857
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,8.336382,8.336382,12,0,3.372,8.336382,14.42981,0,0,0,1.202924,0,0,3.663618,3.480437,15.95188,15.24229,4.683361,0,4.683361,28.30982,72.58915,0.1828746,9.17002,0.9623391,12,16.44521
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,16.72042,16.72042,12,0,3.372,16.72042,7.349295,0,0,0,1.228833,4.968863,4.720419,0,0,11.26852,19.45731,0,3.740029,-3.740029,24.36749,62.48061,0.1828746,18.39246,0.9830664,12,20.68615
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.458647,1.458647,10.25865,0,2.931438,1.458647,233.3841,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,15.42411,15.71728,11.76425,0,11.76425,35.52803,91.09734,0.1828537,1.604511,2.7234,12,19.12153
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,8.336726,8.336726,8.949853,0,2.600313,8.336726,36.15878,0,0,0,3.014459,0,0,0.6131267,0.5824704,3.659855,26.30511,3.596929,0,3.596929,38.94038,99.84693,0.1829139,9.170399,2.411567,12,29.31957
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,6.130604,6.130604,0,0,0,6.130604,31.30624,0,0,0,1.919261,6.453267,6.130604,0,0,0.06292616,29.54235,0,4.534006,-4.534006,34.16112,87.59244,0.1829139,6.743664,1.535409,0,31.46161
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,7.394135,7.394135,0,0,0,7.394135,18.01946,0,8.881784E-16,0,1.332384,7.783299,7.394135,0,0,5.10071,25.00834,0,6.450916,-6.450916,27.36126,70.15693,0.1829139,8.133548,1.065907,0,26.34072
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,7.465043,7.465043,0,0,0,7.465043,1.22311,0,0,0,0.09130567,7.85794,7.465043,0,0,12.26839,18.55742,0,7.766634,-7.766634,19.17451,49.1653,0.1829139,8.211547,0.07304453,0,18.64873
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.173289,2.173289,0,0,0,2.173289,20.41969,0,0,0,0.443779,2.287673,2.173289,0,0,20.89799,10.79079,0,1.843894,-1.843894,17.23087,44.18163,0.1829139,2.390618,0.3550232,0,11.23457
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.754676,4.754676,0,0,0,4.754676,4.464281,0,8.881784E-16,0,0.2122621,5.004922,4.754676,0,0,22.94676,8.946896,0,4.79266,-4.79266,12.17896,31.22805,0.1829139,5.230144,0.1698097,0,9.159157
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.27194,4.154235,0,0,0,12.17896,31.22805,0.1829139,0,0,0,4.154235
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,13.17248,13.17248,12,0,3.372,13.17248,0,0,0,0,0,1.234193,1.172483,0,0,28.27194,4.154235,0,1.234193,-1.234193,10.87801,27.89228,0.1829139,14.48973,0,12,4.154235
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,6.126347,6.126347,12,0,3.372,6.126347,0,0,0,0,0,0,0,5.873653,5.57997,29.64326,2.920042,5.57997,0,5.57997,16.17163,41.46565,0.1830327,6.738982,0,12,2.920042
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.686565,1.686565,10.48656,0,2.989101,1.686565,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.06329,7.942015,8.36,0,8.36,24.10263,61.80148,0.1831407,1.855222,0,12,7.942015
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2664642,0.2664642,9.066464,0,2.629815,0.2664642,0,0,0,0,0,0,0,8.8,8.36,15.70329,15.46601,8.36,0,8.36,32.03362,82.13732,0.1831735,0.2931106,0,12,15.46601
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.404112,2.404112,0,0,0,2.404112,0,0,4.440892E-16,0,0,2.530644,2.404112,0,0,7.343292,22.99002,0,2.530644,-2.530644,29.36609,75.29751,0.1831735,2.644523,0,0,22.99002
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.176724,1.176724,0,0,0,1.176724,0,0,2.220446E-16,0,0,1.238657,1.176724,0,0,10.15512,20.45937,0,1.238657,-1.238657,28.06043,71.94967,0.1831735,1.294396,0,0,20.45937
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.332224,2.332224,0,0,0,2.332224,0,0,4.440892E-16,0,0,2.454973,2.332224,0,0,11.5314,19.22071,0,2.454973,-2.454973,25.47266,65.31438,0.1831735,2.565447,0,0,19.22071
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3574515,0.3574515,0,0,0,0.3574515,0,0,5.551115E-17,0,0,0.3762647,0.3574515,0,0,14.25915,16.76574,0,0.3762647,-0.3762647,25.07604,64.29741,0.1831735,0.3931966,0,0,16.76574
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.691701,1.691701,0,0,0,1.691701,0,0,2.220446E-16,0,0,1.780738,1.691701,0,0,14.67722,16.38948,0,1.780738,-1.780738,23.19898,59.48444,0.1831735,1.860872,0,0,16.38948
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.484573,3.484573,0,0,0,3.484573,0,0,0,0,0,3.667971,3.484573,0,0,16.65582,14.60874,0,3.667971,-3.667971,19.3326,49.57066,0.1831735,3.83303,0,0,14.60874
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.785514,2.785514,0,0,0,2.785514,8.437082,0,4.440892E-16,0,0.2350161,2.932121,2.785514,0,0,20.73135,10.94077,0,2.697104,-2.697104,16.4896,42.28094,0.1831735,3.064066,0.1880129,0,11.17578
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,11.56142,11.56142,12,0,3.372,11.56142,4.45932,0,0,0,0.5155605,0,0,0.4385838,0.4166546,23.72813,8.243663,0.9322152,0,0.9322152,17.37398,44.54857,0.1831904,12.71756,0.4124484,12,8.759223
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,22.79591,9.082656,9.067131,0,9.067131,25.97581,66.60452,0.1831847,0,0.5657045,12,9.789787
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,12.11851,12.11851,12,0,3.372,12.11851,11.94018,0,0,0,1.446972,0.124749,0.1185116,0,0,13.72878,17.24307,1.322223,0,1.322223,27.23018,69.82084,0.1832054,13.33036,1.157578,12,18.69005
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.728223,6.728223,12,0,3.372,6.728223,45.26433,0,0,0,3.045485,0,0,5.271777,5.008188,12.40656,18.43307,8.053673,0,8.053673,34.87057,89.41153,0.1833588,7.401045,2.436388,12,21.47856
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.203443,3.203443,0,0,0,3.203443,112.7223,0,0,0,3.610994,3.372046,3.203443,0,0,4.352886,25.68138,0.2389482,0,0.2389482,35.09725,89.99277,0.1833506,3.523787,2.888795,0,29.29237
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.650437,7.650437,9.460713,0,2.72956,7.650437,28.86612,0,0,0,2.208385,0,0,1.810276,1.719762,4.113938,25.89643,3.928147,0,3.928147,38.82382,99.54806,0.1834214,8.415481,1.766708,12,28.10482
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,9.675029,9.675029,8.670678,0,2.529682,9.675029,12.84753,5.551115E-16,0,0,1.243002,1.057211,1.00435,0,0,0.1857915,29.43177,0.1857915,0,0.1857915,39.00008,100,0.1834243,10.64253,0.9944017,12,30.67477
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.741685,4.741685,0,0,0,4.741685,62.2541,0,0,0,2.951893,4.991247,4.741685,0,0,0,29.59898,0,2.039354,-2.039354,36.85041,94.48804,0.1834243,5.215853,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,15.09721,15.09721,12,0,3.372,15.09721,20.25139,0,0,0,3.057395,3.260221,3.09721,0,0,2.265949,27.55962,0,0.2028259,-0.2028259,36.63661,93.93984,0.1834243,16.60693,2.445916,12,30.61702
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,8.687821,8.687821,7.828671,0,2.316654,8.687821,39.08551,1.332268E-15,0,0,3.395679,0.9043687,0.8591503,0,0,2.491311,27.3568,2.491311,0,2.491311,39.00008,100,0.1834632,9.556604,2.716544,12,30.75248
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,3.946393,3.946393,0,0,0,3.946393,37.62447,0,0,0,1.48481,4.154098,3.946393,0,0,0,29.59898,0,2.669288,-2.669288,36.1864,92.78546,0.1834632,4.341032,1.187848,0,31.08379
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,2.965875,26.92969,0.3929152,0,0.3929152,36.55915,93.74123,0.1834497,0,0.3143322,0,27.32261
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,10.75267,10.75267,12,0,3.372,10.75267,0,0,0,0,0,0,0,1.247335,1.184968,2.57296,27.28331,1.184968,0,1.184968,37.68331,96.62369,0.1834746,11.82793,0,12,27.28331
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,11.7862,11.7862,12,0,3.372,11.7862,0,0,0,0,0,0,0,0.2137992,0.2031092,1.387992,28.34978,0.2031092,0,0.2031092,37.876,97.11775,0.1834789,12.96482,0,12,28.34978
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.184883,28.53258,0,0,0,37.876,97.11775,0.1834789,0,0,0,28.53258
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.892417,1.892417,0,0,0,1.892417,0,0,2.220446E-16,0,0,1.992018,1.892417,0,0,1.184883,28.53258,0,1.992018,-1.992018,35.77623,91.73373,0.1834789,2.081659,0,0,28.53258
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.426849,3.426849,0,0,0,3.426849,0,0,4.440892E-16,0,0,3.607209,3.426849,0,0,3.398237,26.54057,0,3.607209,-3.607209,31.9739,81.98418,0.1834789,3.769534,0,0,26.54057
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.592601,1.592601,0,0,0,1.592601,0,0,2.220446E-16,0,0,1.676422,1.592601,0,0,7.406247,22.93336,0,1.676422,-1.676422,30.20679,77.45316,0.1834789,1.751861,0,0,22.93336
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.813672,1.813672,0,0,0,1.813672,0,0,2.220446E-16,0,0,1.909129,1.813672,0,0,9.268938,21.25693,0,1.909129,-1.909129,28.19439,72.29317,0.1834789,1.995039,0,0,21.25693
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.820768,1.820768,0,0,0,1.820768,0,0,2.220446E-16,0,0,1.916598,1.820768,0,0,11.39019,19.34781,0,1.916598,-1.916598,26.17412,67.113,0.1834789,2.002845,0,0,19.34781
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.600912,2.600912,0,0,0,2.600912,0,0,0,0,0,2.737803,2.600912,0,0,13.51975,17.43121,0,2.737803,-2.737803,23.28822,59.71328,0.1834789,2.861004,0,0,17.43121
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.040928,1.040928,0,0,0,1.040928,0,0,2.220446E-16,0,0,1.095713,1.040928,0,0,16.56175,14.69341,0,1.095713,-1.095713,22.13324,56.75179,0.1834789,1.14502,0,0,14.69341
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.298509,2.298509,0,0,0,2.298509,0,0,0,0,0,2.419484,2.298509,0,0,17.77921,13.59769,0,2.419484,-2.419484,19.58288,50.21241,0.1834789,2.52836,0,0,13.59769
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.358986,1.358986,0,0,0,1.358986,14.68052,0,0,0,0.1995063,1.430512,1.358986,0,0,20.46752,11.17821,0,1.231006,-1.231006,18.28529,46.88526,0.1834789,1.494885,0.159605,0,11.37771
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.372698,3.372698,0,0,0,3.372698,56.21254,0,0,0,1.895879,3.550208,3.372698,0,0,21.83531,9.947203,0,1.654329,-1.654329,16.54147,42.41394,0.1834789,3.709968,1.516703,0,11.84308
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.086365,5.086365,0,0,0,5.086365,97.26156,0,0,0,4.947078,5.354068,5.086365,0,0,23.67345,8.292873,0,0.4069905,-0.4069905,16.11247,41.31393,0.1834789,5.595001,3.957662,0,13.23995
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.289254,4.289254,0,0,0,4.289254,136.4883,0,0,0,5.854328,4.515004,4.289254,0,0,24.12566,7.885883,1.339324,0,1.339324,17.38306,44.57186,0.183433,4.718179,4.683462,0,13.74021
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,7.373466,7.373466,0,0,0,7.373466,113.0462,0,0,0,8.33542,7.761542,7.373466,0,0,22.78634,9.091274,0.5738773,0,0.5738773,17.92749,45.96783,0.1834133,8.110812,6.668336,0,17.42669
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.591495,4.591495,0,0,0,4.591495,175.0014,0,0,0,8.035181,4.833153,4.591495,0,0,22.21246,9.607764,3.202028,0,3.202028,20.9652,53.75681,0.1833037,5.050644,6.428145,0,17.64294
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,0,0,0,6.539442,0,0,0,0,19.01043,12.48959,6.539442,0,6.539442,27.16906,69.66411,0.1830803,0,5.231554,0,19.02903
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.355766,3.355766,0,0,0,3.355766,187.915,0,0,0,6.305987,3.532385,3.355766,0,0,12.47099,18.37509,2.773602,0,2.773602,29.80033,76.41094,0.1829857,3.691342,5.04479,0,24.68107
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.019194,5.019194,0,0,0,5.019194,146.488,0,0,0,7.352516,5.283362,5.019194,0,0,9.697388,20.87133,2.069155,0,2.069155,31.7633,81.4442,0.1829152,5.521113,5.882013,0,28.22385
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,0,0,0,4.821626,0,0,0,0,7.628233,22.73357,4.821626,0,4.821626,36.3375,93.17288,0.1827511,0,3.857301,0,27.55519
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,3.895959,3.895959,0,0,0,3.895959,115.3709,0,0,0,4.494805,4.101009,3.895959,0,0,2.806607,27.07303,0.3937954,0,0.3937954,36.71108,94.1308,0.1827378,4.285555,3.595844,0,31.56784
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.142068,1.142068,0,0,0,1.142068,187.3316,0,0,0,2.139453,1.202177,1.142068,0,0,2.412811,27.42745,0.9372768,0,0.9372768,37.60026,96.41074,0.1827059,1.256275,1.711563,0,29.5669
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.27268,4.27268,0,0,0,4.27268,10.72656,0,8.881784E-16,0,0.4583116,4.497558,4.27268,0,0,1.475535,28.271,0,4.039246,-4.039246,33.34253,85.49348,0.1827059,4.699948,0.3666493,0,28.72931
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.678703,6.678703,0,0,0,6.678703,0,0,8.881784E-16,0,0,7.030213,6.678703,0,0,5.963586,24.23175,0,7.030213,-7.030213,25.93203,66.49225,0.1827059,7.346573,0,0,24.23175
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,9.073869,9.073869,12,0,3.372,9.073869,0,-4.440892E-16,0,0,0,0,0,2.926131,2.779825,13.77493,17.20154,2.779825,0,2.779825,28.5692,73.25422,0.1827644,9.981256,0,12,17.20154
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.99511,19.70338,8.36,0,8.36,36.50019,93.59006,0.1827834,0,0,12,19.70338
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.358473,2.358473,0,0,0,2.358473,0,0,0,0,0,2.482604,2.358473,0,0,2.635109,27.22738,0,2.482604,-2.482604,33.8833,86.88008,0.1827834,2.594321,0,0,27.22738
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.203002,0.203002,0,0,0,0.203002,0,0,2.775558E-17,0,0,0.2136863,0.203002,0,0,5.393557,24.74478,0,0.2136863,-0.2136863,33.65805,86.30254,0.1827834,0.2233022,0,0,24.74478
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.2798676,0.2798676,0,0,0,0.2798676,0,0,5.551115E-17,0,0,0.2945974,0.2798676,0,0,5.630986,24.53109,0,0.2945974,-0.2945974,33.34752,85.50629,0.1827834,0.3078543,0,0,24.53109
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.580078,2.580078,0,0,0,2.580078,0,0,4.440892E-16,0,0,2.715872,2.580078,0,0,5.958317,24.23649,0,2.715872,-2.715872,30.48474,78.16585,0.1827834,2.838086,0,0,24.23649
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.17947,1.17947,0,0,0,1.17947,0,0,0,0,0,1.241548,1.17947,0,0,8.975952,21.52062,0,1.241548,-1.241548,29.17603,74.8102,0.1827834,1.297417,0,0,21.52062
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.372931,2.372931,0,0,0,2.372931,0,0,0,0,0,2.497823,2.372931,0,0,10.35545,20.27907,0,2.497823,-2.497823,26.5431,68.05909,0.1827834,2.610225,0,0,20.27907
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3602943,0.3602943,0,0,0,0.3602943,0,0,0,0,0,0.3792572,0.3602943,0,0,13.13081,17.78125,0,0.3792572,-0.3792572,26.14333,67.03403,0.1827834,0.3963238,0,0,17.78125
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.839647,1.839647,0,0,0,1.839647,0,0,2.220446E-16,0,0,1.936471,1.839647,0,0,13.55221,17.40199,0,1.936471,-1.936471,24.10211,61.80015,0.1827834,2.023612,0,0,17.40199
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.469438,3.469438,0,0,0,3.469438,6.564394,0,4.440892E-16,0,0.2277476,3.65204,3.469438,0,0,15.70384,15.46552,0,3.424293,-3.424293,20.49259,52.54499,0.1827834,3.816382,0.1821981,0,15.69327
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,8.365174,8.365174,12,0,3.372,8.365174,16.26502,0,0,0,1.360597,0,0,3.634826,3.453085,19.50861,12.04123,4.813682,0,4.813682,25.05925,64.25435,0.1828771,9.201692,1.088478,12,13.40183
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,7.984578,7.984578,12,0,3.372,7.984578,40.04855,0,0,0,3.197708,0,0,4.015422,3.814651,14.69493,16.37354,7.012359,0,7.012359,31.71175,81.31203,0.1830069,8.783035,2.558166,12,19.57125
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,0,0,0,0,0,0,0,6.865582,0,0,0,0,7.682569,22.68467,6.865582,0,6.865582,38.22502,98.01266,0.1827744,0,5.492466,0,29.55025
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,7.292552,0,0,8.109538,0,0,0,0,0.8169861,28.86369,0.8169861,0,0.8169861,39.00008,100,0.1827468,0,6.48763,0,36.97323
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,9.848126,9.848126,3,0,1.095,9.848126,85.25064,1.187037,0,0,8.395591,7.208554,6.848126,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,10.83294,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.675174,4.675174,0,0,0,4.675174,184.6911,3.713393,0,0,8.634628,4.921236,4.675174,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,5.142691,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,10.64213,10.64213,5.890946,0,1.826409,10.64213,46.9948,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,11.70635,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.493896,3.493896,0,0,0,3.493896,160.0392,1.913817,0,0,5.591601,3.677785,3.493896,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,3.843285,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,10.67274,10.67274,7.827941,0,2.316469,10.67274,28.05768,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,11.74001,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,7.892978,7.892978,6.960981,0,2.097128,7.892978,12.4294,4.440892E-16,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1827468,8.682276,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,5.855987,5.855987,0,0,0,5.855987,5.525831,0,0,0,0.3235919,6.164196,5.855987,0,0,0,29.59898,0,5.840605,-5.840605,32.84354,84.21404,0.1827468,6.441586,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.489561,23.75837,0,0,0,32.84354,84.21404,0.1827468,0,0,0,23.75837
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.11732,4.11732,0,0,0,4.11732,0,0,8.881784E-16,0,0,4.334021,4.11732,0,0,6.489561,23.75837,0,4.334021,-4.334021,28.27508,72.50006,0.1827468,4.529052,0,0,23.75837
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.30514,19.42435,0,0,0,28.27508,72.50006,0.1827468,0,0,0,19.42435
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.833656,2.833656,0,0,0,2.833656,0,0,4.440892E-16,0,0,2.982796,2.833656,0,0,11.30514,19.42435,0,2.982796,-2.982796,25.13094,64.43817,0.1827468,3.117022,0,0,19.42435
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.61936,16.44156,0,0,0,25.13094,64.43817,0.1827468,0,0,0,16.44156
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.29372,1.29372,0,0,0,1.29372,0,0,0,0,0,1.36181,1.29372,0,0,14.61936,16.44156,0,1.36181,-1.36181,23.69547,60.75748,0.1827468,1.423092,0,0,16.44156
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.373195,1.373195,0,0,0,1.373195,0,0,2.220446E-16,0,0,1.445469,1.373195,0,0,16.13248,15.07975,0,1.445469,-1.445469,22.17181,56.85067,0.1827468,1.510515,0,0,15.07975
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.183762,2.183762,0,0,0,2.183762,0,0,0,0,0,2.298697,2.183762,0,0,17.73856,13.63428,0,2.298697,-2.298697,19.74877,50.63776,0.1827468,2.402138,0,0,13.63428
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.515638,3.515638,0,0,0,3.515638,0,0,4.440892E-16,0,0,3.700671,3.515638,0,0,20.29266,11.33558,0,3.700671,-3.700671,15.84792,40.6356,0.1827468,3.867202,0,0,11.33558
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.526423,0.526423,0,0,0,0.526423,0,0,0,0,0,0.5541295,0.526423,0,0,24.40452,7.63491,0,0.5541295,-0.5541295,15.26381,39.13791,0.1827468,0.5790653,0,0,7.63491
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.110467,1.110467,0,0,0,1.110467,0,0,2.220446E-16,0,0,1.168913,1.110467,0,0,25.02022,7.080781,0,1.168913,-1.168913,14.03167,35.97857,0.1827468,1.221514,0,0,7.080781
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,26.31901,5.911868,0.1089012,0,0.1089012,14.13498,36.24348,0.1827431,0,0.08712099,0,6.020769
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,8.216033,8.216033,12,0,3.372,8.216033,30.69909,0,0,0,2.522247,0,0,3.783967,3.594769,26.21011,6.009879,6.117016,0,6.117016,19.9381,51.12322,0.1828576,9.037636,2.017798,12,8.532125
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.418972,4.418972,11.51383,0,3.248999,4.418972,121.5826,0,0,0,5.3727,0,0,7.09486,6.740117,20.09309,11.51519,12.11282,0,12.11282,31.42932,80.58784,0.1828905,4.860869,4.29816,12,16.88789
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,4.831035,4.831035,0,0,0,4.831035,114.3878,0,0,0,5.526113,5.085299,4.831035,0,0,7.980278,22.41673,0.440813,0,0.440813,31.84751,81.66013,0.1828756,5.314138,4.42089,0,27.94284
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,7.539464,22.81346,6.011096,0,6.011096,37.55014,96.28222,0.1826732,0,4.808877,0,28.82456
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.706747,5.706747,0,0,0,5.706747,152.3351,1.157905,0,0,8.693377,6.007102,5.706747,0,0,1.528369,28.22345,1.528369,0,1.528369,39.00008,100,0.1826218,6.277422,6.954701,0,36.91682
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826218,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,15.55272,15.55272,8.313826,0,2.439398,15.55272,48.99393,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1826218,17.10799,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,11.07006,11.07006,5.95409,0,1.842385,11.07006,48.64683,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1826218,12.17707,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.051764,6.051764,0,0,0,6.051764,85.4343,0,0,0,5.170282,6.370279,6.051764,0,0,0,29.59898,0,1.199996,-1.199996,37.73517,96.75665,0.1826218,6.656941,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,2.548069,0,0,3.881398,0,0,0,0,1.333329,28.39898,1.333329,0,1.333329,39.00008,100,0.182577,0,3.105118,0,32.28038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.346065,5.346065,0,0,0,5.346065,40.23456,0,0,0,2.150966,5.627437,5.346065,0,0,0,29.59898,0,3.476471,-3.476471,35.33556,90.60381,0.182577,5.880672,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,8.896267,8.896267,12,0,3.372,8.896267,5.306499,0,0,0,0.4720803,0,0,3.103733,2.948546,3.862746,26.12251,3.420627,0,3.420627,38.58065,98.92454,0.1826458,9.785893,0.3776642,12,26.59459
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.09509,4.09509,0,0,0,4.09509,0,0,8.881784E-16,0,0,4.310621,4.09509,0,0,0.442119,29.20107,0,4.310621,-4.310621,34.03685,87.27381,0.1826458,4.504599,0,0,29.20107
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.231698,24.89045,0,0,0,34.03685,87.27381,0.1826458,0,0,0,24.89045
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.04905,3.04905,0,0,0,3.04905,0,0,0,0,0,3.209526,3.04905,0,0,5.231698,24.89045,0,3.209526,-3.209526,30.65372,78.59911,0.1826458,3.353955,0,0,24.89045
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.003711,2.003711,0,0,0,2.003711,0,0,0,0,0,2.109169,2.003711,0,0,8.797838,21.68092,0,2.109169,-2.109169,28.43046,72.89846,0.1826458,2.204082,0,0,21.68092
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.51991,1.51991,0,0,0,1.51991,0,0,0,0,0,1.599905,1.51991,0,0,11.14136,19.57175,0,1.599905,-1.599905,26.74401,68.57424,0.1826458,1.671901,0,0,19.57175
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.9329408,0.9329408,0,0,0,0.9329408,0,0,1.110223E-16,0,0,0.982043,0.9329408,0,0,12.91903,17.97185,0,0.982043,-0.982043,25.70885,65.91998,0.1826458,1.026235,0,0,17.97185
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.244198,2.244198,0,0,0,2.244198,0,0,4.440892E-16,0,0,2.362314,2.244198,0,0,14.01019,16.98981,0,2.362314,-2.362314,23.21875,59.53513,0.1826458,2.468617,0,0,16.98981
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.06396699,0.06396699,0,0,0,0.06396699,0,0,0,0,0,0.06733367,0.06396699,0,0,16.63498,14.62749,0,0.06733367,-0.06733367,23.14777,59.35314,0.1826458,0.07036369,0,0,14.62749
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1802693,0.1802693,0,0,0,0.1802693,0,0,0,0,0,0.1897572,0.1802693,0,0,16.7098,14.56016,0,0.1897572,-0.1897572,22.94775,58.84027,0.1826458,0.1982963,0,0,14.56016
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.063171,4.063171,0,0,0,4.063171,0,0,8.881784E-16,0,0,4.277022,4.063171,0,0,16.92064,14.3704,0,4.277022,-4.277022,18.43937,47.28035,0.1826458,4.469488,0,0,14.3704
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6615793,0.6615793,0,0,0,0.6615793,0,0,1.110223E-16,0,0,0.6963992,0.6615793,0,0,21.67289,10.09338,0,0.6963992,-0.6963992,17.7053,45.39812,0.1826458,0.7277371,0,0,10.09338
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.398612,2.398612,0,0,0,2.398612,9.485581,0,4.440892E-16,0,0.2275223,2.524855,2.398612,0,0,22.44666,9.396981,0,2.297333,-2.297333,15.2837,39.1889,0.1826458,2.638473,0.1820178,0,9.624503
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,7.939941,7.939941,12,0,3.372,7.939941,12.7263,0,0,0,1.010461,0,0,4.060059,3.857056,24.99925,7.099648,4.867517,0,4.867517,19.90143,51.02922,0.1827417,8.733935,0.8083685,12,8.110109
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,6.304594,6.304594,12,0,3.372,6.304594,30.95934,-8.881784E-16,0,0,1.951861,0,0,5.695406,5.410635,20.13174,11.48041,7.362496,0,7.362496,26.88611,68.93861,0.1828843,6.935053,1.561489,12,13.43227
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,7.137148,7.137148,12,0,3.372,7.137148,44.55709,0,0,0,3.180105,0,0,4.862852,4.619709,12.76924,18.10666,7.799815,0,7.799815,34.28567,87.91179,0.183029,7.850863,2.544084,12,21.28677
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,17.04093,17.04093,12,0,3.372,17.04093,32.49129,0,0,0,5.53682,5.306245,5.040933,0,0,4.969427,25.12649,0.2305743,0,0.2305743,34.50441,88.47266,0.1830325,18.74503,4.429456,12,30.66331
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2745246,0.2745246,0,0,0,0.2745246,2662.19,2.28054,0,0,7.308366,0.2889733,0.2745246,0,0,4.738853,25.33401,4.738853,0,4.738853,39.00008,100,0.1828738,0.3019771,5.846693,0,32.64238
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,6.834191,6.834191,0,0,0,6.834191,108.4467,0.2175709,0,0,7.411456,7.193885,6.834191,0,0,0,29.59898,0,0,0,39.00008,100,0.1828738,7.51761,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.5147345,0.5147345,0,0,0,0.5147345,1186.478,5.565386,0,0,6.107212,0.5418258,0.5147345,0,0,0,29.59898,0,0,0,39.00008,100,0.1828738,0.5662079,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,7.160411,7.160411,0,0,0,7.160411,72.28384,0,0,0,5.17582,7.537275,7.160411,0,0,0,29.59898,0,2.361454,-2.361454,36.51089,93.61747,0.1828738,7.876452,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,7.000274,7.000274,0,0,0,7.000274,89.39187,0,0,0,6.257676,7.368709,7.000274,0,0,2.623838,27.23752,0,1.111033,-1.111033,35.33976,90.61457,0.1828738,7.700301,5.00614,0,33.4952
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,11.00378,11.00378,11.43206,0,3.228311,11.00378,30.96663,0,0,0,3.407499,0,0,0.4282797,0.4068657,3.85832,26.12649,3.814365,0,3.814365,38.95838,99.89308,0.1829346,12.10416,2.725999,12,29.53399
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.587632,7.587632,0,0,0,7.587632,16.77574,0,8.881784E-16,0,1.272882,7.986981,7.587632,0,0,0.04395502,29.55942,0,6.714099,-6.714099,31.8811,81.74624,0.1829346,8.346395,1.018305,0,30.8323
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.036447,2.036447,0,0,0,2.036447,20.79898,0,4.440892E-16,0,0.4235601,2.143628,2.036447,0,0,7.504066,22.84532,0,1.720068,-1.720068,30.06799,77.09724,0.1829346,2.240091,0.3388481,0,23.26888
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.070799,1.070799,0,0,0,1.070799,0,0,2.220446E-16,0,0,1.127156,1.070799,0,0,9.415252,21.12525,0,1.127156,-1.127156,28.87986,74.05077,0.1829346,1.177878,0,0,21.12525
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,7.525544,7.525544,0,0,0,7.525544,0,0,8.881784E-16,0,0,7.921626,7.525544,0,0,10.66765,19.99809,0,7.921626,-7.921626,20.52973,52.64023,0.1829346,8.278099,0,0,19.99809
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,7.992342,7.992342,12,0,3.372,7.992342,0,0,0,0,0,0,0,4.007658,3.807275,19.46945,12.07647,3.807275,0,3.807275,24.14163,61.90149,0.1830133,8.791575,0,12,12.07647
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.152984,5.152984,12,0,3.372,5.152984,0,0,0,0,0,0,0,6.847016,6.504665,15.66218,15.50302,6.504665,0,6.504665,30.3125,77.7242,0.1831473,5.668283,0,12,15.50302
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.157514,21.35722,8.36,0,8.36,38.24349,98.06004,0.1831654,0,0,12,21.35722
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7975132,28.88122,0,0,0,38.24349,98.06004,0.1831654,0,0,0,28.88122
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7975132,28.88122,0,0,0,38.24349,98.06004,0.1831654,0,0,0,28.88122
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7975132,28.88122,0,0,0,38.24349,98.06004,0.1831654,0,0,0,28.88122
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.36404,1.36404,0,0,0,1.36404,0,0,2.220446E-16,0,0,1.435832,1.36404,0,0,0.7975132,28.88122,0,1.435832,-1.435832,36.72999,94.17928,0.1831654,1.500444,0,0,28.88122
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01484171,0.01484171,0,0,0,0.01484171,0,0,1.734723E-18,0,0,0.01562285,0.01484171,0,0,2.392882,27.44538,0,0.01562285,-0.01562285,36.71352,94.13705,0.1831654,0.01632588,0,0,27.44538
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.845826,1.845826,0,0,0,1.845826,0,0,2.220446E-16,0,0,1.942975,1.845826,0,0,2.41024,27.42976,0,1.942975,-1.942975,34.66545,88.88558,0.1831654,2.030409,0,0,27.42976
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,4.569102,25.48679,0.1725842,0,0.1725842,34.82917,89.3054,0.1831597,0,0.1380674,0,25.65937
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,4.396517,25.64211,1.67002,0,1.67002,36.41349,93.36775,0.1831039,0,1.336016,0,27.31213
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.284441,3.284441,0,0,0,3.284441,54.16428,0,0,0,1.778994,3.457306,3.284441,0,0,2.726497,27.14513,0,1.678313,-1.678313,34.6444,88.83161,0.1831039,3.612885,1.423195,0,28.92412
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.501194,6.501194,0,0,0,6.501194,82.0708,0,0,0,5.335582,6.843362,6.501194,0,0,4.591289,25.46682,0,1.50778,-1.50778,33.05506,84.75639,0.1831039,7.151313,4.268466,0,30.8024
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.276328,3.276328,0,0,0,3.276328,228.4849,0,0,0,7.485915,3.448766,3.276328,0,0,6.266601,23.95904,4.037149,0,4.037149,36.88503,94.57682,0.1829693,3.603961,5.988732,0,31.44495
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,16.63751,16.63751,12,0,3.372,16.63751,37.49469,0,0,0,6.238183,4.881588,4.637508,0,0,2.229452,27.59247,1.356595,0,1.356595,38.17201,97.87676,0.1829901,18.30126,4.990546,12,33.83065
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,6.084577,0,0,6.957434,0,0,0,0,0.872857,28.81341,0.872857,0,0.872857,39.00008,100,0.182961,0,5.565947,0,35.77084
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.925242,2.925242,0,0,0,2.925242,321.2687,6.318684,0,0,9.397885,3.079202,2.925242,0,0,0,29.59898,0,0,0,39.00008,100,0.182961,3.217766,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.018243,1.018243,0,0,0,1.018243,607.5028,5.11402,0,0,6.185854,1.071835,1.018243,0,0,0,29.59898,0,0,0,39.00008,100,0.182961,1.120067,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.0514223,0.0514223,0,0,0,0.0514223,8696.845,4.417988,0,0,4.472117,0.05412874,0.0514223,0,0,0,29.59898,0,0,0,39.00008,100,0.182961,0.05656453,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.9160516,0.9160516,0,0,0,0.9160516,288.1081,1.674954,0,0,2.639219,0.9642648,0.9160516,0,0,0,29.59898,0,0,0,39.00008,100,0.182961,1.007657,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182961,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6651441,0.6651441,0,0,0,0.6651441,73.56208,0,1.110223E-16,0,0.4892938,0.7001517,0.6651441,0,0,0,29.59898,0,0.2108579,-0.2108579,38.77781,99.43009,0.182961,0.7316585,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,18.06096,18.06096,12,0,3.372,18.06096,0,0,0,0,0,6.379954,6.060956,0,0,0.2342865,29.38812,0,6.379954,-6.379954,32.05275,82.18638,0.182961,19.86705,0,12,29.38812
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,13.27274,13.27274,12,0,3.372,13.27274,0,0,0,0,0,1.339723,1.272737,0,0,7.323124,23.00817,0,1.339723,-1.339723,30.64056,78.56538,0.182961,14.60001,0,12,23.00817
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,10.34721,10.34721,12,0,3.372,10.34721,0,0,0,0,0,0,0,1.652792,1.570152,8.811706,21.66844,1.570152,0,1.570152,32.13014,82.3848,0.1829933,11.38193,0,12,21.66844
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.241553,23.08158,0,0,0,32.13014,82.3848,0.1829933,0,0,0,23.08158
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.695378,0.695378,0,0,0,0.695378,0,0,0,0,0,0.7319768,0.695378,0,0,7.241553,23.08158,0,0.7319768,-0.7319768,31.35857,80.40642,0.1829933,0.7649158,0,0,23.08158
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.9407293,0.9407293,0,0,0,0.9407293,0,0,1.110223E-16,0,0,0.9902414,0.9407293,0,0,8.054861,22.3496,0,0.9902414,-0.9902414,30.31476,77.73,0.1829933,1.034802,0,0,22.3496
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.180498,1.180498,0,0,0,1.180498,0,0,0,0,0,1.24263,1.180498,0,0,9.155128,21.35936,0,1.24263,-1.24263,29.00491,74.37142,0.1829933,1.298548,0,0,21.35936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.037329,1.037329,0,0,0,1.037329,0,0,0,0,0,1.091925,1.037329,0,0,10.53583,20.11673,0,1.091925,-1.091925,27.85392,71.42017,0.1829933,1.141062,0,0,20.11673
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.57096,1.57096,0,0,0,1.57096,0,0,0,0,0,1.653643,1.57096,0,0,11.74908,19.02481,0,1.653643,-1.653643,26.11083,66.95071,0.1829933,1.728056,0,0,19.02481
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.394677,1.394677,0,0,0,1.394677,0,0,2.220446E-16,0,0,1.468081,1.394677,0,0,13.58646,17.37116,0,1.468081,-1.468081,24.56334,62.98279,0.1829933,1.534144,0,0,17.37116
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.912451,1.912451,0,0,0,1.912451,0,0,4.440892E-16,0,0,2.013107,1.912451,0,0,15.21766,15.90308,0,2.013107,-2.013107,22.44134,57.54177,0.1829933,2.103696,0,0,15.90308
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,17.45444,13.88998,0.1585887,0,0.1585887,22.59179,57.92754,0.182988,0,0.126871,0,14.04857
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.595584,1.595584,0,0,0,1.595584,63.79722,0,0,0,1.017938,1.679562,1.595584,0,0,17.29586,14.03271,0,0.6616239,-0.6616239,21.89437,56.13931,0.182988,1.755143,0.8143507,0,15.05065
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,18.03099,13.37108,1.186868,0,1.186868,23.02034,59.02639,0.1829485,0,0.9494945,0,14.55795
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.690177,5.690177,0,0,0,5.690177,27.94134,0,8.881784E-16,0,1.589912,5.98966,5.690177,0,0,16.84413,14.43926,0,4.399748,-4.399748,18.3826,47.13477,0.1829485,6.259195,1.271929,0,16.02918
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,21.73273,10.03952,2.947382,0,2.947382,21.17873,54.30432,0.1828505,0,2.357905,0,12.9869
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,18.78535,12.69216,3.872834,0,3.872834,24.85282,63.72505,0.1827218,0,3.098267,0,16.56499
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.054195,3.054195,0,0,0,3.054195,138.5704,0,0,0,4.232211,3.214942,3.054195,0,0,14.91252,16.17771,1.017269,0,1.017269,25.81788,66.19958,0.182688,3.359615,3.385769,0,20.40992
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.597477,6.597477,0,0,0,6.597477,30.56826,0,0,0,2.016734,6.944713,6.597477,0,0,13.89525,17.09325,0,4.927979,-4.927979,20.62334,52.88025,0.182688,7.257225,1.613387,0,19.10999
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,19.37078,12.16527,4.392608,0,4.392608,24.79053,63.56534,0.1825423,0,3.514086,0,16.55788
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.9015976,0.9015976,0,0,0,0.9015976,183.4304,0,0,0,1.653804,0.9490501,0.9015976,0,0,14.97818,16.11862,0.7047543,0,0.7047543,25.45912,65.27967,0.182519,0.9917574,1.323044,0,17.77242
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.526727,4.526727,0,0,0,4.526727,11.08197,0,8.881784E-16,0,0.5016508,4.764976,4.526727,0,0,14.27342,16.7529,0,4.263325,-4.263325,20.96518,53.75677,0.182519,4.9794,0.4013206,0,17.25455
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.597261,6.597261,0,0,0,6.597261,3.182409,0,8.881784E-16,0,0.2099518,6.944486,6.597261,0,0,19.01045,12.48957,0,6.734534,-6.734534,13.86636,35.5547,0.182519,7.256988,0.1679615,0,12.69953
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,26.49327,5.75504,0.1910324,0,0.1910324,14.04759,36.01939,0.1825127,0,0.1528259,0,5.946072
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.712348,3.712348,0,0,0,3.712348,0,0,4.440892E-16,0,0,3.907735,3.712348,0,0,26.30223,5.926969,0,3.907735,-3.907735,9.928475,25.45758,0.1825127,4.083583,0,0,5.926969
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.64416,2.019234,0,0,0,9.928475,25.45758,0.1825127,0,0,0,2.019234
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,6.230304,6.230304,12,0,3.372,6.230304,0,0,0,0,0,0,0,5.769696,5.481211,30.64416,2.019234,5.481211,0,5.481211,15.12841,38.79071,0.1826254,6.853335,0,12,2.019234
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.16295,6.952324,8.36,0,8.36,23.0594,59.12655,0.1826441,0,0,12,6.952324
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.80295,14.47632,8.36,0,8.36,30.99039,79.46239,0.1826628,0,0,12,14.47632
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1273921,0.1273921,8.927392,0,2.59463,0.1273921,0,0,0,0,0,0,0,8.8,8.36,8.442949,22.00032,8.36,0,8.36,38.92139,99.79823,0.182688,0.1401314,0,12,22.00032
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08294906,29.52432,0,0,0,38.92139,99.79823,0.182688,0,0,0,29.52432
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.98011,1.98011,0,0,0,1.98011,0,0,0,0,0,2.084327,1.98011,0,0,0.08294906,29.52432,0,2.084327,-2.084327,36.72431,94.16472,0.182688,2.178122,0,0,29.52432
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398868,27.44,0,0,0,36.72431,94.16472,0.182688,0,0,0,27.44
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.61303,3.61303,0,0,0,3.61303,0,0,4.440892E-16,0,0,3.80319,3.61303,0,0,2.398868,27.44,0,3.80319,-3.80319,32.7154,83.88547,0.182688,3.974333,0,0,27.44
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.722351,1.722351,0,0,0,1.722351,0,0,2.220446E-16,0,0,1.813001,1.722351,0,0,6.624634,23.63681,0,1.813001,-1.813001,30.80433,78.9853,0.182688,1.894586,0,0,23.63681
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.099124,2.099124,0,0,0,2.099124,7.463196,0,0,0,0.1566618,2.209605,2.099124,0,0,8.639079,21.82381,0,2.052943,-2.052943,28.64034,73.43661,0.182688,2.309037,0.1253294,0,21.98047
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.247813,5.247813,0,0,0,5.247813,12.27112,0,8.881784E-16,0,0.6439651,5.524014,5.247813,0,0,10.92013,19.77086,0,4.880048,-4.880048,23.49631,60.24684,0.182688,5.772594,0.5151721,0,20.41483
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,12.2441,12.2441,12,0,3.372,12.2441,9.629085,0,0,0,1.178995,0.2569508,0.2441033,0,0,16.3424,14.89082,0.9220443,0,0.9220443,24.37104,62.48972,0.182702,13.46851,0.9431961,12,16.06981
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,15.42036,15.72066,9.911383,0,9.911383,33.7738,86.59933,0.1826695,0,1.241106,12,17.27204
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.744333,3.744333,0,0,0,3.744333,176.2352,0,0,0,6.598832,3.941403,3.744333,0,0,5.508976,24.6409,2.657429,0,2.657429,36.29486,93.06356,0.1825821,4.118766,5.279066,0,31.23973
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,6.34281,0,0,9.194358,0,0,0,0,2.851547,27.03259,2.851547,0,2.851547,39.00008,100,0.1824884,0,7.355486,0,36.22694
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.557672,5.557672,0,0,0,5.557672,166.1281,3.382674,0,0,9.232855,5.850181,5.557672,0,0,0,29.59898,0,0,0,39.00008,100,0.1824884,6.113439,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.280873,6.280873,0,0,0,6.280873,95.41306,0,0,0,5.992773,6.611445,6.280873,0,0,0,29.59898,0,0.618672,-0.618672,38.34794,98.32786,0.1824884,6.90896,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,12.34526,12.34526,7.146273,0,2.144007,12.34526,49.89795,1.332268E-15,0,0,6.160033,5.47262,5.198988,0,0,0.6874133,28.98031,0.6874133,0,0.6874133,39.00008,100,0.1824989,13.57979,4.928026,12,35.14034
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824989,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.544112,1.544112,0,0,0,1.544112,187.5548,1.270675,0,0,2.896056,1.625381,1.544112,0,0,0,29.59898,0,0,0,39.00008,100,0.1824989,1.698523,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.27171,5.27171,0,0,0,5.27171,15.54724,0,0,0,0.8196054,5.549169,5.27171,0,0,0,29.59898,0,4.729563,-4.729563,34.01468,87.21696,0.1824989,5.798881,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.25507,24.86942,0.4985916,0,0.4985916,34.48769,88.42979,0.1824825,0,0.3988732,0,25.36801
