Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756478,25.31815,0,0,0,34.48769,88.42979,0.1824825,0,0,0,25.31815
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,8.342941,8.342941,12,0,3.372,8.342941,0,0,0,0,0,0,0,3.657058,3.474205,4.756478,25.31815,3.474205,0,3.474205,37.78361,96.88085,0.1825534,9.177236,0,12,25.31815
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282273,28.44493,0,0,0,37.78361,96.88085,0.1825534,0,0,0,28.44493
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.282273,28.44493,0,0,0,37.78361,96.88085,0.1825534,0,0,0,28.44493
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.052726,4.052726,0,0,0,4.052726,0,0,0,0,0,4.266027,4.052726,0,0,1.282273,28.44493,0,4.266027,-4.266027,33.28682,85.35065,0.1825534,4.457999,0,0,28.44493
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.022303,24.17891,0,0,0,33.28682,85.35065,0.1825534,0,0,0,24.17891
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.238569,1.238569,0,0,0,1.238569,0,0,2.220446E-16,0,0,1.303756,1.238569,0,0,6.022303,24.17891,0,1.303756,-1.303756,31.91254,81.82686,0.1825534,1.362425,0,0,24.17891
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.177579,1.177579,0,0,0,1.177579,0,0,0,0,0,1.239557,1.177579,0,0,7.470922,22.87515,0,1.239557,-1.239557,30.60593,78.47659,0.1825534,1.295337,0,0,22.87515
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.67829,1.67829,0,0,0,1.67829,0,0,2.220446E-16,0,0,1.766621,1.67829,0,0,8.848207,21.63559,0,1.766621,-1.766621,28.74375,73.70177,0.1825534,1.846119,0,0,21.63559
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.81112,19.86897,0,0,0,28.74375,73.70177,0.1825534,0,0,0,19.86897
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2809182,0.2809182,0,0,0,0.2809182,0,0,0,0,0,0.2957034,0.2809182,0,0,10.81112,19.86897,0,0.2957034,-0.2957034,28.43205,72.90255,0.1825534,0.3090101,0,0,19.86897
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.8965256,0.8965256,0,0,0,0.8965256,2.290997,0,1.110223E-16,0,0.02053938,0.9437112,0.8965256,0,0,11.13968,19.57327,0,0.9231718,-0.9231718,27.45894,70.4074,0.1825534,0.9861782,0.0164315,0,19.59381
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.388108,4.388108,0,0,0,4.388108,2.22923,0,0,0,0.097821,4.619061,4.388108,0,0,12.16542,18.65009,0,4.52124,-4.52124,22.69314,58.18742,0.1825534,4.826919,0.07825681,0,18.74792
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,14.29777,14.29777,12,0,3.372,14.29777,5.10709,0,0,0,0.7302,2.418708,2.297772,0,0,17.18902,14.12886,0,1.688508,-1.688508,20.91329,53.62373,0.1825534,15.72755,0.58416,12,14.85906
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,10.88733,10.88733,12,0,3.372,10.88733,15.31802,0,0,0,1.667723,0,0,1.112671,1.057037,19.06514,12.44035,2.72476,0,2.72476,23.49823,60.25175,0.1826002,11.97606,1.334179,12,14.10807
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,16.34038,14.89263,8.895918,0,8.895918,31.93764,81.89121,0.1826013,0,0.4287341,12,15.42855
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.421794,2.421794,0,0,0,2.421794,158.2355,0,0,0,3.832138,2.549257,2.421794,0,0,7.444466,22.89896,1.282881,0,1.282881,33.15469,85.01184,0.1825593,2.663973,3.065711,0,26.7311
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.664425,2.664425,0,0,0,2.664425,221.5706,0,0,0,5.903583,2.804658,2.664425,0,0,6.161585,24.05355,3.098924,0,3.098924,36.09458,92.55003,0.1824578,2.930868,4.722866,0,29.95713
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6015661,0.6015661,0,0,0,0.6015661,660.9453,0.2801352,0,0,3.976023,0.6332275,0.6015661,0,0,3.06266,26.84258,3.06266,0,3.06266,39.00008,100,0.1823577,0.6617228,3.180819,0,30.81861
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,6.325671,6.325671,0,0,0,6.325671,57.08239,0,8.881784E-16,0,3.610844,6.658601,6.325671,0,0,0,29.59898,0,3.047757,-3.047757,35.78746,91.76254,0.1823577,6.958238,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,15.41339,15.41339,12,0,3.372,15.41339,16.60018,8.881784E-16,0,0,2.558651,3.593045,3.413393,0,0,3.386397,26.55122,0,1.034394,-1.034394,34.69711,88.96678,0.1823577,16.95473,2.046921,12,29.10987
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.374122,2.374122,0,0,0,2.374122,43.54642,0,0,0,1.033845,2.499075,2.374122,0,0,4.535723,25.51683,0,1.46523,-1.46523,33.15263,85.00656,0.1823577,2.611534,0.827076,0,26.55067
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,6.163757,24.0516,0.446936,0,0.446936,33.57663,86.09373,0.1823431,0,0.3575488,0,24.49853
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,14.88756,14.88756,12,0,3.372,14.88756,3.378948,0,0,0,0.5030429,3.039535,2.887558,0,0,5.716821,24.45384,0,2.536492,-2.536492,30.90293,79.23812,0.1823431,16.37631,0.4024343,12,24.95688
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.009605,3.009605,11.8096,0,3.32383,3.009605,0,0,0,0,0,0,0,8.8,8.36,8.535146,21.91735,8.36,0,8.36,38.83392,99.57396,0.182513,3.310565,0,12,21.91735
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.583053,7.583053,0,0,0,7.583053,0,0,8.881784E-16,0,0,7.982161,7.583053,0,0,0.1751454,29.44135,0,7.982161,-7.982161,30.41998,77.9998,0.182513,8.341358,0,0,29.44135
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,20.08673,20.08673,12,0,3.372,20.08673,0,0,0,1.735408,0,8.512353,8.086735,0,0,9.044213,21.45919,0,8.512353,-8.512353,21.44718,54.99265,0.182513,22.09541,0,12,21.45919
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.546619,3.546619,12,0,3.372,3.546619,0,0,0,0,0,0,0,8.453382,8.030712,18.50238,12.94683,8.030712,0,8.030712,29.06578,74.52749,0.1826756,3.901281,0,12,12.94683
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.83106,1.83106,10.63106,0,3.025658,1.83106,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.47167,20.17447,8.36,0,8.36,36.99677,94.86333,0.1827859,2.014166,0,12,20.17447
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.102346,0.102346,0,0,0,0.102346,0,0,1.387779E-17,0,0,0.1077327,0.102346,0,0,2.111671,27.69847,0,0.1077327,-0.1077327,36.88321,94.57214,0.1827859,0.1125806,0,0,27.69847
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.964585,2.964585,0,0,0,2.964585,0,0,0,0,0,3.120615,2.964585,0,0,2.231374,27.59074,0,3.120615,-3.120615,33.59379,86.13776,0.1827859,3.261043,0,0,27.59074
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.522175,3.522175,0,0,0,3.522175,0,0,4.440892E-16,0,0,3.707553,3.522175,0,0,5.698724,24.47013,0,3.707553,-3.707553,29.68569,76.117,0.1827859,3.874393,0,0,24.47013
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03236302,0.03236302,0,0,0,0.03236302,0,0,0,0,0,0.03406633,0.03236302,0,0,9.818227,20.76257,0,0.03406633,-0.03406633,29.64978,76.02493,0.1827859,0.03559932,0,0,20.76257
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5413345,0.5413345,0,0,0,0.5413345,0,0,1.110223E-16,0,0,0.5698258,0.5413345,0,0,9.856079,20.72851,0,0.5698258,-0.5698258,29.04913,74.4848,0.1827859,0.5954679,0,0,20.72851
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.006628,1.006628,0,0,0,1.006628,0,0,0,0,0,1.059609,1.006628,0,0,10.48922,20.15868,0,1.059609,-1.059609,27.93221,71.6209,0.1827859,1.107291,0,0,20.15868
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.038429,2.038429,0,0,0,2.038429,5.552368,0,0,0,0.1131811,2.145715,2.038429,0,0,11.66656,19.09907,0,2.032534,-2.032534,25.78973,66.12737,0.1827859,2.242272,0.09054489,0,19.21225
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,12.77706,12.77706,12,0,3.372,12.77706,10.94305,0,0,0,1.3982,0.817959,0.777061,0,0,13.92493,17.06654,0.5802412,0,0.5802412,26.34019,67.53882,0.1827946,14.05477,1.11856,12,18.46474
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.485996,3.485996,11.74794,0,3.308228,3.485996,130.6048,0,0,0,4.55288,0,0,8.26194,7.848843,13.34469,17.58876,12.40172,0,12.40172,38.1055,97.70621,0.1828288,3.834596,3.642304,12,22.14164
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.795875,4.795875,0,0,0,4.795875,98.36964,0,0,0,4.717685,5.048289,4.795875,0,0,0.9429685,28.75031,0,0.3306047,-0.3306047,37.75701,96.81266,0.1828288,5.275462,3.774148,0,33.46799
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.576633,4.576633,0,0,0,4.576633,72.91491,0,8.881784E-16,0,3.337048,4.817508,4.576633,0,0,1.310307,28.4197,0,1.480461,-1.480461,36.19647,92.81127,0.1828288,5.034296,2.669638,0,31.75675
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,16.87903,16.87903,12,0,3.372,16.87903,27.9014,0,0,0,4.709486,5.135823,4.879032,0,0,2.955263,26.93924,0,0.4263365,-0.4263365,35.74707,91.65897,0.1828288,18.56693,3.767589,12,31.64873
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,8.368531,8.368531,7.014047,0,2.110554,8.368531,58.01189,0,0,0,4.854743,1.425773,1.354484,0,0,3.428971,26.51291,3.428971,0,3.428971,39.00008,100,0.1828802,9.205384,3.883795,12,31.36765
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,8.619957,8.619957,3,0,1.095,8.619957,77.49416,0.7642192,0,0,6.679963,5.915744,5.619956,0,0,0,29.59898,0,0,0,39.00008,100,0.1828802,9.481953,5.34397,12,36.27894
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,6.31143,6.31143,0,0,0,6.31143,95.37569,8.881784E-16,0,0,6.01957,6.643611,6.31143,0,0,0,29.59898,0,0.6240404,-0.6240404,38.34228,98.31335,0.1828802,6.942573,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.647351,4.647351,0,0,0,4.647351,109.5811,0,0,0,5.092617,4.891949,4.647351,0,0,0.6933783,28.97494,0.2006679,0,0.2006679,38.53265,98.80148,0.1828737,5.112086,4.074093,0,34.06755
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,7.74301,7.74301,4.8368,0,1.55971,7.74301,45.87207,0,0,0,3.551879,3.059169,2.90621,0,0,0.4927103,29.15554,0.4927103,0,0.4927103,39.00008,100,0.1828811,8.517311,2.841503,12,32.70742
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828811,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,20.6019,20.36,12,0,3.372,20.36,2.283547,0,0.2418988,2.302089,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1828811,22.66209,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,7.008214,7.008214,12,0,3.372,7.008214,0,0,0,0,0,0,0,4.991786,4.742197,9.261189,21.26391,4.742197,0,4.742197,34.71299,89.00748,0.1829763,7.709035,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.724025,6.724025,0,0,0,6.724025,0,0,8.881784E-16,0,0,7.077921,6.724025,0,0,4.518991,25.53189,0,7.077921,-7.077921,27.2522,69.8773,0.1829763,7.396428,0,0,25.53189
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,8.326438,8.326438,12,0,3.372,8.326438,0,0,0,0,0,0,0,3.673562,3.489884,12.38335,18.45396,3.489884,0,3.489884,30.563,78.3665,0.1830463,9.159081,0,12,18.45396
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.34765,2.34765,11.14765,0,3.156355,2.34765,0,0,0,0,0,0,0,8.8,8.36,8.893464,21.59486,8.36,0,8.36,38.49399,98.70234,0.1831811,2.582415,0,12,21.59486
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.062257,1.062257,0,0,0,1.062257,0,0,0,0,0,1.118165,1.062257,0,0,0.5334643,29.11886,0,1.118165,-1.118165,37.31534,95.68017,0.1831811,1.168482,0,0,29.11886
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.290683,2.290683,0,0,0,2.290683,0,0,4.440892E-16,0,0,2.411245,2.290683,0,0,1.77587,28.0007,0,2.411245,-2.411245,34.77366,89.16306,0.1831811,2.519752,0,0,28.0007
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.25391,2.25391,0,0,0,2.25391,0,0,4.440892E-16,0,0,2.372537,2.25391,0,0,4.455031,25.58945,0,2.372537,-2.372537,32.27279,82.75058,0.1831811,2.479301,0,0,25.58945
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.700793,1.700793,0,0,0,1.700793,0,0,0,0,0,1.790308,1.700793,0,0,7.091184,23.21691,0,1.790308,-1.790308,30.38564,77.91174,0.1831811,1.870872,0,0,23.21691
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.330735,2.330735,0,0,0,2.330735,0,0,4.440892E-16,0,0,2.453406,2.330735,0,0,9.080415,21.42661,0,2.453406,-2.453406,27.79952,71.28069,0.1831811,2.563809,0,0,21.42661
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.009994,3.009994,0,0,0,3.009994,0,0,0,0,0,3.168415,3.009994,0,0,11.80642,18.9732,0,3.168415,-3.168415,24.45972,62.71711,0.1831811,3.310994,0,0,18.9732
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.5914947,0.5914947,0,0,0,0.5914947,0,0,0,0,0,0.6226261,0.5914947,0,0,15.32688,15.80478,0,0.6226261,-0.6226261,23.80342,61.03428,0.1831811,0.6506442,0,0,15.80478
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.957729,1.957729,0,0,0,1.957729,10.75033,0,2.220446E-16,0,0.2104624,2.060767,1.957729,0,0,16.01869,15.18216,0,1.850305,-1.850305,21.85302,56.03328,0.1831811,2.153502,0.1683699,0,15.39262
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.033875,4.033875,0,0,0,4.033875,55.52938,0,0,0,2.239986,4.246184,4.033875,0,0,18.07458,13.33185,0,2.006198,-2.006198,19.7383,50.61094,0.1831811,4.437263,1.791989,0,15.57184
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.445644,3.445644,0,0,0,3.445644,149.7627,0,0,0,5.16029,3.626994,3.445644,0,0,20.30369,11.32565,1.533295,0,1.533295,21.19291,54.3407,0.1831313,3.790209,4.128232,0,16.48594
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,12.72429,12.72429,12,0,3.372,12.72429,58.89842,0,0,0,7.494408,0.7624133,0.7242926,0,0,18.7704,12.70562,6.731994,0,6.731994,27.57945,70.71638,0.1832313,13.99672,5.995526,12,20.20003
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,8.845362,8.845362,12,0,3.372,8.845362,70.62934,4.440892E-16,0,0,6.247421,0,0,3.154638,2.996906,12.0384,18.76442,9.244327,0,9.244327,36.34938,93.20336,0.1833791,9.729898,4.997937,12,25.01184
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.391442,4.391442,0,0,0,4.391442,220.1533,2.251257,0,0,9.667904,4.62257,4.391442,0,0,2.794076,27.08431,2.794076,0,2.794076,39.00008,100,0.1832886,4.830586,7.734323,0,36.75221
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,7.443326,7.443326,0,0,0,7.443326,106.2355,0.07237515,0,0,7.907456,7.835081,7.443326,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,8.187659,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.740519,5.740519,0,0,0,5.740519,177.5443,4.149312,0,0,10.19196,6.042652,5.740519,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,6.314571,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8648172,0.8648172,0,0,0,0.8648172,966.3881,7.447157,0,0,8.357491,0.9103339,0.8648172,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,0.9512989,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,6.193369,6.193369,0,0,0,6.193369,122.1402,1.045256,0,0,7.564592,6.519336,6.193369,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,6.812706,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,16.15532,16.15532,11.28605,0,3.191369,16.15532,31.72671,8.881784E-16,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,17.77085,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,7.714457,7.714457,5.066943,0,1.617936,7.714457,36.12512,0,8.881784E-16,0,2.786857,2.786857,2.647514,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,8.485902,2.229485,12,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,8.780721,8.780721,8.348353,0,2.448133,8.780721,5.183214,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1832886,9.658793,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.241085,5.241085,0,0,0,5.241085,0,0,8.881784E-16,0,0,5.516931,5.241085,0,0,0,29.59898,0,5.516931,-5.516931,33.18472,85.08886,0.1832886,5.765193,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,14.02267,14.02267,12,0,3.372,14.02267,0,0,0,0,0,2.129122,2.022666,0,0,6.129923,24.08205,0,2.129122,-2.129122,30.94043,79.33428,0.1832886,15.42493,0,12,24.08205
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.391354,4.391354,12,0,3.372,4.391354,0,0,0,0,0,0,0,7.608646,7.228214,8.495614,21.95292,7.228214,0,7.228214,37.79772,96.91703,0.1834323,4.830489,0,12,21.95292
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.2674,28.45832,0,0,0,37.79772,96.91703,0.1834323,0,0,0,28.45832
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.516883,1.516883,0,0,0,1.516883,0,0,2.220446E-16,0,0,1.596719,1.516883,0,0,1.2674,28.45832,0,1.596719,-1.596719,36.11463,92.60143,0.1834323,1.668571,0,0,28.45832
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041532,26.8616,0,0,0,36.11463,92.60143,0.1834323,0,0,0,26.8616
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.817004,1.817004,0,0,0,1.817004,0,0,2.220446E-16,0,0,1.912635,1.817004,0,0,3.041532,26.8616,0,1.912635,-1.912635,34.09853,87.43196,0.1834323,1.998704,0,0,26.8616
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.420939,2.420939,0,0,0,2.420939,0,0,4.440892E-16,0,0,2.548357,2.420939,0,0,5.166683,24.94896,0,2.548357,-2.548357,31.41233,80.54427,0.1834323,2.663033,0,0,24.94896
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.047233,2.047233,0,0,0,2.047233,0,0,4.440892E-16,0,0,2.154982,2.047233,0,0,7.99819,22.40061,0,2.154982,-2.154982,29.14078,74.7198,0.1834323,2.251956,0,0,22.40061
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.874097,1.874097,0,0,0,1.874097,0,0,2.220446E-16,0,0,1.972734,1.874097,0,0,10.39262,20.24562,0,1.972734,-1.972734,27.06133,69.38789,0.1834323,2.061507,0,0,20.24562
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.9843868,0.9843868,0,0,0,0.9843868,0,0,2.220446E-16,0,0,1.036197,0.9843868,0,0,12.58454,18.27289,0,1.036197,-1.036197,25.96909,66.58727,0.1834323,1.082826,0,0,18.27289
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.530277,1.530277,0,0,0,1.530277,12.8947,0,0,0,0.1973246,1.610818,1.530277,0,0,13.73587,17.23669,0,1.413493,-1.413493,24.47913,62.76688,0.1834323,1.683304,0.1578597,0,17.43402
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,15.30642,15.8232,0.9808244,0,0.9808244,25.40963,65.15276,0.1834005,0,0.7846595,0,16.80403
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,8.736994,8.736994,12,0,3.372,8.736994,36.06491,0,0,0,3.150989,0,0,3.263006,3.099856,14.32559,16.70594,6.250844,0,6.250844,31.3397,80.35804,0.1835084,9.610694,2.520791,12,19.85693
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,5.94816,5.94816,0,0,0,5.94816,55.25218,0,8.881784E-16,0,3.286488,6.261221,5.94816,0,0,8.07475,22.3317,0,2.974733,-2.974733,28.20405,72.31794,0.1835084,6.542976,2.62919,0,25.61819
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,5.984504,5.984504,0,0,0,5.984504,83.4921,0,0,0,4.996587,6.299478,5.984504,0,0,11.38001,19.35697,0,1.30289,-1.30289,26.83069,68.79649,0.1835084,6.582954,3.99727,0,24.35356
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,7.810735,7.810735,12,0,3.372,7.810735,43.69614,0,0,0,3.41299,0,0,4.189265,3.979802,12.82766,18.05408,7.392791,0,7.392791,33.8441,86.77958,0.1836374,8.591808,2.730392,12,21.46707
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.156489,5.156489,0,0,0,5.156489,72.50711,0,8.881784E-16,0,3.738821,5.427883,5.156489,0,0,5.434874,24.70759,0,1.689062,-1.689062,32.06368,82.21439,0.1836374,5.672138,2.991057,0,28.44641
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,7.311609,23.01853,1.870082,0,1.870082,33.83779,86.7634,0.1835769,0,1.496066,0,24.88861
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,5.441526,24.7016,0.5842195,0,0.5842195,34.39203,88.18452,0.1835581,0,0.4673756,0,25.28582
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,7.806787,7.806787,10.5342,0,3.001153,7.806787,25.44379,0,0,0,1.986343,0,0,2.727416,2.591045,4.857307,25.2274,4.577388,0,4.577388,38.73452,99.31909,0.1836384,8.587466,1.589074,12,27.21375
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,12.47578,12.47578,11.88829,0,3.343736,12.47578,7.200608,2.775558E-16,0,0,0.8983318,0.6184128,0.5874922,0,0,0.279919,29.34705,0.279919,0,0.279919,39.00008,100,0.1836425,13.72336,0.7186654,12,30.24538
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,5.807404,5.807404,0,0,0,5.807404,5.473878,0,0,0,0.3178903,6.113057,5.807404,0,0,0,29.59898,0,5.795166,-5.795166,32.89144,84.33685,0.1836425,6.388144,0.2543122,0,29.91687
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,6.439074,23.80381,0.4407573,0,0.4407573,33.30957,85.409,0.1836283,0,0.3526058,0,24.24457
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,14.62483,14.62483,12,0,3.372,14.62483,0,0,0,0,0,2.762979,2.62483,0,0,5.998317,24.20049,0,2.762979,-2.762979,30.39714,77.94123,0.1836283,16.08731,0,12,24.20049
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,11.9123,11.9123,12,0,3.372,11.9123,0,-1.387779E-17,0,0,0,0,0,0.08770494,0.08331969,9.068294,21.43751,0.08331969,0,0.08331969,30.47618,78.14391,0.1836299,13.10352,0,12,21.43751
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,6.961062,6.961062,12,0,3.372,6.961062,0,0,0,0,0,0,0,5.038938,4.786991,8.984974,21.5125,4.786991,0,4.786991,35.01752,89.78834,0.1837243,7.657168,0,12,21.5125
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.475586,1.475586,0,0,0,1.475586,0,0,0,0,0,1.553249,1.475586,0,0,4.197983,25.82079,0,1.553249,-1.553249,33.38025,85.59023,0.1837243,1.623145,0,0,25.82079
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.6056026,0.6056026,0,0,0,0.6056026,0,0,1.110223E-16,0,0,0.6374764,0.6056026,0,0,5.923815,24.26755,0,0.6374764,-0.6374764,32.70829,83.86726,0.1837243,0.6661628,0,0,24.26755
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.632122,23.63007,0,0,0,32.70829,83.86726,0.1837243,0,0,0,23.63007
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.160977,1.160977,0,0,0,1.160977,0,0,2.220446E-16,0,0,1.222081,1.160977,0,0,6.632122,23.63007,0,1.222081,-1.222081,31.42011,80.56422,0.1837243,1.277075,0,0,23.63007
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.545743,1.545743,0,0,0,1.545743,0,0,2.220446E-16,0,0,1.627098,1.545743,0,0,7.98999,22.40799,0,1.627098,-1.627098,29.705,76.1665,0.1837243,1.700318,0,0,22.40799
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.8707365,0.8707365,0,0,0,0.8707365,0,0,1.110223E-16,0,0,0.9165648,0.8707365,0,0,9.797876,20.78089,0,0.9165648,-0.9165648,28.73885,73.68922,0.1837243,0.9578102,0,0,20.78089
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3691374,0.3691374,0,0,0,0.3691374,0,0,5.551115E-17,0,0,0.3885657,0.3691374,0,0,10.81628,19.86432,0,0.3885657,-0.3885657,28.32927,72.639,0.1837243,0.4060511,0,0,19.86432
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.981392,1.981392,0,0,0,1.981392,0,0,2.220446E-16,0,0,2.085676,1.981392,0,0,11.24802,19.47576,0,2.085676,-2.085676,26.13077,67.00185,0.1837243,2.179532,0,0,19.47576
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.542724,1.542724,0,0,0,1.542724,8.969533,0,0,0,0.1383751,1.623919,1.542724,0,0,13.56544,17.39008,0,1.485544,-1.485544,24.56487,62.98672,0.1837243,1.696996,0.1107001,0,17.52846
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,9.447591,9.447591,12,0,3.372,9.447591,19.28142,0,0,0,1.82163,0,0,2.55241,2.424789,15.21604,15.90454,4.246419,0,4.246419,28.59338,73.31621,0.1837987,10.39235,1.457304,12,17.72617
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,10.18142,10.18142,12,0,3.372,10.18142,30.01574,0,0,0,3.056029,0,0,1.818578,1.727649,10.96963,19.72631,4.783679,0,4.783679,33.13157,84.95258,0.1838773,11.19956,2.444824,12,22.78234
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,7.329539,7.329539,0,0,0,7.329539,54.00592,0,0,0,3.958385,7.715304,7.329539,0,0,6.185947,24.03163,0,3.756919,-3.756919,29.17143,74.7984,0.1838773,8.062492,3.166708,0,27.99001
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,3.871285,3.871285,0,0,0,3.871285,117.8863,0,0,0,4.563715,4.075037,3.871285,0,0,10.3603,20.27471,0.4886779,0,0.4886779,29.63503,75.98711,0.1838615,4.258414,3.650972,0,24.83842
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.922526,1.922526,0,0,0,1.922526,201.742,0,0,0,3.878542,2.023711,1.922526,0,0,9.871623,20.71452,1.854831,0,1.854831,31.39468,80.49902,0.1838017,2.114778,3.102834,0,24.59306
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.795344,1.795344,0,0,0,1.795344,335.8329,0,0,0,6.029356,1.889836,1.795344,0,0,8.016792,22.38387,4.13952,0,4.13952,35.32177,90.56847,0.1836685,1.974878,4.823484,0,28.41322
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.685246,2.685246,0,0,0,2.685246,212.8292,0,0,0,5.714988,2.826575,2.685246,0,0,3.877272,26.10943,2.888413,0,2.888413,38.06196,97.59458,0.1835756,2.953771,4.57199,0,31.82442
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,6.47243,6.47243,0,0,0,6.47243,117.6914,0,0,0,7.617493,6.813084,6.47243,0,0,0.9888592,28.70901,0.8044086,0,0.8044086,38.82509,99.55132,0.1835498,7.119673,6.093994,0,36.3265
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4337394,0.4337394,0,0,0,0.4337394,926.6901,3.378401,0,0,4.01942,0.4565677,0.4337394,0,0,0.1844506,29.43297,0.1844506,0,0.1844506,39.00008,100,0.1835438,0.4771133,3.215536,0,33.45239
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,4.879656,4.879656,0,0,0,4.879656,91.47938,0,0,0,4.463879,5.13648,4.879656,0,0,0,29.59898,0,0.672601,-0.672601,38.2911,98.1821,0.1835438,5.367621,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,13.4575,13.4575,11.89821,0,3.346247,13.4575,17.7499,9.992007E-16,0,0,2.388694,1.641359,1.559291,0,0,0.7473345,28.92638,0.7473345,0,0.7473345,39.00008,100,0.1835548,14.80325,1.910955,12,31.31507
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,10.78008,10.78008,10.48798,0,2.989458,10.78008,2.852246,0,0,0,0.3074743,0.3074743,0.2921006,0,0,0,29.59898,0,0,0,39.00008,100,0.1835548,11.85808,0.2459794,12,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,11.90965,11.90965,11.90965,0,3.349142,11.90965,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835548,13.10062,0,12,29.59898
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,9.38384,9.38384,9.38384,0,2.710111,9.38384,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835548,10.32222,0,12,29.59898
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.80531,2.80531,0,0,0,2.80531,0,0,4.440892E-16,0,0,2.952958,2.80531,0,0,0,29.59898,0,2.952958,-2.952958,35.88739,92.01875,0.1835548,3.085841,0,0,29.59898
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.281065,26.64602,0,0,0,35.88739,92.01875,0.1835548,0,0,0,26.64602
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1140945,0.1140945,0,0,0,0.1140945,0,0,1.387779E-17,0,0,0.1200995,0.1140945,0,0,3.281065,26.64602,0,0.1200995,-0.1200995,35.76079,91.69415,0.1835548,0.125504,0,0,26.64602
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.418932,3.418932,0,0,0,3.418932,0,0,0,0,0,3.598876,3.418932,0,0,3.414508,26.52592,0,3.598876,-3.598876,31.96724,81.96712,0.1835548,3.760825,0,0,26.52592
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1856259,0.1856259,0,0,0,0.1856259,0,0,2.775558E-17,0,0,0.1953956,0.1856259,0,0,7.41326,22.92704,0,0.1953956,-0.1953956,31.76128,81.43901,0.1835548,0.2041885,0,0,22.92704
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.630366,22.73165,0,0,0,31.76128,81.43901,0.1835548,0,0,0,22.73165
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.366153,2.366153,0,0,0,2.366153,0,0,4.440892E-16,0,0,2.490687,2.366153,0,0,7.630366,22.73165,0,2.490687,-2.490687,29.13586,74.70719,0.1835548,2.602768,0,0,22.73165
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1185746,0.1185746,0,0,0,0.1185746,0,0,1.387779E-17,0,0,0.1248154,0.1185746,0,0,10.3978,20.24096,0,0.1248154,-0.1248154,29.0043,74.36984,0.1835548,0.1304321,0,0,20.24096
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.707544,1.707544,0,0,0,1.707544,0,0,0,0,0,1.797415,1.707544,0,0,10.53648,20.11615,0,1.797415,-1.797415,27.10966,69.5118,0.1835548,1.878298,0,0,20.11615
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,12.53361,18.31873,0.1301914,0,0.1301914,27.23317,69.82849,0.1835506,0,0.1041531,0,18.44892
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.8810298,0.8810298,0,0,0,0.8810298,219.4996,0,0,0,1.933857,0.9273998,0.8810298,0,0,12.40342,18.4359,1.006457,0,1.006457,28.18797,72.27671,0.1835183,0.9691328,1.547085,0,20.36976
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.609384,1.609384,0,0,0,1.609384,302.7637,0,0,0,4.87263,1.694088,1.609384,0,0,11.39696,19.34171,3.178542,0,3.178542,31.2034,80.00857,0.1834162,1.770322,3.898104,0,24.21435
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.37862,3.37862,0,0,0,3.37862,228.6791,0,0,0,7.726198,3.556442,3.37862,0,0,8.218416,22.2024,4.169756,0,4.169756,35.15918,90.15157,0.1832826,3.716482,6.180958,0,29.9286
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.069684,2.069684,0,0,0,2.069684,450.6379,3.099504,0,0,9.326779,2.178614,2.069684,0,0,4.048661,25.95518,4.048661,0,4.048661,39.00008,100,0.183153,2.276652,7.461423,0,35.28196
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,10.37441,10.37441,3,0,1.095,10.37441,108.6366,3.507867,0,0,11.2704,7.762537,7.37441,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,11.41185,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.711702,2.711702,0,0,0,2.711702,411.9241,8.315731,0,0,11.17015,2.854424,2.711702,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,2.982872,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06522907,0.06522907,0,0,0,0.06522907,17226.33,11.16791,0,0,11.23658,0.06866217,0.06522907,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,0.07175197,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.283235,6.283235,0,0,0,6.283235,173.1385,4.264771,0,0,10.8787,6.613931,6.283235,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,6.911558,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.997024,2.997024,0,0,0,2.997024,276.5138,5.132423,0,0,8.287185,3.154762,2.997024,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,3.296726,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183153,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.613491,5.613491,0,0,0,5.613491,47.71704,0,8.881784E-16,0,2.678591,5.908937,5.613491,0,0,0,29.59898,0,3.230346,-3.230346,35.59499,91.26904,0.183153,6.17484,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.589273,26.36863,0.4931649,0,0.4931649,36.06285,92.46867,0.1831373,0,0.3945319,0,26.8618
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096108,26.81248,0,0,0,36.06285,92.46867,0.1831373,0,0,0,26.81248
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,9.071069,9.071069,12,0,3.372,9.071069,0,0,0,0,0,0,0,2.928931,2.782485,3.096108,26.81248,2.782485,0,2.782485,38.70255,99.23711,0.183192,9.978175,0,12,26.81248
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,11.73155,11.73155,12,0,3.372,11.73155,0,0,0,0,0,0,0,0.268446,0.2550237,0.3136235,29.31672,0.2550237,0,0.2550237,38.94448,99.85745,0.183197,12.90471,0,12,29.31672
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.585462,3.585462,0,0,0,3.585462,0,0,4.440892E-16,0,0,3.77417,3.585462,0,0,0.05859976,29.54624,0,3.77417,-3.77417,34.96616,89.65665,0.183197,3.944008,0,0,29.54624
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.175255,1.175255,0,0,0,1.175255,0,0,2.220446E-16,0,0,1.23711,1.175255,0,0,4.252122,25.77207,0,1.23711,-1.23711,33.66213,86.31299,0.183197,1.29278,0,0,25.77207
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.04095,2.04095,0,0,0,2.04095,0,0,0,0,0,2.148369,2.04095,0,0,5.626689,24.53496,0,2.148369,-2.148369,31.39755,80.50639,0.183197,2.245045,0,0,24.53496
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.560526,3.560526,0,0,0,3.560526,0,0,4.440892E-16,0,0,3.747922,3.560526,0,0,8.013765,22.38659,0,3.747922,-3.747922,27.4469,70.37652,0.183197,3.916579,0,0,22.38659
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.027634,2.027634,0,0,0,2.027634,0,0,0,0,0,2.134352,2.027634,0,0,12.17812,18.63867,0,2.134352,-2.134352,25.19709,64.6078,0.183197,2.230397,0,0,18.63867
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.299313,4.299313,0,0,0,4.299313,0,0,0,0,0,4.525593,4.299313,0,0,14.54963,16.50431,0,4.525593,-4.525593,20.4267,52.37605,0.183197,4.729244,0,0,16.50431
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.57806,11.97872,0,0,0,20.4267,52.37605,0.183197,0,0,0,11.97872
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5465661,0.5465661,0,0,0,0.5465661,0,0,0,0,0,0.5753327,0.5465661,0,0,19.57806,11.97872,0,0.5753327,-0.5753327,19.82024,50.82104,0.183197,0.6012227,0,0,11.97872
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.594088,3.594088,0,0,0,3.594088,2.40588,0,0,0,0.08646946,3.783251,3.594088,0,0,20.21732,11.40339,0,3.696781,-3.696781,15.92349,40.82939,0.183197,3.953497,0.06917557,0,11.48986
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,19.63049,19.63049,12,0,3.372,19.63049,8.020089,0,0,1.973125,1.574383,8.032091,7.630486,0,0,24.32486,7.706608,0,6.457708,-6.457708,9.116471,23.37552,0.183197,21.59353,1.259506,12,9.280991
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,3.88874,3.88874,11.8874,0,3.343512,3.88874,80.39742,0,0,0,3.126447,0,0,7.99866,7.598727,31.50009,1.2489,10.72517,0,10.72517,19.29127,49.46468,0.18329,4.277614,2.501157,12,4.375347
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.639532,3.639532,11.95345,0,3.360222,3.639532,112.2005,0,0,0,4.083575,0,0,8.313915,7.89822,20.77491,10.90156,11.98179,0,11.98179,30.65819,78.6106,0.1833457,4.003485,3.26686,12,14.98513
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.018166,4.018166,5.763464,0,1.794156,4.018166,173.1129,0,0,0,6.955962,0,0,1.745299,1.658034,8.793118,21.68517,8.613996,0,8.613996,38.83015,99.56428,0.1832064,4.419982,5.564769,12,28.64113
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,8.183028,8.183028,3.385144,0,1.192441,8.183028,63.90699,0,0,0,5.229527,5.050405,4.797884,0,0,0.1791228,29.43777,0.1791228,0,0.1791228,39.00008,100,0.183209,9.001331,4.183622,12,34.66729
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.792731,4.792731,0,0,0,4.792731,157.4461,2.500987,0,0,7.545967,5.04498,4.792731,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,5.272004,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.589884,3.589884,0,0,0,3.589884,185.5525,2.882295,0,0,6.66112,3.778825,3.589884,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,3.948872,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.433599,2.433599,0,0,0,2.433599,205.5085,2.439571,0,0,5.001254,2.561683,2.433599,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,2.676959,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,8.626938,8.626938,5.013897,0,1.604516,8.626938,44.08518,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,9.489633,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183209,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.053568,6.053568,0,0,0,6.053568,8.492142,0,0,0,0.5140776,6.372178,6.053568,0,0,0,29.59898,0,5.8581,-5.8581,32.8251,84.16675,0.183209,6.658926,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,11.16999,11.16999,12,0,3.372,11.16999,0,0,0,0,0,0,0,0.830008,0.7885076,6.509,23.74088,0.7885076,0,0.7885076,33.57314,86.08481,0.1832245,12.28699,0,12,23.74088
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.720492,24.45053,0,0,0,33.57314,86.08481,0.1832245,0,0,0,24.45053
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,13.86115,13.86115,12,0,3.372,13.86115,0,0,0,0,0,1.959105,1.86115,0,0,5.720492,24.45053,0,1.959105,-1.959105,31.50806,80.78975,0.1832245,15.24726,0,12,24.45053
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.897275,22.49143,0,0,0,31.50806,80.78975,0.1832245,0,0,0,22.49143
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.897275,22.49143,0,0,0,31.50806,80.78975,0.1832245,0,0,0,22.49143
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.136166,3.136166,0,0,0,3.136166,0,0,0,0,0,3.301227,3.136166,0,0,7.897275,22.49143,0,3.301227,-3.301227,28.02826,71.8672,0.1832245,3.449782,0,0,22.49143
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56531,19.1902,0,0,0,28.02826,71.8672,0.1832245,0,0,0,19.1902
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56531,19.1902,0,0,0,28.02826,71.8672,0.1832245,0,0,0,19.1902
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.161049,1.161049,0,0,0,1.161049,0,0,0,0,0,1.222157,1.161049,0,0,11.56531,19.1902,0,1.222157,-1.222157,26.74,68.56396,0.1832245,1.277154,0,0,19.1902
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.615927,1.615927,0,0,0,1.615927,0,0,0,0,0,1.700976,1.615927,0,0,12.92326,17.96805,0,1.700976,-1.700976,24.94701,63.96657,0.1832245,1.77752,0,0,17.96805
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.107597,1.107597,0,0,0,1.107597,0,0,2.220446E-16,0,0,1.165891,1.107597,0,0,14.81323,16.26707,0,1.165891,-1.165891,23.71806,60.81541,0.1832245,1.218356,0,0,16.26707
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.568802,1.568802,0,0,0,1.568802,7.687561,0,0,0,0.1206026,1.651371,1.568802,0,0,16.10867,15.10118,0,1.530768,-1.530768,22.10448,56.67805,0.1832245,1.725682,0.09648211,0,15.22178
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.4826354,0.4826354,0,0,0,0.4826354,384.5652,0,0,0,1.856048,0.5080373,0.4826354,0,0,17.80952,13.57041,1.34801,0,1.34801,23.38332,59.95711,0.1831816,0.5308989,1.484838,0,15.42646
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,16.46151,14.78362,5.158558,0,5.158558,28.27716,72.50539,0.1830178,0,4.126846,0,19.94218
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.705563,5.705563,0,0,0,5.705563,147.0987,0,0,0,8.392811,6.005856,5.705563,0,0,11.30295,19.42632,2.386955,0,2.386955,30.54162,78.31169,0.1829421,6.276119,6.714249,0,27.81913
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1670566,0.1670566,0,0,0,0.1670566,5704.996,0.4387259,0,0,9.530572,0.175849,0.1670566,0,0,8.915997,21.57458,8.915997,0,8.915997,39.00008,100,0.1826599,0.1837622,7.624457,0,31.10515
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.73363,1.73363,0,0,0,1.73363,609.4536,8.740796,0,0,10.56567,1.824873,1.73363,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,1.906993,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,8.983947,8.983947,3,0,1.095,8.983947,111.7269,3.738596,0,0,10.03749,6.298891,5.983946,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,9.882341,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.417195,5.417195,0,0,0,5.417195,167.9084,3.393617,0,0,9.095928,5.702311,5.417195,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,5.958915,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.7237883,0.7237883,0,0,0,0.7237883,880.694,5.612478,0,0,6.374361,0.7618824,0.7237883,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,0.7961671,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,13.3611,13.3611,8.190866,0,2.408289,13.3611,40.7328,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1826599,14.69721,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.564478,6.564478,0,0,0,6.564478,50.34525,0,0,0,3.304903,6.909977,6.564478,0,0,0,29.59898,0,3.605074,-3.605074,35.2,90.25622,0.1826599,7.220926,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,13.86574,13.86574,12,0,3.372,13.86574,3.452125,0,0,0,0.4786627,1.963939,1.865742,0,0,4.005638,25.9939,0,1.485276,-1.485276,33.63438,86.24182,0.1826599,15.25232,0.3829302,12,26.47257
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,12.97879,12.97879,12,0,3.372,12.97879,0,0,0,0,0,1.030305,0.9787894,0,0,5.655945,24.50863,0,1.030305,-1.030305,32.54834,83.45712,0.1826599,14.27667,0,12,24.50863
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,7.008027,7.008027,0,0,0,7.008027,0,0,8.881784E-16,0,0,7.37687,7.008027,0,0,6.800728,23.47832,0,7.37687,-7.37687,24.77244,63.51894,0.1826599,7.708829,0,0,23.47832
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99725,16.10145,0,0,0,24.77244,63.51894,0.1826599,0,0,0,16.10145
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99725,16.10145,0,0,0,24.77244,63.51894,0.1826599,0,0,0,16.10145
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99725,16.10145,0,0,0,24.77244,63.51894,0.1826599,0,0,0,16.10145
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.4949698,0.4949698,0,0,0,0.4949698,0,0,5.551115E-17,0,0,0.5210209,0.4949698,0,0,14.99725,16.10145,0,0.5210209,-0.5210209,24.22323,62.11073,0.1826599,0.5444668,0,0,16.10145
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.668524,1.668524,0,0,0,1.668524,0,0,0,0,0,1.756341,1.668524,0,0,15.57616,15.58043,0,1.756341,-1.756341,22.37189,57.3637,0.1826599,1.835376,0,0,15.58043
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.090837,5.090837,0,0,0,5.090837,0,0,0,0,0,5.358775,5.090837,0,0,17.52765,13.82409,0,5.358775,-5.358775,16.72324,42.88002,0.1826599,5.59992,0,0,13.82409
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.709832,2.709832,0,0,0,2.709832,0,0,4.440892E-16,0,0,2.852455,2.709832,0,0,23.48185,8.465316,0,2.852455,-2.852455,13.71649,35.17042,0.1826599,2.980815,0,0,8.465316
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6731821,0.6731821,0,0,0,0.6731821,0,0,0,0,0,0.7086127,0.6731821,0,0,26.65124,5.612861,0,0.7086127,-0.7086127,12.96955,33.25518,0.1826599,0.7405003,0,0,5.612861
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.591088,1.591088,0,0,0,1.591088,0,0,2.220446E-16,0,0,1.674829,1.591088,0,0,27.43859,4.904248,0,1.674829,-1.674829,11.20412,28.72846,0.1826599,1.750196,0,0,4.904248
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.209578,2.209578,0,0,0,2.209578,4.183971,0,4.440892E-16,0,0.09244812,2.325872,2.209578,0,0,29.29951,3.229419,0,2.233424,-2.233424,8.849887,22.69197,0.1826599,2.430536,0.0739585,0,3.321867
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.297365,2.297365,11.09737,0,3.143633,2.297365,105.2463,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,31.78109,0.9959956,10.77789,0,10.77789,19.07469,48.90937,0.182713,2.527102,1.934314,12,3.413888
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,11.92169,11.92169,12,0,3.372,11.92169,46.21722,0,0,0,5.509875,0,0,0.07830679,0.07439145,21.0032,10.6961,5.584266,0,5.584266,24.37239,62.49319,0.1827947,13.11386,4.4079,12,16.20597
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,8.062572,8.062572,12,0,3.372,8.062572,88.42607,0,0,0,7.129416,0,0,3.937427,3.740556,15.41893,15.72194,10.86997,0,10.86997,34.68456,88.93458,0.1828882,8.868831,5.703533,12,22.85135
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.014527,3.014527,0,0,0,3.014527,289.9168,1.017473,0,0,8.73962,3.173187,3.014527,0,0,4.548961,25.50491,4.548961,0,4.548961,39.00008,100,0.182745,3.31598,6.991696,0,34.24453
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,7.716946,7.716946,3,0,1.095,7.716946,135.9381,5.525062,0,0,10.49027,4.965206,4.716946,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,8.48864,8.392214,12,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,7.298763,7.298763,0,0,0,7.298763,164.8666,4.350315,0,0,12.03322,7.682908,7.298763,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,8.028639,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.674144,4.674144,0,0,0,4.674144,216.4521,5.197129,0,0,10.11728,4.920151,4.674144,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,5.141558,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.281993,6.281993,0,0,0,6.281993,130.6112,1.59236,0,0,8.204984,6.612624,6.281993,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,6.910192,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182745,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.511011,3.511011,0,0,0,3.511011,62.5309,0,0,0,2.195467,3.695801,3.511011,0,0,0,29.59898,0,1.500334,-1.500334,37.41859,95.9449,0.182745,3.862112,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,10.31667,10.31667,11.39872,0,3.219876,10.31667,5.118315,0,0,0,0.5280398,0,0,1.082048,1.027946,1.667038,28.09864,1.555986,0,1.555986,38.89473,99.72987,0.1827727,11.34834,0.4224318,12,28.62668
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.710209,4.710209,0,0,0,4.710209,0,0,0,0,0,4.958115,4.710209,0,0,0.1110523,29.49903,0,4.958115,-4.958115,33.66841,86.32909,0.1827727,5.181231,0,0,29.49903
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.620069,24.54092,0,0,0,33.66841,86.32909,0.1827727,0,0,0,24.54092
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.508117,5.508117,0,0,0,5.508117,0,0,8.881784E-16,0,0,5.798018,5.508117,0,0,5.620069,24.54092,0,5.798018,-5.798018,27.55676,70.65823,0.1827727,6.058929,0,0,24.54092
