Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.378042,1.378042,0,0,0,1.378042,0,0,2.220446E-16,0,0,1.45057,1.378042,0,0,12.06231,18.7429,0,1.45057,-1.45057,26.02773,66.73763,0.1827727,1.515846,0,0,18.7429
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.615702,1.615702,0,0,0,1.615702,0,0,2.220446E-16,0,0,1.700739,1.615702,0,0,13.67406,17.29233,0,1.700739,-1.700739,24.23499,62.14088,0.1827727,1.777272,0,0,17.29233
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.352853,1.352853,0,0,0,1.352853,0,0,2.220446E-16,0,0,1.424056,1.352853,0,0,15.56377,15.59159,0,1.424056,-1.424056,22.73391,58.29195,0.1827727,1.488138,0,0,15.59159
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.14605,14.16753,0,0,0,22.73391,58.29195,0.1827727,0,0,0,14.16753
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.728294,1.728294,0,0,0,1.728294,0,0,2.220446E-16,0,0,1.819257,1.728294,0,0,17.14605,14.16753,0,1.819257,-1.819257,20.81624,53.37487,0.1827727,1.901123,0,0,14.16753
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.601063,1.601063,0,0,0,1.601063,0,0,2.220446E-16,0,0,1.68533,1.601063,0,0,19.16745,12.34828,0,1.68533,-1.68533,19.03975,48.81977,0.1827727,1.76117,0,0,12.34828
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.772281,3.772281,0,0,0,3.772281,0,0,4.440892E-16,0,0,3.970822,3.772281,0,0,21.04004,10.66295,0,3.970822,-3.970822,14.85413,38.08744,0.1827727,4.149509,0,0,10.66295
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.889441,1.889441,0,0,0,1.889441,0,0,2.220446E-16,0,0,1.988885,1.889441,0,0,25.45206,6.692124,0,1.988885,-1.988885,12.75766,32.71189,0.1827727,2.078385,0,0,6.692124
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.099442,0.099442,0,0,0,0.099442,72.45718,0,0,0,0.07205287,0.1046758,0.099442,0,0,27.66193,4.703239,0,0.03262291,-0.03262291,12.72328,32.62372,0.1827727,0.1093862,0.0576423,0,4.775292
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.270924,6.270924,12,0,3.372,6.270924,9.760014,0,0,0,0.612043,0,0,5.729076,5.442622,27.69818,4.670616,6.054665,0,6.054665,18.46724,47.3518,0.1828874,6.898016,0.4896345,12,5.282659
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.628347,5.628347,12,0,3.372,5.628347,23.66432,0,0,0,1.33191,0,0,6.371653,6.05307,21.64351,10.11981,7.38498,0,7.38498,25.47324,65.31588,0.183024,6.191182,1.065528,12,11.45173
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,14.25854,16.7663,9.680752,0,9.680752,34.65721,88.86447,0.1829998,0,1.056602,12,18.08705
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.633608,4.633608,0,0,0,4.633608,69.96127,0,0,0,3.241731,4.877482,4.633608,0,0,4.577783,25.47897,0,1.635751,-1.635751,32.93298,84.44337,0.1829998,5.096969,2.593385,0,28.72071
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,6.395284,23.84322,4.361803,0,4.361803,37.07095,95.05353,0.1828631,0,3.489443,0,28.20502
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3263332,0.3263332,0,0,0,0.3263332,891.725,0.5330052,0,0,2.909995,0.3435086,0.3263332,0,0,2.033481,27.76884,2.033481,0,2.033481,39.00008,100,0.1827995,0.3589665,2.327996,0,30.67884
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.385853,3.385853,0,0,0,3.385853,39.57327,0,0,0,1.339893,3.564056,3.385853,0,0,0,29.59898,0,2.224163,-2.224163,36.65561,93.98854,0.1827995,3.724438,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,7.934943,7.934943,7.560874,0,2.248901,7.934943,36.10674,0,0,0,2.865049,0.3937566,0.3740688,0,0,2.471292,27.37481,2.471292,0,2.471292,39.00008,100,0.1828351,8.728437,2.292039,12,30.23986
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,2.093195,0,0,2.093195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828351,0,1.674556,0,31.69217
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828351,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,9.335498,9.335498,8.73714,0,2.546496,9.335498,6.746845,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.1828351,10.26905,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.198644,4.198644,0,0,0,4.198644,12.41095,0,0,0,0.5210918,4.419625,4.198644,0,0,0,29.59898,0,3.898533,-3.898533,34.89066,89.46306,0.1828351,4.618508,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,9.978001,9.978001,12,0,3.372,9.978001,0,0,0,0,0,0,0,2.021999,1.920899,4.331704,25.70045,1.920899,0,1.920899,36.71299,94.13568,0.1828723,10.9758,0,12,25.70045
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.879362,2.879362,0,0,0,2.879362,0,0,0,0,0,3.030908,2.879362,0,0,2.410805,27.42925,0,3.030908,-3.030908,33.51813,85.94376,0.1828723,3.167298,0,0,27.42925
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,16.8941,16.8941,12,0,3.372,16.8941,0,0,0,0,0,5.151685,4.8941,0,0,5.77848,24.39835,0,5.151685,-5.151685,28.08778,72.0198,0.1828723,18.58351,0,12,24.39835
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.608855,1.608855,10.40886,0,2.96944,1.608855,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.50257,19.24666,8.36,0,8.36,36.01877,92.35564,0.1829668,1.769741,0,12,19.24666
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.142573,26.77066,0,0,0,36.01877,92.35564,0.1829668,0,0,0,26.77066
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.999599,2.999599,0,0,0,2.999599,0,0,4.440892E-16,0,0,3.157473,2.999599,0,0,3.142573,26.77066,0,3.157473,-3.157473,32.6905,83.82163,0.1829668,3.299559,0,0,26.77066
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.224037,3.224037,0,0,0,3.224037,0,0,4.440892E-16,0,0,3.393724,3.224037,0,0,6.650876,23.61319,0,3.393724,-3.393724,29.1132,74.64909,0.1829668,3.546441,0,0,23.61319
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.33403,2.33403,0,0,0,2.33403,0,0,0,0,0,2.456874,2.33403,0,0,10.42168,20.21947,0,2.456874,-2.456874,26.52343,68.00866,0.1829668,2.567433,0,0,20.21947
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.70558,3.70558,0,0,0,3.70558,0,0,4.440892E-16,0,0,3.90061,3.70558,0,0,13.15154,17.76259,0,3.90061,-3.90061,22.41183,57.46611,0.1829668,4.076138,0,0,17.76259
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.128436,3.128436,0,0,0,3.128436,0,0,0,0,0,3.293091,3.128436,0,0,17.48555,13.86198,0,3.293091,-3.293091,18.94061,48.56556,0.1829668,3.44128,0,0,13.86198
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4638169,0.4638169,0,0,0,0.4638169,0,0,0,0,0,0.4882283,0.4638169,0,0,21.14454,10.56889,0,0.4882283,-0.4882283,18.42597,47.24598,0.1829668,0.5101986,0,0,10.56889
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1475155,0.1475155,0,0,0,0.1475155,80.10541,0,0,0,0.1181679,0.1552794,0.1475155,0,0,21.68702,10.08066,0,0.03711157,-0.03711157,18.38685,47.14567,0.1829668,0.162267,0.09453429,0,10.19883
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.163773,5.163773,0,0,0,5.163773,35.46291,0,0,0,1.831224,5.43555,5.163773,0,0,21.72825,10.04355,0,3.604326,-3.604326,14.58755,37.40391,0.1829668,5.68015,1.464979,0,11.87477
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.943994,2.943994,0,0,0,2.943994,143.7815,0,0,0,4.232919,3.098941,2.943994,0,0,25.73306,6.439225,1.133978,0,1.133978,15.66334,40.16233,0.1829314,3.238393,3.386335,0,10.67214
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,6.158712,6.158712,0,0,0,6.158712,81.67361,0,0,0,5.030043,6.482855,6.158712,0,0,24.59908,7.459805,0,1.452812,-1.452812,14.13194,36.23568,0.1829314,6.774583,4.024035,0,12.48985
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,7.529075,7.529075,12,0,3.372,7.529075,121.8194,0,0,0,9.17187,0,0,4.470925,4.247379,26.21332,6.006993,13.41925,0,13.41925,26.86256,68.87822,0.1829442,8.281982,7.337496,12,15.17886
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,4.418267,0,1.453822,0,0,8.881784E-16,0,0,8.596714,0,0,4.418267,4.197353,12.79407,18.08432,12.79407,0,12.79407,39.00008,100,0.1826141,0,6.877371,12,26.68103
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,7.380462,7.380462,0,0,0,7.380462,129.3359,1.77668,0,0,9.545587,7.768907,7.380462,0,0,0,29.59898,0,0,0,39.00008,100,0.1826141,8.118507,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.744532,4.744532,0,0,0,4.744532,213.6132,5.140701,0,0,10.13494,4.994244,4.744532,0,0,0,29.59898,0,0,0,39.00008,100,0.1826141,5.218985,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,10.20954,10.20954,3.394769,0,1.194877,10.20954,70.26214,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.1826141,11.23049,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.495353,5.495353,0,0,0,5.495353,82.54802,0,8.881784E-16,0,4.536305,5.784582,5.495353,0,0,0,29.59898,0,1.248277,-1.248277,37.68428,96.62616,0.1826141,6.044888,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.424054,2.424054,0,0,0,2.424054,155.9839,0,0,0,3.781133,2.551636,2.424054,0,0,1.386975,28.3507,1.229497,0,1.229497,38.85068,99.61694,0.182576,2.666459,3.024906,0,32.13184
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.221549,4.221549,0,0,0,4.221549,52.88324,0,0,0,2.232491,4.443735,4.221549,0,0,0.1574772,29.45725,0,2.211244,-2.211244,36.51982,93.6404,0.182576,4.643703,1.785993,0,31.68974
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,8.733048,8.733048,10.70457,0,3.044257,8.733048,6.173388,0,0,0,0.539125,0,0,1.971525,1.872949,2.614415,27.246,2.412074,0,2.412074,38.80812,99.5078,0.1826198,9.606354,0.4313,12,27.78513
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,18.09899,18.09899,12,0,3.372,18.09899,0,0,0,0,0,6.419985,6.098986,0,0,0.2023408,29.41687,0,6.419985,-6.419985,32.04086,82.15589,0.1826198,19.90888,0,12,29.41687
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,8.089015,8.089015,12,0,3.372,8.089015,0,0,0,0,0,0,0,3.910985,3.715436,7.335657,22.99689,3.715436,0,3.715436,35.56564,91.19375,0.1826912,8.897917,0,12,22.99689
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.893374,1.893374,0,0,0,1.893374,0,0,0,0,0,1.993026,1.893374,0,0,3.620222,26.34078,0,1.993026,-1.993026,33.4648,85.80701,0.1826912,2.082712,0,0,26.34078
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.834694,24.34775,0,0,0,33.4648,85.80701,0.1826912,0,0,0,24.34775
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.07723667,0.07723667,0,0,0,0.07723667,0,0,1.387779E-17,0,0,0.08130175,0.07723667,0,0,5.834694,24.34775,0,0.08130175,-0.08130175,33.3791,85.58727,0.1826912,0.08496033,0,0,24.34775
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.500177,3.500177,0,0,0,3.500177,0,0,4.440892E-16,0,0,3.684397,3.500177,0,0,5.92503,24.26645,0,3.684397,-3.684397,29.49541,75.6291,0.1826912,3.850195,0,0,24.26645
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.960837,1.960837,0,0,0,1.960837,0,0,0,0,0,2.064039,1.960837,0,0,10.0188,20.58205,0,2.064039,-2.064039,27.31972,70.05042,0.1826912,2.156921,0,0,20.58205
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.201605,1.201605,0,0,0,1.201605,0,0,2.220446E-16,0,0,1.264848,1.201605,0,0,12.31218,18.51801,0,1.264848,-1.264848,25.98645,66.63179,0.1826912,1.321766,0,0,18.51801
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3025311,0.3025311,0,0,0,0.3025311,0,0,5.551115E-17,0,0,0.3184538,0.3025311,0,0,13.71757,17.25317,0,0.3184538,-0.3184538,25.65077,65.77107,0.1826912,0.3327842,0,0,17.25317
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.223372,2.223372,0,0,0,2.223372,0,0,0,0,0,2.340392,2.223372,0,0,14.07141,16.93471,0,2.340392,-2.340392,23.18378,59.44547,0.1826912,2.445709,0,0,16.93471
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.969264,1.969264,0,0,0,1.969264,0,0,4.440892E-16,0,0,2.07291,1.969264,0,0,16.67184,14.59432,0,2.07291,-2.07291,20.99874,53.84282,0.1826912,2.166191,0,0,14.59432
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.7974513,0.7974513,0,0,0,0.7974513,18.02704,0,0,0,0.1437569,0.8394224,0.7974513,0,0,18.97507,12.52141,0,0.6956655,-0.6956655,20.26545,51.96258,0.1826912,0.8771964,0.1150055,0,12.66517
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,19.74804,11.82575,1.074794,0,1.074794,21.28509,54.57703,0.1826579,0,0.8598351,0,12.90054
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,18.67324,12.79306,3.45126,0,3.45126,24.55924,62.97228,0.182551,0,2.761008,0,16.24432
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,6.39791,6.39791,0,0,0,6.39791,95.92482,0,0,0,6.137183,6.734642,6.39791,0,0,15.22198,15.89919,0,0.5974585,-0.5974585,23.92946,61.35747,0.182551,7.037701,4.909747,0,22.03638
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,6.838009,6.838009,0,0,0,6.838009,130.3671,0,0,0,8.914516,7.197905,6.838009,0,0,15.88582,15.30174,1.716612,0,1.716612,25.55798,65.53316,0.1824978,7.521811,7.131613,0,24.21625
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,6.411491,6.411491,0,0,0,6.411491,142.1213,0,0,0,9.112096,6.748939,6.411491,0,0,14.16921,16.84669,2.363158,0,2.363158,27.79987,71.28158,0.1824247,7.05264,7.289677,0,25.95878
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.443208,4.443208,0,0,0,4.443208,128.9,0,0,0,5.727296,4.677061,4.443208,0,0,11.80606,18.97353,1.050235,0,1.050235,28.79621,73.83629,0.1823923,4.887529,4.581837,0,24.70082
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.029699,6.029699,0,0,0,6.029699,118.6476,0,0,0,7.154095,6.347051,6.029699,0,0,10.75582,19.91874,0.8070436,0,0.8070436,29.56184,75.79944,0.1823673,6.632668,5.723276,0,27.07283
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.66378,2.66378,0,0,0,2.66378,322.1263,0,0,0,8.580737,2.803979,2.66378,0,0,9.948777,20.64508,5.776758,0,5.776758,35.04215,89.85149,0.182189,2.930158,6.86459,0,29.22582
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,1.911146,0,0,6.083165,0,0,0,0,4.172019,25.84416,4.172019,0,4.172019,39.00008,100,0.1820604,0,4.866532,0,31.92733
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820604,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820604,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.029605,1.029605,0,0,0,1.029605,51.92853,0,0,0,0.534659,1.083795,1.029605,0,0,0,29.59898,0,0.5491362,-0.5491362,38.42124,98.5158,0.1820604,1.132566,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,12.01644,12.01644,12,0,3.372,12.01644,0,0,0,0,0,0.01730703,0.01644168,0,0,0.6101514,29.04984,0,0.01730703,-0.01730703,38.403,98.46902,0.1820604,13.21809,0,12,29.04984
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,11.89731,11.89731,12,0,3.372,11.89731,0,0,0,0,0,0,0,0.1026879,0.09755354,0.6293814,29.03254,0.09755354,0,0.09755354,38.49554,98.70632,0.1820623,13.08704,0,12,29.03254
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.430601,4.430601,0,0,0,4.430601,0,0,0,0,0,4.66379,4.430601,0,0,0.5318279,29.12033,0,4.66379,-4.66379,33.57948,86.10104,0.1820623,4.873661,0,0,29.12033
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.6077141,0.6077141,0,0,0,0.6077141,0,0,1.110223E-16,0,0,0.6396991,0.6077141,0,0,5.713817,24.45654,0,0.6396991,-0.6396991,32.90517,84.37207,0.1820623,0.6684855,0,0,24.45654
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.006357,1.006357,0,0,0,1.006357,0,0,2.220446E-16,0,0,1.059323,1.006357,0,0,6.424594,23.81684,0,1.059323,-1.059323,31.78855,81.50893,0.1820623,1.106993,0,0,23.81684
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.09512164,0.09512164,0,0,0,0.09512164,0,0,1.387779E-17,0,0,0.100128,0.09512164,0,0,7.60162,22.75752,0,0.100128,-0.100128,31.683,81.23831,0.1820623,0.1046338,0,0,22.75752
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.814386,1.814386,0,0,0,1.814386,0,0,2.220446E-16,0,0,1.90988,1.814386,0,0,7.712873,22.65739,0,1.90988,-1.90988,29.66981,76.07629,0.1820623,1.995825,0,0,22.65739
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.8462228,0.8462228,0,0,0,0.8462228,0,0,1.110223E-16,0,0,0.8907609,0.8462228,0,0,9.834962,20.74751,0,0.8907609,-0.8907609,28.73087,73.66875,0.1820623,0.9308451,0,0,20.74751
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.7322983,0.7322983,0,0,0,0.7322983,0,0,0,0,0,0.7708402,0.7322983,0,0,10.8247,19.85675,0,0.7708402,-0.7708402,27.91833,71.58533,0.1820623,0.805528,0,0,19.85675
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.495618,1.495618,0,0,0,1.495618,0,0,2.220446E-16,0,0,1.574335,1.495618,0,0,11.68119,19.08591,0,1.574335,-1.574335,26.25884,67.33022,0.1820623,1.64518,0,0,19.08591
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.8400995,0.8400995,0,0,0,0.8400995,0,0,1.110223E-16,0,0,0.8843152,0.8400995,0,0,13.43045,17.51158,0,0.8843152,-0.8843152,25.32669,64.94009,0.1820623,0.9241094,0,0,17.51158
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.547645,4.547645,0,0,0,4.547645,1.542287,0,0,0,0.07013774,4.786995,4.547645,0,0,14.41302,16.62726,0,4.716857,-4.716857,20.35468,52.19139,0.1820623,5.00241,0.05611019,0,16.6974
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.42725,4.42725,0,0,0,4.42725,18.03107,0,8.881784E-16,0,0.7982804,4.660263,4.42725,0,0,19.65397,11.9104,0,3.861983,-3.861983,16.2838,41.75324,0.1820623,4.869975,0.6386243,0,12.70868
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,8.03836,8.03836,12,0,3.372,8.03836,17.99477,0,0,0,1.446484,0,0,3.961641,3.763559,23.94506,8.048421,5.210043,0,5.210043,21.22648,54.42676,0.1821554,8.842196,1.157188,12,9.494905
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.741587,2.741587,11.54159,0,3.256021,2.741587,57.2909,1.776357E-15,0,0,1.57068,0,0,8.8,8.36,18.73502,12.73746,9.93068,0,9.93068,30.64755,78.5833,0.1822554,3.015746,1.256544,12,14.30814
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,8.257847,8.257847,12,0,3.372,8.257847,25.72463,0,0,0,2.1243,0,0,3.742153,3.555046,8.80434,21.67507,5.679346,0,5.679346,36.03545,92.3984,0.1823539,9.083632,1.69944,12,23.79937
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.652156,7.652156,5.731613,0,1.786098,7.652156,67.2571,0,0,0,5.146618,2.021624,1.920543,0,0,3.124994,26.78648,3.124994,0,3.124994,39.00008,100,0.1823872,8.417372,4.117295,12,31.9331
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.518454,0.518454,0,0,0,0.518454,887.2046,4.054006,0,0,4.599747,0.545741,0.518454,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,0.5702994,3.679798,0,34.19873
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.6871195,0.6871195,0,0,0,0.6871195,903.7393,5.486485,0,0,6.209769,0.7232836,0.6871195,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,0.7558314,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.185446,2.185446,0,0,0,2.185446,154.1682,1.068794,0,0,3.369263,2.300469,2.185446,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,2.40399,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.381896,2.381896,0,0,0,2.381896,140.2691,0.8338058,0,0,3.341064,2.507258,2.381896,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,2.620085,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,8.779724,8.779724,7.557309,0,2.247999,8.779724,14.65596,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,9.657696,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823872,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.327036,0.327036,0,0,0,0.327036,0,0,0,0,0,0.3442484,0.327036,0,0,0,29.59898,0,0.3442484,-0.3442484,38.63721,99.06956,0.1823872,0.3597396,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.666291,4.666291,0,0,0,4.666291,0,0,0,0,0,4.911885,4.666291,0,0,0.3824983,29.25473,0,4.911885,-4.911885,33.45963,85.79374,0.1823872,5.13292,0,0,29.25473
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.8952708,0.8952708,0,0,0,0.8952708,0,0,1.110223E-16,0,0,0.9423903,0.8952708,0,0,5.840148,24.34284,0,0.9423903,-0.9423903,32.46626,83.24665,0.1823872,0.9847979,0,0,24.34284
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.05251,1.05251,0,0,0,1.05251,0,0,2.220446E-16,0,0,1.107905,1.05251,0,0,6.887249,23.40045,0,1.107905,-1.107905,31.29843,80.25221,0.1823872,1.157761,0,0,23.40045
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.793338,3.793338,0,0,0,3.793338,0,0,4.440892E-16,0,0,3.992988,3.793338,0,0,8.118255,22.29255,0,3.992988,-3.992988,27.08945,69.45998,0.1823872,4.172672,0,0,22.29255
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.833772,3.833772,0,0,0,3.833772,0,0,4.440892E-16,0,0,4.03555,3.833772,0,0,12.55491,18.29956,0,4.03555,-4.03555,22.8356,58.55272,0.1823872,4.217149,0,0,18.29956
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03885,14.26401,0,0,0,22.8356,58.55272,0.1823872,0,0,0,14.26401
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.6404583,0.6404583,0,0,0,0.6404583,0,0,1.110223E-16,0,0,0.6741667,0.6404583,0,0,17.03885,14.26401,0,0.6741667,-0.6741667,22.12497,56.73058,0.1823872,0.7045042,0,0,14.26401
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2253135,0.2253135,0,0,0,0.2253135,0,0,2.775558E-17,0,0,0.2371721,0.2253135,0,0,17.78793,13.58985,0,0.2371721,-0.2371721,21.87497,56.08955,0.1823872,0.2478448,0,0,13.58985
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.05145,13.35267,0,0,0,21.87497,56.08955,0.1823872,0,0,0,13.35267
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.277529,2.277529,0,0,0,2.277529,0,0,0,0,0,2.397399,2.277529,0,0,18.05145,13.35267,0,2.397399,-2.397399,19.34789,49.60987,0.1823872,2.505282,0,0,13.35267
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.671357,2.671357,0,0,0,2.671357,6.79283,0,4.440892E-16,0,0.1814607,2.811954,2.671357,0,0,20.71523,10.95527,0,2.630494,-2.630494,16.5751,42.50018,0.1823872,2.938493,0.1451686,0,11.13673
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.681657,6.681657,0,0,0,6.681657,30.75826,0,0,0,2.055161,7.033324,6.681657,0,0,23.638,8.32478,0,4.978162,-4.978162,11.32766,29.04523,0.1823872,7.349823,1.644129,0,10.37994
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,12.51,12.51,12,0,3.372,12.51,22.35873,0,0,0,2.797078,0.5368474,0.5100051,0,0,29.16929,3.346618,2.260231,0,2.260231,13.4719,34.54327,0.1824195,13.76101,2.237663,12,6.143696
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.8881423,0.8881423,9.688143,0,2.7871,0.8881423,657.4367,1.776357E-15,0,0,5.838974,0,0,8.8,8.36,26.90906,5.380826,14.19897,0,14.19897,26.94223,69.08251,0.1823002,0.9769566,4.671179,12,11.2198
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,3,0,1.095,0,0,0.4372361,0,0,10.27546,0,0,2.562764,2.434626,12.71008,18.1599,12.71008,0,12.71008,39.00008,100,0.1819117,0,8.220367,12,28.43536
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,9.657507,9.657507,3,0,1.095,9.657507,122.3612,4.809144,0,0,11.81705,7.007902,6.657507,0,0,0,29.59898,0,0,0,39.00008,100,0.1819117,10.62326,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.074428,1.074428,0,0,0,1.074428,982.1769,9.421807,0,0,10.55278,1.130977,1.074428,0,0,0,29.59898,0,0,0,39.00008,100,0.1819117,1.181871,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,7.868529,7.868529,3,0,1.095,7.868529,110.3236,3.556074,0,0,8.680841,5.124767,4.868529,0,0,0,29.59898,0,0,0,39.00008,100,0.1819117,8.655382,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,8.440242,8.440242,3,0,1.095,8.440242,90.19331,1.885964,0,0,7.612534,5.72657,5.440242,0,0,0,29.59898,0,0,0,39.00008,100,0.1819117,9.284266,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,9.468128,9.468128,3,0,1.095,9.468128,79.34157,0.7036054,0,0,7.512162,6.808557,6.468129,0,0,0,29.59898,0,0,0,39.00008,100,0.1819117,10.41494,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,6.472219,6.472219,0,0,0,6.472219,65.4123,0,8.881784E-16,0,4.233628,6.812863,6.472219,0,0,0,29.59898,0,2.579235,-2.579235,36.28133,93.02885,0.1819117,7.119442,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.040108,1.040108,0,0,0,1.040108,244.5906,0,0,0,2.544007,1.094851,1.040108,0,0,2.865817,27.01974,1.449156,0,1.449156,37.65612,96.55395,0.1818675,1.144119,2.035206,0,29.56375
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,15.02411,15.02411,12,0,3.372,15.02411,3.608747,0,0,0,0.5421821,3.183272,3.024108,0,0,1.41666,28.32398,0,2.64109,-2.64109,34.87216,89.41563,0.1818675,16.52652,0.4337457,12,28.86617
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351205,25.68289,0,0,0,34.87216,89.41563,0.1818675,0,0,0,25.68289
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,7.837161,7.837161,12,0,3.372,7.837161,0,0,0,0,0,0,0,4.162839,3.954697,4.351205,25.68289,3.954697,0,3.954697,38.62392,99.03548,0.181943,8.620877,0,12,25.68289
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,5.827324,5.827324,0,0,0,5.827324,0,0,8.881784E-16,0,0,6.134025,5.827324,0,0,0.3965079,29.24212,0,6.134025,-6.134025,32.15809,82.45647,0.181943,6.410056,0,0,29.24212
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.417689,2.417689,0,0,0,2.417689,0,0,4.440892E-16,0,0,2.544936,2.417689,0,0,7.212091,23.1081,0,2.544936,-2.544936,29.47549,75.57803,0.181943,2.659458,0,0,23.1081
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.272133,1.272133,0,0,0,1.272133,0,0,2.220446E-16,0,0,1.339087,1.272133,0,0,10.0398,20.56316,0,1.339087,-1.339087,28.06397,71.95875,0.181943,1.399346,0,0,20.56316
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.764869,1.764869,0,0,0,1.764869,0,0,0,0,0,1.857757,1.764869,0,0,11.52767,19.22407,0,1.857757,-1.857757,26.10572,66.93761,0.181943,1.941356,0,0,19.22407
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59185,17.36632,0,0,0,26.10572,66.93761,0.181943,0,0,0,17.36632
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3147626,0.3147626,0,0,0,0.3147626,0,0,5.551115E-17,0,0,0.331329,0.3147626,0,0,13.59185,17.36632,0,0.331329,-0.331329,25.75647,66.04209,0.181943,0.3462389,0,0,17.36632
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.523605,1.523605,0,0,0,1.523605,0,0,2.220446E-16,0,0,1.603794,1.523605,0,0,13.95999,17.03499,0,1.603794,-1.603794,24.06592,61.70736,0.181943,1.675965,0,0,17.03499
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.874457,2.874457,0,0,0,2.874457,0,0,4.440892E-16,0,0,3.025744,2.874457,0,0,15.74198,15.43119,0,3.025744,-3.025744,20.8765,53.5294,0.181943,3.161903,0,0,15.43119
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.736236,1.736236,0,0,0,1.736236,0,0,0,0,0,1.827617,1.736236,0,0,19.10392,12.40545,0,1.827617,-1.827617,18.95003,48.58972,0.181943,1.90986,0,0,12.40545
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1155014,0.1155014,0,0,0,0.1155014,143.1978,0,0,0,0.1653954,0.1215804,0.1155014,0,0,21.13461,10.57783,0.04381504,0,0.04381504,18.99159,48.6963,0.1819417,0.1270515,0.1323164,0,10.74323
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.402779,3.402779,0,0,0,3.402779,28.87389,0,4.440892E-16,0,0.9825146,3.581872,3.402779,0,0,21.09079,10.61726,0,2.599358,-2.599358,16.25163,41.67076,0.1819417,3.743057,0.7860117,0,11.59978
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,23.97897,8.017907,2.934972,0,2.934972,19.03599,48.81013,0.1818523,0,2.347978,0,10.95288
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,6.210972,6.210972,0,0,0,6.210972,44.35948,0,0,0,2.755155,6.537865,6.210972,0,0,21.044,10.65938,0,3.78271,-3.78271,15.04866,38.58624,0.1818523,6.832069,2.204124,0,13.41454
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,7.957352,7.957352,12,0,3.372,7.957352,47.50019,0,0,0,3.779757,0,0,4.042648,3.840516,25.24701,6.876671,7.620274,0,7.620274,22.27789,57.12268,0.1819794,8.753087,3.023806,12,10.65643
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,12.02826,12.02826,12,0,3.372,12.02826,33.37608,0,0,0,4.014563,0.02975109,0.02826354,0,0,17.62673,13.73492,3.984812,0,3.984812,26.05821,66.8158,0.182036,13.23109,3.21165,12,17.74948
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,13.64192,17.32125,12.35926,0,12.35926,37.78324,96.87991,0.1819327,0,3.199408,12,21.32051
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,3.0851,0,0,4.367762,0,0,0,0,1.282662,28.44458,1.282662,0,1.282662,39.00008,100,0.1818938,0,3.49421,0,32.81234
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,10.24768,10.24768,6.299087,0,1.929669,10.24768,40.55954,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.1818938,11.27244,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,6.957427,6.957427,0,0,0,6.957427,26.94144,0,0,0,1.874431,7.323607,6.957427,0,0,0,29.59898,0,5.449177,-5.449177,33.25614,85.27199,0.1818938,7.65317,1.499545,0,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.688625,3.688625,0,0,0,3.688625,47.88083,0,0,0,1.766144,3.882763,3.688625,0,0,6.054641,24.1498,0,2.116619,-2.116619,31.02503,79.5512,0.1818938,4.057487,1.412915,0,25.91595
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,6.308159,6.308159,0,0,0,6.308159,27.39712,0,0,0,1.728254,6.640167,6.308159,0,0,8.40644,22.03318,0,4.911913,-4.911913,25.84742,66.2753,0.1818938,6.938975,1.382603,0,23.76144
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,13.86412,17.12127,0.5451958,0,0.5451958,26.36464,67.60149,0.1818773,0,0.4361566,0,17.66647
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,10.77518,10.77518,12,0,3.372,10.77518,0,0,0,0,0,0,0,1.224825,1.163584,13.31893,17.61195,1.163584,0,1.163584,27.46851,70.43193,0.1818994,11.85269,0,12,17.61195
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.273247,6.273247,12,0,3.372,6.273247,0,0,0,0,0,0,0,5.726753,5.440415,12.15534,18.65917,5.440415,0,5.440415,32.62974,83.66583,0.1820027,6.900572,0,12,18.65917
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.318995,5.318995,0,0,0,5.318995,0,0,8.881784E-16,0,0,5.598943,5.318995,0,0,6.714927,23.55554,0,5.598943,-5.598943,26.72794,68.53303,0.1820027,5.850895,0,0,23.55554
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3525332,0.3525332,0,0,0,0.3525332,0,0,0,0,0,0.3710876,0.3525332,0,0,12.93597,17.9566,0,0.3710876,-0.3710876,26.33677,67.53006,0.1820027,0.3877865,0,0,17.9566
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5654948,0.5654948,0,0,0,0.5654948,0,0,0,0,0,0.5952577,0.5654948,0,0,13.34829,17.58551,0,0.5952577,-0.5952577,25.70932,65.9212,0.1820027,0.6220443,0,0,17.58551
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.00969,16.99026,0,0,0,25.70932,65.9212,0.1820027,0,0,0,16.99026
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.192816,1.192816,0,0,0,1.192816,0,0,0,0,0,1.255596,1.192816,0,0,14.00969,16.99026,0,1.255596,-1.255596,24.38581,62.52758,0.1820027,1.312097,0,0,16.99026
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.630568,1.630568,0,0,0,1.630568,0,0,2.220446E-16,0,0,1.716387,1.630568,0,0,15.4048,15.73466,0,1.716387,-1.716387,22.57657,57.88853,0.1820027,1.793624,0,0,15.73466
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.31189,14.01827,0,0,0,22.57657,57.88853,0.1820027,0,0,0,14.01827
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6700429,0.6700429,0,0,0,0.6700429,0,0,0,0,0,0.7053083,0.6700429,0,0,17.31189,14.01827,0,0.7053083,-0.7053083,21.83311,55.98223,0.1820027,0.7370472,0,0,14.01827
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1890428,0.1890428,0,0,0,0.1890428,0,0,2.775558E-17,0,0,0.1989924,0.1890428,0,0,18.09557,13.31297,0,0.1989924,-0.1989924,21.62336,55.44439,0.1820027,0.2079471,0,0,13.31297
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.158693,2.158693,0,0,0,2.158693,5.288853,0,0,0,0.1141701,2.272308,2.158693,0,0,18.31667,13.11397,0,2.158138,-2.158138,19.34848,49.61139,0.1820027,2.374562,0.09133607,0,13.22814
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.441614,2.441614,0,0,0,2.441614,97.9345,0,0,0,2.391183,2.57012,2.441614,0,0,20.7146,10.95584,0,0.1789375,-0.1789375,19.15986,49.12775,0.1820027,2.685776,1.912946,0,13.34702
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,20.91342,10.7769,3.583312,0,3.583312,22.55929,57.84422,0.1818942,0,2.866649,0,14.36021
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.32407,4.32407,0,0,0,4.32407,67.16573,0,0,0,2.904293,4.551652,4.32407,0,0,17.33011,14.00188,0,1.647359,-1.647359,20.82282,53.39174,0.1818942,4.756477,2.323435,0,16.90617
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.926537,1.926537,0,0,0,1.926537,420.4543,0,0,0,8.100207,2.027934,1.926537,0,0,19.16051,12.35452,6.072274,0,6.072274,26.58349,68.16265,0.1817105,2.11919,6.480166,0,20.45473
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,13.71846,13.71846,12,0,3.372,13.71846,82.23352,0,0,0,11.28117,1.808904,1.718459,0,0,13.08824,17.81956,9.472267,0,9.472267,35.56967,91.20409,0.1817347,15.0903,9.024937,12,29.10074
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.123263,1.123263,0,0,0,1.123263,959.4908,5.979249,0,0,10.7776,1.182382,1.123263,0,0,3.615969,26.34461,3.615969,0,3.615969,39.00008,100,0.1816257,1.235589,8.62208,0,37.1222
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816257,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.356676,4.356676,0,0,0,4.356676,75.08509,8.881784E-16,0,0,3.271214,4.585974,4.356676,0,0,0,29.59898,0,1.31476,-1.31476,37.6142,96.44647,0.1816257,4.792343,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.459936,4.459936,0,0,0,4.459936,94.92916,0,0,0,4.233779,4.694669,4.459936,0,0,1.460845,28.28422,0,0.4608896,-0.4608896,37.12838,95.20078,0.1816257,4.905929,3.387023,0,32.518
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.203365,5.203365,0,0,0,5.203365,71.68956,0,0,0,3.73027,5.477227,5.203365,0,0,1.972944,27.82333,0,1.746957,-1.746957,35.28693,90.47911,0.1816257,5.723702,2.984216,0,31.5536
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.165919,5.165919,0,0,0,5.165919,46.40768,0,8.881784E-16,0,2.397383,5.437809,5.165919,0,0,3.914007,26.07637,0,3.040426,-3.040426,32.08204,82.26146,0.1816257,5.682511,1.917907,0,28.47375
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,7.945463,7.945463,12,0,3.372,7.945463,6.716952,0,0,0,0.533693,0,0,4.054537,3.85181,7.292259,23.03595,4.385503,0,4.385503,36.24249,92.92927,0.1817062,8.740009,0.4269544,12,23.56964
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906755,26.9829,0,0,0,36.24249,92.92927,0.1817062,0,0,0,26.9829
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.294477,4.294477,0,0,0,4.294477,0,0,0,0,0,4.520502,4.294477,0,0,2.906755,26.9829,0,4.520502,-4.520502,31.47746,80.71127,0.1817062,4.723925,0,0,26.9829
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.929536,22.4624,0,0,0,31.47746,80.71127,0.1817062,0,0,0,22.4624
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.929536,22.4624,0,0,0,31.47746,80.71127,0.1817062,0,0,0,22.4624
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.929536,22.4624,0,0,0,31.47746,80.71127,0.1817062,0,0,0,22.4624
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.833546,1.833546,0,0,0,1.833546,0,0,2.220446E-16,0,0,1.930048,1.833546,0,0,7.929536,22.4624,0,1.930048,-1.930048,29.44301,75.49474,0.1817062,2.016901,0,0,22.4624
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.263562,1.263562,0,0,0,1.263562,0,0,0,0,0,1.330066,1.263562,0,0,10.07403,20.53235,0,1.330066,-1.330066,28.041,71.89985,0.1817062,1.389919,0,0,20.53235
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55188,19.20228,0,0,0,28.041,71.89985,0.1817062,0,0,0,19.20228
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.6796042,0.6796042,0,0,0,0.6796042,0,0,1.110223E-16,0,0,0.7153728,0.6796042,0,0,11.55188,19.20228,0,0.7153728,-0.7153728,27.28693,69.96635,0.1817062,0.7475646,0,0,19.20228
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.5949562,0.5949562,0,0,0,0.5949562,0,0,0,0,0,0.6262696,0.5949562,0,0,12.34674,18.48691,0,0.6262696,-0.6262696,26.62678,68.27367,0.1817062,0.6544517,0,0,18.48691
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.348174,2.348174,0,0,0,2.348174,0,0,0,0,0,2.471762,2.348174,0,0,13.0426,17.86064,0,2.471762,-2.471762,24.02132,61.593,0.1817062,2.582991,0,0,17.86064
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.660681,3.660681,0,0,0,3.660681,4.677762,0,4.440892E-16,0,0.1712379,3.853348,3.660681,0,0,15.789,15.38888,0,3.68211,-3.68211,20.14003,51.64101,0.1817062,4.026749,0.1369903,0,15.56012
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,9.184976,9.184976,12,0,3.372,9.184976,13.89912,0,0,0,1.276631,0,0,2.815024,2.674273,19.88023,11.70677,3.950904,0,3.950904,23.88819,61.25164,0.1817749,10.10347,1.021305,12,12.9834
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,11.63005,11.63005,12,0,3.372,11.63005,33.4036,0,0,0,3.884855,0,0,0.3699506,0.3514531,15.92933,15.26258,4.236308,0,4.236308,27.9071,71.55653,0.1818364,12.79305,3.107884,12,19.14744
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.177693,4.177693,12,0,3.372,4.177693,55.14994,0,0,0,2.303995,0,0,7.822307,7.431191,11.69302,19.07526,9.735187,0,9.735187,37.14271,95.23753,0.181962,4.595462,1.843196,12,21.37925
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.6932527,0.6932527,0,0,0,0.6932527,270.8638,0,0,0,1.87777,0.7297397,0.6932527,0,0,1.957835,27.83693,1.148031,0,1.148031,38.23183,98.03014,0.1819274,0.762578,1.502216,0,29.7147
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,6.946266,6.946266,0,0,0,6.946266,31.42903,0,8.881784E-16,0,2.183144,7.311859,6.946266,0,0,0.8098044,28.87015,0,5.128715,-5.128715,32.82569,84.16827,0.1819274,7.640893,1.746515,0,31.0533
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.541778,4.541778,0,0,0,4.541778,52.8502,0,0,0,2.400339,4.780819,4.541778,0,0,6.508376,23.74144,0,2.38048,-2.38048,30.31644,77.73431,0.1819274,4.995955,1.920271,0,26.14178
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,9.230227,9.230227,12,0,3.372,9.230227,63.23659,0,0,0,5.836881,0,0,2.769773,2.631284,9.153354,21.36096,8.468165,0,8.468165,38.35005,98.33327,0.1820589,10.15325,4.669505,12,27.19784
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.272465,0,0,2.957654,0,0,0,0,0.6851889,28.98231,0.6851889,0,0.6851889,39.00008,100,0.1820383,0,2.366123,0,31.93996
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,6.873231,6.873231,0,0,0,6.873231,39.64158,0,0,0,2.724658,7.23498,6.873231,0,0,0,29.59898,0,4.510323,-4.510323,34.24578,87.80952,0.1820383,7.560554,2.179726,0,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.647557,7.647557,10.55451,0,3.006292,7.647557,25.51814,0,0,0,1.951515,0,0,2.906957,2.761609,5.01147,25.08866,4.713124,0,4.713124,38.71704,99.27427,0.1821176,8.412313,1.561212,12,27.04017
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3644722,0.3644722,0,0,0,0.3644722,319.7755,0.4834923,0,0,1.165493,0.383655,0.3644722,0,0,0.2983456,29.33047,0.2983456,0,0.2983456,39.00008,100,0.1821086,0.4009195,0.9323943,0,30.49596
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.508556,2.508556,0,0,0,2.508556,13.10471,4.440892E-16,0,0,0.3287391,2.640586,2.508556,0,0,0,29.59898,0,2.311846,-2.311846,36.56318,93.75155,0.1821086,2.759412,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.608114,7.608114,10.31203,0,2.944943,7.608114,0,8.881784E-16,0,0,0,0,0,2.703914,2.568718,2.568718,27.28713,2.568718,0,2.568718,39.00008,100,0.1821568,8.368925,0,12,27.28713
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.155733,3.155733,0,0,0,3.155733,0,0,4.440892E-16,0,0,3.321824,3.155733,0,0,0,29.59898,0,3.321824,-3.321824,35.49857,91.02179,0.1821568,3.471307,0,0,29.59898
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3569403,0.3569403,0,0,0,0.3569403,0,0,5.551115E-17,0,0,0.3757266,0.3569403,0,0,3.690916,26.27715,0,0.3757266,-0.3757266,35.10252,90.00627,0.1821568,0.3926343,0,0,26.27715
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.069927,2.069927,0,0,0,2.069927,0,0,0,0,0,2.17887,2.069927,0,0,4.10839,25.90143,0,2.17887,-2.17887,32.80579,84.11723,0.1821568,2.276919,0,0,25.90143
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3795305,0.3795305,0,0,0,0.3795305,0,0,5.551115E-17,0,0,0.3995058,0.3795305,0,0,6.529357,23.72256,0,0.3995058,-0.3995058,32.38467,83.03745,0.1821568,0.4174835,0,0,23.72256
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.9765341,0.9765341,0,0,0,0.9765341,0,0,0,0,0,1.027931,0.9765341,0,0,6.973252,23.32305,0,1.027931,-1.027931,31.30114,80.25916,0.1821568,1.074188,0,0,23.32305
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.8874357,0.8874357,0,0,0,0.8874357,0,0,0,0,0,0.9341428,0.8874357,0,0,8.115397,22.29512,0,0.9341428,-0.9341428,30.31646,77.73437,0.1821568,0.9761792,0,0,22.29512
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.380551,2.380551,0,0,0,2.380551,0,0,0,0,0,2.505843,2.380551,0,0,9.153334,21.36098,0,2.505843,-2.505843,27.67507,70.96158,0.1821568,2.618606,0,0,21.36098
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.850976,1.850976,0,0,0,1.850976,0,0,2.220446E-16,0,0,1.948395,1.850976,0,0,11.9376,18.85513,0,1.948395,-1.948395,25.62128,65.69547,0.1821568,2.036073,0,0,18.85513
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.712195,2.712195,0,0,0,2.712195,0,0,0,0,0,2.854942,2.712195,0,0,14.10249,16.90674,0,2.854942,-2.854942,22.61191,57.97914,0.1821568,2.983414,0,0,16.90674
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.889279,2.889279,0,0,0,2.889279,0,0,4.440892E-16,0,0,3.041346,2.889279,0,0,17.27464,14.0518,0,3.041346,-3.041346,19.40605,49.759,0.1821568,3.178207,0,0,14.0518
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3638372,0.3638372,0,0,0,0.3638372,8.515674,0,0,0,0.03098319,0.3829865,0.3638372,0,0,20.65392,11.01045,0,0.3520034,-0.3520034,19.03501,48.80761,0.1821568,0.4002209,0.02478655,0,11.04143
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.468329,4.468329,0,0,0,4.468329,9.674955,0,8.881784E-16,0,0.4323089,4.703505,4.468329,0,0,21.04503,10.65845,0,4.271195,-4.271195,14.53277,37.26344,0.1821568,4.915162,0.3458471,0,11.09076
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.816412,2.816412,0,0,0,2.816412,55.44938,0,0,0,1.561683,2.964644,2.816412,0,0,25.79081,6.387252,0,1.402961,-1.402961,13.05392,33.47152,0.1821568,3.098053,1.249346,0,7.948935
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,22.19586,17.73152,12,0,3.372,17.73152,5.915381,0,4.464338,7.481078,1.048887,6.033178,5.731519,0,0,27.34965,4.984291,0,4.984291,-4.984291,7.800015,20,0.1821568,24.41544,0.8391096,12,6.033178
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,6.930503,6.930503,12,0,3.372,6.930503,27.23293,0,0,0,1.887379,0,0,5.069497,4.816022,32.88775,0,6.703401,0,6.703401,14.15942,36.30613,0.1822733,7.623553,1.509903,12,1.887379
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,13.9895,13.9895,12,0,3.372,13.9895,13.2476,4.440892E-16,0,0,1.853272,2.094207,1.989497,0,0,26.18435,6.033061,0,0.240935,-0.240935,13.90545,35.65493,0.1822733,15.38845,1.482618,12,7.886333
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,26.45206,5.792126,10.75627,0,10.75627,24.10974,61.81973,0.1822191,0,1.917013,12,8.188393
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.373067,5.373067,12,0,3.372,5.373067,73.72688,0,0,0,3.961395,0,0,6.626933,6.295587,15.69579,15.47277,10.25698,0,10.25698,33.84037,86.77,0.1823275,5.910374,3.169116,12,19.43416
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.063519,2.063519,0,0,0,2.063519,79.13628,0,0,0,1.632992,2.172125,2.063519,0,0,5.43881,24.70405,0,0.5391333,-0.5391333,33.27207,85.31284,0.1823275,2.269871,1.306394,0,26.33704
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,11.63951,11.63951,12,0,3.372,11.63951,22.88347,0,0,0,2.663525,0,0,0.3604875,0.3424631,6.037847,24.16492,3.005988,0,3.005988,36.1238,92.62495,0.1823709,12.80346,2.13082,12,26.82844
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,5.918906,5.918906,0,0,0,5.918906,9.782789,0,8.881784E-16,0,0.579034,6.230427,5.918906,0,0,3.031859,26.8703,0,5.651393,-5.651393,30.16671,77.35039,0.1823709,6.510797,0.4632272,0,27.44934
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.055479,6.055479,0,0,0,6.055479,16.64118,0,0,0,1.007703,6.374188,6.055479,0,0,9.311185,21.21891,0,5.366485,-5.366485,24.50994,62.84587,0.1823709,6.661027,0.8061625,0,22.22662
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,6.383934,6.383934,0,0,0,6.383934,8.226372,0,8.881784E-16,0,0.5251662,6.719931,6.383934,0,0,15.27395,15.85243,0,6.194765,-6.194765,17.98009,46.10269,0.1823709,7.022327,0.4201329,0,16.37759
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.07956737,0.07956737,0,0,0,0.07956737,0,0,0,0,0,0.08375513,0.07956737,0,0,22.15702,9.657662,0,0.08375513,-0.08375513,17.8918,45.87632,0.1823709,0.08752411,0,0,9.657662
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,12.52227,12.52227,12,0,3.372,12.52227,0,0,0,0,0,0.5497563,0.5222685,0,0,22.25008,9.573907,0,0.5497563,-0.5497563,17.31231,44.39044,0.1823709,13.7745,0,12,9.573907
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.86092,9.024151,8.36,0,8.36,25.2433,64.72627,0.1823882,0,0,12,9.024151
