Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2139677,0.2139677,9.013968,0,2.616534,0.2139677,0,0,0,0,0,0,0,8.8,8.36,14.50092,16.54815,8.36,0,8.36,33.17429,85.06211,0.1824153,0.2353645,0,12,16.54815
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.9073411,0.9073411,0,0,0,0.9073411,0,0,1.110223E-16,0,0,0.9550959,0.9073411,0,0,6.140919,24.07215,0,0.9550959,-0.9550959,32.16753,82.48068,0.1824153,0.9980752,0,0,24.07215
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5005171,0.5005171,0,0,0,0.5005171,0,0,1.110223E-16,0,0,0.5268601,0.5005171,0,0,7.202137,23.11705,0,0.5268601,-0.5268601,31.61217,81.05669,0.1824153,0.5505688,0,0,23.11705
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.068212,1.068212,0,0,0,1.068212,0,0,0,0,0,1.124434,1.068212,0,0,7.787537,22.59019,0,1.124434,-1.124434,30.42691,78.01757,0.1824153,1.175033,0,0,22.59019
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.695626,0.695626,0,0,0,0.695626,0,0,1.110223E-16,0,0,0.7322379,0.695626,0,0,9.036908,21.46576,0,0.7322379,-0.7322379,29.65507,76.03848,0.1824153,0.7651886,0,0,21.46576
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.951771,1.951771,0,0,0,1.951771,0,0,2.220446E-16,0,0,2.054496,1.951771,0,0,9.850506,20.73352,0,2.054496,-2.054496,27.48944,70.4856,0.1824153,2.146949,0,0,20.73352
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.770481,3.770481,0,0,0,3.770481,0,0,4.440892E-16,0,0,3.968928,3.770481,0,0,12.13328,18.67903,0,3.968928,-3.968928,23.30582,59.7584,0.1824153,4.147529,0,0,18.67903
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.644362,1.644362,0,0,0,1.644362,0,0,2.220446E-16,0,0,1.730908,1.644362,0,0,16.5432,14.7101,0,1.730908,-1.730908,21.48129,55.08011,0.1824153,1.808799,0,0,14.7101
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4020059,0.4020059,0,0,0,0.4020059,15.02565,0,5.551115E-17,0,0.06040398,0.423164,0.4020059,0,0,18.46643,12.97919,0,0.3627601,-0.3627601,21.0989,54.09964,0.1824153,0.4422064,0.04832318,0,13.0396
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.518448,2.518448,0,0,0,2.518448,13.0416,0,4.440892E-16,0,0.3284459,2.650998,2.518448,0,0,18.8695,12.61643,0,2.322552,-2.322552,18.65072,47.82226,0.1824153,2.770293,0.2627567,0,12.94488
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.244486,5.244486,0,0,0,5.244486,17.48042,0,0,0,0.9167585,5.520512,5.244486,0,0,21.45011,10.29388,0,4.603753,-4.603753,13.79794,35.37925,0.1824153,5.768935,0.7334068,0,11.21064
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,4.851937,4.851937,0,0,0,4.851937,72.83279,0,0,0,3.533801,5.107303,4.851937,0,0,26.56539,5.690126,0,1.573501,-1.573501,12.13932,31.1264,0.1824153,5.337131,2.827041,0,9.223927
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,6.323777,6.323777,12,0,3.372,6.323777,70.64299,0,0,0,4.467305,0,0,5.676223,5.392412,28.31373,4.116625,9.859717,0,9.859717,21.49307,55.11032,0.1825348,6.956154,3.573844,12,8.58393
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,8.878954,8.878954,12,0,3.372,8.878954,32.89242,0,0,0,2.920503,0,0,3.121047,2.964994,18.45401,12.99037,5.885497,0,5.885497,27.07654,69.42689,0.1826298,9.766849,2.336402,12,15.91087
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.573473,1.573473,10.37347,0,2.960489,1.573473,226.3021,0,0,0,3.560803,0,0,8.8,8.36,12.56851,18.28732,11.9208,0,11.9208,38.38561,98.42444,0.1826129,1.730821,2.848642,12,21.84812
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,8.148445,8.148445,6.498125,0,1.980026,8.148445,29.26802,0,0,0,2.384888,1.73718,1.650321,0,0,0.6477088,29.01604,0.6477088,0,0.6477088,39.00008,100,0.1826218,8.96329,1.907911,12,31.40093
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,6.363735,6.363735,0,0,0,6.363735,47.72569,0,0,0,3.037137,6.698668,6.363735,0,0,0,29.59898,0,3.661532,-3.661532,35.14048,90.10362,0.1826218,7.000109,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.586428,3.586428,0,0,0,3.586428,100.2429,0,0,0,3.595139,3.775187,3.586428,0,0,4.068369,25.93745,0,0.1800485,-0.1800485,34.9507,89.61699,0.1826218,3.945071,2.876111,0,29.53259
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,6.925948,6.925948,0,0,0,6.925948,27.81687,0,0,0,1.926582,7.290472,6.925948,0,0,4.268423,25.7574,0,5.36389,-5.36389,29.29666,75.11949,0.1826218,7.618543,1.541266,0,27.68398
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,10.2283,20.39351,0.589746,0,0.589746,29.85614,76.55406,0.1826042,0,0.4717968,0,20.98325
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.707706,1.707706,0,0,0,1.707706,28.57765,0,0,0,0.4880224,1.797585,1.707706,0,0,9.638555,20.92428,0,1.309563,-1.309563,28.47574,73.01458,0.1826042,1.878477,0.3904179,0,21.4123
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.043693,3.043693,0,0,0,3.043693,0,0,4.440892E-16,0,0,3.203887,3.043693,0,0,11.09362,19.61472,0,3.203887,-3.203887,25.09855,64.35513,0.1826042,3.348062,0,0,19.61472
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,10.91172,10.91172,12,0,3.372,10.91172,0,0,0,0,0,0,0,1.088279,1.033865,14.6535,16.41083,1.033865,0,1.033865,26.07936,66.87002,0.1826233,12.00289,0,12,16.41083
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.61963,17.34131,8.36,0,8.36,34.01035,87.20586,0.1826402,0,0,12,17.34131
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.9211174,0.9211174,0,0,0,0.9211174,0,0,1.110223E-16,0,0,0.9695973,0.9211174,0,0,5.259634,24.86531,0,0.9695973,-0.9695973,32.9883,84.58523,0.1826402,1.013229,0,0,24.86531
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.354627,3.354627,0,0,0,3.354627,0,0,4.440892E-16,0,0,3.531186,3.354627,0,0,6.336964,23.89571,0,3.531186,-3.531186,29.26611,75.04115,0.1826402,3.69009,0,0,23.89571
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.324731,2.324731,0,0,0,2.324731,0,0,0,0,0,2.447085,2.324731,0,0,10.2605,20.36452,0,2.447085,-2.447085,26.68666,68.42719,0.1826402,2.557204,0,0,20.36452
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.862204,1.862204,0,0,0,1.862204,0,0,2.220446E-16,0,0,1.960215,1.862204,0,0,12.97949,17.91744,0,1.960215,-1.960215,24.62041,63.12912,0.1826402,2.048425,0,0,17.91744
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.05296648,0.05296648,0,0,0,0.05296648,0,0,6.938894E-18,0,0,0.05575419,0.05296648,0,0,15.15751,15.95722,0,0.05575419,-0.05575419,24.56164,62.97843,0.1826402,0.05826313,0,0,15.95722
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.21945,15.90147,0,0,0,24.56164,62.97843,0.1826402,0,0,0,15.90147
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.859274,0.859274,0,0,0,0.859274,0,0,1.110223E-16,0,0,0.9044989,0.859274,0,0,15.21945,15.90147,0,0.9044989,-0.9044989,23.60821,60.53375,0.1826402,0.9452014,0,0,15.90147
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.460018,2.460018,0,0,0,2.460018,0,0,0,0,0,2.589493,2.460018,0,0,16.22445,14.99697,0,2.589493,-2.589493,20.87864,53.53488,0.1826402,2.70602,0,0,14.99697
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.606186,1.606186,0,0,0,1.606186,7.564066,0,0,0,0.121493,1.690722,1.606186,0,0,19.10167,12.40748,0,1.569229,-1.569229,19.22453,49.29358,0.1826402,1.766804,0.09719437,0,12.52897
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,14.05168,14.05168,12,0,3.372,14.05168,14.88177,0,1.776357E-15,0,2.091139,2.159661,2.051678,0,0,20.84525,10.83825,0,0.06852213,-0.06852213,19.1523,49.10838,0.1826402,15.45685,1.672911,12,12.92939
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.90192,1.90192,10.70192,0,3.043586,1.90192,280.8459,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,20.92139,10.76973,13.70146,0,13.70146,32.15065,82.43741,0.1825854,2.092112,4.27317,12,16.11119
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,0,0,0,0,0.8141137,0,0,8.034041,0,0,0,0,7.219928,23.10104,7.219928,0,7.219928,39.00008,100,0.1823719,0,6.427233,0,31.13508
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,3.894151,3.894151,0,0,0,3.894151,258.3528,5.961543,0,0,10.06065,4.099107,3.894151,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,4.283566,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,5.81439,5.81439,0,0,0,5.81439,171.5496,3.854152,0,0,9.974563,6.12041,5.81439,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,6.395829,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,7.286348,7.286348,0,0,0,7.286348,127.0188,1.585189,0,0,9.255029,7.66984,7.286348,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,8.014983,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,7.975961,7.975961,3,0,1.095,7.975961,67.74207,0.1652275,0,0,5.403081,5.237854,4.975961,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,8.773558,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,7.205432,7.205432,0,0,0,7.205432,128.994,1.709909,0,0,9.294574,7.584665,7.205432,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,7.925975,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,6.370392,6.370392,0,0,0,6.370392,119.4284,0.9023789,0,0,7.608055,6.705676,6.370392,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,7.007432,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,15.76896,15.76896,11.05485,0,3.132877,15.76896,31.4683,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,17.34586,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823719,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,25.60259,20.36,12,0,3.372,20.36,2.635624,0,5.242592,7.802851,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1823719,28.16285,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,11.05197,11.05197,12,0,3.372,11.05197,0,0,0,0,0,0,0,0.9480283,0.9006268,9.181541,21.33559,0.9006268,0,0.9006268,31.14411,79.85654,0.1823885,12.15717,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,11.87039,11.87039,12,0,3.372,11.87039,0,0,0,0,0,0,0,0.1296103,0.1231298,8.280914,22.14615,0.1231298,0,0.1231298,31.26092,80.15605,0.1823908,13.05743,0,12,22.14615
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,9.135261,9.135261,12,0,3.372,9.135261,0,0,0,0,0,0,0,2.86474,2.721503,8.157784,22.25697,2.721503,0,2.721503,33.84277,86.77615,0.1824408,10.04879,0,12,22.25697
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.428021,1.428021,0,0,0,1.428021,0,0,2.220446E-16,0,0,1.50318,1.428021,0,0,5.436282,24.70632,0,1.50318,-1.50318,32.25828,82.71336,0.1824408,1.570823,0,0,24.70632
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.722732,0.722732,0,0,0,0.722732,0,0,1.110223E-16,0,0,0.7607706,0.722732,0,0,7.106482,23.20314,0,0.7607706,-0.7607706,31.45635,80.65716,0.1824408,0.7950052,0,0,23.20314
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.320904,2.320904,0,0,0,2.320904,0,0,4.440892E-16,0,0,2.443057,2.320904,0,0,7.951783,22.44237,0,2.443057,-2.443057,28.88115,74.05407,0.1824408,2.552995,0,0,22.44237
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.216878,1.216878,0,0,0,1.216878,0,0,0,0,0,1.280924,1.216878,0,0,10.66629,19.99932,0,1.280924,-1.280924,27.53093,70.592,0.1824408,1.338565,0,0,19.99932
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.08954,18.71839,0,0,0,27.53093,70.592,0.1824408,0,0,0,18.71839
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.27253,1.27253,0,0,0,1.27253,0,0,2.220446E-16,0,0,1.339505,1.27253,0,0,12.08954,18.71839,0,1.339505,-1.339505,26.11897,66.97159,0.1824408,1.399783,0,0,18.71839
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.507543,1.507543,0,0,0,1.507543,0,0,2.220446E-16,0,0,1.586888,1.507543,0,0,13.57788,17.37889,0,1.586888,-1.586888,24.44625,62.68255,0.1824408,1.658298,0,0,17.37889
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34109,15.792,0,0,0,24.44625,62.68255,0.1824408,0,0,0,15.792
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.334997,4.334997,0,0,0,4.334997,2.215421,0,0,0,0.09603843,4.563155,4.334997,0,0,15.34109,15.792,0,4.467116,-4.467116,19.73749,50.60885,0.1824408,4.768497,0.07683074,0,15.88804
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,9.244816,9.244816,12,0,3.372,9.244816,18.39667,0,0,0,1.700738,0,0,2.755184,2.617425,20.30455,11.32488,4.318163,0,4.318163,23.83406,61.11285,0.1825121,10.1693,1.36059,12,13.02562
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,20.13254,20.13254,12,0,3.372,20.13254,22.14826,0,0,1.785797,4.459007,8.560571,8.132543,0,0,15.98639,15.21123,0,4.101563,-4.101563,19.51063,50.02716,0.1825121,22.1458,3.567206,12,19.67024
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,8.038387,8.038387,12,0,3.372,8.038387,96.20697,0,0,0,7.733489,0,0,3.961613,3.763532,20.54368,11.10967,11.49702,0,11.49702,30.41766,77.99385,0.1825818,8.842226,6.186791,12,18.84315
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.813793,3.813793,3,0,1.095,3.813793,263.3354,0.1397852,0,0,10.04307,0.8566245,0.8137933,0,0,9.046659,21.45699,9.046659,0,9.046659,39.00008,100,0.1823155,4.195173,8.034455,12,31.50005
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,8.42141,8.42141,3,0,1.095,8.42141,120.807,4.466902,0,0,10.17365,5.706747,5.42141,0,0,0,29.59898,0,0,0,39.00008,100,0.1823155,9.263551,8.138919,12,39.77263
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.7015874,0.7015874,0,0,0,0.7015874,1523.523,9.950331,0,0,10.68884,0.738513,0.7015874,0,0,0,29.59898,0,0,0,39.00008,100,0.1823155,0.7717461,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,10.42307,10.42307,3,0,1.095,10.42307,111.0454,3.760585,0,0,11.57435,7.813763,7.423075,0,0,0,29.59898,0,0,0,39.00008,100,0.1823155,11.46538,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,7.216969,7.216969,0,0,0,7.216969,126.8272,1.55627,0,0,9.15308,7.59681,7.216969,0,0,0,29.59898,0,0,0,39.00008,100,0.1823155,7.938666,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,6.426197,6.426197,0,0,0,6.426197,97.49619,0,0,0,6.265297,6.764418,6.426197,0,0,0,29.59898,0,0.4991211,-0.4991211,38.47396,98.65098,0.1823155,7.068817,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.518359,3.518359,0,0,0,3.518359,150.9327,1.05224,0,0,5.310355,3.703536,3.518359,0,0,0.554579,29.09986,0.554579,0,0.554579,39.00008,100,0.1822992,3.870195,4.248284,0,34.41021
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,13.78705,13.78705,11.02124,0,3.124374,13.78705,21.11674,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1822992,15.16575,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,22.84585,20.36,12,0,3.372,20.36,2.646446,0,2.485847,4.770432,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1822992,25.13043,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.179092,21.3378,8.36,0,8.36,38.22302,98.00755,0.1823163,0,0,12,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.177935,2.177935,0,0,0,2.177935,0,0,0,0,0,2.292563,2.177935,0,0,0.8190929,28.8618,0,2.292563,-2.292563,35.80645,91.81121,0.1823163,2.395728,0,0,28.8618
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.340385,3.340385,0,0,0,3.340385,0,0,4.440892E-16,0,0,3.516195,3.340385,0,0,3.366385,26.56923,0,3.516195,-3.516195,32.10005,82.30766,0.1823163,3.674423,0,0,26.56923
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.760883,1.760883,0,0,0,1.760883,0,0,0,0,0,1.853561,1.760883,0,0,7.273268,23.05304,0,1.853561,-1.853561,30.14622,77.29786,0.1823163,1.936972,0,0,23.05304
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.197682,2.197682,0,0,0,2.197682,0,0,0,0,0,2.313349,2.197682,0,0,9.332781,21.19948,0,2.313349,-2.313349,27.70774,71.04535,0.1823163,2.41745,0,0,21.19948
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.7652822,0.7652822,0,0,0,0.7652822,0,0,0,0,0,0.8055602,0.7652822,0,0,11.90317,18.88613,0,0.8055602,-0.8055602,26.8586,68.86808,0.1823163,0.8418104,0,0,18.88613
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1990469,0.1990469,0,0,0,0.1990469,0,0,0,0,0,0.209523,0.1990469,0,0,12.79824,18.08057,0,0.209523,-0.209523,26.63775,68.30178,0.1823163,0.2189516,0,0,18.08057
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.150314,1.150314,0,0,0,1.150314,0,0,2.220446E-16,0,0,1.210857,1.150314,0,0,13.03104,17.87104,0,1.210857,-1.210857,25.36139,65.02908,0.1823163,1.265345,0,0,17.87104
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.259761,1.259761,0,0,0,1.259761,0,0,2.220446E-16,0,0,1.326065,1.259761,0,0,14.37644,16.66018,0,1.326065,-1.326065,23.9636,61.445,0.1823163,1.385738,0,0,16.66018
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.112649,1.112649,0,0,0,1.112649,0,0,0,0,0,1.171209,1.112649,0,0,15.84984,15.33412,0,1.171209,-1.171209,22.72904,58.27946,0.1823163,1.223913,0,0,15.33412
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.583031,1.583031,0,0,0,1.583031,0,0,0,0,0,1.666348,1.583031,0,0,17.15118,14.16291,0,1.666348,-1.666348,20.97255,53.77566,0.1823163,1.741334,0,0,14.16291
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,19.00268,12.49656,0.1543738,0,0.1543738,21.119,54.15118,0.1823118,0,0.123499,0,12.65094
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,7.392247,7.392247,0,0,0,7.392247,27.17451,0,0,0,2.008807,7.781312,7.392247,0,0,18.84831,12.6355,0,5.772505,-5.772505,15.03425,38.54927,0.1823118,8.131472,1.607046,0,14.64431
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,7.495601,7.495601,12,0,3.372,7.495601,35.52439,0,0,0,2.662766,0,0,4.504399,4.279179,25.2622,6.862995,6.941945,0,6.941945,21.61996,55.43567,0.1824262,8.245161,2.130213,12,9.525762
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,7.428452,7.428452,12,0,3.372,7.428452,55.13757,0,0,0,4.095868,0,0,4.571548,4.342971,18.32026,13.11075,8.438839,0,8.438839,29.62574,75.96329,0.182561,8.171297,3.276694,12,17.20661
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.273609,5.273609,10.01019,0,2.868578,5.273609,92.83099,0,0,0,4.895543,0,0,4.736582,4.499753,9.881419,20.7057,9.395296,0,9.395296,38.5389,98.8175,0.182602,5.80097,3.916435,12,25.60124
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.424044,1.424044,0,0,0,1.424044,481.3458,4.869457,0,0,6.854574,1.498993,1.424044,0,0,0.4861229,29.16147,0.4861229,0,0.4861229,39.00008,100,0.1825878,1.566448,5.483659,0,36.01604
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.656066,4.656066,0,0,0,4.656066,230.9406,5.851624,0,0,10.75275,4.901123,4.656066,0,0,0,29.59898,0,0,0,39.00008,100,0.1825878,5.121673,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,11.07969,11.07969,3,0,1.095,11.07969,88.9661,1.352231,0,0,9.857172,8.504941,8.079694,0,0,0,29.59898,0,0,0,39.00008,100,0.1825878,12.18766,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,15.61089,15.61089,10.87789,0,3.088107,15.61089,31.91425,0,1.776357E-15,0,4.982098,4.982098,4.732993,0,0,0,29.59898,0,0,0,39.00008,100,0.1825878,17.17198,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.013279,5.013279,0,0,0,5.013279,84.14951,0,0,0,4.218649,5.277135,5.013279,0,0,0,29.59898,0,1.058486,-1.058486,37.88433,97.13913,0.1825878,5.514606,3.37492,0,33.81763
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.725677,3.725677,0,0,0,3.725677,95.3508,0,0,0,3.552462,3.921765,3.725677,0,0,1.176096,28.54049,0,0.3693023,-0.3693023,37.49506,96.14098,0.1825878,4.098244,2.84197,0,32.09295
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.63555,4.63555,0,0,0,4.63555,61.84095,0,8.881784E-16,0,2.866668,4.879526,4.63555,0,0,1.586432,28.17119,0,2.012858,-2.012858,35.37332,90.70064,0.1825878,5.099104,2.293334,0,31.03786
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,3.822941,26.15833,0.5130422,0,0.5130422,35.86003,91.94862,0.1825728,0,0.4104338,0,26.67137
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,9.735353,9.735353,12,0,3.372,9.735353,0,0,0,0,0,0,0,2.264648,2.151415,3.309898,26.62007,2.151415,0,2.151415,37.90104,97.18197,0.1826118,10.70889,0,12,26.62007
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,9.003599,9.003599,10.22305,0,2.922433,9.003599,0,0,0,0,0,0,0,1.219456,1.158483,1.158483,28.55634,1.158483,0,1.158483,39.00008,100,0.1826328,9.903959,0,12,28.55634
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,8.418028,8.418028,8.418028,0,2.465761,8.418028,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826328,9.25983,0,12,29.59898
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4423282,0.4423282,0,0,0,0.4423282,0,0,0,0,0,0.4656086,0.4423282,0,0,0,29.59898,0,0.4656086,-0.4656086,38.50928,98.74155,0.1826328,0.486561,0,0,29.59898
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.175958,4.175958,0,0,0,4.175958,0,0,8.881784E-16,0,0,4.395746,4.175958,0,0,0.5173429,29.13337,0,4.395746,-4.395746,33.87576,86.86075,0.1826328,4.593554,0,0,29.13337
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03791507,0.03791507,0,0,0,0.03791507,0,0,6.938894E-18,0,0,0.0399106,0.03791507,0,0,5.401505,24.73762,0,0.0399106,-0.0399106,33.83369,86.75288,0.1826328,0.04170657,0,0,24.73762
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.6153961,0.6153961,0,0,0,0.6153961,0,0,0,0,0,0.6477854,0.6153961,0,0,5.44585,24.69771,0,0.6477854,-0.6477854,33.15086,85.00205,0.1826328,0.6769357,0,0,24.69771
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.912007,0.912007,0,0,0,0.912007,0,0,1.110223E-16,0,0,0.9600074,0.912007,0,0,6.165611,24.04993,0,0.9600074,-0.9600074,32.13893,82.40735,0.1826328,1.003208,0,0,24.04993
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.05924,1.05924,0,0,0,1.05924,0,0,0,0,0,1.11499,1.05924,0,0,7.232286,23.08992,0,1.11499,-1.11499,30.96363,79.39375,0.1826328,1.165164,0,0,23.08992
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.355564,2.355564,0,0,0,2.355564,0,0,4.440892E-16,0,0,2.479541,2.355564,0,0,8.471164,21.97493,0,2.479541,-2.479541,28.34996,72.69206,0.1826328,2.59112,0,0,21.97493
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.178539,1.178539,0,0,0,1.178539,0,0,2.220446E-16,0,0,1.240567,1.178539,0,0,11.22621,19.49539,0,1.240567,-1.240567,27.04229,69.33906,0.1826328,1.296392,0,0,19.49539
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.760266,1.760266,0,0,0,1.760266,8.970379,0,2.220446E-16,0,0.1579025,1.852911,1.760266,0,0,12.60462,18.25482,0,1.695009,-1.695009,25.25559,64.7578,0.1826328,1.936293,0.126322,0,18.41273
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,10.52028,10.52028,12,0,3.372,10.52028,14.96142,0,0,0,1.573983,0,0,1.479721,1.405735,14.48796,16.55981,2.979717,0,2.979717,28.0824,72.00601,0.1826796,11.57231,1.259186,12,18.1338
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.059564,6.059564,12,0,3.372,6.059564,62.35519,0,0,0,3.778453,0,0,5.940436,5.643414,11.50824,19.24156,9.421867,0,9.421867,37.02077,94.92486,0.182809,6.665521,3.022763,12,23.02001
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5197281,0.5197281,0,0,0,0.5197281,941.1695,2.258064,0,0,4.891523,0.5470822,0.5197281,0,0,2.086376,27.72124,2.086376,0,2.086376,39.00008,100,0.182748,0.5717009,3.913218,0,32.61276
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.7353858,0.7353858,0,0,0,0.7353858,792.9194,5.056926,0,0,5.831017,0.7740903,0.7353858,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,0.8089243,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,10.08085,10.08085,3.670732,0,1.264695,10.08085,66.93375,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,11.08893,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.196366,3.196366,0,0,0,3.196366,185.7532,2.572757,0,0,5.937353,3.364596,3.196366,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,3.516003,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.8359507,0.8359507,0,0,0,0.8359507,166.7688,0.5141567,0,0,1.394105,0.8799481,0.8359507,0,0,0,29.59898,0,0,0,39.00008,100,0.182748,0.9195457,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.722148,5.722148,0,0,0,5.722148,55.29577,0,8.881784E-16,0,3.164106,6.023314,5.722148,0,0,0,29.59898,0,2.859208,-2.859208,35.98621,92.27215,0.182748,6.294363,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,3.176898,26.73977,0.9694042,0,0.9694042,36.90586,94.63023,0.1827197,0,0.7755233,0,27.70918
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.141676,4.141676,0,0,0,4.141676,13.15649,0,8.881784E-16,0,0.544899,4.359659,4.141676,0,0,2.207493,27.61223,0,3.81476,-3.81476,32.88475,84.31972,0.1827197,4.555844,0.4359192,0,28.15713
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.716572,3.716572,0,0,0,3.716572,0,0,4.440892E-16,0,0,3.912181,3.716572,0,0,6.446115,23.79747,0,3.912181,-3.912181,28.76096,73.74589,0.1827197,4.088229,0,0,23.79747
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,19.92054,19.92054,12,0,3.372,19.92054,0,0,0,1.552589,0,8.337406,7.920536,0,0,10.79298,19.88529,0,8.337406,-8.337406,19.97256,51.21158,0.1827197,21.91259,0,12,19.88529
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.086622,3.086622,11.88662,0,3.343315,3.086622,0,0,0,0,0,0,0,8.8,8.36,20.05677,11.54789,8.36,0,8.36,27.90355,71.54742,0.1828707,3.395284,0,12,11.54789
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7586246,0.7586246,9.558624,0,2.754332,0.7586246,0,0,0,0,0,0,0,8.8,8.36,11.69677,19.07189,8.36,0,8.36,35.83454,91.88326,0.1829209,0.834487,0,12,19.07189
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.031068,1.031068,0,0,0,1.031068,0,0,0,0,0,1.085335,1.031068,0,0,3.336767,26.59589,0,1.085335,-1.085335,34.6905,88.94982,0.1829209,1.134175,0,0,26.59589
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.334505,3.334505,0,0,0,3.334505,0,0,4.440892E-16,0,0,3.510005,3.334505,0,0,4.542695,25.51055,0,3.510005,-3.510005,30.99063,79.46299,0.1829209,3.667955,0,0,25.51055
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.469579,3.469579,0,0,0,3.469579,0,0,4.440892E-16,0,0,3.652188,3.469579,0,0,8.4427,22.00055,0,3.652188,-3.652188,27.14088,69.59187,0.1829209,3.816536,0,0,22.00055
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.014237,3.014237,0,0,0,3.014237,0,0,4.440892E-16,0,0,3.172881,3.014237,0,0,12.50069,18.34836,0,3.172881,-3.172881,23.79637,61.01622,0.1829209,3.315661,0,0,18.34836
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.064356,2.064356,0,0,0,2.064356,0,0,0,0,0,2.173006,2.064356,0,0,16.02611,15.17548,0,2.173006,-2.173006,21.50583,55.14303,0.1829209,2.270791,0,0,15.17548
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.347742,2.347742,0,0,0,2.347742,0,0,4.440892E-16,0,0,2.471308,2.347742,0,0,18.44056,13.00247,0,2.471308,-2.471308,18.90084,48.46359,0.1829209,2.582516,0,0,13.00247
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.18646,10.53117,0,0,0,18.90084,48.46359,0.1829209,0,0,0,10.53117
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1735043,0.1735043,0,0,0,0.1735043,44.81391,0,0,0,0.07775404,0.1826361,0.1735043,0,0,21.18646,10.53117,0,0.104882,-0.104882,18.79028,48.18011,0.1829209,0.1908547,0.06220324,0,10.60892
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.452638,4.452638,0,0,0,4.452638,14.41794,0,8.881784E-16,0,0.6419786,4.686987,4.452638,0,0,21.30299,10.42628,0,4.045009,-4.045009,14.52647,37.24728,0.1829209,4.897902,0.5135829,0,11.06826
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.338805,4.338805,0,0,0,4.338805,41.68837,0,0,0,1.808777,4.567163,4.338805,0,0,25.79745,6.381274,0,2.758386,-2.758386,11.61887,29.79193,0.1829209,4.772685,1.447021,0,8.190051
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,13.19333,13.19333,12,0,3.372,13.19333,24.01009,0,0,0,3.167731,1.256141,1.193334,0,0,28.86232,3.622888,1.91159,0,1.91159,13.43237,34.4419,0.1829465,14.51267,2.534185,12,6.790619
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,7.047626,7.047626,12,0,3.372,7.047626,52.79085,0,0,0,3.720502,0,0,4.952374,4.704755,26.95073,5.343319,8.425257,0,8.425257,21.42527,54.93648,0.1830809,7.752389,2.976402,12,9.063822
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.262364,5.262364,12,0,3.372,5.262364,98.28753,0,0,0,5.172247,0,0,6.737636,6.400754,18.52547,12.92605,11.573,0,11.573,32.40438,83.088,0.1831462,5.7886,4.137798,12,18.0983
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,10.7696,10.7696,12,0,3.372,10.7696,40.80136,0,0,0,4.394144,0,0,1.230399,1.168879,6.952473,23.34175,5.563024,0,5.563024,37.68193,96.62014,0.1832257,11.84656,3.515315,12,27.7359
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.066596,2.066596,0,0,0,2.066596,337.2564,3.404913,0,0,6.969727,2.175364,2.066596,0,0,1.38945,28.34847,1.38945,0,1.38945,39.00008,100,0.1831853,2.273255,5.575781,0,35.3182
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,10.9552,10.9552,7.452893,0,2.221582,10.9552,33.65194,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1831853,12.05072,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.544577,4.544577,0,0,0,4.544577,34.73727,0,0,0,1.578662,4.783765,4.544577,0,0,0,29.59898,0,3.205103,-3.205103,35.6216,91.33726,0.1831853,4.999034,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.784608,5.784608,0,0,0,5.784608,4.227239,0,8.881784E-16,0,0.2445292,6.089061,5.784608,0,0,3.561226,26.39388,0,5.844532,-5.844532,29.46093,75.54068,0.1831853,6.363069,0.1956234,0,26.6384
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,11.70393,11.70393,12,0,3.372,11.70393,10.19978,0,0,0,1.193776,0,0,0.2960679,0.2812645,10.05515,20.54934,1.47504,0,1.47504,30.86027,79.12875,0.1832062,12.87433,0.9550206,12,21.74312
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.267821,4.267821,12,0,3.372,4.267821,10.15039,0,0,0,0.4332005,0,0,7.732179,7.345571,8.58011,21.87688,7.778771,0,7.778771,38.23986,98.05073,0.1833431,4.694603,0.3465604,12,22.31008
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,13.56382,13.56382,12,0,3.372,13.56382,0,0,0,0,0,1.646127,1.563821,0,0,0.8013388,28.87777,0,1.646127,-1.646127,36.50469,93.60159,0.1833431,14.9202,0,12,28.87777
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.499037,4.499037,0,0,0,4.499037,0,0,8.881784E-16,0,0,4.735829,4.499037,0,0,2.630369,27.23165,0,4.735829,-4.735829,31.51269,80.80161,0.1833431,4.948941,0,0,27.23165
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,24.31535,20.36,12,0,3.372,20.36,0,0,3.955353,6.386889,0,8.8,8.36,0,0,7.892401,22.49582,0,8.8,-8.8,22.23668,57.017,0.1833431,26.74689,0,12,22.49582
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.256639,4.256639,12,0,3.372,4.256639,0,0,0,0,0,0,0,7.743361,7.356193,17.67018,13.69582,7.356193,0,7.356193,29.21537,74.91106,0.1834741,4.682302,0,12,13.69582
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.619591,2.619591,11.41959,0,3.225157,2.619591,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.31399,20.31639,8.36,0,8.36,37.14637,95.24689,0.1836058,2.88155,0,12,20.31639
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1031735,0.1031735,0,0,0,0.1031735,0,0,1.387779E-17,0,0,0.1086037,0.1031735,0,0,1.953985,27.84039,0,0.1086037,-0.1086037,37.03189,94.95336,0.1836058,0.1134909,0,0,27.84039
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,3.923889,3.923889,0,0,0,3.923889,0,0,4.440892E-16,0,0,4.13041,3.923889,0,0,2.074656,27.73179,0,4.13041,-4.13041,32.67805,83.78971,0.1836058,4.316278,0,0,27.73179
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.560423,2.560423,0,0,0,2.560423,0,0,4.440892E-16,0,0,2.695183,2.560423,0,0,6.664001,23.60138,0,2.695183,-2.695183,29.83708,76.50518,0.1836058,2.816466,0,0,23.60138
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.137322,3.137322,0,0,0,3.137322,0,0,4.440892E-16,0,0,3.302444,3.137322,0,0,9.658648,20.90619,0,3.302444,-3.302444,26.356,67.57935,0.1836058,3.451054,0,0,20.90619
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.547527,2.547527,0,0,0,2.547527,0,0,0,0,0,2.681607,2.547527,0,0,13.32803,17.60375,0,2.681607,-2.681607,23.52934,60.33151,0.1836058,2.802279,0,0,17.60375
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.919995,2.919995,0,0,0,2.919995,0,0,4.440892E-16,0,0,3.073678,2.919995,0,0,16.30759,14.92214,0,3.073678,-3.073678,20.28939,52.02399,0.1836058,3.211994,0,0,14.92214
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.068264,3.068264,0,0,0,3.068264,4.772555,0,0,0,0.1464346,3.229752,3.068264,0,0,19.72279,11.84847,0,3.083318,-3.083318,17.03929,43.69041,0.1836058,3.375091,0.1171477,0,11.9949
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.274592,6.274592,0,0,0,6.274592,26.59703,0,0,0,1.668855,6.604834,6.274592,0,0,23.1487,8.765148,0,4.935979,-4.935979,11.83631,30.34946,0.1836058,6.902051,1.335084,0,10.434
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,3.911461,3.911461,12,0,3.372,3.911461,80.26953,0,0,0,3.139712,0,0,8.088539,7.684112,28.63312,3.829169,10.82382,0,10.82382,22.10469,56.67859,0.1836914,4.302608,2.511769,12,6.968881
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.073238,0,0,8.8,8.36,17.8093,13.57061,13.43324,0,13.43324,34.84858,89.35516,0.1835596,0,4.058591,12,18.64385
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,7.30132,7.30132,0,0,0,7.30132,68.36185,0,8.881784E-16,0,4.991317,7.6856,7.30132,0,0,4.37606,25.66052,0,2.694283,-2.694283,32.00856,82.07307,0.1835596,8.031452,3.993054,0,30.65184
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,8.348559,8.348559,10.70147,0,3.043472,8.348559,58.60842,0,0,0,4.892959,0,0,2.352911,2.235265,7.369707,22.96624,7.128223,0,7.128223,38.77099,99.41259,0.1836634,9.183415,3.914367,12,27.8592
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.875044,1.875044,0,0,0,1.875044,291.1186,3.243389,0,0,5.458602,1.973731,1.875044,0,0,0.2414829,29.38164,0.2414829,0,0.2414829,39.00008,100,0.1836564,2.062549,4.366882,0,34.84024
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836564,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.6562,6.6562,0,0,0,6.6562,76.39249,0,0,0,5.084837,7.006526,6.6562,0,0,0,29.59898,0,1.921689,-1.921689,36.97444,94.80607,0.1836564,7.32182,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.151679,5.151679,0,0,0,5.151679,40.40563,0,0,0,2.081568,5.42282,5.151679,0,0,2.13521,27.67729,0,3.341251,-3.341251,33.45245,85.77534,0.1836564,5.666846,1.665255,0,29.75886
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5459736,0.5459736,0,0,0,0.5459736,389.3708,0,0,0,2.125862,0.5747091,0.5459736,0,0,5.847712,24.33604,1.551153,0,1.551153,34.924,89.54855,0.1836116,0.6005709,1.700689,0,26.4619
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.657385,5.657385,0,0,0,5.657385,21.08443,0,8.881784E-16,0,1.192828,5.955142,5.657385,0,0,4.296559,25.73207,0,4.762315,-4.762315,29.90408,76.67699,0.1836116,6.223124,0.9542621,0,26.9249
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,15.88743,15.88743,12,0,3.372,15.88743,3.162242,0,0,0,0.5023991,4.092037,3.887435,0,0,9.588019,20.96976,0,3.589638,-3.589638,26.12027,66.97492,0.1836116,17.47618,0.4019193,12,21.47216
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,12.32866,12.32866,12,0,3.372,12.32866,0,0,0,0,0,0.3459569,0.328659,0,0,13.57651,17.38012,0,0.3459569,-0.3459569,25.7556,66.03987,0.1836116,13.56153,0,12,17.38012
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,10.53271,10.53271,12,0,3.372,10.53271,0,0,0,0,0,0,0,1.467288,1.393924,13.9609,17.03417,1.393924,0,1.393924,27.078,69.43062,0.1836362,11.58598,0,12,17.03417
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.181365,5.181365,12,0,3.372,5.181365,0,0,0,0,0,0,0,6.818635,6.477703,12.56698,18.2887,6.477703,0,6.477703,33.22328,85.18774,0.1837504,5.699502,0,12,18.2887
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.089276,24.11863,0,0,0,33.22328,85.18774,0.1837504,0,0,0,24.11863
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.364168,0.364168,0,0,0,0.364168,0,0,5.551115E-17,0,0,0.3833348,0.364168,0,0,6.089276,24.11863,0,0.3833348,-0.3833348,32.81921,84.15166,0.1837504,0.4005848,0,0,24.11863
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.158742,3.158742,0,0,0,3.158742,0,0,0,0,0,3.324991,3.158742,0,0,6.515203,23.73529,0,3.324991,-3.324991,29.31436,75.16489,0.1837504,3.474616,0,0,23.73529
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.579091,3.579091,0,0,0,3.579091,0,0,4.440892E-16,0,0,3.767465,3.579091,0,0,10.20964,20.4103,0,3.767465,-3.767465,25.34311,64.9822,0.1837504,3.937001,0,0,20.4103
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.489096,1.489096,0,0,0,1.489096,0,0,0,0,0,1.56747,1.489096,0,0,14.39571,16.64284,0,1.56747,-1.56747,23.69085,60.74565,0.1837504,1.638006,0,0,16.64284
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3183741,0.3183741,0,0,0,0.3183741,0,0,0,0,0,0.3351306,0.3183741,0,0,16.13734,15.07537,0,0.3351306,-0.3351306,23.33759,59.83986,0.1837504,0.3502115,0,0,15.07537
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.8213195,0.8213195,0,0,0,0.8213195,0,0,0,0,0,0.8645468,0.8213195,0,0,16.50971,14.74024,0,0.8645468,-0.8645468,22.42628,57.50316,0.1837504,0.9034514,0,0,14.74024
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2174322,0.2174322,0,0,0,0.2174322,0,0,2.775558E-17,0,0,0.228876,0.2174322,0,0,17.47032,13.87569,0,0.228876,-0.228876,22.18502,56.88456,0.1837504,0.2391754,0,0,13.87569
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.112619,2.112619,0,0,0,2.112619,2.751581,0,4.440892E-16,0,0.05813043,2.22381,2.112619,0,0,17.72462,13.64682,0,2.165679,-2.165679,19.90219,51.03117,0.1837504,2.323881,0.04650434,0,13.70495
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.66302,5.66302,0,0,0,5.66302,28.97647,0,8.881784E-16,0,1.640943,5.961073,5.66302,0,0,20.13094,11.48114,0,4.32013,-4.32013,15.34838,39.35474,0.1837504,6.229322,1.312755,0,13.12208
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.537758,6.537758,0,0,0,6.537758,64.80152,0,0,0,4.236567,6.881851,6.537758,0,0,24.93108,7.161006,0,2.645284,-2.645284,12.56,32.20507,0.1837504,7.191535,3.389253,0,11.39757
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,6.331851,6.331851,12,0,3.372,6.331851,97.56242,-8.881784E-16,0,0,6.177508,0,0,5.668149,5.384741,27.87029,4.515722,11.56225,0,11.56225,23.52892,60.33044,0.1838139,6.965036,4.942006,12,10.69323
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.550321,2.550321,11.35032,0,3.207631,2.550321,290.7592,0,0,0,7.415291,0,0,8.8,8.36,16.30803,14.92175,15.77529,0,15.77529,38.49467,98.70409,0.1837276,2.805353,5.932232,12,22.33704
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.481557,2.481557,0,0,0,2.481557,391.6687,6.574571,0,0,9.719481,2.612165,2.481557,0,0,0.5327446,29.11951,0.5327446,0,0.5327446,39.00008,100,0.1837123,2.729713,7.775585,0,38.83899
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837123,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.315829,4.315829,0,0,0,4.315829,209.2182,4.48652,0,0,9.029498,4.542978,4.315829,0,0,0,29.59898,0,0,0,39.00008,100,0.1837123,4.747412,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837123,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.668058,7.668058,3,0,1.095,7.668058,85.7974,1.665249,0,0,6.578994,4.913745,4.668058,0,0,0,29.59898,0,0,0,39.00008,100,0.1837123,8.434864,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.632619,6.632619,0,0,0,6.632619,43.67649,0,8.881784E-16,0,2.896895,6.981705,6.632619,0,0,0,29.59898,0,4.084809,-4.084809,34.69431,88.95959,0.1837123,7.295881,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,11.49935,11.49935,12,0,3.372,11.49935,20.80789,0,0,0,2.392773,0,0,0.5006483,0.4756159,4.538677,25.51417,2.868389,0,2.868389,37.4155,95.937,0.1837518,12.64929,1.914218,12,27.90694
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,9.438445,9.438445,10.50918,0,2.994822,9.438445,5.755216,0,0,0,0.5432029,0,0,1.070731,1.017195,1.670288,28.09572,1.560398,0,1.560398,38.89583,99.73269,0.1837767,10.38229,0.4345623,12,28.63892
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,11.35773,11.35773,11.4734,0,3.238771,11.35773,0,7.355228E-16,0,0,0,0,0,0.1156746,0.1098908,0.1098908,29.50008,0.1098908,0,0.1098908,39.00008,100,0.1837786,12.4935,0,12,29.50008
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,12.08062,12.08062,12,0,3.372,12.08062,0,0,0,0,0,0.08486343,0.08062027,0,0,0,29.59898,0,0.08486343,-0.08486343,38.91063,99.77063,0.1837786,13.28868,0,12,29.59898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,14.54358,14.54358,12,0,3.372,14.54358,0,0,0,0,0,2.677449,2.543577,0,0,0.09429271,29.51411,0,2.677449,-2.677449,36.08834,92.53403,0.1837786,15.99793,0,12,29.51411
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.480012,0.480012,0,0,0,0.480012,0,0,0,0,0,0.5052757,0.480012,0,0,3.069236,26.83667,0,0.5052757,-0.5052757,35.55574,91.16837,0.1837786,0.5280132,0,0,26.83667
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.7435483,0.7435483,0,0,0,0.7435483,0,0,1.110223E-16,0,0,0.7826824,0.7435483,0,0,3.630654,26.33139,0,0.7826824,-0.7826824,34.73072,89.05295,0.1837786,0.8179032,0,0,26.33139
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.709102,0.709102,0,0,0,0.709102,0,0,0,0,0,0.7464231,0.709102,0,0,4.500301,25.54871,0,0.7464231,-0.7464231,33.94392,87.03551,0.1837786,0.7800122,0,0,25.54871
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.458741,3.458741,0,0,0,3.458741,0,0,4.440892E-16,0,0,3.64078,3.458741,0,0,5.32966,24.80228,0,3.64078,-3.64078,30.1062,77.19523,0.1837786,3.804615,0,0,24.80228
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.541081,1.541081,0,0,0,1.541081,0,0,2.220446E-16,0,0,1.622191,1.541081,0,0,9.374971,21.1615,0,1.622191,-1.622191,28.39626,72.81078,0.1837786,1.69519,0,0,21.1615
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.728363,1.728363,0,0,0,1.728363,0,0,0,0,0,1.81933,1.728363,0,0,11.17741,19.53931,0,1.81933,-1.81933,26.47852,67.8935,0.1837786,1.9012,0,0,19.53931
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.6450737,0.6450737,0,0,0,0.6450737,0,0,0,0,0,0.6790249,0.6450737,0,0,13.19888,17.71998,0,0.6790249,-0.6790249,25.76276,66.05824,0.1837786,0.709581,0,0,17.71998
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.08968,3.08968,0,0,0,3.08968,0,0,0,0,0,3.252295,3.08968,0,0,13.95336,17.04096,0,3.252295,-3.252295,22.33454,57.26794,0.1837786,3.398648,0,0,17.04096
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.846231,1.846231,0,0,0,1.846231,6.850388,0,2.220446E-16,0,0.1264739,1.943401,1.846231,0,0,17.56702,13.78866,0,1.816927,-1.816927,20.41933,52.35716,0.1837786,2.030854,0.1011792,0,13.91514
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,9.330329,9.330329,12,0,3.372,9.330329,16.12019,0,0,0,1.504067,0,0,2.669671,2.536187,19.58582,11.97174,4.040254,0,4.040254,24.25226,62.18515,0.1838426,10.26336,1.203254,12,13.4758
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.550238,2.550238,11.35024,0,3.20761,2.550238,161.3183,1.776357E-15,0,0,4.114001,0,0,8.8,8.36,15.54557,15.60797,12.474,0,12.474,36.08613,92.52836,0.183851,2.805262,3.291201,12,19.72197
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.180868,4.180868,0,0,0,4.180868,172.0068,0,0,0,7.191378,4.400914,4.180868,0,0,3.071568,26.83457,2.790464,0,2.790464,38.7334,99.31621,0.1837711,4.598955,5.753103,0,34.02594
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,6.906047,0,0,7.18715,0,0,0,0,0.2811034,29.34599,0.2811034,0,0.2811034,39.00008,100,0.183763,0,5.749721,0,36.53313
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183763,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,8.593565,8.593565,3.807016,0,1.299175,8.593565,58.63076,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.183763,9.452921,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183763,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.5938483,0.5938483,0,0,0,0.5938483,663.6858,3.316183,0,0,3.941287,0.6251035,0.5938483,0,0,0,29.59898,0,0,0,39.00008,100,0.183763,0.6532331,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,4.908289,4.908289,0,0,0,4.908289,78.45605,0,0,0,3.85085,5.16662,4.908289,0,0,0,29.59898,0,1.315771,-1.315771,37.61313,96.44374,0.183763,5.399118,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,11.78806,11.78806,11.54105,0,3.255885,11.78806,14.60783,6.661338E-16,0,0,1.721979,0.2600115,0.247011,0,0,1.461967,28.28321,1.461967,0,1.461967,39.00008,100,0.183782,12.96686,1.377583,12,30.00519
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,7.5184,7.5184,0,0,0,7.5184,15.62671,0,0,0,1.174879,7.914105,7.5184,0,0,0,29.59898,0,6.739226,-6.739226,31.89631,81.78525,0.183782,8.27024,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,15.08134,15.08134,12,0,3.372,15.08134,3.165481,4.440892E-16,0,0,0.4773971,3.24352,3.081344,0,0,7.488029,22.85975,0,2.766123,-2.766123,28.98056,74.30898,0.183782,16.58948,0.3819177,12,23.33715
