Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,5.966717,5.966717,12,0,3.372,5.966717,0,0,0,0,0,0,0,6.033283,5.731619,10.5615,20.09363,5.731619,0,5.731619,34.41805,88.25124,0.183882,6.563388,0,12,20.09363
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.82988,25.25209,0,0,0,34.41805,88.25124,0.183882,0,0,0,25.25209
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,9.436109,9.436109,12,0,3.372,9.436109,0,0,0,0,0,0,0,2.563891,2.435697,4.82988,25.25209,2.435697,0,2.435697,36.72876,94.17611,0.1839244,10.37972,0,12,25.25209
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.068642,2.068642,0,0,0,2.068642,0,0,0,0,0,2.177518,2.068642,0,0,2.394183,27.44421,0,2.177518,-2.177518,34.43345,88.29073,0.1839244,2.275506,0,0,27.44421
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2760917,0.2760917,0,0,0,0.2760917,0,0,5.551115E-17,0,0,0.2906229,0.2760917,0,0,4.813648,25.2667,0,0.2906229,-0.2906229,34.12711,87.50523,0.1839244,0.3037009,0,0,25.2667
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.023084,2.023084,0,0,0,2.023084,0,0,0,0,0,2.129562,2.023084,0,0,5.136562,24.97607,0,2.129562,-2.129562,31.88235,81.74946,0.1839244,2.225392,0,0,24.97607
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.324077,1.324077,0,0,0,1.324077,0,0,2.220446E-16,0,0,1.393765,1.324077,0,0,7.502742,22.84651,0,1.393765,-1.393765,30.41319,77.98239,0.1839244,1.456484,0,0,22.84651
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.622439,2.622439,0,0,0,2.622439,0,0,4.440892E-16,0,0,2.760462,2.622439,0,0,9.05137,21.45275,0,2.760462,-2.760462,27.50341,70.52143,0.1839244,2.884683,0,0,21.45275
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.619261,4.619261,0,0,0,4.619261,0,0,0,0,0,4.86238,4.619261,0,0,12.11855,18.69228,0,4.86238,-4.86238,22.37801,57.37941,0.1839244,5.081187,0,0,18.69228
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.633341,1.633341,0,0,0,1.633341,0,0,2.220446E-16,0,0,1.719306,1.633341,0,0,17.52119,13.8299,0,1.719306,-1.719306,20.56571,52.73248,0.1839244,1.796675,0,0,13.8299
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43153,12.1106,0,0,0,20.56571,52.73248,0.1839244,0,0,0,12.1106
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.4894924,0.4894924,0,0,0,0.4894924,21.52915,0,0,0,0.1053836,0.5152552,0.4894924,0,0,19.43153,12.1106,0,0.4098716,-0.4098716,20.13366,51.62468,0.1839244,0.5384417,0.08430684,0,12.21598
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,6.122996,6.122996,0,0,0,6.122996,19.73159,0,8.881784E-16,0,1.208164,6.445259,6.122996,0,0,19.88695,11.70073,0,5.237094,-5.237094,14.61328,37.46988,0.1839244,6.735295,0.9665313,0,12.90889
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.6923784,0.6923784,0,0,0,0.6923784,182.445,0,0,0,1.26321,0.7288194,0.6923784,0,0,25.70594,6.463631,0.5343907,0,0.5343907,15.12025,38.76979,0.1839091,0.7616162,1.010568,0,7.726841
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,13.84701,13.84701,12,0,3.372,13.84701,13.82813,0,1.776357E-15,0,1.914782,1.94422,1.847009,0,0,25.17155,6.944583,0,0.02943776,-0.02943776,15.08922,38.69023,0.1839091,15.23171,1.531826,12,8.859365
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,8.35364,8.35364,12,0,3.372,8.35364,33.51149,0,0,0,2.799429,0,0,3.646361,3.464043,25.20426,6.915145,6.263472,0,6.263472,21.03127,53.92622,0.1840056,9.189003,2.239543,12,9.714574
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,18.94079,12.55227,9.55635,0,9.55635,30.09722,77.1722,0.1839857,0,0.95708,12,13.74862
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,7.163332,7.163332,12,0,3.372,7.163332,41.06942,0,0,0,2.941939,0,0,4.836668,4.594835,9.384438,21.15298,7.536774,0,7.536774,37.24723,95.50553,0.1841033,7.879665,2.353551,12,24.09492
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,10.28595,10.28595,9.390552,0,2.711809,10.28595,27.12625,4.440892E-16,0,0,2.790194,0.9425298,0.8954033,0,0,1.847664,27.93608,1.847664,0,1.847664,39.00008,100,0.184127,11.31455,2.232155,12,30.72627
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184127,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.484754,1.484754,0,0,0,1.484754,262.5777,2.335733,0,0,3.898632,1.562899,1.484754,0,0,0,29.59898,0,0,0,39.00008,100,0.184127,1.633229,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184127,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184127,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,8.348193,8.348193,7.832402,0,2.317598,8.348193,6.503658,0,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.184127,9.183012,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.421267,3.421267,0,0,0,3.421267,0,0,4.440892E-16,0,0,3.601333,3.421267,0,0,0,29.59898,0,3.601333,-3.601333,35.20394,90.26633,0.184127,3.763393,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,12.71882,12.71882,12,0,3.372,12.71882,0,0,0,0,0,0.756655,0.7188222,0,0,4.001481,25.99764,0,0.756655,-0.756655,34.40636,88.22124,0.184127,13.9907,0,12,25.99764
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,12.19372,12.19372,12,0,3.372,12.19372,0,0,0,0,0,0.203921,0.193725,0,0,4.842209,25.24099,0,0.203921,-0.203921,34.1914,87.67009,0.184127,13.4131,0,12,25.24099
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.258056,1.258056,0,0,0,1.258056,0,0,0,0,0,1.324269,1.258056,0,0,5.068788,25.03707,0,1.324269,-1.324269,32.7955,84.09086,0.184127,1.383861,0,0,25.03707
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.49675,3.49675,0,0,0,3.49675,0,0,4.440892E-16,0,0,3.680789,3.49675,0,0,6.540198,23.7128,0,3.680789,-3.680789,28.91561,74.14244,0.184127,3.846425,0,0,23.7128
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.51188,4.51188,0,0,0,4.51188,0,0,0,0,0,4.749348,4.51188,0,0,10.62996,20.03201,0,4.749348,-4.749348,23.90936,61.30592,0.184127,4.963068,0,0,20.03201
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.9685397,0.9685397,0,0,0,0.9685397,0,0,2.220446E-16,0,0,1.019516,0.9685397,0,0,15.90702,15.28266,0,1.019516,-1.019516,22.83469,58.55038,0.184127,1.065394,0,0,15.28266
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.7354768,0.7354768,0,0,0,0.7354768,0,0,1.110223E-16,0,0,0.7741861,0.7354768,0,0,17.03981,14.26315,0,0.7741861,-0.7741861,22.01863,56.45791,0.184127,0.8090245,0,0,14.26315
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.827543,2.827543,0,0,0,2.827543,0,0,4.440892E-16,0,0,2.976362,2.827543,0,0,17.90002,13.48896,0,2.976362,-2.976362,18.88127,48.41341,0.184127,3.110298,0,0,13.48896
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20709,10.5126,0,0,0,18.88127,48.41341,0.184127,0,0,0,10.5126
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.160851,1.160851,0,0,0,1.160851,0,0,2.220446E-16,0,0,1.221948,1.160851,0,0,21.20709,10.5126,0,1.221948,-1.221948,17.59322,45.11074,0.184127,1.276936,0,0,10.5126
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.7547086,0.7547086,0,0,0,0.7547086,5.341452,0,0,0,0.0403124,0.7944301,0.7547086,0,0,22.56481,9.290652,0,0.7541177,-0.7541177,16.79831,43.07251,0.184127,0.8301795,0.03224992,0,9.330964
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,7.12078,7.12078,0,0,0,7.12078,10.08724,0,8.881784E-16,0,0.7182905,7.495558,7.12078,0,0,23.40272,8.536534,0,6.777268,-6.777268,9.654445,24.75494,0.184127,7.832859,0.5746324,0,9.254825
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,18.04667,14.82549,12,0,3.372,14.82549,8.194903,0,3.221179,5.949197,1.214935,2.974201,2.825491,0,0,30.93301,1.759266,0,1.759266,-1.759266,7.800015,20,0.184127,19.85134,0.9719477,12,2.974201
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.512777,1.512777,10.31278,0,2.945133,1.512777,130.2137,1.776357E-15,0,0,1.969843,0,0,8.8,8.36,32.88775,0,10.32984,0,10.32984,17.59976,45.12751,0.1841508,1.664055,1.575874,12,1.969843
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,22.55791,9.296859,9.859663,0,9.859663,26.95346,69.11131,0.1841222,0,1.199731,12,10.79652
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.401749,5.401749,12,0,3.372,5.401749,20.32401,0,0,0,1.097852,0,0,6.598251,6.268338,12.69825,18.17056,7.36619,0,7.36619,33.94164,87.02969,0.1842443,5.941924,0.8782816,12,19.26841
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,7.834413,7.834413,11.983,0,3.367699,7.834413,12.31901,0,0,0,0.9651219,0,0,4.148589,3.941159,5.332057,24.80013,4.906281,0,4.906281,38.59615,98.96429,0.1843244,8.617854,0.7720975,12,25.76525
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,9.144365,9.144365,7.457446,0,2.222734,9.144365,24.07473,5.551115E-17,0,0,2.201482,1.775706,1.68692,0,0,0.4257762,29.21578,0.4257762,0,0.4257762,39.00008,100,0.1843299,10.0588,1.761185,12,31.41726
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,10.14402,10.14402,8.92581,0,2.59423,10.14402,12.64116,0,1.776357E-15,0,1.282321,1.282321,1.218205,0,0,0,29.59898,0,0,0,39.00008,100,0.1843299,11.15842,1.025857,12,30.8813
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,1.459426,0,0,1.459426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843299,0,1.167541,0,31.0584
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.586467,3.586467,0,0,0,3.586467,22.29401,0,4.440892E-16,0,0.7995673,3.775229,3.586467,0,0,0,29.59898,0,2.975661,-2.975661,35.86346,91.9574,0.1843299,3.945114,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,11.5186,11.5186,12,0,3.372,11.5186,5.500413,0,0,0,0.6335708,0,0,0.4813973,0.4573275,3.30629,26.62332,1.090898,0,1.090898,36.89837,94.61102,0.1843458,12.67046,0.5068566,12,27.25689
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.331713,2.331713,0,0,0,2.331713,23.42673,0,0,0,0.5462443,2.454435,2.331713,0,0,2.215392,27.60513,0,1.908191,-1.908191,34.88696,89.45358,0.1843458,2.564885,0.4369954,0,28.15137
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6683075,0.6683075,0,0,0,0.6683075,0,0,1.110223E-16,0,0,0.7034816,0.6683075,0,0,4.335604,25.69693,0,0.7034816,-0.7034816,34.14543,87.55221,0.1843458,0.7351382,0,0,25.69693
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.11725,24.99345,0,0,0,34.14543,87.55221,0.1843458,0,0,0,24.99345
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.11725,24.99345,0,0,0,34.14543,87.55221,0.1843458,0,0,0,24.99345
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.11725,24.99345,0,0,0,34.14543,87.55221,0.1843458,0,0,0,24.99345
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.802693,2.802693,0,0,0,2.802693,0,0,4.440892E-16,0,0,2.950203,2.802693,0,0,5.11725,24.99345,0,2.950203,-2.950203,31.03564,79.57841,0.1843458,3.082962,0,0,24.99345
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.701138,3.701138,0,0,0,3.701138,0,0,4.440892E-16,0,0,3.895935,3.701138,0,0,8.395254,22.04325,0,3.895935,-3.895935,26.92896,69.04849,0.1843458,4.071252,0,0,22.04325
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.25045,1.25045,0,0,0,1.25045,0,0,0,0,0,1.316263,1.25045,0,0,12.72407,18.14731,0,1.316263,-1.316263,25.5415,65.4909,0.1843458,1.375495,0,0,18.14731
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.386045,1.386045,0,0,0,1.386045,0,0,2.220446E-16,0,0,1.458995,1.386045,0,0,14.18658,16.83105,0,1.458995,-1.458995,24.00359,61.54753,0.1843458,1.52465,0,0,16.83105
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.030252,2.030252,0,0,0,2.030252,0,0,0,0,0,2.137107,2.030252,0,0,15.80769,15.37206,0,2.137107,-2.137107,21.75088,55.77137,0.1843458,2.233277,0,0,15.37206
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.00574,1.00574,0,0,0,1.00574,0,0,0,0,0,1.058673,1.00574,0,0,18.18225,13.23495,0,1.058673,-1.058673,20.63494,52.90999,0.1843458,1.106314,0,0,13.23495
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35856,12.17628,0,0,0,20.63494,52.90999,0.1843458,0,0,0,12.17628
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,19.35856,12.17628,0.06738533,0,0.06738533,20.69887,53.07391,0.1843439,0,0.05390827,0,12.24366
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,8.129277,8.129277,12,0,3.372,8.129277,6.367958,0,0,0,0.517669,0,0,3.870723,3.677187,19.29117,12.23692,4.194856,0,4.194856,24.67846,63.27797,0.1844137,8.942204,0.4141352,12,12.75459
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,8.114748,8.114748,12,0,3.372,8.114748,7.559379,0,0,0,0.6134245,0,0,3.885252,3.69099,15.09632,16.01229,4.304414,0,4.304414,28.76198,73.74852,0.1844848,8.926222,0.4907396,12,16.62572
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,8.952975,8.952975,12,0,3.372,8.952975,12.73398,4.440892E-16,0,0,1.14007,0,0,3.047025,2.894674,10.7919,19.88627,4.034744,0,4.034744,32.58968,83.5631,0.1845489,9.848272,0.912056,12,21.02634
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,13.22205,13.22205,12,0,3.372,13.22205,4.832913,4.440892E-16,0,0,0.6390101,1.286366,1.222048,0,0,6.757158,23.51754,0,0.6473558,-0.6473558,31.9073,81.81343,0.1845489,14.54425,0.5112081,12,24.15655
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,0,0,0,0,0,0,0,0.4077691,0,0,0,0,7.476442,22.87018,0.4077691,0,0.4077691,32.29415,82.80534,0.1845373,0,0.3262152,0,23.27795
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,9.607894,9.607894,12,0,3.372,9.607894,7.889821,0,0,0,0.7580456,0,0,2.392106,2.272501,7.068673,23.23717,3.030546,0,3.030546,35.16917,90.17719,0.1845858,10.56868,0.6064365,12,23.99522
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,4.038126,25.96466,1.391393,0,1.391393,36.48917,93.56178,0.1845463,0,1.113115,0,27.35606
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.670232,3.670232,0,0,0,3.670232,45.08273,0,0,0,1.654641,3.863402,3.670232,0,0,2.646733,27.21692,0,2.208761,-2.208761,34.16093,87.59195,0.1845463,4.037255,1.323712,0,28.87156
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.127847,5.127847,0,0,0,5.127847,16.42633,0,0,0,0.8423168,5.397734,5.127847,0,0,5.100913,25.00816,0,4.555417,-4.555417,29.3591,75.27959,0.1845463,5.640632,0.6738535,0,25.85047
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,13.16516,13.16516,12,0,3.372,13.16516,5.703197,0,0,0,0.750835,1.226483,1.165159,0,0,10.16249,20.45274,0,0.4756478,-0.4756478,28.85772,73.994,0.1845463,14.48167,0.600668,12,21.20358
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,10.69098,19.97709,9.035721,0,9.035721,37.42976,95.97355,0.1845406,0,0.540577,12,20.65281
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,10.55282,10.55282,11.62738,0,3.277726,10.55282,4.96693,0,0,0,0.5241513,0,0,1.074556,1.020828,1.655263,28.10924,1.54498,0,1.54498,38.89545,99.73174,0.1845647,11.6081,0.419321,12,28.63339
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,20.73827,20.36,12,0,3.372,20.36,0,0,0.378273,2.4521,0,8.8,8.36,0,0,0.1102834,29.49972,0,8.8,-8.8,29.61944,75.94713,0.1845647,22.8121,0,12,29.49972
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.987684,2.987684,11.78768,0,3.318284,2.987684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.888062,20.69972,8.36,0,8.36,37.55043,96.28297,0.1847068,3.286452,0,12,20.69972
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,8.558571,8.558571,10.16706,0,2.908265,8.558571,0,2.220446E-16,0,0,0,0,0,1.608485,1.528061,1.528061,28.22372,1.528061,0,1.528061,39.00008,100,0.1847329,9.414428,0,12,28.22372
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.161842,1.161842,0,0,0,1.161842,0,0,0,0,0,1.222992,1.161842,0,0,0,29.59898,0,1.222992,-1.222992,37.71093,96.6945,0.1847329,1.278026,0,0,29.59898
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.432098,2.432098,0,0,0,2.432098,0,0,0,0,0,2.560103,2.432098,0,0,1.358879,28.37599,0,2.560103,-2.560103,35.01234,89.77506,0.1847329,2.675308,0,0,28.37599
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.637541,2.637541,0,0,0,2.637541,0,0,0,0,0,2.776359,2.637541,0,0,4.203439,25.81588,0,2.776359,-2.776359,32.08581,82.27113,0.1847329,2.901295,0,0,25.81588
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.3158,1.3158,0,0,0,1.3158,0,0,0,0,0,1.385053,1.3158,0,0,7.288282,23.03952,0,1.385053,-1.385053,30.62583,78.52762,0.1847329,1.44738,0,0,23.03952
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.107271,3.107271,0,0,0,3.107271,0,0,4.440892E-16,0,0,3.270812,3.107271,0,0,8.827229,21.65447,0,3.270812,-3.270812,27.17809,69.68728,0.1847329,3.417999,0,0,21.65447
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.347883,1.347883,0,0,0,1.347883,0,0,0,0,0,1.418825,1.347883,0,0,12.46146,18.38366,0,1.418825,-1.418825,25.68252,65.85249,0.1847329,1.482672,0,0,18.38366
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.03794,16.96483,0,0,0,25.68252,65.85249,0.1847329,0,0,0,16.96483
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.5273577,0.5273577,0,0,0,0.5273577,0,0,1.110223E-16,0,0,0.5551134,0.5273577,0,0,14.03794,16.96483,0,0.5551134,-0.5551134,25.09738,64.35213,0.1847329,0.5800935,0,0,16.96483
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.391857,3.391857,0,0,0,3.391857,0.3835096,0,4.440892E-16,0,0.0130081,3.570375,3.391857,0,0,14.65473,16.40972,0,3.557367,-3.557367,21.34759,54.73729,0.1847329,3.731042,0.01040648,0,16.42273
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,12.75379,12.75379,12,0,3.372,12.75379,2.361143,4.440892E-16,0,0,0.3011352,0.7934619,0.7537888,0,0,18.60736,12.85235,0,0.4923268,-0.4923268,20.82863,53.40663,0.1847329,14.02917,0.2409081,12,13.15349
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,11.89595,11.89595,12,0,3.372,11.89595,3.697974,0,0,0,0.439909,0,0,0.1040528,0.09885016,19.15439,12.36003,0.5387592,0,0.5387592,21.33974,54.71717,0.1847401,13.08554,0.3519273,12,12.79994
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,9.200297,9.200297,12,0,3.372,9.200297,13.0013,0,0,0,1.196159,0,0,2.799702,2.659717,18.61563,12.84491,3.855876,0,3.855876,24.99775,64.09666,0.1848004,10.12033,0.9569268,12,14.04107
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,11.9714,11.9714,12,0,3.372,11.9714,15.62609,0,0,0,1.870661,0,0,0.02860192,0.02717182,14.75975,16.3152,1.897833,0,1.897833,26.79819,68.71317,0.1848244,13.16854,1.496529,12,18.18586
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,12.86192,18.02325,10.3697,0,10.3697,36.63575,93.93763,0.1847807,0,1.607759,12,20.03295
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,8.756842,8.756842,9.685081,0,2.786325,8.756842,17.30222,0,0,0,1.515128,0,0,0.9282399,0.881828,2.492223,27.35598,2.396956,0,2.396956,38.9097,99.76826,0.1848147,9.632525,1.212103,12,28.87111
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.802559,2.802559,0,0,0,2.802559,27.41416,0,0,0,0.7682981,2.950062,2.802559,0,0,0.09526673,29.51324,0,2.181764,-2.181764,36.60992,93.8714,0.1848147,3.082815,0.6146385,0,30.28154
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.994239,2.994239,0,0,0,2.994239,9.01948,0,0,0,0.2700648,3.151831,2.994239,0,0,2.519449,27.33147,0,2.881766,-2.881766,33.57227,86.08257,0.1848147,3.293663,0.2160519,0,27.60154
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,5.721411,24.44971,0.7030925,0,0.7030925,34.23928,87.79285,0.1847949,0,0.562474,0,25.1528
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.070725,4.070725,0,0,0,4.070725,9.490211,0,8.881784E-16,0,0.3863204,4.284974,4.070725,0,0,5.018319,25.08249,0,3.898654,-3.898654,30.12974,77.25559,0.1847949,4.477798,0.3090563,0,25.46881
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.714364,5.714364,0,0,0,5.714364,4.211255,0,0,0,0.2406464,6.01512,5.714364,0,0,9.350157,21.18384,0,5.774473,-5.774473,24.04291,61.64837,0.1847949,6.2858,0.1925171,0,21.42448
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,15.76624,15.40936,0.5410361,0,0.5410361,24.55618,62.96445,0.1847796,0,0.4328289,0,15.9504
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,7.792942,7.792942,12,0,3.372,7.792942,0,0,0,0,0,0,0,4.207058,3.996705,15.2252,15.8963,3.996705,0,3.996705,28.34779,72.6865,0.1848474,8.572236,0,12,15.8963
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.2285,19.49333,8.36,0,8.36,36.27878,93.02233,0.1848604,0,0,12,19.49333
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,7.291789,7.291789,0,0,0,7.291789,0,0,8.881784E-16,0,0,7.675568,7.291789,0,0,2.868497,27.01733,0,7.675568,-7.675568,28.18802,72.27684,0.1848604,8.020968,0,0,27.01733
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.609292,0.609292,0,0,0,0.609292,0,0,1.110223E-16,0,0,0.64136,0.609292,0,0,11.3969,19.34176,0,0.64136,-0.64136,27.51197,70.54337,0.1848604,0.6702212,0,0,19.34176
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.593582,1.593582,0,0,0,1.593582,0,0,2.220446E-16,0,0,1.677455,1.593582,0,0,12.10953,18.7004,0,1.677455,-1.677455,25.74378,66.00956,0.1848604,1.752941,0,0,18.7004
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.241315,2.241315,0,0,0,2.241315,0,0,0,0,0,2.359279,2.241315,0,0,13.97337,17.02295,0,2.359279,-2.359279,23.25688,59.63291,0.1848604,2.465446,0,0,17.02295
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.8633348,0.8633348,0,0,0,0.8633348,0,0,0,0,0,0.9087735,0.8633348,0,0,16.59479,14.66367,0,0.9087735,-0.9087735,22.29895,57.17668,0.1848604,0.9496683,0,0,14.66367
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.080641,2.080641,0,0,0,2.080641,0,0,4.440892E-16,0,0,2.190149,2.080641,0,0,17.60453,13.7549,0,2.190149,-2.190149,19.99033,51.25715,0.1848604,2.288705,0,0,13.7549
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.055564,3.055564,0,0,0,3.055564,0,0,4.440892E-16,0,0,3.216383,3.055564,0,0,20.03803,11.56475,0,3.216383,-3.216383,16.59996,42.56393,0.1848604,3.36112,0,0,11.56475
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.8808966,0.8808966,0,0,0,0.8808966,0,0,1.110223E-16,0,0,0.9272596,0.8808966,0,0,23.61179,8.348365,0,0.9272596,-0.9272596,15.62255,40.05774,0.1848604,0.9689863,0,0,8.348365
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.565932,2.565932,0,0,0,2.565932,0,0,0,0,0,2.700981,2.565932,0,0,24.64208,7.421105,0,2.700981,-2.700981,12.77546,32.75753,0.1848604,2.822525,0,0,7.421105
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.362067,3.362067,0,0,0,3.362067,4.529504,0,4.440892E-16,0,0.152285,3.539018,3.362067,0,0,27.64317,4.720124,0,3.386733,-3.386733,9.205533,23.60389,0.1848604,3.698274,0.121828,0,4.872409
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.197319,3.197319,11.48472,0,3.241633,3.197319,56.38288,0,0,0,1.802741,0,0,8.287397,7.873028,31.40621,1.333391,9.675769,0,9.675769,18.38477,47.14035,0.1849512,3.517051,1.442193,12,3.136132
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.42918,3.42918,11.5836,0,3.266652,3.42918,77.5666,0,0,0,2.659899,0,0,8.154424,7.746702,21.73044,10.04158,10.4066,0,10.4066,28.25734,72.45457,0.1850254,3.772098,2.127919,12,12.70148
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,9.425633,9.425633,12,0,3.372,9.425633,51.75595,0,0,0,4.878326,0,0,2.574367,2.445649,11.32384,19.40752,7.323975,0,7.323975,35.20547,90.27027,0.1851273,10.3682,3.902661,12,24.28585
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,10.52473,10.52473,8.905182,0,2.589011,10.52473,54.20236,0,0,0,5.704653,1.70479,1.619551,0,0,3.999863,25.9991,3.999863,0,3.999863,39.00008,100,0.185177,11.57721,4.563723,12,31.70375
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.844496,2.844496,0,0,0,2.844496,241.2931,3.869367,0,0,6.863574,2.994206,2.844496,0,0,0,29.59898,0,0,0,39.00008,100,0.185177,3.128946,5.490859,0,36.46255
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.621662,4.621662,0,0,0,4.621662,171.1198,3.043671,0,0,7.908578,4.864907,4.621662,0,0,0,29.59898,0,0,0,39.00008,100,0.185177,5.083828,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,13.15181,13.15181,6.754809,0,2.044967,13.15181,51.19969,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.185177,14.46699,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,8.249309,8.249309,3,0,1.095,8.249309,70.57925,0.2967126,0,0,5.8223,5.525588,5.249308,0,0,0,29.59898,0,0,0,39.00008,100,0.185177,9.074239,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,7.368438,7.368438,0,0,0,7.368438,60.48823,0,0,0,4.457037,7.75625,7.368438,0,0,0,29.59898,0,3.299213,-3.299213,35.5224,91.0829,0.185177,8.105282,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.811998,4.811998,0,0,0,4.811998,43.86475,0,0,0,2.110771,5.065261,4.811998,0,0,3.665792,26.29976,0,2.95449,-2.95449,32.4081,83.09752,0.185177,5.293198,1.688617,0,28.41054
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.673594,6.673594,0,0,0,6.673594,37.22988,0,0,0,2.484571,7.024836,6.673594,0,0,6.948559,23.34528,0,4.540265,-4.540265,27.62224,70.8261,0.185177,7.340953,1.987657,0,25.82985
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,15.8743,15.8743,12,0,3.372,15.8743,3.392065,0,0,0,0.5384666,4.078212,3.874301,0,0,11.9933,18.80501,0,3.539745,-3.539745,23.89102,61.2589,0.185177,17.46173,0.4307733,12,19.34348
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.92635,15.26526,8.36,0,8.36,31.82201,81.59473,0.1851895,0,0,12,15.26526
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,7.401363,7.401363,0,0,0,7.401363,0,0,8.881784E-16,0,0,7.790909,7.401363,0,0,7.566348,22.78926,0,7.790909,-7.790909,23.60967,60.5375,0.1851895,8.1415,0,0,22.78926
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.230874,6.230874,0,0,0,6.230874,0,0,8.881784E-16,0,0,6.558815,6.230874,0,0,16.22291,14.99836,0,6.558815,-6.558815,16.69607,42.81036,0.1851895,6.853962,0,0,14.99836
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.179247,2.179247,0,0,0,2.179247,0,0,4.440892E-16,0,0,2.293944,2.179247,0,0,23.51049,8.439541,0,2.293944,-2.293944,14.27804,36.61029,0.1851895,2.397172,0,0,8.439541
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.135305,1.135305,0,0,0,1.135305,0,0,2.220446E-16,0,0,1.195058,1.135305,0,0,26.05931,6.145597,0,1.195058,-1.195058,13.01834,33.38029,0.1851895,1.248836,0,0,6.145597
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.38716,4.950539,0,0,0,13.01834,33.38029,0.1851895,0,0,0,4.950539
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.38716,4.950539,0,0,0,13.01834,33.38029,0.1851895,0,0,0,4.950539
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1804458,0.1804458,0,0,0,0.1804458,0,0,2.775558E-17,0,0,0.1899429,0.1804458,0,0,27.38716,4.950539,0,0.1899429,-0.1899429,12.81812,32.86692,0.1851895,0.1984904,0,0,4.950539
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5982,4.760596,0,0,0,12.81812,32.86692,0.1851895,0,0,0,4.760596
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5982,4.760596,0,0,0,12.81812,32.86692,0.1851895,0,0,0,4.760596
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.441653,2.441653,0,0,0,2.441653,0,0,0,0,0,2.57016,2.441653,0,0,27.5982,4.760596,0,2.57016,-2.57016,10.10894,25.9203,0.1851895,2.685818,0,0,4.760596
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.159945,1.159945,0,0,0,1.159945,6.315571,0,0,0,0.07325714,1.220994,1.159945,0,0,30.45394,2.190435,0,1.147737,-1.147737,8.899116,22.8182,0.1851895,1.275939,0.05860571,0,2.263692
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,8.491736,8.491736,12,0,3.372,8.491736,26.46006,0,0,0,2.246919,0,0,3.508264,3.33285,31.7292,1.042698,5.579769,0,5.579769,14.19255,36.39108,0.1852732,9.34091,1.797535,12,3.289617
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,26.14943,6.06449,13.35088,0,13.35088,26.85831,68.86732,0.1851458,0,3.992705,12,11.05537
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.231368,6.231368,11.20789,0,3.171595,6.231368,121.3234,0,0,0,7.56011,0,0,4.976519,4.727693,12.79855,18.08028,12.2878,0,12.2878,38.51554,98.7576,0.1851507,6.854505,6.048088,12,25.64039
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,6.47961,6.47961,0,0,0,6.47961,131.6376,1.198213,0,0,8.529603,6.820642,6.47961,0,0,0.510748,29.13931,0.510748,0,0.510748,39.00008,100,0.1851364,7.127572,6.823682,0,37.66891
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.656718,2.656718,0,0,0,2.656718,421.7625,8.408495,0,0,11.20504,2.796545,2.656718,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,2.922389,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,8.169023,8.169023,3,0,1.095,8.169023,145.1169,6.413555,0,0,11.85463,5.441076,5.169023,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,8.985925,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,11.21585,11.21585,3,0,1.095,11.21585,105.5634,3.191564,0,0,11.83982,8.648258,8.215845,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,12.33743,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.073658,1.073658,0,0,0,1.073658,844.7852,7.939937,0,0,9.070103,1.130166,1.073658,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,1.181024,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,8.955279,8.955279,3,0,1.095,8.955279,82.97024,1.161501,0,0,7.430216,6.268715,5.955279,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,9.850807,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851364,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.85503,3.85503,0,0,0,3.85503,69.17548,0,0,0,2.666736,4.057926,3.85503,0,0,0,29.59898,0,1.391191,-1.391191,37.53363,96.2399,0.1851364,4.240533,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.64536,6.64536,0,0,0,6.64536,8.023511,0,0,0,0.5331912,6.995116,6.64536,0,0,1.545767,28.20779,0,6.461925,-6.461925,30.72217,78.77463,0.1851364,7.309896,0.426553,0,28.74098
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.725684,21.74586,0,0,0,30.72217,78.77463,0.1851364,0,0,0,21.74586
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.937569,1.937569,0,0,0,1.937569,0,0,0,0,0,2.039546,1.937569,0,0,8.725684,21.74586,0,2.039546,-2.039546,28.5723,73.26215,0.1851364,2.131326,0,0,21.74586
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.726939,4.726939,0,0,0,4.726939,0,0,8.881784E-16,0,0,4.975726,4.726939,0,0,10.99185,19.70632,0,4.975726,-4.975726,23.32742,59.81378,0.1851364,5.199633,0,0,19.70632
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.961596,1.961596,0,0,0,1.961596,0,0,0,0,0,2.064837,1.961596,0,0,16.52043,14.73059,0,2.064837,-2.064837,21.15089,54.23295,0.1851364,2.157755,0,0,14.73059
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1579209,0.1579209,0,0,0,0.1579209,0,0,0,0,0,0.1662325,0.1579209,0,0,18.8147,12.66575,0,0.1662325,-0.1662325,20.97567,53.78365,0.1851364,0.173713,0,0,12.66575
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.7779536,0.7779536,0,0,0,0.7779536,0,0,1.110223E-16,0,0,0.8188986,0.7779536,0,0,18.9994,12.49952,0,0.8188986,-0.8188986,20.11247,51.57034,0.1851364,0.855749,0,0,12.49952
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.818332,4.818332,0,0,0,4.818332,0,0,8.881784E-16,0,0,5.071928,4.818332,0,0,19.90928,11.68062,0,5.071928,-5.071928,14.76619,37.86195,0.1851364,5.300165,0,0,11.68062
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.149632,1.149632,0,0,0,1.149632,0,0,0,0,0,1.210139,1.149632,0,0,25.54476,6.608694,0,1.210139,-1.210139,13.49059,34.59119,0.1851364,1.264595,0,0,6.608694
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.397159,2.397159,0,0,0,2.397159,0,0,0,0,0,2.523326,2.397159,0,0,26.88936,5.398555,0,2.523326,-2.523326,10.83077,27.77116,0.1851364,2.636875,0,0,5.398555
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.69305,2.87523,0,0,0,10.83077,27.77116,0.1851364,0,0,0,2.87523
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4705364,0.4705364,0,0,0,0.4705364,0,0,5.551115E-17,0,0,0.4953014,0.4705364,0,0,29.69305,2.87523,0,0.4953014,-0.4953014,10.30868,26.43246,0.1851364,0.51759,0,0,2.87523
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.278363,2.278363,11.07836,0,3.138826,2.278363,6.298082,1.776357E-15,0,0,0.1434932,0,0,8.8,8.36,30.24339,2.379928,8.503493,0,8.503493,18.3758,47.11735,0.1852413,2.5062,0.1147946,12,2.523421
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.517175,1.517175,10.31717,0,2.946245,1.517175,121.357,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,21.73989,10.03307,10.2012,0,10.2012,28.05351,71.93193,0.1852665,1.668893,1.472959,12,11.87427
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,8.078141,8.078141,12,0,3.372,8.078141,49.63138,0,0,0,4.009293,0,0,3.921859,3.725766,11.5387,19.21415,7.735059,0,7.735059,35.39163,90.74759,0.1853776,8.885956,3.207435,12,23.22344
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.234259,4.234259,0,0,0,4.234259,153.0735,0,0,0,6.481529,4.457115,4.234259,0,0,3.803638,26.1757,2.024414,0,2.024414,37.31216,95.672,0.1853213,4.657685,5.185223,0,32.65723
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.366131,4.366131,0,0,0,4.366131,95.41234,0,0,0,4.165828,4.595928,4.366131,0,0,1.779225,27.99768,0,0.4300997,-0.4300997,36.85879,94.50954,0.1853213,4.802744,3.332662,0,32.16351
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.3831,1.3831,0,0,0,1.3831,322.4811,0.7472287,0,0,4.460237,1.455895,1.3831,0,0,2.257113,27.56758,2.257113,0,2.257113,39.00008,100,0.1852585,1.52141,3.568189,0,32.02781
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.139066,4.139066,0,0,0,4.139066,203.6734,4.073266,0,0,8.430178,4.356912,4.139066,0,0,0,29.59898,0,0,0,39.00008,100,0.1852585,4.552973,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.922884,1.922884,0,0,0,1.922884,461.4746,6.849533,0,0,8.873621,2.024088,1.922884,0,0,0,29.59898,0,0,0,39.00008,100,0.1852585,2.115172,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.368278,4.368278,0,0,0,4.368278,181.4153,3.326535,0,0,7.924722,4.598187,4.368278,0,0,0,29.59898,0,0,0,39.00008,100,0.1852585,4.805105,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.8201305,0.8201305,0,0,0,0.8201305,643.3633,4.413124,0,0,5.276419,0.8632952,0.8201305,0,0,0,29.59898,0,0,0,39.00008,100,0.1852585,0.9021435,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.322654,2.322654,0,0,0,2.322654,137.6139,0.7513959,0,0,3.196295,2.444899,2.322654,0,0,0,29.59898,0,0,0,39.00008,100,0.1852585,2.55492,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.15945,5.15945,0,0,0,5.15945,30.56847,0,8.881784E-16,0,1.577165,5.430999,5.15945,0,0,0,29.59898,0,3.853835,-3.853835,34.93778,89.58387,0.1852585,5.675395,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.699572,4.699572,0,0,0,4.699572,11.22877,0,8.881784E-16,0,0.5277043,4.946918,4.699572,0,0,4.282038,25.74514,0,4.419214,-4.419214,30.27952,77.63964,0.1852585,5.169529,0.4221634,0,26.27285
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,7.900966,7.900966,12,0,3.372,7.900966,0,0,0,0,0,0,0,4.099034,3.894082,9.192276,21.32593,3.894082,0,3.894082,33.97377,87.11206,0.1853231,8.691063,0,12,21.32593
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,9.297862,9.297862,12,0,3.372,9.297862,0,0,0,0,0,0,0,2.702138,2.567031,5.298194,24.8306,2.567031,0,2.567031,36.40907,93.3564,0.1853657,10.22765,0,12,24.8306
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731162,27.14093,0,0,0,36.40907,93.3564,0.1853657,0,0,0,27.14093
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731162,27.14093,0,0,0,36.40907,93.3564,0.1853657,0,0,0,27.14093
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731162,27.14093,0,0,0,36.40907,93.3564,0.1853657,0,0,0,27.14093
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.382457,3.382457,0,0,0,3.382457,0,0,4.440892E-16,0,0,3.560481,3.382457,0,0,2.731162,27.14093,0,3.560481,-3.560481,32.65599,83.73315,0.1853657,3.720703,0,0,27.14093
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.687253,23.58045,0,0,0,32.65599,83.73315,0.1853657,0,0,0,23.58045
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3744986,0.3744986,0,0,0,0.3744986,0,0,5.551115E-17,0,0,0.3942091,0.3744986,0,0,6.687253,23.58045,0,0.3942091,-0.3942091,32.24046,82.66768,0.1853657,0.4119485,0,0,23.58045
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.9414068,0.9414068,0,0,0,0.9414068,0,0,1.110223E-16,0,0,0.9909545,0.9414068,0,0,7.125263,23.18624,0,0.9909545,-0.9909545,31.1959,79.98933,0.1853657,1.035547,0,0,23.18624
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.283441,1.283441,0,0,0,1.283441,0,0,0,0,0,1.35099,1.283441,0,0,8.226323,22.19529,0,1.35099,-1.35099,29.77183,76.33788,0.1853657,1.411785,0,0,22.19529
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.09214275,0.09214275,0,0,0,0.09214275,0,0,1.387779E-17,0,0,0.09699237,0.09214275,0,0,9.727424,20.8443,0,0.09699237,-0.09699237,29.66959,76.07573,0.1853657,0.101357,0,0,20.8443
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.735755,4.735755,0,0,0,4.735755,2.588786,0,0,0,0.1225986,4.985005,4.735755,0,0,9.835194,20.7473,0,4.862407,-4.862407,24.54417,62.93364,0.1853657,5.209331,0.09807885,0,20.8699
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.193888,2.193888,0,0,0,2.193888,76.27673,0,0,0,1.673426,2.309355,2.193888,0,0,15.23787,15.8849,0,0.6359298,-0.6359298,23.87384,61.21485,0.1853657,2.413276,1.338741,0,17.55832
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,18.0121,18.0121,12,0,3.372,18.0121,14.63201,0,0,0,2.635532,6.328529,6.012103,0,0,15.94446,15.24897,0,3.692997,-3.692997,19.98108,51.23343,0.1853657,19.81331,2.108426,12,17.8845
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,10.55888,10.55888,12,0,3.372,10.55888,25.01906,0,0,0,2.641733,0,0,1.441121,1.369065,20.04779,11.55597,4.010798,0,4.010798,23.78605,60.98976,0.1854207,11.61477,2.113386,12,14.1977
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,10.09471,10.09471,12,0,3.372,10.09471,29.51405,0,0,0,2.979359,0,0,1.905285,1.810021,16.03699,15.16569,4.789381,0,4.789381,28.32966,72.64001,0.1854871,11.10419,2.383487,12,18.14505
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,7.17612,0,2.151558,0,0,0,0,0,4.430294,0,0,7.17612,6.817315,11.24761,19.47613,11.24761,0,11.24761,39.00008,100,0.1853507,0,3.544235,12,23.90642
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,5.795574,5.795574,0,0,0,5.795574,108.8281,0.206611,0,0,6.307215,6.100604,5.795574,0,0,0,29.59898,0,0,0,39.00008,100,0.1853507,6.375131,5.045772,0,35.90619
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,4.942803,4.942803,0,0,0,4.942803,99.75162,0,0,0,4.930526,5.202951,4.942803,0,0,0,29.59898,0,0.2724247,-0.2724247,38.71292,99.26369,0.1853507,5.437084,3.944421,0,34.5295
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.73255,3.73255,0,0,0,3.73255,92.47945,0,0,0,3.451842,3.929,3.73255,0,0,0.3026941,29.32655,0,0.4771582,-0.4771582,38.20995,97.97403,0.1853507,4.105805,2.761474,0,32.7784
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,8.742599,8.742599,5.628271,0,1.759953,8.742599,47.02388,0,0,0,4.11111,3.27824,3.114328,0,0,0.8328698,28.8494,0.8328698,0,0.8328698,39.00008,100,0.1853609,9.616858,3.288888,12,32.96051
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.881848,2.881848,0,0,0,2.881848,98.30782,0,0,0,2.833082,3.033524,2.881848,0,0,0,29.59898,0,0.2004423,-0.2004423,38.78879,99.45824,0.1853609,3.170033,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,10.85215,10.85215,9.195592,0,2.662485,10.85215,18.12047,0,0,0,1.966461,1.743747,1.65656,0,0,0.2227137,29.39854,0.2227137,0,0.2227137,39.00008,100,0.1853636,11.93737,1.573169,12,31.365
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,10.22418,10.22418,9.72065,0,2.795324,10.22418,5.184071,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1853636,11.24659,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.844527,3.844527,0,0,0,3.844527,0,0,0,0,0,4.04687,3.844527,0,0,0,29.59898,0,4.04687,-4.04687,34.7343,89.06213,0.1853636,4.22898,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,6.954008,6.954008,0,0,0,6.954008,0,0,0,0,0,7.320009,6.954008,0,0,4.496522,25.55211,0,7.320009,-7.320009,27.01834,69.27764,0.1853636,7.649409,0,0,25.55211
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.62987,18.2321,0,0,0,27.01834,69.27764,0.1853636,0,0,0,18.2321
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02057205,0.02057205,0,0,0,0.02057205,0,0,3.469447E-18,0,0,0.02165479,0.02057205,0,0,12.62987,18.2321,0,0.02165479,-0.02165479,26.99551,69.21912,0.1853636,0.02262925,0,0,18.2321
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05404967,0.05404967,0,0,0,0.05404967,0,0,6.938894E-18,0,0,0.05689439,0.05404967,0,0,12.65393,18.21044,0,0.05689439,-0.05689439,26.93554,69.06535,0.1853636,0.05945463,0,0,18.21044
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.660103,1.660103,0,0,0,1.660103,0,0,2.220446E-16,0,0,1.747477,1.660103,0,0,12.71714,18.15355,0,1.747477,-1.747477,25.09353,64.34227,0.1853636,1.826113,0,0,18.15355
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.07253759,0.07253759,0,0,0,0.07253759,0,0,1.387779E-17,0,0,0.07635536,0.07253759,0,0,14.65878,16.40607,0,0.07635536,-0.07635536,25.01305,64.13589,0.1853636,0.07979135,0,0,16.40607
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.780555,2.780555,0,0,0,2.780555,0,0,0,0,0,2.926899,2.780555,0,0,14.74362,16.32972,0,2.926899,-2.926899,21.92783,56.22509,0.1853636,3.05861,0,0,16.32972
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.877721,1.877721,0,0,0,1.877721,0,0,2.220446E-16,0,0,1.976549,1.877721,0,0,17.99573,13.40282,0,1.976549,-1.976549,19.84436,50.88288,0.1853636,2.065494,0,0,13.40282
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.248171,2.248171,0,0,0,2.248171,0,0,0,0,0,2.366496,2.248171,0,0,20.1919,11.42627,0,2.366496,-2.366496,17.34986,44.48672,0.1853636,2.472988,0,0,11.42627
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.568239,1.568239,0,0,0,1.568239,0,0,2.220446E-16,0,0,1.650778,1.568239,0,0,22.82134,9.059774,0,1.650778,-1.650778,15.60978,40.02501,0.1853636,1.725063,0,0,9.059774
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.224537,4.224537,0,0,0,4.224537,3.222212,0,0,0,0.1361235,4.446881,4.224537,0,0,24.65553,7.408997,0,4.310757,-4.310757,11.06585,28.37391,0.1853636,4.64699,0.1088988,0,7.54512
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.548867,5.548867,12,0,3.372,5.548867,34.31851,0,0,0,1.904288,0,0,6.451133,6.128577,29.44526,3.098239,8.032865,0,8.032865,18.68649,47.91398,0.1854879,6.103754,1.523431,12,5.002527
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,21.4124,10.32782,12.17405,0,12.17405,30.23581,77.52755,0.1853944,0,3.051236,12,14.14186
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.97973,1.97973,6.713909,0,2.034619,1.97973,239.4713,0,0,0,4.740885,0,0,4.734179,4.49747,9.238356,21.28446,9.238356,0,9.238356,39.00008,100,0.1852949,2.177703,3.792708,12,26.02534
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,11.32128,11.32128,9.676922,0,2.784261,11.32128,15.28896,0,1.776357E-15,0,1.730907,1.730907,1.644362,0,0,0,29.59898,0,0,0,39.00008,100,0.1852949,12.45341,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.361647,4.361647,0,0,0,4.361647,55.56022,0,0,0,2.42334,4.591207,4.361647,0,0,0,29.59898,0,2.167867,-2.167867,36.71495,94.1407,0.1852949,4.797812,1.938672,0,32.02232
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4163127,0.4163127,0,0,0,0.4163127,1352.788,2.784862,0,0,5.631826,0.4382239,0.4163127,0,0,2.408741,27.43111,2.408741,0,2.408741,39.00008,100,0.1852285,0.4579439,4.505461,0,33.06294
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,13.94627,13.94627,6.818572,0,2.061099,13.94627,53.79819,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1852285,15.3409,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,8.888567,8.888567,3,0,1.095,8.888567,96.46793,2.376126,0,0,8.574617,6.198492,5.888567,0,0,0,29.59898,0,0,0,39.00008,100,0.1852285,9.777424,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.083033,5.083033,0,0,0,5.083033,69.96246,0,0,0,3.556214,5.350561,5.083033,0,0,0,29.59898,0,1.794346,-1.794346,37.10867,95.15025,0.1852285,5.591336,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.297564,5.297564,0,0,0,5.297564,50.3987,0,8.881784E-16,0,2.669903,5.576383,5.297564,0,0,1.993718,27.80463,0,2.906479,-2.906479,34.04497,87.29462,0.1852285,5.82732,2.135923,0,30.47453
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,10.1752,10.1752,12,0,3.372,10.1752,20.43351,0,0,0,2.079149,0,0,1.824803,1.733563,5.22314,24.89815,3.812712,0,3.812712,37.66203,96.56911,0.1852823,11.19272,1.66332,12,26.9773
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,1.410427,28.32959,0.517234,0,0.517234,38.15272,97.82729,0.1852681,0,0.4137872,0,28.84683
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.545127,0.545127,0,0,0,0.545127,0,0,1.110223E-16,0,0,0.5738178,0.545127,0,0,0.8931931,28.7951,0,0.5738178,-0.5738178,37.54786,96.27638,0.1852681,0.5996397,0,0,28.7951
