Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,14.77268,14.77268,12,0,3.372,14.77268,0,0,0,0,0,2.918612,2.772681,0,0,1.530769,28.22129,0,2.918612,-2.918612,34.47138,88.38797,0.1852681,16.24995,0,12,28.22129
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,22.47966,20.36,12,0,3.372,20.36,0,0,2.119659,4.367625,0,8.8,8.36,0,0,4.77367,25.30268,0,8.8,-8.8,25.19536,64.60336,0.1852681,24.72762,0,12,25.30268
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.55145,16.50267,8.36,0,8.36,33.12635,84.9392,0.1852802,0,0,12,16.50267
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2583191,0.2583191,0,0,0,0.2583191,0,0,0,0,0,0.2719149,0.2583191,0,0,6.191448,24.02667,0,0.2719149,-0.2719149,32.83973,84.20427,0.1852802,0.2841511,0,0,24.02667
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.116485,2.116485,0,0,0,2.116485,0,0,0,0,0,2.227879,2.116485,0,0,6.493576,23.75476,0,2.227879,-2.227879,30.49134,78.18277,0.1852802,2.328134,0,0,23.75476
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,3.947211,3.947211,0,0,0,3.947211,0,0,0,0,0,4.154958,3.947211,0,0,8.968997,21.52688,0,4.154958,-4.154958,26.11163,66.95277,0.1852802,4.341932,0,0,21.52688
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.082678,5.082678,0,0,0,5.082678,0,0,0,0,0,5.350188,5.082678,0,0,13.58562,17.37192,0,5.350188,-5.350188,20.47204,52.4923,0.1852802,5.590946,0,0,17.37192
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53027,12.02174,0,0,0,20.47204,52.4923,0.1852802,0,0,0,12.02174
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.310396,2.310396,0,0,0,2.310396,0,0,0,0,0,2.431996,2.310396,0,0,19.53027,12.02174,0,2.431996,-2.431996,17.90849,45.91911,0.1852802,2.541436,0,0,12.02174
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4782335,0.4782335,0,0,0,0.4782335,0,0,5.551115E-17,0,0,0.5034037,0.4782335,0,0,22.23249,9.589739,0,0.5034037,-0.5034037,17.37785,44.55851,0.1852802,0.5260568,0,0,9.589739
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,4.964574,4.964574,0,0,0,4.964574,0.9375599,0,8.881784E-16,0,0.04654586,5.225867,4.964574,0,0,22.79182,9.086335,0,5.179321,-5.179321,11.91837,30.55986,0.1852802,5.461031,0.03723668,0,9.132881
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.055652,1.055652,0,0,0,1.055652,182.311,0,0,0,1.92457,1.111212,1.055652,0,0,28.54663,3.907014,0.8133572,0,0.8133572,12.68999,32.53836,0.1852578,1.161217,1.539656,0,5.831583
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,11.68678,11.68678,12,0,3.372,11.68678,32.47176,0,0,0,3.794903,0,0,0.313219,0.2975581,27.73327,4.639035,4.092461,0,4.092461,16.57244,42.49335,0.1853088,12.85546,3.035923,12,8.433939
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,3.937582,3.937582,11.43824,0,3.229874,3.937582,150.5999,0,0,0,5.929994,0,0,7.500657,7.125624,23.64081,8.32225,13.05562,0,13.05562,28.95808,74.25135,0.1853018,4.33134,4.743995,12,14.25224
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,3,0,1.095,0,0,0.6211532,0,0,8.325287,0,0,2.378847,2.259904,10.58519,20.07231,10.58519,0,10.58519,39.00008,100,0.1850117,0,6.660229,12,28.39759
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,13.01332,13.01332,4.828216,0,1.557539,13.01332,66.20829,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,14.31465,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,17.50333,17.50333,9.143332,0,2.649263,17.50333,66.86446,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,19.25367,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,3.95029,3.95029,0,0,0,3.95029,159.0933,2.126446,0,0,6.284647,4.1582,3.95029,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,4.345319,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,10.2318,10.2318,6.546994,0,1.992389,10.2318,37.90871,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1850117,11.25498,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.445651,5.445651,0,0,0,5.445651,42.53794,0,0,0,2.316468,5.732264,5.445651,0,0,0,29.59898,0,3.415796,-3.415796,35.39951,90.7678,0.1850117,5.990216,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,10.15271,10.15271,12,0,3.372,10.15271,5.093815,0,0,0,0.5171602,0,0,1.847292,1.754928,3.795329,26.18318,2.272088,0,2.272088,37.555,96.29469,0.1850468,11.16798,0.4137281,12,26.70034
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,8.196246,8.196246,9.799658,0,2.815313,8.196246,0,2.220446E-16,0,0,0,0,0,1.603412,1.523241,1.523241,28.22806,1.523241,0,1.523241,39.00008,100,0.1850717,9.015871,0,12,28.22806
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850717,0,0,0,29.59898
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,9.555737,9.555737,9.555737,0,2.753602,9.555737,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850717,10.51131,0,12,29.59898
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.05382,2.05382,0,0,0,2.05382,0,0,4.440892E-16,0,0,2.161916,2.05382,0,0,0,29.59898,0,2.161916,-2.161916,36.72122,94.15678,0.1850717,2.259202,0,0,29.59898
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.171076,2.171076,0,0,0,2.171076,0,0,4.440892E-16,0,0,2.285343,2.171076,0,0,2.402129,27.43706,0,2.285343,-2.285343,34.31226,87.97997,0.1850717,2.388183,0,0,27.43706
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.273428,4.273428,0,0,0,4.273428,0,0,0,0,0,4.498345,4.273428,0,0,4.941398,25.15172,0,4.498345,-4.498345,29.57058,75.82186,0.1850717,4.70077,0,0,25.15172
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.146875,1.146875,0,0,0,1.146875,0,0,2.220446E-16,0,0,1.207237,1.146875,0,0,9.93956,20.65337,0,1.207237,-1.207237,28.29804,72.55894,0.1850717,1.261562,0,0,20.65337
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.433284,1.433284,0,0,0,1.433284,0,0,2.220446E-16,0,0,1.508719,1.433284,0,0,11.28093,19.44614,0,1.508719,-1.508719,26.70771,68.48119,0.1850717,1.576612,0,0,19.44614
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.025115,4.025115,0,0,0,4.025115,0,0,8.881784E-16,0,0,4.236963,4.025115,0,0,12.95729,17.93742,0,4.236963,-4.236963,22.24156,57.02954,0.1850717,4.427626,0,0,17.93742
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.653877,1.653877,0,0,0,1.653877,0,0,2.220446E-16,0,0,1.740924,1.653877,0,0,17.66503,13.70046,0,1.740924,-1.740924,20.40647,52.32418,0.1850717,1.819265,0,0,13.70046
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.4176292,0.4176292,0,0,0,0.4176292,0,0,5.551115E-17,0,0,0.4396097,0.4176292,0,0,19.59938,11.95953,0,0.4396097,-0.4396097,19.94308,51.136,0.1850717,0.4593922,0,0,11.95953
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.58655,3.58655,0,0,0,3.58655,0.9989267,0,4.440892E-16,0,0.03582701,3.775316,3.58655,0,0,20.08784,11.51992,0,3.739489,-3.739489,16.00131,41.02893,0.1850717,3.945205,0.0286616,0,11.55575
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,9.106698,9.106698,12,0,3.372,9.106698,10.83561,0,0,0,0.9867659,0,0,2.893302,2.748637,24.24283,7.780434,3.735403,0,3.735403,19.54503,50.11535,0.1851287,10.01737,0.7894127,12,8.7672
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,7.084564,7.084564,12,0,3.372,7.084564,40.21866,0,0,0,2.849317,0,0,4.915436,4.669664,20.50743,11.1423,7.518981,0,7.518981,26.67816,68.4054,0.1852394,7.793021,2.279454,12,13.99161
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.740048,5.740048,12,0,3.372,5.740048,13.2309,0,0,0,0.75946,0,0,6.259952,5.946954,12.98844,17.90938,6.706414,0,6.706414,33.04042,84.71886,0.1853456,6.314053,0.607568,12,18.66884
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,11.36451,11.36451,12,0,3.372,11.36451,11.89692,0,0,0,1.352027,0,0,0.635488,0.6037136,6.28203,23.94515,1.955741,0,1.955741,34.8958,89.47623,0.1853717,12.50096,1.081622,12,25.29718
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,6.9012,6.9012,0,0,0,6.9012,83.85976,0,0,0,5.78733,7.264421,6.9012,0,0,4.326289,25.70532,0,1.477091,-1.477091,33.33881,85.48396,0.1853717,7.59132,4.629864,0,31.49265
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,13.70702,13.70702,11.67026,0,3.288576,13.70702,59.17739,8.881784E-16,0,0,8.111457,2.143955,2.036758,0,0,5.967501,24.22823,5.967501,0,5.967501,39.00008,100,0.1854435,15.07772,6.489165,12,32.33968
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.680661,4.680661,0,0,0,4.680661,199.1453,4.394306,0,0,9.321317,4.927011,4.680661,0,0,0,29.59898,0,0,0,39.00008,100,0.1854435,5.148726,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854435,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.493192,5.493192,0,0,0,5.493192,82.76585,0,8.881784E-16,0,4.546487,5.782308,5.493192,0,0,0,29.59898,0,1.23582,-1.23582,37.69741,96.65983,0.1854435,6.042511,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.249294,6.249294,0,0,0,6.249294,67.76923,0,0,0,4.235098,6.578204,6.249294,0,0,1.373134,28.36316,0,2.343106,-2.343106,35.22756,90.3269,0.1854435,6.874223,3.388079,0,32.59826
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,13.77885,13.77885,12,0,3.372,13.77885,12.5327,0,0,0,1.726862,1.872476,1.778852,0,0,3.976584,26.02005,0,0.1456142,-0.1456142,35.07407,89.93333,0.1854435,15.15674,1.381489,12,27.74691
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,19.2779,19.2779,12,0,3.372,19.2779,2.257235,0,0,0.8456857,0.4351474,7.660943,7.277896,0,0,4.138378,25.87444,0,7.225796,-7.225796,27.45741,70.40347,0.1854435,21.20569,0.3481179,12,26.30959
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,13.71157,13.71157,12,0,3.372,13.71157,0,0,0,0,0,1.801655,1.711572,0,0,12.16704,18.64864,0,1.801655,-1.801655,25.5583,65.53397,0.1854435,15.08273,0,12,18.64864
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,9.691084,9.691084,12,0,3.372,9.691084,0,0,0,0,0,0,0,2.308916,2.19347,14.16888,16.84699,2.19347,0,2.19347,27.63921,70.86962,0.1854791,10.66019,0,12,16.84699
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,14.30789,14.30789,12,0,3.372,14.30789,0,0,0,0,0,2.429353,2.307885,0,0,11.97541,18.82111,0,2.429353,-2.429353,25.07845,64.30357,0.1854791,15.73867,0,12,18.82111
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.434469,2.434469,11.23447,0,3.178321,2.434469,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.67469,16.39176,8.36,0,8.36,33.00944,84.63941,0.1855914,2.677916,0,12,16.39176
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.802101,4.802101,0,0,0,4.802101,0,0,0,0,0,5.054843,4.802101,0,0,6.31469,23.91576,0,5.054843,-5.054843,27.68117,70.9772,0.1855914,5.28231,0,0,23.91576
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93118,18.86091,0,0,0,27.68117,70.9772,0.1855914,0,0,0,18.86091
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.320673,3.320673,0,0,0,3.320673,0,0,0,0,0,3.495445,3.320673,0,0,11.93118,18.86091,0,3.495445,-3.495445,23.99664,61.52973,0.1855914,3.65274,0,0,18.86091
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1166634,0.1166634,0,0,0,0.1166634,0,0,1.387779E-17,0,0,0.1228036,0.1166634,0,0,15.81501,15.36547,0,0.1228036,-0.1228036,23.8672,61.19781,0.1855914,0.1283297,0,0,15.36547
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.236005,2.236005,0,0,0,2.236005,0,0,0,0,0,2.35369,2.236005,0,0,15.95146,15.24267,0,2.35369,-2.35369,21.38619,54.83627,0.1855914,2.459606,0,0,15.24267
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.959049,2.959049,0,0,0,2.959049,0,0,4.440892E-16,0,0,3.114789,2.959049,0,0,18.56667,12.88898,0,3.114789,-3.114789,18.10291,46.41763,0.1855914,3.254954,0,0,12.88898
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02755,9.774187,0,0,0,18.10291,46.41763,0.1855914,0,0,0,9.774187
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.682148,2.682148,0,0,0,2.682148,4.94573,0,0,0,0.1326518,2.823313,2.682148,0,0,22.02755,9.774187,0,2.690661,-2.690661,15.26671,39.14532,0.1855914,2.950362,0.1061214,0,9.906839
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,7.831168,7.831168,12,0,3.372,7.831168,24.63833,0,0,0,1.929469,0,0,4.168832,3.96039,25.01717,7.083526,5.889859,0,5.889859,20.85432,53.4725,0.1856787,8.614285,1.543575,12,9.012995
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.087672,2.087672,10.88767,0,3.090581,2.087672,162.3341,0,0,0,3.389003,0,0,8.8,8.36,19.12731,12.3844,11.749,0,11.749,32.0004,82.05215,0.1856839,2.296439,2.711202,12,15.7734
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,12.28314,12.28314,12,0,3.372,12.28314,52.98464,0,0,0,6.508175,0.2980373,0.2831354,0,0,7.378307,22.9585,6.210137,0,6.210137,37.89185,97.15841,0.1857579,13.51145,5.20654,12,29.46668
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.703255,3.703255,0,0,0,3.703255,258.5869,4.509801,0,0,9.576134,3.898163,3.703255,0,0,1.168169,28.54763,1.168169,0,1.168169,39.00008,100,0.1857262,4.07358,7.660907,0,38.12376
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.09330061,0.09330061,0,0,0,0.09330061,10411.24,9.615541,0,0,9.713752,0.09821117,0.09330061,0,0,0,29.59898,0,0,0,39.00008,100,0.1857262,0.1026307,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,11.9543,11.9543,3.594302,0,1.245358,11.9543,76.29523,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857262,13.14973,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,9.638899,9.638899,4.101916,0,1.373785,9.638899,60.46752,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1857262,10.60279,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,7.544644,7.544644,0,0,0,7.544644,74.15606,0,0,0,5.594811,7.94173,7.544644,0,0,0,29.59898,0,2.34692,-2.34692,36.52621,93.65675,0.1857262,8.299109,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,8.417415,8.417415,5.130496,0,1.634016,8.417415,72.08392,4.440892E-16,0,0,6.067603,3.459914,3.286918,0,0,2.607689,27.25206,2.607689,0,2.607689,39.00008,100,0.1857429,9.259156,4.854083,12,33.31966
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.011732,5.011732,0,0,0,5.011732,109.1209,0.1933401,0,0,5.468847,5.275507,5.011732,0,0,0,29.59898,0,0,0,39.00008,100,0.1857429,5.512905,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,11.81182,11.81182,9.061547,0,2.628572,11.81182,24.50953,0,0,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1857429,12.993,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,7.186039,7.186039,0,0,0,7.186039,7.066144,0,0,0,0.5077758,7.564252,7.186039,0,0,0,29.59898,0,7.056476,-7.056476,31.5619,80.92779,0.1857429,7.904643,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,9.936015,9.936015,12,0,3.372,9.936015,0,0,0,0,0,0,0,2.063985,1.960785,7.840529,22.5425,1.960785,0,1.960785,33.42206,85.69743,0.1857745,10.92962,0,12,22.5425
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.502129,6.502129,0,0,0,6.502129,0,0,8.881784E-16,0,0,6.844347,6.502129,0,0,5.879744,24.30721,0,6.844347,-6.844347,26.20749,67.19855,0.1857745,7.152342,0,0,24.30721
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.024476,5.024476,0,0,0,5.024476,0,0,0,0,0,5.288922,5.024476,0,0,13.48457,17.46286,0,5.288922,-5.288922,20.63247,52.90368,0.1857745,5.526924,0,0,17.46286
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.802755,3.802755,0,0,0,3.802755,0,0,4.440892E-16,0,0,4.0029,3.802755,0,0,19.36115,12.17394,0,4.0029,-4.0029,16.41305,42.08466,0.1857745,4.183031,0,0,12.17394
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.08157393,0.08157393,0,0,0,0.08157393,0,0,0,0,0,0.0858673,0.08157393,0,0,23.80882,8.171041,0,0.0858673,-0.0858673,16.32254,41.85257,0.1857745,0.08973133,0,0,8.171041
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.126124,1.126124,0,0,0,1.126124,0,0,0,0,0,1.185394,1.126124,0,0,23.90423,8.085173,0,1.185394,-1.185394,15.07302,38.6487,0.1857745,1.238736,0,0,8.085173
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.271882,3.271882,0,0,0,3.271882,0,0,0,0,0,3.444086,3.271882,0,0,25.22133,6.899779,0,3.444086,-3.444086,11.44264,29.34003,0.1857745,3.59907,0,0,6.899779
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.424648,2.424648,0,0,0,2.424648,0,0,4.440892E-16,0,0,2.552261,2.424648,0,0,29.04809,3.455693,0,2.552261,-2.552261,8.752317,22.4418,0.1857745,2.667112,0,0,3.455693
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.8389283,0.8389283,9.638928,0,2.774649,0.8389283,0,0,0,0,0,0,0,8.8,8.36,31.88394,0.9034328,8.36,0,8.36,16.68331,42.77763,0.1858203,0.9228211,0,12,0.9034328
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.9860124,0.9860124,9.786013,0,2.811861,0.9860124,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.52394,8.427433,8.36,0,8.36,24.6143,63.11347,0.185872,1.084614,0,12,8.427433
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.680197,0.680197,9.480197,0,2.73449,0.680197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.16394,15.95143,8.36,0,8.36,32.5453,83.4493,0.1859111,0.7482167,0,12,15.95143
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.291449,2.291449,0,0,0,2.291449,0,0,0,0,0,2.412051,2.291449,0,0,6.803939,23.47543,0,2.412051,-2.412051,30.00277,76.93002,0.1859111,2.520594,0,0,23.47543
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,14.27897,14.27897,12,0,3.372,14.27897,2.956251,4.440892E-16,0,0,0.4221222,2.39892,2.278974,0,0,9.483996,21.06338,0,1.976798,-1.976798,27.91904,71.58714,0.1859111,15.70687,0.3376978,12,21.4855
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,11.43437,11.43437,12,0,3.372,11.43437,11.21731,0,0,0,1.282629,0,0,0.5656316,0.5373501,11.68044,19.08658,1.819979,0,1.819979,29.64563,76.01427,0.1859349,12.57781,1.026103,12,20.36921
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,7.356045,7.356045,12,0,3.372,7.356045,15.6765,0,0,0,1.15317,0,0,4.643955,4.411757,9.860459,20.72457,5.564928,0,5.564928,34.92498,89.55105,0.1860192,8.09165,0.9225364,12,21.87774
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,3.996619,3.996619,0,0,0,3.996619,41.02378,0,4.440892E-16,0,1.639564,4.206967,3.996619,0,0,4.295532,25.733,0,2.567403,-2.567403,32.2187,82.61189,0.1860192,4.396281,1.311651,0,27.37256
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,3.910356,3.910356,0,0,0,3.910356,53.2727,0,0,0,2.083152,4.116164,3.910356,0,0,7.148201,23.1656,0,2.033012,-2.033012,30.07572,77.11707,0.1860192,4.301392,1.666522,0,25.24875
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,9.574838,9.574838,12,0,3.372,9.574838,17.7375,0,0,0,1.698337,0,0,2.425162,2.303904,9.407104,21.13259,4.002241,0,4.002241,33.87257,86.85258,0.1860761,10.53232,1.35867,12,22.83092
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.34843,3.34843,0,0,0,3.34843,78.51278,0,4.440892E-16,0,2.628946,3.524663,3.34843,0,0,5.404863,24.7346,0,0.8957177,-0.8957177,32.92841,84.43164,0.1860761,3.683273,2.103157,0,27.36355
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.5346,1.5346,0,0,0,1.5346,137.0215,0,0,0,2.102732,1.615368,1.5346,0,0,6.400105,23.83888,0.4873634,0,0.4873634,33.39076,85.61716,0.1860629,1.68806,1.682185,0,25.94162
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.5930946,0.5930946,0,0,0,0.5930946,372.9669,0,0,0,2.212046,0.6243101,0.5930946,0,0,5.912741,24.27751,1.587736,0,1.587736,34.89702,89.47935,0.1860199,0.6524041,1.769637,0,26.48956
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,12.10463,12.10463,12,0,3.372,12.10463,7.946401,0,0,0,0.9618824,0.1101353,0.1046285,0,0,4.325005,25.70647,0.851747,0,0.851747,35.70506,91.55125,0.1860299,13.31509,0.7695059,12,26.66836
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,9.539172,9.539172,11.69329,0,3.294402,9.539172,12.64015,0,0,0,1.205765,0,0,2.154118,2.046412,3.473258,26.47305,3.252177,0,3.252177,38.79034,99.46222,0.1860768,10.49309,0.9646122,12,27.67881
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,18.80877,18.80877,12,0,3.372,18.80877,2.680301,8.881784E-16,0,0.3296494,0.5041317,7.167129,6.808772,0,0,0.2210805,29.40001,0,6.662997,-6.662997,31.76693,81.4535,0.1860768,20.68965,0.4033053,12,29.90414
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,11.41633,11.41633,12,0,3.372,11.41633,0,0,0,0,0,0,0,0.5836731,0.5544894,7.624411,22.73701,0.5544894,0,0.5544894,32.29296,82.8023,0.1860857,12.55796,0,12,22.73701
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.069921,23.23605,0,0,0,32.29296,82.8023,0.1860857,0,0,0,23.23605
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.595611,3.595611,0,0,0,3.595611,0,0,4.440892E-16,0,0,3.784854,3.595611,0,0,7.069921,23.23605,0,3.784854,-3.784854,28.30338,72.57262,0.1860857,3.955172,0,0,23.23605
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27531,19.45119,0,0,0,28.30338,72.57262,0.1860857,0,0,0,19.45119
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.921591,1.921591,0,0,0,1.921591,0,0,4.440892E-16,0,0,2.022727,1.921591,0,0,11.27531,19.45119,0,2.022727,-2.022727,26.17123,67.10559,0.1860857,2.11375,0,0,19.45119
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.709794,1.709794,0,0,0,1.709794,0,0,2.220446E-16,0,0,1.799783,1.709794,0,0,13.52279,17.42847,0,1.799783,-1.799783,24.2741,62.24115,0.1860857,1.880773,0,0,17.42847
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.8454173,0.8454173,0,0,0,0.8454173,0,0,1.110223E-16,0,0,0.8899129,0.8454173,0,0,15.52255,15.62868,0,0.8899129,-0.8899129,23.33604,59.83589,0.1860857,0.929959,0,0,15.62868
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.51134,14.73877,0,0,0,23.33604,59.83589,0.1860857,0,0,0,14.73877
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1565634,0.1565634,0,0,0,0.1565634,0,0,0,0,0,0.1648036,0.1565634,0,0,16.51134,14.73877,0,0.1648036,-0.1648036,23.16233,59.39046,0.1860857,0.1722198,0,0,14.73877
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.497262,1.497262,0,0,0,1.497262,0,0,2.220446E-16,0,0,1.576065,1.497262,0,0,16.69446,14.57397,0,1.576065,-1.576065,21.50101,55.13068,0.1860857,1.646988,0,0,14.57397
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.44564,12.9979,0,0,0,21.50101,55.13068,0.1860857,0,0,0,12.9979
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.34199,1.34199,0,0,0,1.34199,0,0,0,0,0,1.412621,1.34199,0,0,18.44564,12.9979,0,1.412621,-1.412621,20.01198,51.31266,0.1860857,1.476188,0,0,12.9979
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.575189,2.575189,0,0,0,2.575189,28.08464,0,0,0,0.7232326,2.710725,2.575189,0,0,20.01522,11.58528,0,1.987493,-1.987493,17.91698,45.94087,0.1860857,2.832708,0.5785861,0,12.30852
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4635665,0.4635665,0,0,0,0.4635665,349.2354,0,0,0,1.618939,0.4879648,0.4635665,0,0,22.22354,9.59779,1.130974,0,1.130974,18.98991,48.69198,0.1860551,0.5099232,1.295151,0,11.21673
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,8.474725,8.474725,12,0,3.372,8.474725,47.45618,0,0,0,4.021781,0,0,3.525275,3.349011,21.09257,10.61567,7.370792,0,7.370792,25.98246,66.62155,0.1861558,9.322198,3.217425,12,14.63745
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,8.053316,8.053316,12,0,3.372,8.053316,86.70885,0,0,0,6.982938,0,0,3.946683,3.749349,13.72178,17.24938,10.73229,0,10.73229,36.164,92.72802,0.186233,8.858648,5.586351,12,24.23232
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0.7880757,0,0,3.777565,0,0,0,0,2.989489,26.90844,2.989489,0,2.989489,39.00008,100,0.1861523,0,3.022052,0,30.686
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,14.59383,14.59383,9.275492,0,2.682699,14.59383,38.36041,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,16.05322,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,11.17478,11.17478,6.790021,0,2.053875,11.17478,41.30315,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,12.29226,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,9.809122,9.809122,6.999647,0,2.106911,9.809122,30.1489,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,10.79003,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861523,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.494426,6.494426,0,0,0,6.494426,2.932206,0,0,0,0.19043,6.836237,6.494426,0,0,0,29.59898,0,6.645808,-6.645808,31.99478,82.03773,0.1861523,7.143868,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,11.72663,11.72663,12,0,3.372,11.72663,0,0,0,0,0,0,0,0.2733684,0.2597,7.384231,22.95317,0.2597,0,0.2597,32.24115,82.66946,0.1861564,12.89929,0,12,22.95317
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2970349,0.2970349,0,0,0,0.2970349,0,0,0,0,0,0.3126684,0.2970349,0,0,7.124531,23.1869,0,0.3126684,-0.3126684,31.91157,81.82439,0.1861564,0.3267384,0,0,23.1869
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.444731,5.444731,0,0,0,5.444731,0,0,8.881784E-16,0,0,5.731296,5.444731,0,0,7.47194,22.87423,0,5.731296,-5.731296,25.87026,66.33386,0.1861564,5.989204,0,0,22.87423
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5454159,0.5454159,0,0,0,0.5454159,0,0,0,0,0,0.574122,0.5454159,0,0,13.84005,17.14294,0,0.574122,-0.574122,25.26508,64.78213,0.1861564,0.5999575,0,0,17.14294
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.588136,2.588136,0,0,0,2.588136,0,0,4.440892E-16,0,0,2.724354,2.588136,0,0,14.47796,16.56882,0,2.724354,-2.724354,22.39336,57.41875,0.1861564,2.84695,0,0,16.56882
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.172267,1.172267,0,0,0,1.172267,0,0,2.220446E-16,0,0,1.233965,1.172267,0,0,17.50502,13.84446,0,1.233965,-1.233965,21.09264,54.0836,0.1861564,1.289494,0,0,13.84446
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05098264,0.05098264,0,0,0,0.05098264,0,0,6.938894E-18,0,0,0.05366593,0.05098264,0,0,18.87609,12.61049,0,0.05366593,-0.05366593,21.03608,53.93855,0.1861564,0.0560809,0,0,12.61049
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.898091,2.898091,0,0,0,2.898091,0,0,4.440892E-16,0,0,3.050622,2.898091,0,0,18.93572,12.55683,0,3.050622,-3.050622,17.82044,45.69334,0.1861564,3.1879,0,0,12.55683
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.023629,1.023629,0,0,0,1.023629,0,0,2.220446E-16,0,0,1.077504,1.023629,0,0,22.3253,9.506207,0,1.077504,-1.077504,16.68465,42.78107,0.1861564,1.125992,0,0,9.506207
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.336917,1.336917,0,0,0,1.336917,0,0,2.220446E-16,0,0,1.407281,1.336917,0,0,23.52253,8.428703,0,1.407281,-1.407281,15.20125,38.97747,0.1861564,1.470608,0,0,8.428703
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.318727,2.318727,0,0,0,2.318727,0,0,0,0,0,2.440765,2.318727,0,0,25.08617,7.021423,0,2.440765,-2.440765,12.62845,32.38058,0.1861564,2.550599,0,0,7.021423
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.115442,2.115442,0,0,0,2.115442,0,0,4.440892E-16,0,0,2.226781,2.115442,0,0,27.79813,4.580658,0,2.226781,-2.226781,10.28122,26.36205,0.1861564,2.326986,0,0,4.580658
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.439325,1.439325,0,0,0,1.439325,123.0619,0,0,0,1.771261,1.515079,1.439325,0,0,30.27234,2.353877,0.2561818,0,0.2561818,10.52426,26.98522,0.1861495,1.583258,1.417009,0,4.125138
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,7.769604,7.769604,12,0,3.372,7.769604,47.21548,8.881784E-16,0,0,3.668456,0,0,4.230396,4.018877,30.01615,2.584441,7.687333,0,7.687333,17.8171,45.68478,0.1862563,8.546564,2.934765,12,6.252897
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.333123,4.333123,12,0,3.372,4.333123,165.4689,0,0,0,7.169971,0,0,7.666877,7.283533,22.32882,9.50304,14.4535,0,14.4535,31.5289,80.84316,0.1862329,4.766436,5.735977,12,16.67301
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4356767,0.4356767,0,0,0,0.4356767,1587.989,0,0,0,6.918497,0.458607,0.4356767,0,0,7.875317,22.51119,6.45989,0,6.45989,37.65729,96.55695,0.1860593,0.4792443,5.534798,0,29.42969
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,11.81406,11.81406,3.454059,0,1.209877,11.81406,88.46123,0.2354349,0,0,10.45086,8.8,8.36,0,0,1.415426,28.32509,1.415426,0,1.415426,39.00008,100,0.1860213,12.99546,8.360689,12,38.77596
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.017122,3.017122,0,0,0,3.017122,379.9877,8.288774,0,0,11.46469,3.175918,3.017122,0,0,0,29.59898,0,0,0,39.00008,100,0.1860213,3.318834,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,4.71452,4.71452,0,0,0,4.71452,202.3682,4.578035,0,0,9.540689,4.962653,4.71452,0,0,0,29.59898,0,0,0,39.00008,100,0.1860213,5.185973,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,7.223977,7.223977,0,0,0,7.223977,133.393,2.032092,0,0,9.636278,7.604187,7.223977,0,0,0,29.59898,0,0,0,39.00008,100,0.1860213,7.946375,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.593404,1.593404,0,0,0,1.593404,441.6593,5.360149,0,0,7.037416,1.677267,1.593404,0,0,0,29.59898,0,0,0,39.00008,100,0.1860213,1.752744,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,16.44942,16.44942,10.94947,0,3.106216,16.44942,35.19529,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1860213,18.09436,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,5.719456,5.719456,0,0,0,5.719456,57.2898,0,8.881784E-16,0,3.276665,6.02048,5.719456,0,0,0,29.59898,0,2.743815,-2.743815,36.10784,92.58403,0.1860213,6.291401,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,14.64898,14.64898,12,0,3.372,14.64898,3.38067,0,0,0,0.4952337,2.7884,2.64898,0,0,3.048684,26.85516,0,2.293166,-2.293166,33.69063,86.38606,0.1860213,16.11388,0.396187,12,27.3504
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,6.585827,6.585827,0,0,0,6.585827,0,0,8.881784E-16,0,0,6.932449,6.585827,0,0,5.596646,24.562,0,6.932449,-6.932449,26.38319,67.64907,0.1860213,7.24441,0,0,24.562
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,6.383723,6.383723,0,0,0,6.383723,0,0,8.881784E-16,0,0,6.719708,6.383723,0,0,13.29937,17.62955,0,6.719708,-6.719708,19.3,49.48707,0.1860213,7.022095,0,0,17.62955
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,5.447532,5.447532,0,0,0,5.447532,0,0,8.881784E-16,0,0,5.734244,5.447532,0,0,20.76571,10.90984,0,5.734244,-5.734244,13.25557,33.98858,0.1860213,5.992285,0,0,10.90984
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.07702,1.07702,0,0,0,1.07702,0,0,0,0,0,1.133706,1.07702,0,0,27.13709,5.175595,0,1.133706,-1.133706,12.06054,30.9244,0.1860213,1.184722,0,0,5.175595
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.8667383,0.8667383,0,0,0,0.8667383,0,0,1.110223E-16,0,0,0.9123561,0.8667383,0,0,28.39676,4.04189,0,0.9123561,-0.9123561,11.09883,28.45849,0.1860213,0.9534122,0,0,4.04189
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.045287,2.045287,0,0,0,2.045287,0,0,0,0,0,2.152934,2.045287,0,0,29.41049,3.129533,0,2.152934,-2.152934,8.829442,22.63955,0.1860213,2.249816,0,0,3.129533
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.051657,1.051657,9.851657,0,2.828469,1.051657,0,0,0,0,0,0,0,8.8,8.36,31.80264,0.9765993,8.36,0,8.36,16.76043,42.97539,0.1860747,1.156823,0,12,0.9765993
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44264,8.500599,8.36,0,8.36,24.69143,63.31122,0.1860855,0,0,12,8.500599
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.510307,1.510307,10.31031,0,2.944508,1.510307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.08264,16.0246,8.36,0,8.36,32.62242,83.64706,0.1861573,1.661337,0,12,16.0246
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.595844,2.595844,0,0,0,2.595844,0,0,4.440892E-16,0,0,2.732467,2.595844,0,0,6.722643,23.5486,0,2.732467,-2.732467,29.74215,76.26176,0.1861573,2.855428,0,0,23.5486
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.711445,1.711445,0,0,0,1.711445,0,0,0,0,0,1.801521,1.711445,0,0,9.758718,20.81613,0,1.801521,-1.801521,27.84318,71.39262,0.1861573,1.88259,0,0,20.81613
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.3610999,0.3610999,0,0,0,0.3610999,0,0,5.551115E-17,0,0,0.3801051,0.3610999,0,0,11.76041,19.01461,0,0.3801051,-0.3801051,27.44251,70.36526,0.1861573,0.3972099,0,0,19.01461
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,12.18275,18.63451,2.11415,0,2.11415,29.44817,75.50797,0.1861007,0,1.69132,0,20.74866
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,9.236873,9.236873,12,0,3.372,9.236873,53.96563,0,0,0,4.984736,0,0,2.763128,2.624971,10.0686,20.53724,7.609708,0,7.609708,36.66737,94.01871,0.1862001,10.16056,3.987789,12,25.52198
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,13.05759,13.05759,8.50423,0,2.48757,13.05759,55.53781,4.440892E-16,0,0,7.251899,4.793009,4.553359,0,0,2.458889,27.38598,2.458889,0,2.458889,39.00008,100,0.1862286,14.36335,5.801519,12,34.63787
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,8.75461,8.75461,3,0,1.095,8.75461,99.69357,2.6703,0,0,8.727784,6.057485,5.754611,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,9.630072,6.982227,12,38.32676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,4.526483,4.526483,0,0,0,4.526483,188.7749,3.780144,0,0,8.544863,4.764719,4.526483,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,4.979132,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,13.93989,13.93989,5.579886,0,1.747711,13.93989,70.25923,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,15.33387,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.815398,1.815398,0,0,0,1.815398,514.0735,7.421536,0,0,9.332481,1.910945,1.815398,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,1.996938,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.013795,3.013795,0,0,0,3.013795,350.3153,7.385371,0,0,10.55779,3.172416,3.013795,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,3.315175,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,6.811852,6.811852,0,0,0,6.811852,88.56432,0,8.881784E-16,0,6.032871,7.170371,6.811852,0,0,0,29.59898,0,1.1375,-1.1375,37.80105,96.92557,0.1862286,7.493038,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.322281,5.322281,0,0,0,5.322281,76.38846,0,0,0,4.065608,5.602401,5.322281,0,0,1.263889,28.46148,0,1.536793,-1.536793,36.18113,92.77193,0.1862286,5.854509,3.252486,0,32.52709
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,15.52055,15.52055,12,0,3.372,15.52055,17.76789,0,1.776357E-15,0,2.757674,3.705839,3.520547,0,0,2.971436,26.92469,0,0.9481653,-0.9481653,35.18167,90.20924,0.1862286,17.0726,2.206139,12,29.68236
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,4.024953,25.97652,0.4824807,0,0.4824807,35.63939,91.38288,0.1862157,0,0.3859846,0,26.459
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,6.927195,6.927195,0,0,0,6.927195,0,0,8.881784E-16,0,0,7.291784,6.927195,0,0,3.542472,26.41075,0,7.291784,-7.291784,27.95318,71.67467,0.1862157,7.619914,0,0,26.41075
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64445,19.11897,0,0,0,27.95318,71.67467,0.1862157,0,0,0,19.11897
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,7.762998,7.762998,12,0,3.372,7.762998,0,0,0,0,0,0,0,4.237002,4.025152,11.64445,19.11897,4.025152,0,4.025152,31.77177,81.46592,0.1862791,8.539298,0,12,19.11897
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.619302,22.74161,0,0,0,31.77177,81.46592,0.1862791,0,0,0,22.74161
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.464404,1.464404,0,0,0,1.464404,0,0,0,0,0,1.541478,1.464404,0,0,7.619302,22.74161,0,1.541478,-1.541478,30.14691,77.29962,0.1862791,1.610844,0,0,22.74161
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.636424,1.636424,0,0,0,1.636424,0,0,2.220446E-16,0,0,1.722552,1.636424,0,0,9.332055,21.20013,0,1.722552,-1.722552,28.33118,72.64391,0.1862791,1.800067,0,0,21.20013
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.081139,2.081139,0,0,0,2.081139,0,0,4.440892E-16,0,0,2.190673,2.081139,0,0,11.246,19.47758,0,2.190673,-2.190673,26.02201,66.72298,0.1862791,2.289253,0,0,19.47758
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.7850959,0.7850959,0,0,0,0.7850959,0,0,1.110223E-16,0,0,0.8264167,0.7850959,0,0,13.68008,17.2869,0,0.8264167,-0.8264167,25.15089,64.48934,0.1862791,0.8636054,0,0,17.2869
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.59832,16.46049,0,0,0,25.15089,64.48934,0.1862791,0,0,0,16.46049
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.59832,16.46049,0,0,0,25.15089,64.48934,0.1862791,0,0,0,16.46049
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.7674331,0.7674331,0,0,0,0.7674331,0,0,1.110223E-16,0,0,0.8078244,0.7674331,0,0,14.59832,16.46049,0,0.8078244,-0.8078244,24.29937,62.30595,0.1862791,0.8441764,0,0,16.46049
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.3806666,0.3806666,0,0,0,0.3806666,0,0,0,0,0,0.4007016,0.3806666,0,0,15.49591,15.65266,0,0.4007016,-0.4007016,23.87699,61.22294,0.1862791,0.4187332,0,0,15.65266
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,6.986333,6.986333,0,0,0,6.986333,9.40154,0,0,0,0.6568229,7.354034,6.986333,0,0,15.94113,15.25196,0,6.697212,-6.697212,16.81751,43.12174,0.1862791,7.684966,0.5254583,0,15.90878
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.265809,2.265809,0,0,0,2.265809,48.8073,0,4.440892E-16,0,1.10588,2.385062,2.265809,0,0,23.38248,8.554749,0,1.279182,-1.279182,15.46914,39.66438,0.1862791,2.49239,0.8847041,0,9.660629
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,24.80379,7.275567,2.450832,0,2.450832,17.7942,45.62606,0.1862136,0,1.960666,0,9.726399
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,22.35296,9.481317,4.113072,0,4.113072,21.6962,55.63118,0.1861038,0,3.290458,0,13.59439
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.64745,2.64745,0,0,0,2.64745,202.2594,0,0,0,5.354717,2.786789,2.64745,0,0,18.23989,13.18308,2.567928,0,2.567928,24.13235,61.8777,0.1860353,2.912195,4.283774,0,18.5378
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,15.67196,15.49422,4.860001,0,4.860001,28.74295,73.69974,0.1859059,0,3.888,0,20.35422
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,10.81196,19.86822,4.579594,0,4.579594,33.08754,84.83968,0.1857841,0,3.663675,0,24.44781
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.425969,3.425969,0,0,0,3.425969,66.24258,0,4.440892E-16,0,2.26945,3.606283,3.425969,0,0,6.232363,23.98985,0,1.336833,-1.336833,31.67839,81.22649,0.1857841,3.768566,1.81556,0,26.2593
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,7.30437,7.30437,0,0,0,7.30437,41.38864,0,0,0,3.02318,7.688811,7.30437,0,0,7.717733,22.65302,0,4.665631,-4.665631,26.76039,68.61624,0.1857841,8.034807,2.418544,0,25.6762
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,13.77501,13.77501,12,0,3.372,13.77501,7.171899,0,0,0,0.9879296,1.868429,1.775008,0,0,12.90177,17.98739,0,0.8804994,-0.8804994,25.83226,66.23643,0.1857841,15.15251,0.7903437,12,18.97532
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,5.480976,5.480976,12,0,3.372,5.480976,28.41947,0,0,0,1.557665,0,0,6.519024,6.193073,13.8801,17.10689,7.750737,0,7.750737,33.18525,85.09023,0.1858997,6.029074,1.246132,12,18.66455
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,6.852422,6.852422,0,0,0,6.852422,5.441786,0,8.881784E-16,0,0.3728942,7.213076,6.852422,0,0,6.129363,24.08255,0,6.840182,-6.840182,25.97507,66.60261,0.1858997,7.537664,0.2983153,0,24.45545
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.954228,1.954228,0,0,0,1.954228,0,0,2.220446E-16,0,0,2.057082,1.954228,0,0,13.72957,17.24237,0,2.057082,-2.057082,23.80671,61.04273,0.1858997,2.149651,0,0,17.24237
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.560357,1.560357,0,0,0,1.560357,0,0,2.220446E-16,0,0,1.642481,1.560357,0,0,16.01521,15.18529,0,1.642481,-1.642481,22.07539,56.60344,0.1858997,1.716393,0,0,15.18529
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,8.867234,8.867234,12,0,3.372,8.867234,0,4.440892E-16,0,0,0,0,0,3.132766,2.976128,17.84019,13.54281,2.976128,0,2.976128,24.89879,63.84292,0.1859464,9.753957,0,12,13.54281
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.402829,1.402829,10.20283,0,2.917316,1.402829,0,0,0,0,0,0,0,8.8,8.36,14.86406,16.22132,8.36,0,8.36,32.82978,84.17876,0.1860135,1.543112,0,12,16.22132
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.9201635,0.9201635,0,0,0,0.9201635,0,0,1.110223E-16,0,0,0.9685931,0.9201635,0,0,6.504063,23.74532,0,0.9685931,-0.9685931,31.8088,81.56085,0.1860135,1.01218,0,0,23.74532
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.082766,3.082766,0,0,0,3.082766,0,0,4.440892E-16,0,0,3.245017,3.082766,0,0,7.580278,22.77673,0,3.245017,-3.245017,28.38825,72.79023,0.1860135,3.391042,0,0,22.77673
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18585,19.53171,0,0,0,28.38825,72.79023,0.1860135,0,0,0,19.53171
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18585,19.53171,0,0,0,28.38825,72.79023,0.1860135,0,0,0,19.53171
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.556126,2.556126,0,0,0,2.556126,0,0,4.440892E-16,0,0,2.690659,2.556126,0,0,11.18585,19.53171,0,2.690659,-2.690659,25.55204,65.51793,0.1860135,2.811739,0,0,19.53171
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.17547,16.84105,0,0,0,25.55204,65.51793,0.1860135,0,0,0,16.84105
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.08429968,0.08429968,0,0,0,0.08429968,0,0,1.387779E-17,0,0,0.08873651,0.08429968,0,0,14.17547,16.84105,0,0.08873651,-0.08873651,25.45851,65.27809,0.1860135,0.09272965,0,0,16.84105
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,3.642391,3.642391,0,0,0,3.642391,0,0,4.440892E-16,0,0,3.834095,3.642391,0,0,14.27407,16.75232,0,3.834095,-3.834095,21.41702,54.91531,0.1860135,4.00663,0,0,16.75232
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,8.210561,8.210561,12,0,3.372,8.210561,15.64435,0,0,0,1.284489,0,0,3.789439,3.599967,18.53418,12.91822,4.884456,0,4.884456,26.05082,66.79684,0.1860848,9.031617,1.027591,12,14.20271
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.473286,2.473286,11.27329,0,3.188141,2.473286,168.0674,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,13.64972,17.31423,12.51679,0,12.51679,37.92529,97.24413,0.1860843,2.720614,3.325431,12,21.47102
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,11.36377,11.36377,7.658035,0,2.273483,11.36377,44.29607,4.440892E-16,0,0,5.033704,3.900773,3.705734,0,0,1.132931,28.57934,1.132931,0,1.132931,39.00008,100,0.1860973,12.50015,4.026963,12,33.61304
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,9.184168,9.184168,3,0,1.095,9.184168,78.0964,0.6628539,0,0,7.172504,6.509651,6.184168,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,10.10258,5.738004,12,36.77148
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.637041,2.637041,0,0,0,2.637041,263.9987,4.185922,0,0,6.961754,2.775832,2.637041,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,2.900745,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,7.635499,7.635499,3,0,1.095,7.635499,103.3168,3.009277,0,0,7.888751,4.879473,4.635499,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,8.39905,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,16.10571,16.10571,10.18437,0,2.912646,16.10571,38.70047,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,17.71627,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,10.30973,10.30973,3.202134,0,1.14614,10.30973,72.56911,8.881784E-16,0,0,7.481679,7.481679,7.107595,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,11.3407,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,6.95199,6.95199,0,0,0,6.95199,107.3968,0.1483274,0,0,7.466211,7.317884,6.95199,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,7.647189,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,7.656889,7.656889,3.034246,0,1.103664,7.656889,63.54983,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,8.422579,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6231829,0.6231829,0,0,0,0.6231829,326.1034,1.376238,0,0,2.03222,0.655982,0.6231829,0,0,0,29.59898,0,0,0,39.00008,100,0.1860973,0.6855012,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,15.33984,15.33984,12,0,3.372,15.33984,3.093683,4.440892E-16,0,0,0.474566,3.515617,3.339836,0,0,0,29.59898,0,3.041051,-3.041051,35.79453,91.78066,0.1860973,16.87382,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.335576,3.335576,0,0,0,3.335576,0,0,4.440892E-16,0,0,3.511133,3.335576,0,0,3.378945,26.55793,0,3.511133,-3.511133,32.09347,82.29079,0.1860973,3.669134,0,0,26.55793
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.368488,3.368488,0,0,0,3.368488,0,0,4.440892E-16,0,0,3.545777,3.368488,0,0,7.280204,23.04679,0,3.545777,-3.545777,28.35589,72.70728,0.1860973,3.705337,0,0,23.04679
