Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,5.850357,5.850357,0,0,0,5.850357,0,0,0,0,0,6.158271,5.850357,0,0,11.21996,19.50102,0,6.158271,-6.158271,21.86451,56.06272,0.1860973,6.435393,0,0,19.50102
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.242931,2.242931,0,0,0,2.242931,0,0,0,0,0,2.36098,2.242931,0,0,18.06248,13.34275,0,2.36098,-2.36098,19.37581,49.68148,0.1860973,2.467224,0,0,13.34275
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.105227,1.105227,0,0,0,1.105227,0,0,2.220446E-16,0,0,1.163397,1.105227,0,0,20.68579,10.98177,0,1.163397,-1.163397,18.14949,46.53705,0.1860973,1.21575,0,0,10.98177
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.036859,4.036859,0,0,0,4.036859,0,0,0,0,0,4.249325,4.036859,0,0,21.97845,9.81837,0,4.249325,-4.249325,13.6703,35.05199,0.1860973,4.440545,0,0,9.81837
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.543611,3.543611,0,0,0,3.543611,0,0,0,0,0,3.730117,3.543611,0,0,26.69993,5.569045,0,3.730117,-3.730117,9.738415,24.97025,0.1860973,3.897972,0,0,5.569045
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.304526,1.304526,0,0,0,1.304526,0,0,2.220446E-16,0,0,1.373185,1.304526,0,0,30.8445,1.838927,0,1.373185,-1.373185,8.290951,21.2588,0.1860973,1.434979,0,0,1.838927
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.641869,1.641869,10.44187,0,2.977793,1.641869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.37026,0.4657418,8.36,0,8.36,16.22194,41.59464,0.1861736,1.806056,0,12,0.4657418
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,3.761688,3.761688,12,0,3.372,3.761688,0,0,0,0,0,0,0,8.238313,7.826397,24.01026,7.989742,7.826397,0,7.826397,23.64672,60.63248,0.1862955,4.137856,0,12,7.989742
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3129287,0.3129287,9.112928,0,2.641571,0.3129287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.18386,15.0335,8.36,0,8.36,31.57771,80.96832,0.1863183,0.3442215,0,12,15.0335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.12599,3.12599,0,0,0,3.12599,0,0,0,0,0,3.290516,3.12599,0,0,7.823865,22.5575,0,3.290516,-3.290516,28.1092,72.07473,0.1863183,3.438589,0,0,22.5575
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,11.47999,19.26698,2.121005,0,2.121005,30.12136,77.23411,0.1862623,0,1.696804,0,21.38799
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,6.15527,6.15527,0,0,0,6.15527,85.57281,0,0,0,5.267237,6.479231,6.15527,0,0,9.35899,21.17589,0,1.211994,-1.211994,28.84381,73.95833,0.1862623,6.770797,4.213789,0,26.44312
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.557345,1.557345,0,0,0,1.557345,412.5728,0,0,0,6.425181,1.63931,1.557345,0,0,10.70565,19.96389,4.785871,0,4.785871,33.38408,85.60004,0.186136,1.713079,5.140145,0,26.38907
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,14.19854,14.19854,10.65194,0,3.030942,14.19854,67.98611,0,0,0,9.653032,3.733254,3.546591,0,0,5.919778,24.27118,5.919778,0,5.919778,39.00008,100,0.1861716,15.61839,7.722426,12,33.92421
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.275546,1.275546,0,0,0,1.275546,829.9075,9.24317,0,0,10.58585,1.34268,1.275546,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,1.4031,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.9284348,0.9284348,0,0,0,0.9284348,1005.893,8.361761,0,0,9.339061,0.9772997,0.9284348,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,1.021278,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,10.97398,10.97398,3.659518,0,1.261858,10.97398,70.16084,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,12.07138,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,12.33859,12.33859,5.81006,0,1.805945,12.33859,55.6963,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,13.57245,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.350333,3.350333,0,0,0,3.350333,134.7472,0.9878136,0,0,4.51448,3.526666,3.350333,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,3.685366,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861716,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.984996,2.984996,0,0,0,2.984996,13.21808,0,4.440892E-16,0,0.3945591,3.142101,2.984996,0,0,0,29.59898,0,2.747541,-2.747541,36.10392,92.57396,0.1861716,3.283495,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.512427,1.512427,0,0,0,1.512427,0,0,2.220446E-16,0,0,1.592029,1.512427,0,0,3.052824,26.85144,0,1.592029,-1.592029,34.42577,88.27103,0.1861716,1.66367,0,0,26.85144
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.821745,25.25941,0,0,0,34.42577,88.27103,0.1861716,0,0,0,25.25941
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.522259,1.522259,0,0,0,1.522259,0,0,2.220446E-16,0,0,1.602378,1.522259,0,0,4.821745,25.25941,0,1.602378,-1.602378,32.73671,83.94012,0.1861716,1.674485,0,0,25.25941
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.8221182,0.8221182,0,0,0,0.8221182,0,0,1.110223E-16,0,0,0.8653876,0.8221182,0,0,6.602165,23.65703,0,0.8653876,-0.8653876,31.82452,81.60116,0.1861716,0.90433,0,0,23.65703
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.710395,1.710395,0,0,0,1.710395,0,0,2.220446E-16,0,0,1.800416,1.710395,0,0,7.563706,22.79164,0,1.800416,-1.800416,29.92671,76.735,0.1861716,1.881435,0,0,22.79164
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.295897,3.295897,0,0,0,3.295897,0,0,4.440892E-16,0,0,3.469366,3.295897,0,0,9.564169,20.99123,0,3.469366,-3.469366,26.26968,67.35802,0.1861716,3.625487,0,0,20.99123
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.924186,1.924186,0,0,0,1.924186,0,0,2.220446E-16,0,0,2.025459,1.924186,0,0,13.41902,17.52186,0,2.025459,-2.025459,24.13466,61.88361,0.1861716,2.116604,0,0,17.52186
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.4833499,0.4833499,0,0,0,0.4833499,0,0,5.551115E-17,0,0,0.5087894,0.4833499,0,0,15.66953,15.4964,0,0.5087894,-0.5087894,23.59835,60.50846,0.1861716,0.5316849,0,0,15.4964
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.209707,2.209707,0,0,0,2.209707,0,0,0,0,0,2.326008,2.209707,0,0,16.23485,14.98761,0,2.326008,-2.326008,21.14652,54.22174,0.1861716,2.430678,0,0,14.98761
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.9093477,0.9093477,0,0,0,0.9093477,0,0,1.110223E-16,0,0,0.9572081,0.9093477,0,0,18.8193,12.6616,0,0.9572081,-0.9572081,20.13753,51.6346,0.1861716,1.000282,0,0,12.6616
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.751982,1.751982,0,0,0,1.751982,0,0,2.220446E-16,0,0,1.844191,1.751982,0,0,19.88287,11.7044,0,1.844191,-1.844191,18.19358,46.65012,0.1861716,1.92718,0,0,11.7044
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.6544434,0.6544434,0,0,0,0.6544434,0,0,1.110223E-16,0,0,0.6888878,0.6544434,0,0,21.93197,9.860206,0,0.6888878,-0.6888878,17.46743,44.7882,0.1861716,0.7198877,0,0,9.860206
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,9.054374,9.054374,12,0,3.372,9.054374,17.11825,0,0,0,1.54995,0,0,2.945626,2.798345,22.6974,9.171318,4.348295,0,4.348295,21.59259,55.3655,0.1862327,9.959811,1.23996,12,10.72127
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,3.696782,3.696782,11.36139,0,3.210431,3.696782,41.54182,0,0,0,1.535711,0,0,7.664606,7.281376,18.34911,13.08478,8.817086,0,8.817086,29.95721,76.81321,0.1863329,4.066461,1.228569,12,14.62049
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,8.6761,8.6761,12,0,3.372,8.6761,18.05069,0,0,0,1.566096,0,0,3.3239,3.157705,9.53202,21.02016,4.723801,0,4.723801,34.4386,88.30393,0.1863995,9.54371,1.252877,12,22.58626
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,7.211051,7.211051,0,0,0,7.211051,83.12447,0,8.881784E-16,0,5.994148,7.59058,7.211051,0,0,4.808218,25.27158,0,1.596432,-1.596432,32.75581,83.9891,0.1863995,7.932157,4.795318,0,31.26573
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,6.737315,6.737315,0,0,0,6.737315,93.27964,0,0,0,6.284543,7.09191,6.737315,0,0,6.582032,23.67515,0,0.8073674,-0.8073674,31.90477,81.80695,0.1863995,7.411047,5.027635,0,29.95969
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,4.504655,4.504655,0,0,0,4.504655,154.6284,0,0,0,6.965474,4.741742,4.504655,0,0,7.479107,22.86778,2.223732,0,2.223732,34.01439,87.21622,0.186341,4.95512,5.572379,0,29.83326
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.588277,3.588277,0,0,0,3.588277,264.9609,0.4750246,0,0,9.507533,3.777134,3.588277,0,0,5.255375,24.86914,5.255375,0,5.255375,39.00008,100,0.1862029,3.947105,7.606027,0,34.37667
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.121997,2.121997,0,0,0,2.121997,151.8004,0.9875179,0,0,3.221199,2.233681,2.121997,0,0,0,29.59898,0,0,0,39.00008,100,0.1862029,2.334197,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,22.12712,20.36,12,0,3.372,20.36,6.45379,0,1.767119,3.979831,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1862029,24.33983,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,18.97359,18.97359,12,0,3.372,18.97359,9.513709,0,0,0.5109471,1.805092,7.340619,6.973588,0,0,8.317787,22.11297,0,5.535527,-5.535527,25.27417,64.80544,0.1862029,20.87095,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.532567,3.532567,11.52107,0,3.25083,3.532567,55.12184,0,0,0,1.947216,0,0,7.988502,7.589077,14.46837,16.57744,9.536293,0,9.536293,34.32109,88.00263,0.1862902,3.885823,1.557773,12,18.52466
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,7.277189,7.277189,0,0,0,7.277189,6.185764,0,8.881784E-16,0,0.4501497,7.660199,7.277189,0,0,4.93208,25.16011,0,7.210049,-7.210049,26.72104,68.51534,0.1862902,8.004908,0.3601198,0,25.61026
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94324,17.95006,0,0,0,26.72104,68.51534,0.1862902,0,0,0,17.95006
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,10.42802,10.42802,12,0,3.372,10.42802,0,2.220446E-16,0,0,0,0,0,1.571978,1.49338,12.94324,17.95006,1.49338,0,1.49338,28.13778,72.14801,0.1863133,11.47082,0,12,17.95006
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,19.42631,19.42631,12,0,3.372,19.42631,0,0,0,1.008944,0,7.817171,7.426312,0,0,11.44987,19.2941,0,7.817171,-7.817171,19.89776,51.01979,0.1863133,21.36894,0,12,19.2941
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.497095,1.497095,10.2971,0,2.941165,1.497095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.13561,11.47693,8.36,0,8.36,27.82875,71.35563,0.1863827,1.646805,0,12,11.47693
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.119826,2.119826,10.91983,0,3.098716,2.119826,0,0,0,0,0,0,0,8.8,8.36,11.77561,19.00093,8.36,0,8.36,35.75974,91.69147,0.1864766,2.331808,0,12,19.00093
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.017342,4.017342,0,0,0,4.017342,0,0,8.881784E-16,0,0,4.228781,4.017342,0,0,3.415612,26.52493,0,4.228781,-4.228781,31.30222,80.26194,0.1864766,4.419076,0,0,26.52493
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.087963,1.087963,0,0,0,1.087963,0,0,2.220446E-16,0,0,1.145225,1.087963,0,0,8.114257,22.29615,0,1.145225,-1.145225,30.09505,77.16663,0.1864766,1.19676,0,0,22.29615
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.386729,21.15092,0,0,0,30.09505,77.16663,0.1864766,0,0,0,21.15092
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.314079,3.314079,0,0,0,3.314079,0,0,4.440892E-16,0,0,3.488504,3.314079,0,0,9.386729,21.15092,0,3.488504,-3.488504,26.41784,67.73792,0.1864766,3.645487,0,0,21.15092
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.424777,1.424777,0,0,0,1.424777,0,0,2.220446E-16,0,0,1.499765,1.424777,0,0,13.26285,17.66242,0,1.499765,-1.499765,24.83695,63.68435,0.1864766,1.567254,0,0,17.66242
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.92925,16.16265,0,0,0,24.83695,63.68435,0.1864766,0,0,0,16.16265
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.92925,16.16265,0,0,0,24.83695,63.68435,0.1864766,0,0,0,16.16265
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,15.2389,15.2389,12,0,3.372,15.2389,7.695359,0,0,0,1.172688,3.409371,3.238902,0,0,14.92925,16.16265,0,2.236682,-2.236682,22.47928,57.63906,0.1864766,16.76279,0.9381506,12,17.33534
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.168037,4.168037,12,0,3.372,4.168037,53.50506,0,0,0,2.230111,0,0,7.831963,7.440364,17.41445,13.92597,9.670475,0,9.670475,31.6535,81.16265,0.1865786,4.584841,1.784089,12,16.15608
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,9.669935,9.669935,12,0,3.372,9.669935,37.62395,0,0,0,3.638212,0,0,2.330065,2.213562,7.743978,22.6294,5.851774,0,5.851774,37.20498,95.39719,0.1866535,10.63693,2.91057,12,26.26761
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.222079,4.222079,0,0,0,4.222079,148.9645,0,0,0,6.289399,4.444293,4.222079,0,0,1.892204,27.89599,1.845106,0,1.845106,38.9554,99.88543,0.1866053,4.644287,5.031519,0,34.18539
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,12.93493,12.93493,7.523983,0,2.239568,12.93493,44.39788,1.020017E-15,0,0,5.742837,5.695739,5.410952,0,0,0.04709822,29.55659,0.04709822,0,0.04709822,39.00008,100,0.1866058,14.22843,4.59427,12,35.29943
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.079503,6.079503,0,0,0,6.079503,95.35281,0,0,0,5.796976,6.399477,6.079503,0,0,0,29.59898,0,0.6025003,-0.6025003,38.36499,98.37157,0.1866058,6.687453,4.637581,0,35.39595
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,6.64565,6.64565,0,0,0,6.64565,106.1445,0,0,0,7.053995,6.995421,6.64565,0,0,0.6694447,28.99648,0.05857346,0,0.05857346,38.42056,98.51405,0.1866043,7.310215,5.643196,0,36.05047
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,13.96223,13.96223,6.972366,0,2.100009,13.96223,57.0727,1.110223E-16,0,0,7.96862,7.357749,6.989861,0,0,0.6108713,29.04919,0.6108713,0,0.6108713,39.00008,100,0.1866111,15.35845,6.374896,12,37.01781
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,5.923709,5.923709,0,0,0,5.923709,95.23524,0,0,0,5.641459,6.235484,5.923709,0,0,0,29.59898,0,0.5940248,-0.5940248,38.37392,98.39447,0.1866111,6.51608,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.033222,0,0,2.693249,0,0,0,0,0.6600276,29.00495,0.6600276,0,0.6600276,39.00008,100,0.1865939,0,2.1546,0,31.6982
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,6.620544,6.620544,0,0,0,6.620544,22.53871,0,8.881784E-16,0,1.492185,6.968994,6.620544,0,0,0,29.59898,0,5.476809,-5.476809,33.22702,85.1973,0.1865939,7.282598,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,5.767841,5.767841,0,0,0,5.767841,6.359481,0,8.881784E-16,0,0.3668048,6.071412,5.767841,0,0,6.085343,24.12217,0,5.704607,-5.704607,27.21383,69.77892,0.1865939,6.344625,0.2934438,0,24.48897
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,10.25618,10.25618,12,0,3.372,10.25618,0,0,0,0,0,0,0,1.743817,1.656626,12.42379,18.41756,1.656626,0,1.656626,28.78544,73.80869,0.1866193,11.2818,0,12,18.41756
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,9.833252,9.833252,12,0,3.372,9.833252,0,0,0,0,0,0,0,2.166748,2.058411,10.76717,19.90853,2.058411,0,2.058411,30.73822,78.8158,0.1866508,10.81658,0,12,19.90853
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,9.305854,9.305854,12,0,3.372,9.305854,0,0,0,0,0,0,0,2.694146,2.559438,8.708758,21.7611,2.559438,0,2.559438,33.16632,85.04168,0.1866899,10.23644,0,12,21.7611
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.4522403,0.4522403,0,0,0,0.4522403,0,0,0,0,0,0.4760424,0.4522403,0,0,6.14932,24.06459,0,0.4760424,-0.4760424,32.66453,83.75504,0.1866899,0.4974644,0,0,24.06459
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4076549,0.4076549,0,0,0,0.4076549,0,0,0,0,0,0.4291104,0.4076549,0,0,6.678256,23.58855,0,0.4291104,-0.4291104,32.21221,82.59524,0.1866899,0.4484204,0,0,23.58855
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.93475,1.93475,0,0,0,1.93475,0,0,0,0,0,2.036579,1.93475,0,0,7.155045,23.15944,0,2.036579,-2.036579,30.06546,77.09077,0.1866899,2.128225,0,0,23.15944
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.8124425,0.8124425,0,0,0,0.8124425,0,0,1.110223E-16,0,0,0.8552026,0.8124425,0,0,9.417911,21.12286,0,0.8552026,-0.8552026,29.164,74.77934,0.1866899,0.8936867,0,0,21.12286
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.069148,1.069148,0,0,0,1.069148,0,0,2.220446E-16,0,0,1.125419,1.069148,0,0,10.36814,20.26766,0,1.125419,-1.125419,27.97771,71.73756,0.1866899,1.176062,0,0,20.26766
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.606413,1.606413,0,0,0,1.606413,0,0,2.220446E-16,0,0,1.690961,1.606413,0,0,11.6186,19.14224,0,1.690961,-1.690961,26.19528,67.16724,0.1866899,1.767054,0,0,19.14224
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.042103,1.042103,0,0,0,1.042103,0,0,2.220446E-16,0,0,1.096951,1.042103,0,0,13.49745,17.45128,0,1.096951,-1.096951,25.03899,64.20241,0.1866899,1.146313,0,0,17.45128
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.4658864,0.4658864,0,0,0,0.4658864,0,0,5.551115E-17,0,0,0.4904067,0.4658864,0,0,14.71628,16.35433,0,0.4904067,-0.4904067,24.52205,62.87694,0.1866899,0.512475,0,0,16.35433
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.26118,15.86392,0,0,0,24.52205,62.87694,0.1866899,0,0,0,15.86392
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,5.973392,5.973392,0,0,0,5.973392,26.10564,0,0,0,1.559392,6.287782,5.973392,0,0,15.26118,15.86392,0,4.72839,-4.72839,19.5379,50.09706,0.1866899,6.570732,1.247514,0,17.42331
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.374342,5.374342,0,0,0,5.374342,70.58389,0,8.881784E-16,0,3.79342,5.657203,5.374342,0,0,20.51494,11.13553,0,1.863782,-1.863782,17.5733,45.05964,0.1866899,5.911777,3.034736,0,14.92895
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,22.58581,9.271748,6.95653,0,6.95653,24.17284,61.98151,0.1865083,0,5.565224,0,16.22828
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,9.575612,9.575612,12,0,3.372,9.575612,106.5148,0,0,0,10.19944,0,0,2.424388,2.303169,15.62928,15.53262,12.50261,0,12.50261,36.03386,92.39432,0.1865359,10.53317,8.159553,12,25.73206
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6246914,0.6246914,0,0,0,0.6246914,1912.285,8.161639,0,0,11.94588,0.6575699,0.6246914,0,0,3.126673,26.78497,3.126673,0,3.126673,39.00008,100,0.1864545,0.6871606,9.556705,0,38.73085
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,7.651303,7.651303,3,0,1.095,7.651303,159.7342,7.325642,0,0,12.22175,4.896109,4.651303,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,8.416433,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.39944,3.39944,0,0,0,3.39944,375.4735,9.185637,0,0,12.76399,3.578357,3.39944,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,3.739383,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,10.33149,10.33149,3,0,1.095,10.33149,110.983,3.748843,0,0,11.4662,7.717358,7.33149,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,11.36464,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,11.47369,11.47369,3.113686,0,1.123763,11.47369,83.25474,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,12.62105,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.8196474,0.8196474,0,0,0,0.8196474,762.3889,5.386114,0,0,6.2489,0.8627868,0.8196474,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,0.9016122,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,12.78701,12.78701,10.67059,0,3.035658,12.78701,17.42248,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1864545,14.06571,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,17.49493,17.49493,12,0,3.372,17.49493,2.039062,8.881784E-16,0,0,0.3567324,5.784138,5.494932,0,0,0,29.59898,0,5.427406,-5.427406,33.27909,85.33083,0.1864545,19.24442,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,12.31429,12.31429,12,0,3.372,12.31429,0,0,0,0,0,0.3308261,0.3142848,0,0,6.030451,24.17157,0,0.3308261,-0.3308261,32.93037,84.43668,0.1864545,13.54571,0,12,24.17157
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,4.641565,4.641565,0,0,0,4.641565,0,0,8.881784E-16,0,0,4.885858,4.641565,0,0,6.398036,23.84075,0,4.885858,-4.885858,27.78022,71.23119,0.1864545,5.105721,0,0,23.84075
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.82677,18.95489,0,0,0,27.78022,71.23119,0.1864545,0,0,0,18.95489
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.7203245,0.7203245,0,0,0,0.7203245,0,0,1.110223E-16,0,0,0.7582363,0.7203245,0,0,11.82677,18.95489,0,0.7582363,-0.7582363,26.98097,69.18184,0.1864545,0.7923569,0,0,18.95489
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.626896,0.626896,0,0,0,0.626896,0,0,1.110223E-16,0,0,0.6598905,0.626896,0,0,12.66925,18.19665,0,0.6598905,-0.6598905,26.28539,67.39828,0.1864545,0.6895856,0,0,18.19665
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.987185,1.987185,0,0,0,1.987185,0,0,0,0,0,2.091774,1.987185,0,0,13.40246,17.53676,0,2.091774,-2.091774,24.08046,61.74465,0.1864545,2.185904,0,0,17.53676
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.708712,1.708712,0,0,0,1.708712,0,0,2.220446E-16,0,0,1.798644,1.708712,0,0,15.72666,15.44499,0,1.798644,-1.798644,22.18452,56.88328,0.1864545,1.879583,0,0,15.44499
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.039564,1.039564,0,0,0,1.039564,0,0,0,0,0,1.094278,1.039564,0,0,17.72515,13.64634,0,1.094278,-1.094278,21.03105,53.92567,0.1864545,1.14352,0,0,13.64634
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.94101,12.55207,0,0,0,21.03105,53.92567,0.1864545,0,0,0,12.55207
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,3.930948,3.930948,0,0,0,3.930948,0,0,4.440892E-16,0,0,4.137841,3.930948,0,0,18.94101,12.55207,0,4.137841,-4.137841,16.66939,42.74193,0.1864545,4.324043,0,0,12.55207
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.127435,1.127435,0,0,0,1.127435,0,0,0,0,0,1.186774,1.127435,0,0,23.53861,8.414225,0,1.186774,-1.186774,15.41842,39.53433,0.1864545,1.240178,0,0,8.414225
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.953523,1.953523,0,0,0,1.953523,0,0,4.440892E-16,0,0,2.05634,1.953523,0,0,24.85725,7.227451,0,2.05634,-2.05634,13.25085,33.97646,0.1864545,2.148875,0,0,7.227451
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,5.831878,5.831878,12,0,3.372,5.831878,19.75634,0,0,0,1.152166,0,0,6.168122,5.859716,27.14207,5.171112,7.011882,0,7.011882,19.9029,51.03298,0.1865569,6.415065,0.9217324,12,6.323277
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.013677,1.013677,9.813677,0,2.81886,1.013677,170.7903,0,0,0,1.731261,0,0,8.8,8.36,20.13019,11.4818,10.09126,0,10.09126,29.47631,75.58014,0.1865615,1.115044,1.385009,12,13.21307
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,6.561574,0,1.996078,0,0,0,0,0,3.805436,0,0,6.561574,6.233495,10.03893,20.56394,10.03893,0,10.03893,39.00008,100,0.1864403,0,3.044349,12,24.36938
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,9.993291,9.993291,7.156501,0,2.146595,9.993291,29.881,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1864403,10.99262,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,4.933264,4.933264,0,0,0,4.933264,99.21487,0,0,0,4.894531,5.19291,4.933264,0,0,0,29.59898,0,0.2983783,-0.2983783,38.68556,99.19354,0.1864403,5.426591,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,7.5868,7.5868,0,0,0,7.5868,61.96535,0,0,0,4.701187,7.986105,7.5868,0,0,0.3315315,29.3006,0,3.284918,-3.284918,35.22295,90.31508,0.1864403,8.34548,3.76095,0,34.00179
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.175062,1.175062,0,0,0,1.175062,130.3061,0,0,0,1.531177,1.236908,1.175062,0,0,3.981441,26.01568,0.2942697,0,0.2942697,35.50212,91.0309,0.1864326,1.292568,1.224942,0,27.54686
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,9.203248,9.203248,12,0,3.372,9.203248,6.285782,0,0,0,0.5784962,0,0,2.796752,2.656914,3.687171,26.28052,3.23541,0,3.23541,38.5715,98.90108,0.1864795,10.12357,0.4627969,12,26.85902
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.517945,3.517945,0,0,0,3.517945,55.41751,0,4.440892E-16,0,1.949558,3.7031,3.517945,0,0,0.4517606,29.19239,0,1.753542,-1.753542,36.72311,94.16162,0.1864795,3.869739,1.559646,0,31.14195
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0.3985715,0,0,2.798712,0,0,0,0,2.400141,27.43885,2.400141,0,2.400141,39.00008,100,0.1864174,0,2.23897,0,30.23756
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,11.43839,11.43839,9.461331,0,2.729717,11.43839,18.19413,0,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1864174,12.58223,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,6.656791,6.656791,0,0,0,6.656791,6.50181,0,8.881784E-16,0,0.4328119,7.007149,6.656791,0,0,0,29.59898,0,6.574337,-6.574337,32.07012,82.23091,0.1864174,7.322471,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,12.82308,12.82308,12,0,3.372,12.82308,0,0,0,0,0,0.8663951,0.8230754,0,0,7.304819,23.02464,0,0.8663951,-0.8663951,31.15686,79.88922,0.1864174,14.10538,0,12,23.02464
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.702611,0,2.53776,0,0,0,0,0,0,0,0,8.702611,8.26748,8.26748,22.15825,8.26748,0,8.26748,39.00008,100,0.186426,0,0,12,22.15825
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.044842,3.044842,0,0,0,3.044842,0,0,0,0,0,3.205097,3.044842,0,0,0,29.59898,0,3.205097,-3.205097,35.62161,91.33728,0.186426,3.349326,0,0,29.59898
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,4.587437,4.587437,0,0,0,4.587437,0,0,0,0,0,4.82888,4.587437,0,0,3.561219,26.39388,0,4.82888,-4.82888,30.53152,78.2858,0.186426,5.04618,0,0,26.39388
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.165211,2.165211,0,0,0,2.165211,0,0,0,0,0,2.279169,2.165211,0,0,8.926641,21.565,0,2.279169,-2.279169,28.12907,72.12567,0.186426,2.381732,0,0,21.565
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.084983,3.084983,0,0,0,3.084983,0,0,4.440892E-16,0,0,3.24735,3.084983,0,0,11.45905,19.28583,0,3.24735,-3.24735,24.70606,63.34874,0.186426,3.393481,0,0,19.28583
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.96161,1.96161,0,0,0,1.96161,0,0,4.440892E-16,0,0,2.064852,1.96161,0,0,15.06722,16.03848,0,2.064852,-2.064852,22.52951,57.76787,0.186426,2.157771,0,0,16.03848
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.502925,3.502925,0,0,0,3.502925,0,0,0,0,0,3.687289,3.502925,0,0,17.3615,13.97363,0,3.687289,-3.687289,18.64277,47.80188,0.186426,3.853217,0,0,13.97363
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.040659,2.040659,0,0,0,2.040659,0,0,0,0,0,2.148062,2.040659,0,0,21.45849,10.28634,0,2.148062,-2.148062,16.37851,41.99611,0.186426,2.244725,0,0,10.28634
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.122326,3.122326,0,0,0,3.122326,0,0,4.440892E-16,0,0,3.286659,3.122326,0,0,23.84522,8.138278,0,3.286659,-3.286659,12.91407,33.11293,0.186426,3.434559,0,0,8.138278
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.6488473,0.6488473,0,0,0,0.6488473,0,0,1.110223E-16,0,0,0.6829971,0.6488473,0,0,27.49707,4.851619,0,0.6829971,-0.6829971,12.19413,31.26693,0.186426,0.713732,0,0,4.851619
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.473524,3.473524,0,0,0,3.473524,0,0,4.440892E-16,0,0,3.656341,3.473524,0,0,28.25595,4.168622,0,3.656341,-3.656341,8.340007,21.38459,0.186426,3.820876,0,0,4.168622
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.20804,2.20804,11.00804,0,3.121034,2.20804,97.51623,0,0,0,2.153197,0,0,8.8,8.36,32.31855,0.5122805,10.5132,0,10.5132,18.3137,46.95811,0.1864663,2.428844,1.722558,12,2.665478
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,8.884685,8.884685,12,0,3.372,8.884685,53.86105,0,0,0,4.785385,0,0,3.115315,2.959549,21.80536,9.974158,7.744934,0,7.744934,25.66119,65.79779,0.1865645,9.773153,3.828308,12,14.75954
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.4526379,0.4526379,7.07886,0,2.126951,0.4526379,1715.612,0,0,0,7.765511,0,0,6.626222,6.294911,14.06042,16.9446,14.06042,0,14.06042,39.00008,100,0.1863605,0.4979016,6.212409,12,24.71011
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,4.503124,4.503124,0,0,0,4.503124,215.4699,4.962745,0,0,9.702876,4.740131,4.503124,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,4.953437,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,14.3682,14.3682,6.008202,0,1.856075,14.3682,82.99841,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,15.80502,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,3.924897,3.924897,0,0,0,3.924897,105.3058,0.001672835,0,0,4.133143,4.13147,3.924897,0,0,0,29.59898,0,0,0,39.00008,100,0.1863605,4.317387,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.666268,1.666268,0,0,0,1.666268,83.44729,0,2.220446E-16,0,1.390456,1.753967,1.666268,0,0,0,29.59898,0,0.363511,-0.363511,38.61691,99.0175,0.1863605,1.832895,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,19.79094,19.79094,12,0,3.372,19.79094,2.083191,0,0,1.410035,0.4122831,8.200991,7.790941,0,0,0.4039011,29.23547,0,7.788707,-7.788707,30.40689,77.96622,0.1863605,21.77003,0.3298265,12,29.64775
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,12.01478,12.01478,12,0,3.372,12.01478,0,0,0,0,0,0.0155578,0.01477991,0,0,9.058021,21.44676,0,0.0155578,-0.0155578,30.39049,77.92416,0.1863605,13.21626,0,12,21.44676
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,12.14754,12.14754,12,0,3.372,12.14754,0,0,0,0,0,0.1553041,0.1475389,0,0,9.075307,21.4312,0,0.1553041,-0.1553041,30.22678,77.50441,0.1863605,13.36229,0,12,21.4312
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,10.69041,10.69041,12,0,3.372,10.69041,0,0,0,0,0,0,0,1.309591,1.244112,9.247867,21.2759,1.244112,0,1.244112,31.40705,80.53073,0.1863794,11.75945,0,12,21.2759
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.598871,1.598871,0,0,0,1.598871,0,0,2.220446E-16,0,0,1.683022,1.598871,0,0,8.003756,22.3956,0,1.683022,-1.683022,29.63299,75.98186,0.1863794,1.758758,0,0,22.3956
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.87378,20.71258,0,0,0,29.63299,75.98186,0.1863794,0,0,0,20.71258
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.87378,20.71258,0,0,0,29.63299,75.98186,0.1863794,0,0,0,20.71258
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.572513,1.572513,0,0,0,1.572513,0,0,2.220446E-16,0,0,1.655276,1.572513,0,0,9.87378,20.71258,0,1.655276,-1.655276,27.88817,71.508,0.1863794,1.729764,0,0,20.71258
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.39634,3.39634,0,0,0,3.39634,0,0,4.440892E-16,0,0,3.575095,3.39634,0,0,11.71298,19.0573,0,3.575095,-3.575095,24.11969,61.84524,0.1863794,3.735974,0,0,19.0573
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.232972,2.232972,0,0,0,2.232972,0,0,4.440892E-16,0,0,2.350497,2.232972,0,0,15.6853,15.4822,0,2.350497,-2.350497,21.64205,55.49233,0.1863794,2.45627,0,0,15.4822
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.686053,2.686053,0,0,0,2.686053,0,0,4.440892E-16,0,0,2.827424,2.686053,0,0,18.29697,13.13171,0,2.827424,-2.827424,18.66168,47.85038,0.1863794,2.954658,0,0,13.13171
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.8891872,0.8891872,0,0,0,0.8891872,0,0,1.110223E-16,0,0,0.9359865,0.8891872,0,0,21.43855,10.30428,0,0.9359865,-0.9359865,17.67507,45.3206,0.1863794,0.978106,0,0,10.30428
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.210423,4.210423,0,0,0,4.210423,0,0,8.881784E-16,0,0,4.432024,4.210423,0,0,22.47853,9.368298,0,4.432024,-4.432024,13.00331,33.34174,0.1863794,4.631464,0,0,9.368298
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.065341,1.065341,0,0,0,1.065341,33.44904,0,2.220446E-16,0,0.3563463,1.121411,1.065341,0,0,27.40301,4.936274,0,0.765065,-0.765065,12.19686,31.27393,0.1863794,1.171875,0.285077,0,5.29262
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.941712,1.941712,0,0,0,1.941712,32.55455,0,2.220446E-16,0,0.6321157,2.043907,1.941712,0,0,28.25308,4.171209,0,1.411792,-1.411792,10.7087,27.45814,0.1863794,2.135883,0.5056926,0,4.803325
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,3.760329,3.760329,11.36361,0,3.210994,3.760329,38.26499,-8.881784E-16,0,0,1.43889,0,0,7.603285,7.223121,29.82173,2.759417,8.66201,0,8.66201,18.9262,48.52863,0.186481,4.136362,1.151112,12,4.198307
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,5.707189,5.707189,12,0,3.372,5.707189,19.77679,0,0,0,1.128699,0,0,6.292811,5.97817,21.15972,10.55523,7.106869,0,7.106869,25.66837,65.8162,0.1865837,6.277908,0.9029591,12,11.68393
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,14.05285,16.95141,9.079416,0,9.079416,34.28186,87.90203,0.1865749,0,0.575533,12,17.67083
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,4.973439,25.12288,1.598043,0,1.598043,35.7979,91.78929,0.1865339,0,1.278434,0,26.72093
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,3.796813,3.796813,0,0,0,3.796813,115.6369,0,0,0,4.390516,3.996645,3.796813,0,0,3.375396,26.56112,0.3938704,0,0.3938704,36.17155,92.74739,0.1865238,4.176495,3.512413,0,30.95164
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.422561,4.422561,0,0,0,4.422561,70.1778,0,0,0,3.103656,4.655327,4.422561,0,0,2.981526,26.91561,0,1.551671,-1.551671,34.53595,88.55354,0.1865238,4.864817,2.482925,0,30.01926
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,16.83398,16.83398,12,0,3.372,16.83398,10.17802,0,0,0,1.713365,5.088397,4.833977,0,0,4.705605,25.36393,0,3.375032,-3.375032,30.97835,79.43152,0.1865238,18.51737,1.370692,12,27.0773
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,6.830733,6.830733,12,0,3.372,6.830733,19.56559,0,0,0,1.336473,0,0,5.169267,4.910804,8.45564,21.9889,6.247277,0,6.247277,36.90504,94.62812,0.1866124,7.513806,1.069178,12,23.32537
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.046299,4.046299,0,0,0,4.046299,36.8992,0,0,0,1.493052,4.259262,4.046299,0,0,2.208363,27.61145,0,2.76621,-2.76621,33.9892,87.15162,0.1866124,4.450928,1.194441,0,29.1045
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,14.64824,14.64824,12,0,3.372,14.64824,2.811191,0,0,0,0.4117902,2.787626,2.648244,0,0,5.281929,24.84524,0,2.375835,-2.375835,31.48485,80.73022,0.1866124,16.11307,0.3294322,12,25.25703
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.117078,3.117078,0,0,0,3.117078,0,0,0,0,0,3.281134,3.117078,0,0,7.921747,22.46941,0,3.281134,-3.281134,28.02623,71.86198,0.1866124,3.428785,0,0,22.46941
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,5.618637,5.618637,0,0,0,5.618637,0,0,8.881784E-16,0,0,5.914354,5.618637,0,0,11.56745,19.18827,0,5.914354,-5.914354,21.79195,55.87669,0.1866124,6.1805,0,0,19.18827
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,9.158293,9.158293,12,0,3.372,9.158293,0,-4.440892E-16,0,0,0,0,0,2.841707,2.699622,18.13896,13.27392,2.699622,0,2.699622,24.35304,62.44357,0.186653,10.07412,0,12,13.27392
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.43933,15.70358,8.36,0,8.36,32.28403,82.7794,0.1866626,0,0,12,15.70358
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.609298,1.609298,0,0,0,1.609298,0,0,0,0,0,1.693998,1.609298,0,0,7.079335,23.22758,0,1.693998,-1.693998,30.4984,78.20087,0.1866626,1.770228,0,0,23.22758
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,4.566888,4.566888,0,0,0,4.566888,0,0,0,0,0,4.807251,4.566888,0,0,8.961555,21.53358,0,4.807251,-4.807251,25.43111,65.20786,0.1866626,5.023577,0,0,21.53358
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.5934229,0.5934229,0,0,0,0.5934229,0,0,1.110223E-16,0,0,0.6246557,0.5934229,0,0,14.30295,16.72633,0,0.6246557,-0.6246557,24.77267,63.51954,0.1866626,0.6527652,0,0,16.72633
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.902864,2.902864,0,0,0,2.902864,0,0,0,0,0,3.055647,2.902864,0,0,14.99701,16.10167,0,3.055647,-3.055647,21.55173,55.26075,0.1866626,3.193151,0,0,16.10167
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.499903,1.499903,0,0,0,1.499903,0,0,2.220446E-16,0,0,1.578846,1.499903,0,0,18.39217,13.04603,0,1.578846,-1.578846,19.88748,50.99345,0.1866626,1.649894,0,0,13.04603
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.001354,1.001354,0,0,0,1.001354,0,0,2.220446E-16,0,0,1.054057,1.001354,0,0,20.14644,11.46718,0,1.054057,-1.054057,18.77641,48.14455,0.1866626,1.10149,0,0,11.46718
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.8021124,0.8021124,0,0,0,0.8021124,0,0,1.110223E-16,0,0,0.8443289,0.8021124,0,0,21.31762,10.41312,0,0.8443289,-0.8443289,17.88641,45.8625,0.1866626,0.8823237,0,0,10.41312
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25576,9.568793,0,0,0,17.88641,45.8625,0.1866626,0,0,0,9.568793
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.322661,5.322661,0,0,0,5.322661,1.820756,0,0,0,0.09691269,5.602801,5.322661,0,0,22.25576,9.568793,0,5.505888,-5.505888,12.08269,30.9812,0.1866626,5.854927,0.07753015,0,9.665707
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,8.590247,8.590247,12,0,3.372,8.590247,11.26765,0,0,0,0.9679192,0,0,3.409753,3.239265,28.37341,4.062905,4.207184,0,4.207184,16.07398,41.21525,0.1867218,9.449272,0.7743353,12,5.030824
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,8.479604,8.479604,12,0,3.372,8.479604,10.48794,0,0,0,0.8893355,0,0,3.520396,3.344376,24.16623,7.849371,4.233712,0,4.233712,20.09043,51.51382,0.1867817,9.327564,0.7114684,12,8.738707
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,4.963117,4.963117,12,0,3.372,4.963117,55.70103,0,0,0,2.764508,0,0,7.036883,6.685039,19.93252,11.65971,9.449546,0,9.449546,29.05506,74.5,0.1868865,5.459429,2.211606,12,14.42422
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,10.52185,10.52185,12,0,3.372,10.52185,22.007,0,0,0,2.315545,0,0,1.478147,1.404239,10.48297,20.1643,3.719784,0,3.719784,32.58395,83.54843,0.1869328,11.57404,1.852436,12,22.47985
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,6.763188,23.51211,0.6921983,0,0.6921983,33.24063,85.23222,0.1869151,0,0.5537586,0,24.20431
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.239138,2.239138,0,0,0,2.239138,95.48956,0,0,0,2.138143,2.356987,2.239138,0,0,6.07099,24.13509,0,0.2188444,-0.2188444,33.00995,84.64072,0.1869151,2.463051,1.710514,0,26.27323
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,3.907953,3.907953,0,0,0,3.907953,64.63404,0,0,0,2.525868,4.113635,3.907953,0,0,6.31415,23.91624,0,1.587767,-1.587767,31.3363,80.34932,0.1869151,4.298748,2.020694,0,26.44211
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,7.112009,7.112009,0,0,0,7.112009,17.89221,0,8.881784E-16,0,1.272495,7.486325,7.112009,0,0,8.078336,22.32848,0,6.21383,-6.21383,24.78634,63.5546,0.1869151,7.82321,1.017996,0,23.60097
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,5.410375,5.410375,0,0,0,5.410375,39.94792,0,8.881784E-16,0,2.161332,5.695131,5.410375,0,0,14.98259,16.11465,0,3.533799,-3.533799,21.06139,54.00346,0.1869151,5.951412,1.729066,0,18.27598
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,6.116803,6.116803,0,0,0,6.116803,25.954,0,0,0,1.587555,6.43874,6.116803,0,0,18.90903,12.58085,0,4.851184,-4.851184,15.9478,40.8917,0.1869151,6.728483,1.270044,0,14.1684
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,24.29924,7.729663,0.4063305,0,0.4063305,16.33327,41.88011,0.1869047,0,0.3250644,0,8.135993
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.624338,2.624338,0,0,0,2.624338,0,0,0,0,0,2.762461,2.624338,0,0,23.89291,8.095361,0,2.762461,-2.762461,13.42138,34.41374,0.1869047,2.886772,0,0,8.095361
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,7.224017,7.224017,12,0,3.372,7.224017,0,0,0,0,0,0,0,4.775983,4.537184,26.96231,5.332899,4.537184,0,4.537184,17.72574,45.45051,0.1869724,7.946418,0,12,5.332899
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,12.10158,12.10158,12,0,3.372,12.10158,0,0,0,0,0,0.1069281,0.1015817,0,0,22.42513,9.416365,0,0.1069281,-0.1069281,17.61302,45.16151,0.1869724,13.31174,0,12,9.416365
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.363351,3.363351,12,0,3.372,3.363351,0,0,0,0,0,0,0,8.636649,8.204816,22.54393,9.309437,8.204816,0,8.204816,25.3968,65.11986,0.1870945,3.699687,0,12,9.309437
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.869121,1.869121,10.66912,0,3.035288,1.869121,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.33912,16.69377,8.36,0,8.36,33.32779,85.4557,0.1871752,2.056033,0,12,16.69377
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.979118,24.21777,0,0,0,33.32779,85.4557,0.1871752,0,0,0,24.21777
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.7707151,0.7707151,0,0,0,0.7707151,0,0,0,0,0,0.8112791,0.7707151,0,0,5.979118,24.21777,0,0.8112791,-0.8112791,32.47263,83.26298,0.1871752,0.8477866,0,0,24.21777
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.6182868,0.6182868,0,0,0,0.6182868,0,0,0,0,0,0.6508282,0.6182868,0,0,6.880539,23.40649,0,0.6508282,-0.6508282,31.78659,81.50392,0.1871752,0.6801155,0,0,23.40649
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.377776,2.377776,0,0,0,2.377776,0,0,4.440892E-16,0,0,2.502922,2.377776,0,0,7.603682,22.75566,0,2.502922,-2.502922,29.14828,74.73903,0.1871752,2.615554,0,0,22.75566
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.199726,1.199726,0,0,0,1.199726,0,0,0,0,0,1.26287,1.199726,0,0,10.38471,20.25274,0,1.26287,-1.26287,27.8171,71.32575,0.1871752,1.319699,0,0,20.25274
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1253339,0.1253339,0,0,0,0.1253339,0,0,0,0,0,0.1319304,0.1253339,0,0,11.7879,18.98987,0,0.1319304,-0.1319304,27.67803,70.96917,0.1871752,0.1378673,0,0,18.98987
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.871036,1.871036,0,0,0,1.871036,0,0,2.220446E-16,0,0,1.969511,1.871036,0,0,11.93448,18.85794,0,1.969511,-1.969511,25.60198,65.64598,0.1871752,2.058139,0,0,18.85794
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,14.12283,16.88843,2.135836,0,2.135836,27.62822,70.84144,0.1871207,0,1.708669,0,19.02427
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,11.98699,18.81068,3.444611,0,3.444611,30.89606,79.22051,0.1870328,0,2.755689,0,22.25529
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.996327,1.996327,0,0,0,1.996327,294.258,0,0,0,5.874352,2.101397,1.996327,0,0,8.542384,21.91083,3.772956,0,3.772956,34.4754,88.39828,0.1869366,2.19596,4.699482,0,27.78518
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,6.9304,6.9304,0,0,0,6.9304,115.4776,0,0,0,8.00306,7.295157,6.9304,0,0,4.769428,25.30649,0.7079024,0,0.7079024,35.14698,90.12027,0.1869186,7.62344,6.402448,0,33.30955
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,12.82246,12.82246,8.548754,0,2.498835,12.82246,66.75913,0,0,0,8.560162,4.498636,4.273705,0,0,4.061526,25.94361,4.061526,0,4.061526,39.00008,100,0.1869629,14.1047,6.84813,12,34.50377
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.92899,0.92899,0,0,0,0.92899,1213.951,10.2996,0,0,11.27748,0.9778842,0.92899,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,1.021889,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.346453,4.346453,0,0,0,4.346453,208.4463,4.484807,0,0,9.06002,4.575214,4.346453,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,4.781098,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,10.36158,10.36158,4.234167,0,1.407244,10.36158,62.24829,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,11.39773,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.0437,1.0437,0,0,0,1.0437,260.3957,1.619118,0,0,2.717749,1.098631,1.0437,0,0,0,29.59898,0,0,0,39.00008,100,0.1869629,1.148069,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,14.25763,14.25763,12,0,3.372,14.25763,2.797687,0,0,0,0.3988838,2.376448,2.257626,0,0,0,29.59898,0,1.977565,-1.977565,36.91554,94.65504,0.1869629,15.68339,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.192535,1.192535,0,0,0,1.192535,0,0,2.220446E-16,0,0,1.2553,1.192535,0,0,2.197294,27.62141,0,1.2553,-1.2553,35.59234,91.26222,0.1869629,1.311789,0,0,27.62141
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.014864,2.014864,0,0,0,2.014864,0,0,0,0,0,2.120909,2.014864,0,0,3.592072,26.36611,0,2.120909,-2.120909,33.3567,85.52984,0.1869629,2.21635,0,0,26.36611
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.709337,1.709337,0,0,0,1.709337,0,0,2.220446E-16,0,0,1.799302,1.709337,0,0,5.948638,24.2452,0,1.799302,-1.799302,31.46007,80.66669,0.1869629,1.880271,0,0,24.2452
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.024009,3.024009,0,0,0,3.024009,0,0,4.440892E-16,0,0,3.183167,3.024009,0,0,7.947863,22.4459,0,3.183167,-3.183167,28.10472,72.06324,0.1869629,3.32641,0,0,22.4459
