Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.591692,1.591692,0,0,0,1.591692,0,0,2.220446E-16,0,0,1.675465,1.591692,0,0,11.48472,19.26273,0,1.675465,-1.675465,26.33862,67.5348,0.1869629,1.750861,0,0,19.26273
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.128711,1.128711,0,0,0,1.128711,0,0,2.220446E-16,0,0,1.188117,1.128711,0,0,13.34634,17.58727,0,1.188117,-1.188117,25.08624,64.32356,0.1869629,1.241582,0,0,17.58727
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.9433809,0.9433809,0,0,0,0.9433809,0,0,1.110223E-16,0,0,0.9930325,0.9433809,0,0,14.66647,16.39915,0,0.9930325,-0.9930325,24.03949,61.6396,0.1869629,1.037719,0,0,16.39915
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.465566,1.465566,0,0,0,1.465566,0,0,0,0,0,1.542701,1.465566,0,0,15.76984,15.40612,0,1.542701,-1.542701,22.41334,57.46999,0.1869629,1.612123,0,0,15.40612
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,3.724367,3.724367,0,0,0,3.724367,0,0,4.440892E-16,0,0,3.920387,3.724367,0,0,17.48396,13.86342,0,3.920387,-3.920387,18.28089,46.87399,0.1869629,4.096804,0,0,13.86342
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.529155,2.529155,0,0,0,2.529155,0,0,4.440892E-16,0,0,2.662268,2.529155,0,0,21.83994,9.943032,0,2.662268,-2.662268,15.47462,39.67842,0.1869629,2.78207,0,0,9.943032
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03560335,0.03560335,0,0,0,0.03560335,0,0,0,0,0,0.03747721,0.03560335,0,0,24.79802,7.280764,0,0.03747721,-0.03747721,15.43511,39.57713,0.1869629,0.03916368,0,0,7.280764
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.171391,2.171391,0,0,0,2.171391,0,0,0,0,0,2.285674,2.171391,0,0,24.83966,7.243287,0,2.285674,-2.285674,13.0258,33.39942,0.1869629,2.38853,0,0,7.243287
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,4.69687,4.69687,11.48435,0,3.241541,4.69687,40.16077,0,0,0,1.886299,0,0,6.78748,6.448106,27.3793,4.957613,8.334405,0,8.334405,20.93251,53.67299,0.1870754,5.166557,1.509039,12,6.843912
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,19.04489,12.45858,11.71734,0,11.71734,32.04855,82.17561,0.1869991,0,2.685869,12,15.81591
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.574592,2.574592,0,0,0,2.574592,149.0771,0,0,0,3.838127,2.710097,2.574592,0,0,7.327553,23.00418,1.12803,0,1.12803,33.11869,84.91956,0.1869705,2.832051,3.070502,0,26.84231
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1383779,0.1383779,0,0,0,0.1383779,4092.314,0,0,0,5.662859,0.145661,0.1383779,0,0,6.199523,24.01941,5.517198,0,5.517198,38.35277,98.34023,0.1868305,0.1522157,4.530287,0,29.68227
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.444559,2.444559,0,0,0,2.444559,303.5118,4.163979,0,0,7.419523,2.57322,2.444559,0,0,0.682325,28.98489,0.682325,0,0.682325,39.00008,100,0.1868132,2.689014,5.935618,0,36.40441
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868132,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,9.790056,9.790056,5.813678,0,1.806861,9.790056,42.75421,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1868132,10.76906,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,16,16,8.750216,0,2.549804,16,47.69594,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.1868132,17.6,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,7.120702,7.120702,0,0,0,7.120702,73.39176,0,0,0,5.226008,7.495475,7.120702,0,0,0,29.59898,0,2.269467,-2.269467,36.60785,93.8661,0.1868132,7.832772,4.180807,0,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0.6582962,0,0,3.179926,0,0,0,0,2.52163,27.32951,2.52163,0,2.52163,39.00008,100,0.1867493,0,2.543941,0,30.50944
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867493,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,8.3959,8.3959,8.034112,0,2.36863,8.3959,4.535898,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1867493,9.23549,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,9.50401,9.50401,9.50401,0,2.740515,9.50401,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867493,10.45441,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.35147,4.35147,0,0,0,4.35147,0,0,0,0,0,4.580495,4.35147,0,0,0,29.59898,0,4.580495,-4.580495,34.17181,87.61986,0.1867493,4.786618,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,12.82869,12.82869,12,0,3.372,12.82869,0,0,0,0,0,0.8723068,0.8286914,0,0,5.089439,25.01848,0,0.8723068,-0.8723068,33.25232,85.26219,0.1867493,14.11156,0,12,25.01848
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.898098,2.898098,0,0,0,2.898098,0,0,0,0,0,3.050629,2.898098,0,0,6.058669,24.14618,0,3.050629,-3.050629,30.03667,77.01696,0.1867493,3.187907,0,0,24.14618
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.360311,3.360311,0,0,0,3.360311,0,0,4.440892E-16,0,0,3.53717,3.360311,0,0,9.448256,21.09555,0,3.53717,-3.53717,26.30817,67.45671,0.1867493,3.696342,0,0,21.09555
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.6607912,0.6607912,0,0,0,0.6607912,0,0,1.110223E-16,0,0,0.6955696,0.6607912,0,0,13.37845,17.55838,0,0.6955696,-0.6955696,25.57498,65.57673,0.1867493,0.7268703,0,0,17.55838
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5154681,0.5154681,0,0,0,0.5154681,0,0,1.110223E-16,0,0,0.5425979,0.5154681,0,0,14.1513,16.86281,0,0.5425979,-0.5425979,25.00303,64.1102,0.1867493,0.5670149,0,0,16.86281
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.75419,16.32021,0,0,0,25.00303,64.1102,0.1867493,0,0,0,16.32021
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.391705,2.391705,0,0,0,2.391705,0,0,0,0,0,2.517584,2.391705,0,0,14.75419,16.32021,0,2.517584,-2.517584,22.34926,57.30568,0.1867493,2.630876,0,0,16.32021
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.660239,2.660239,0,0,0,2.660239,0,0,4.440892E-16,0,0,2.800251,2.660239,0,0,17.5515,13.80262,0,2.800251,-2.800251,19.39754,49.73717,0.1867493,2.926263,0,0,13.80262
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.260556,2.260556,0,0,0,2.260556,0,0,0,0,0,2.379533,2.260556,0,0,20.66289,11.00237,0,2.379533,-2.379533,16.88929,43.30578,0.1867493,2.486612,0,0,11.00237
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.13087,1.13087,0,0,0,1.13087,0,0,0,0,0,1.19039,1.13087,0,0,23.30682,8.622841,0,1.19039,-1.19039,15.63451,40.0884,0.1867493,1.243958,0,0,8.622841
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,14.70512,14.70512,12,0,3.372,14.70512,9.693252,4.440892E-16,0,0,1.425404,2.847493,2.705118,0,0,24.62947,7.432451,0,1.422089,-1.422089,14.13549,36.24479,0.1867493,16.17563,1.140323,12,8.857855
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.060167,3.060167,11.36316,0,3.21088,3.060167,127.5866,0,0,0,3.904362,0,0,8.302994,7.887844,26.20957,6.010363,11.79221,0,11.79221,25.32256,64.92952,0.1867694,3.366183,3.12349,12,9.914725
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.45302,1.45302,10.25302,0,2.930014,1.45302,316.2885,0,0,0,4.595735,0,0,8.8,8.36,14.41737,16.62335,12.95574,0,12.95574,37.61345,96.44456,0.186718,1.598322,3.676588,12,21.21908
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,3.754313,0,0,5.215944,0,0,0,0,1.461631,28.28351,1.461631,0,1.461631,39.00008,100,0.1866811,0,4.172755,0,33.49945
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,11.01739,11.01739,3,0,1.095,11.01739,84.60552,0.8819621,0,0,9.321323,8.439362,8.017393,0,0,0,29.59898,0,0,0,39.00008,100,0.1866811,12.11913,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866811,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,11.82642,11.82642,3.466418,0,1.213004,11.82642,78.58004,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1866811,13.00906,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.163103,2.163103,0,0,0,2.163103,285.856,3.90641,0,0,6.183361,2.276951,2.163103,0,0,0,29.59898,0,0,0,39.00008,100,0.1866811,2.379414,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,3.861958,3.861958,0,0,0,3.861958,61.4219,0,0,0,2.372088,4.065219,3.861958,0,0,0,29.59898,0,1.693131,-1.693131,37.21536,95.42381,0.1866811,4.248154,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.195942,5.195942,0,0,0,5.195942,11.92157,0,0,0,0.6194382,5.469413,5.195942,0,0,1.881257,27.90585,0,4.849975,-4.849975,32.10304,82.31532,0.1866811,5.715537,0.4955505,0,28.52529
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.8030128,0.8030128,0,0,0,0.8030128,105.6945,0,0,0,0.8487405,0.8452767,0.8030128,0,0,7.270118,23.05587,0.003463794,0,0.003463794,32.10632,82.32375,0.186681,0.8833141,0.6789924,0,23.90461
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,16.31754,16.31754,12,0,3.372,16.31754,0.7179152,0,0,0,0.1171461,4.544776,4.317538,0,0,7.266654,23.05899,0,4.42763,-4.42763,27.43919,70.35677,0.186681,17.94929,0.09371687,12,23.17614
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,6.394288,6.394288,12,0,3.372,6.394288,0,0,0,0,0,0,0,5.605712,5.325427,12.18624,18.63136,5.325427,0,5.325427,32.49134,83.31095,0.1867595,7.033717,0,12,18.63136
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,16.9038,16.9038,12,0,3.372,16.9038,0,0,0,0,0,5.1619,4.903804,0,0,6.860816,23.42424,0,5.1619,-5.1619,27.05022,69.35939,0.1867595,18.59418,0,12,23.42424
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,4.786365,4.786365,12,0,3.372,4.786365,0,0,0,0,0,0,0,7.213635,6.852954,12.59626,18.26234,6.852954,0,6.852954,33.5515,86.02931,0.1868605,5.265001,0,12,18.26234
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,3.669872,3.669872,0,0,0,3.669872,0,0,4.440892E-16,0,0,3.863023,3.669872,0,0,5.743307,24.43,0,3.863023,-3.863023,29.47952,75.58835,0.1868605,4.03686,0,0,24.43
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.265216,2.265216,0,0,0,2.265216,0,0,0,0,0,2.384438,2.265216,0,0,10.03555,20.56698,0,2.384438,-2.384438,26.9661,69.1437,0.1868605,2.491738,0,0,20.56698
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,2.7699,2.7699,0,0,0,2.7699,0,0,0,0,0,2.915685,2.7699,0,0,12.68493,18.18254,0,2.915685,-2.915685,23.89269,61.2632,0.1868605,3.04689,0,0,18.18254
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.8524815,0.8524815,0,0,0,0.8524815,0,0,1.110223E-16,0,0,0.8973489,0.8524815,0,0,15.92458,15.26686,0,0.8973489,-0.8973489,22.94681,58.83785,0.1868605,0.9377297,0,0,15.26686
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92163,14.36951,0,0,0,22.94681,58.83785,0.1868605,0,0,0,14.36951
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.110435,0.110435,0,0,0,0.110435,0,0,1.387779E-17,0,0,0.1162474,0.110435,0,0,16.92163,14.36951,0,0.1162474,-0.1162474,22.82427,58.52365,0.1868605,0.1214785,0,0,14.36951
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.807044,1.807044,0,0,0,1.807044,0,0,0,0,0,1.902151,1.807044,0,0,17.0508,14.25326,0,1.902151,-1.902151,20.81923,53.38253,0.1868605,1.987748,0,0,14.25326
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.804362,1.804362,0,0,0,1.804362,0,0,2.220446E-16,0,0,1.899328,1.804362,0,0,19.1643,12.35111,0,1.899328,-1.899328,18.81716,48.24903,0.1868605,1.984798,0,0,12.35111
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.06765625,0.06765625,0,0,0,0.06765625,0,0,1.387779E-17,0,0,0.0712171,0.06765625,0,0,21.27466,10.45178,0,0.0712171,-0.0712171,18.74209,48.05655,0.1868605,0.07442188,0,0,10.45178
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,3.980952,3.980952,0,0,0,3.980952,59.37172,0,4.440892E-16,0,2.363559,4.190476,3.980952,0,0,21.35379,10.38056,0,1.826916,-1.826916,16.81635,43.11876,0.1868605,4.379047,1.890848,0,12.74412
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.594028,3.594028,0,0,0,3.594028,128.6364,0,0,0,4.623227,3.783188,3.594028,0,0,23.3837,8.553647,0.8400395,0,0.8400395,17.61328,45.16217,0.1868393,3.953431,3.698582,0,13.17687
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,4.625328,4.625328,0,0,0,4.625328,107.9135,0,0,0,4.991353,4.868766,4.625328,0,0,22.54366,9.309683,0.1225871,0,0.1225871,17.72958,45.46037,0.1868362,5.08786,3.993082,0,14.30103
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,22.42107,9.420011,4.264763,0,4.264763,21.77549,55.83447,0.1867288,0,3.41181,0,13.68477
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.585006,2.585006,0,0,0,2.585006,281.3757,0,0,0,7.273578,2.721058,2.585006,0,0,18.15631,13.2583,4.55252,0,4.55252,26.09439,66.90855,0.1866142,2.843506,5.818862,0,20.53188
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.563742,3.563742,0,0,0,3.563742,162.7991,0,0,0,5.80174,3.751308,3.563742,0,0,13.60379,17.35557,2.050432,0,2.050432,28.0396,71.89626,0.1865626,3.920117,4.641392,0,23.1573
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.680272,1.680272,0,0,0,1.680272,388.0346,0,0,0,6.520037,1.768707,1.680272,0,0,11.55336,19.20095,4.751329,0,4.751329,32.5471,83.45395,0.1864433,1.848299,5.216029,0,25.72099
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.032774,6.032774,0,0,0,6.032774,90.5866,8.881784E-16,0,0,5.464885,6.350288,6.032774,0,0,6.802031,23.47715,0,0.8854035,-0.8854035,31.61381,81.06088,0.1864433,6.636051,4.371908,0,28.94204
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.162769,3.162769,0,0,0,3.162769,238.3163,0,0,0,7.537394,3.32923,3.162769,0,0,7.785812,22.59175,4.208163,0,4.208163,35.60602,91.29731,0.1863377,3.479046,6.029915,0,30.12914
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.333595,2.333595,0,0,0,2.333595,151.2939,0,0,0,3.530586,2.456416,2.333595,0,0,3.577649,26.37909,1.07417,0,1.07417,36.62507,93.91025,0.1863108,2.566955,2.824469,0,29.90968
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,0,0,0,2.103185,0,0,0,0,2.503479,27.34585,2.103185,0,2.103185,38.62033,99.02628,0.1862581,0,1.682548,0,29.44903
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0,0,0,0.3078204,0,0,0,0,0.4002938,29.23871,0.3078204,0,0.3078204,38.91235,99.77505,0.1862504,0,0.2462563,0,29.54653
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,10.693,10.693,10.79034,0,3.065957,10.693,0,0,0,0,0,0,0,0.09734046,0.09247344,0.09247344,29.51575,0.09247344,0,0.09247344,39.00008,100,0.1862517,11.7623,0,12,29.51575
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,9.419721,9.419721,9.419721,0,2.719189,9.419721,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862517,10.36169,0,12,29.59898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.007858,3.007858,0,0,0,3.007858,0,0,4.440892E-16,0,0,3.166166,3.007858,0,0,0,29.59898,0,3.166166,-3.166166,35.66265,91.4425,0.1862517,3.308644,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.96049,1.96049,0,0,0,1.96049,0,0,4.440892E-16,0,0,2.063673,1.96049,0,0,3.517962,26.43281,0,2.063673,-2.063673,33.48734,85.86481,0.1862517,2.156538,0,0,26.43281
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.552722,1.552722,0,0,0,1.552722,0,0,2.220446E-16,0,0,1.634444,1.552722,0,0,5.810933,24.36914,0,1.634444,-1.634444,31.76449,81.44724,0.1862517,1.707994,0,0,24.36914
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.10302,2.10302,0,0,0,2.10302,0,0,0,0,0,2.213705,2.10302,0,0,7.626981,22.7347,0,2.213705,-2.213705,29.43104,75.46405,0.1862517,2.313322,0,0,22.7347
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.326054,1.326054,0,0,0,1.326054,0,0,2.220446E-16,0,0,1.395846,1.326054,0,0,10.08665,20.52099,0,1.395846,-1.395846,27.95969,71.69136,0.1862517,1.458659,0,0,20.52099
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.751876,1.751876,0,0,0,1.751876,0,0,0,0,0,1.84408,1.751876,0,0,11.63759,19.12514,0,1.84408,-1.84408,26.01586,66.70719,0.1862517,1.927064,0,0,19.12514
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3459647,0.3459647,0,0,0,0.3459647,0,0,5.551115E-17,0,0,0.3641734,0.3459647,0,0,13.68657,17.28106,0,0.3641734,-0.3641734,25.63198,65.7229,0.1862517,0.3805612,0,0,17.28106
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.198921,3.198921,0,0,0,3.198921,0,0,4.440892E-16,0,0,3.367285,3.198921,0,0,14.09121,16.91689,0,3.367285,-3.367285,22.08255,56.62182,0.1862517,3.518813,0,0,16.91689
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1301586,0.1301586,0,0,0,0.1301586,0,0,0,0,0,0.137009,0.1301586,0,0,17.83264,13.5496,0,0.137009,-0.137009,21.93813,56.25151,0.1862517,0.1431744,0,0,13.5496
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,17.98487,13.4126,0.1217415,0,0.1217415,22.05363,56.54765,0.1862487,0,0.09739316,0,13.53434
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.750917,1.750917,0,0,0,1.750917,54.05902,0,2.220446E-16,0,0.9465286,1.843071,1.750917,0,0,17.86313,13.52216,0,0.896542,-0.896542,21.10859,54.12448,0.1862487,1.926009,0.7572229,0,14.46869
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,7.131337,7.131337,0,0,0,7.131337,12.78807,0,8.881784E-16,0,0.9119605,7.50667,7.131337,0,0,18.85929,12.62562,0,6.59471,-6.59471,14.15715,36.30032,0.1862487,7.844471,0.7295684,0,13.53758
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,15.40243,15.40243,12,0,3.372,15.40243,6.099824,1.332268E-15,0,0,0.9395215,3.58151,3.402435,0,0,26.18674,6.030911,0,2.641989,-2.641989,11.37225,29.15956,0.1862487,16.94268,0.7516172,12,6.970433
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,7.014515,7.014515,12,0,3.372,7.014515,36.88962,0,0,0,2.587628,0,0,4.985485,4.73621,29.12228,3.388922,7.323838,0,7.323838,18.32026,46.97492,0.1863465,7.715967,2.070102,12,5.97655
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.226234,2.226234,11.02623,0,3.125637,2.226234,157.1314,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,21.79845,9.980376,11.85811,0,11.85811,29.56985,75.81998,0.1863528,2.448858,2.798491,12,13.47849
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.306151,1.306151,7.839282,0,2.319338,1.306151,285.8673,0,0,0,3.733858,0,0,6.533131,6.206474,9.940332,20.65268,9.940332,0,9.940332,39.00008,100,0.1862869,1.436766,2.987086,12,24.38654
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.30282,5.30282,0,0,0,5.30282,31.29826,0,0,0,1.65969,5.581916,5.30282,0,0,0,29.59898,0,3.922226,-3.922226,34.86569,89.39902,0.1862869,5.833102,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1216915,0.1216915,0,0,0,0.1216915,2622.777,0,0,0,3.191697,0.1280963,0.1216915,0,0,4.358028,25.67675,3.063601,0,3.063601,37.77208,96.85128,0.1862104,0.1338607,2.553357,0,28.86845
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,3.991968,3.991968,0,0,0,3.991968,68.97485,0,4.440892E-16,0,2.753453,4.202071,3.991968,0,0,1.294428,28.43399,0,1.448618,-1.448618,36.2451,92.93597,0.1862104,4.391164,2.202763,0,31.18745
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.683396,1.683396,0,0,0,1.683396,89.7793,0,0,0,1.511341,1.771996,1.683396,0,0,2.904003,26.98537,0,0.2606546,-0.2606546,35.97034,92.23147,0.1862104,1.851736,1.209073,0,28.49672
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.135458,1.135458,0,0,0,1.135458,123.5328,0,0,0,1.402663,1.195219,1.135458,0,0,3.193619,26.72472,0.2074436,0,0.2074436,36.16714,92.73608,0.1862053,1.249004,1.12213,0,28.12738
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,8.2821,8.2821,10.77925,0,3.063151,8.2821,4.31767,0,0,0,0.3575937,0,0,2.497153,2.372296,2.986176,26.91142,2.729889,0,2.729889,38.75694,99.37658,0.186244,9.11031,0.286075,12,27.26901
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.7566591,0.7566591,0,0,0,0.7566591,0,0,1.110223E-16,0,0,0.7964832,0.7566591,0,0,0.2562868,29.36832,0,0.7964832,-0.7964832,37.91738,97.22385,0.186244,0.832325,0,0,29.36832
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,5.867985,5.867985,0,0,0,5.867985,0,0,8.881784E-16,0,0,6.176826,5.867985,0,0,1.141268,28.57184,0,6.176826,-6.176826,31.40643,80.52914,0.186244,6.454783,0,0,28.57184
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,7.652173,7.652173,12,0,3.372,7.652173,0,8.881784E-16,0,0,0,0,0,4.347827,4.130436,8.004409,22.39501,4.130436,0,4.130436,35.32491,90.5765,0.1863046,8.41739,0,12,22.39501
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.780865,1.780865,0,0,0,1.780865,0,0,2.220446E-16,0,0,1.874594,1.780865,0,0,3.873973,26.1124,0,1.874594,-1.874594,33.34891,85.50985,0.1863046,1.958951,0,0,26.1124
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.409263,3.409263,0,0,0,3.409263,0,0,0,0,0,3.588698,3.409263,0,0,5.956855,24.23781,0,3.588698,-3.588698,29.56609,75.81033,0.1863046,3.750189,0,0,24.23781
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.944297,20.64911,0,0,0,29.56609,75.81033,0.1863046,0,0,0,20.64911
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.237384,4.237384,0,0,0,4.237384,0,0,0,0,0,4.460404,4.237384,0,0,9.944297,20.64911,0,4.460404,-4.460404,24.86441,63.75477,0.1863046,4.661122,0,0,20.64911
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.106077,3.106077,0,0,0,3.106077,0,0,4.440892E-16,0,0,3.269555,3.106077,0,0,14.9003,16.18871,0,3.269555,-3.269555,21.418,54.91783,0.1863046,3.416684,0,0,16.18871
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.817048,1.817048,0,0,0,1.817048,0,0,0,0,0,1.912682,1.817048,0,0,18.53314,12.91915,0,1.912682,-1.912682,19.40185,49.74824,0.1863046,1.998753,0,0,12.91915
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.0759,3.0759,0,0,0,3.0759,0,0,0,0,0,3.237789,3.0759,0,0,20.65834,11.00647,0,3.237789,-3.237789,15.98892,40.99716,0.1863046,3.38349,0,0,11.00647
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.50194,2.50194,0,0,0,2.50194,0,0,0,0,0,2.633621,2.50194,0,0,24.25589,7.768681,0,2.633621,-2.633621,13.21284,33.87902,0.1863046,2.752134,0,0,7.768681
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.269383,1.269383,0,0,0,1.269383,8.805923,0,0,0,0.1117808,1.336192,1.269383,0,0,27.18213,5.13506,0,1.224411,-1.224411,11.9222,30.56968,0.1863046,1.396321,0.08942468,0,5.246841
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,6.438268,6.438268,12,0,3.372,6.438268,11.39862,0,0,0,0.7338736,0,0,5.561732,5.283645,28.54259,3.910649,6.017519,0,6.017519,17.63092,45.2074,0.1863899,7.082095,0.5870988,12,4.644522
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,13.88398,13.88398,12,0,3.372,13.88398,11.4947,4.440892E-16,0,0,1.595921,1.983133,1.883976,0,0,22.52507,9.326416,0,0.3872117,-0.3872117,17.22276,44.16084,0.1863899,15.27237,1.276737,12,10.92234
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,8.642995,8.642995,12,0,3.372,8.642995,61.32469,0,0,0,5.30029,0,0,3.357005,3.189155,22.95531,8.939204,8.489445,0,8.489445,25.27656,64.81156,0.1864937,9.507295,4.240232,12,14.23949
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,16.30932,16.30932,12,0,3.372,16.30932,27.72993,8.881784E-16,0,0,4.522563,4.536127,4.309321,0,0,14.46586,16.5797,0,0.01356442,-0.01356442,25.26226,64.77489,0.1864937,17.94025,3.61805,12,21.10227
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.275892,3.275892,11.55265,0,3.25882,3.275892,33.25727,0,0,0,1.089472,0,0,8.276757,7.862919,14.48093,16.56614,8.952392,0,8.952392,33.75525,86.55173,0.1865917,3.603481,0.8715778,12,17.65561
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,4.893126,4.893126,0,0,0,4.893126,50.22588,0,0,0,2.457615,5.150658,4.893126,0,0,5.52854,24.62329,0,2.693043,-2.693043,30.91653,79.27299,0.1865917,5.382438,1.966092,0,27.08091
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,6.841326,6.841326,0,0,0,6.841326,53.67966,0,0,0,3.6724,7.201396,6.841326,0,0,8.52081,21.93025,0,3.528996,-3.528996,27.19664,69.73483,0.1865917,7.525459,2.93792,0,25.60265
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.06756,6.06756,0,0,0,6.06756,65.43809,0,0,0,3.970495,6.386906,6.06756,0,0,12.44192,18.40125,0,2.41641,-2.41641,24.64952,63.20377,0.1865917,6.674316,3.176396,0,22.37175
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.123798,2.123798,0,0,0,2.123798,180.3219,0,0,0,3.829673,2.235577,2.123798,0,0,15.12682,15.98484,1.594096,0,1.594096,26.16181,67.08144,0.186552,2.336178,3.063738,0,19.81452
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,13.53272,17.41953,3.137185,0,3.137185,29.13801,74.71269,0.186474,0,2.509748,0,20.55672
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.110105,4.110105,0,0,0,4.110105,28.97285,0,8.881784E-16,0,1.190814,4.326426,4.110105,0,0,10.39554,20.243,0,3.135612,-3.135612,25.83278,66.23777,0.186474,4.521115,0.9526514,0,21.43381
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,9.2628,9.2628,12,0,3.372,9.2628,3.754108,0,0,0,0.3477355,0,0,2.7372,2.60034,13.87955,17.10738,2.948076,0,2.948076,28.62957,73.40901,0.1865156,10.18908,0.2781884,12,17.45512
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,14.57689,14.57689,12,0,3.372,14.57689,0,0,0,0,0,2.712515,2.576889,0,0,10.93147,19.76065,0,2.712515,-2.712515,25.77033,66.07764,0.1865156,16.03458,0,12,19.76065
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.32995,5.32995,12,0,3.372,5.32995,0,0,0,0,0,0,0,6.67005,6.336548,13.94538,17.04814,6.336548,0,6.336548,31.78171,81.49139,0.1866079,5.862945,0,12,17.04814
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.8768472,0.8768472,0,0,0,0.8768472,0,0,1.110223E-16,0,0,0.9229971,0.8768472,0,0,7.60883,22.75103,0,0.9229971,-0.9229971,30.80878,78.99672,0.1866079,0.964532,0,0,22.75103
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.634383,21.82803,0,0,0,30.80878,78.99672,0.1866079,0,0,0,21.82803
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.524716,2.524716,0,0,0,2.524716,0,0,4.440892E-16,0,0,2.657596,2.524716,0,0,8.634383,21.82803,0,2.657596,-2.657596,28.00743,71.81378,0.1866079,2.777188,0,0,21.82803
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.6302741,0.6302741,0,0,0,0.6302741,0,0,0,0,0,0.6634465,0.6302741,0,0,11.58727,19.17044,0,0.6634465,-0.6634465,27.3081,70.02062,0.1866079,0.6933016,0,0,19.17044
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32443,18.50699,0,0,0,27.3081,70.02062,0.1866079,0,0,0,18.50699
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,4.664144,4.664144,0,0,0,4.664144,0,0,0,0,0,4.909625,4.664144,0,0,12.32443,18.50699,0,4.909625,-4.909625,22.1329,56.75091,0.1866079,5.130558,0,0,18.50699
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.77957,13.59737,0,0,0,22.1329,56.75091,0.1866079,0,0,0,13.59737
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.31693,1.31693,0,0,0,1.31693,0,0,2.220446E-16,0,0,1.386242,1.31693,0,0,17.77957,13.59737,0,1.386242,-1.386242,20.67167,53.00418,0.1866079,1.448623,0,0,13.59737
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.413588,1.413588,0,0,0,1.413588,0,0,0,0,0,1.487987,1.413588,0,0,19.31984,12.21112,0,1.487987,-1.487987,19.1032,48.98245,0.1866079,1.554946,0,0,12.21112
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,20.97316,10.72314,0.09071876,0,0.09071876,19.18926,49.20313,0.1866056,0,0.07257501,0,10.81386
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,11.84357,11.84357,12,0,3.372,11.84357,9.347759,0,0,0,1.107109,0,0,0.1564268,0.1486054,20.88244,10.80478,1.255714,0,1.255714,20.38053,52.25767,0.1866197,13.02793,0.8856869,12,11.91189
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,11.49318,11.49318,12,0,3.372,11.49318,27.18111,0,0,0,3.123975,0,0,0.506816,0.4814752,19.62672,11.93493,3.60545,0,3.60545,23.80096,61.02799,0.1866601,12.6425,2.49918,12,15.0589
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,11.17057,11.17057,12,0,3.372,11.17057,42.42516,0,0,0,4.73913,0,0,0.829433,0.7879613,16.02127,15.17983,5.527092,0,5.527092,29.04442,74.47273,0.1867222,12.28762,3.791304,12,19.91896
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,3.674816,3.674816,7.45081,0,2.221055,3.674816,177.4089,0,0,0,6.519451,0,0,3.775994,3.587194,10.49418,20.15421,10.10665,0,10.10665,38.63243,99.05731,0.1866378,4.042297,5.215561,12,26.67367
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.369649,0.369649,0,0,0,0.369649,2212.886,7.403272,0,0,8.179913,0.3891042,0.369649,0,0,0.3875362,29.25019,0.3875362,0,0.3875362,39.00008,100,0.1866282,0.4066139,6.54393,0,37.43011
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,4.961626,4.961626,0,0,0,4.961626,67.45676,0,8.881784E-16,0,3.346952,5.222764,4.961626,0,0,0,29.59898,0,1.875812,-1.875812,37.0228,94.93006,0.1866282,5.457788,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.754551,1.754551,0,0,0,1.754551,269.4248,0.7960645,0,0,4.727196,1.846896,1.754551,0,0,2.084236,27.72317,2.084236,0,2.084236,39.00008,100,0.1865765,1.930006,3.781757,0,32.45036
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.312319,3.312319,0,0,0,3.312319,129.4478,0.8010725,0,0,4.287724,3.486651,3.312319,0,0,0,29.59898,0,0,0,39.00008,100,0.1865765,3.643551,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.51767,1.51767,0,0,0,1.51767,230.2317,1.896609,0,0,3.494156,1.597547,1.51767,0,0,0,29.59898,0,0,0,39.00008,100,0.1865765,1.669437,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.551952,2.551952,0,0,0,2.551952,105.343,0.002038006,0,0,2.688303,2.686265,2.551952,0,0,0,29.59898,0,0,0,39.00008,100,0.1865765,2.807147,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,13.24452,13.24452,10.50932,0,2.994859,13.24452,21.73843,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1865765,14.56897,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,5.655927,5.655927,0,0,0,5.655927,6.26752,0,0,0,0.3544863,5.953608,5.655927,0,0,0,29.59898,0,5.599121,-5.599121,33.09809,84.86671,0.1865765,6.22152,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,12.1926,12.1926,12,0,3.372,12.1926,0,0,0,0,0,0.2027338,0.1925972,0,0,6.221246,23.99986,0,0.2027338,-0.2027338,32.88438,84.31877,0.1865765,13.41186,0,12,23.99986
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.464908,4.464908,0,0,0,4.464908,0,0,0,0,0,4.699903,4.464908,0,0,6.446506,23.79712,0,4.699903,-4.699903,27.93025,71.61589,0.1865765,4.911398,0,0,23.79712
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,4.824587,4.824587,0,0,0,4.824587,0,0,8.881784E-16,0,0,5.078513,4.824587,0,0,11.66862,19.09722,0,5.078513,-5.078513,22.57703,57.88971,0.1865765,5.307045,0,0,19.09722
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.462025,2.462025,0,0,0,2.462025,0,0,4.440892E-16,0,0,2.591605,2.462025,0,0,17.31141,14.01871,0,2.591605,-2.591605,19.84524,50.88513,0.1865765,2.708228,0,0,14.01871
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19097,11.4271,0,0,0,19.84524,50.88513,0.1865765,0,0,0,11.4271
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19097,11.4271,0,0,0,19.84524,50.88513,0.1865765,0,0,0,11.4271
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.19097,11.4271,0,0,0,19.84524,50.88513,0.1865765,0,0,0,11.4271
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.18016,1.18016,0,0,0,1.18016,0,0,2.220446E-16,0,0,1.242274,1.18016,0,0,20.19097,11.4271,0,1.242274,-1.242274,18.53577,47.52752,0.1865765,1.298176,0,0,11.4271
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57128,10.18483,0,0,0,18.53577,47.52752,0.1865765,0,0,0,10.18483
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.377421,2.377421,0,0,0,2.377421,0,0,4.440892E-16,0,0,2.502548,2.377421,0,0,21.57128,10.18483,0,2.502548,-2.502548,15.89785,40.76364,0.1865765,2.615163,0,0,10.18483
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.6849577,0.6849577,0,0,0,0.6849577,0,0,1.110223E-16,0,0,0.7210081,0.6849577,0,0,24.35189,7.682281,0,0.7210081,-0.7210081,15.13784,38.8149,0.1865765,0.7534535,0,0,7.682281
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,25.15301,6.961273,0.06631788,0,0.06631788,15.20076,38.97622,0.1865749,0,0.05305431,0,7.02759
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,11.98014,11.98014,12,0,3.372,11.98014,1.431127,0,0,0,0.171451,0,0,0.01986164,0.01886856,25.08669,7.020958,0.1903196,0,0.1903196,15.38131,39.43917,0.186577,13.17815,0.1371608,12,7.19241
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,11.64036,11.64036,12,0,3.372,11.64036,3.774148,0,0,0,0.4393244,0,0,0.3596382,0.3416563,24.89637,7.192246,0.7809808,0,0.7809808,16.12221,41.33892,0.1865866,12.8044,0.3514595,12,7.631571
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,6.988737,6.988737,12,0,3.372,6.988737,8.999198,0,0,0,0.6289303,0,0,5.011263,4.7607,24.11539,7.895129,5.389631,0,5.389631,21.23526,54.44929,0.1866624,7.68761,0.5031442,12,8.524059
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,18.72576,12.7458,9.659352,0,9.659352,30.39893,77.94582,0.1866395,0,1.039482,12,14.04515
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.055956,3.055956,9.809008,0,2.817679,3.055956,64.06931,0,0,0,1.95793,0,0,6.753051,6.415399,9.066404,21.43921,8.373328,0,8.373328,38.34257,98.31408,0.186686,3.361552,1.566344,12,23.39714
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.226891,1.226891,0,0,0,1.226891,155.3357,0,0,0,1.905799,1.291464,1.226891,0,0,0.6930763,28.97521,0.614335,0,0.614335,38.92538,99.80846,0.1866708,1.34958,1.524639,0,30.88101
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,11.73028,11.73028,10.99307,0,3.117246,11.73028,7.286743,2.220446E-16,0,0,0.8547555,0.7760141,0.7372134,0,0,0.07874134,29.52811,0.07874134,0,0.07874134,39.00008,100,0.1866717,12.90331,0.6838044,12,30.38287
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.086781,4.086781,0,0,0,4.086781,11.25268,0,0,0,0.4598725,4.301875,4.086781,0,0,0,29.59898,0,3.842002,-3.842002,34.95025,89.61585,0.1866717,4.49546,0.367898,0,30.05885
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,6.885469,6.885469,0,0,0,6.885469,20.97567,0,0,0,1.444273,7.247862,6.885469,0,0,4.268892,25.75698,0,5.803589,-5.803589,28.83273,73.92993,0.1866717,7.574016,1.155419,0,27.20125
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,3.600008,3.600008,0,0,0,3.600008,28.17901,0,0,0,1.014447,3.789483,3.600008,0,0,10.71732,19.95339,0,2.775036,-2.775036,25.90759,66.42958,0.1866717,3.960009,0.8115573,0,20.96783
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,12.90804,12.90804,12,0,3.372,12.90804,2.636295,0,0,0,0.340294,0.95583,0.9080384,0,0,13.8007,17.17835,0,0.615536,-0.615536,25.25875,64.76591,0.1866717,14.19884,0.2722352,12,17.51864
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.22541,3.22541,11.56556,0,3.262087,3.22541,10.05149,0,0,0,0.3242016,0,0,8.340151,7.923143,14.48463,16.56281,8.247345,0,8.247345,33.08287,84.82771,0.1867864,3.547951,0.2593613,12,16.88702
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,10.63266,10.63266,12,0,3.372,10.63266,0,0,0,0,0,0,0,1.367342,1.298975,6.237281,23.98542,1.298975,0,1.298975,34.31519,87.98749,0.1868051,11.69592,0,12,23.98542
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,9.576657,9.576657,12,0,3.372,9.576657,0,0,0,0,0,0,0,2.423342,2.302175,4.938306,25.1545,2.302175,0,2.302175,36.49923,93.58757,0.1868383,10.53432,0,12,25.1545
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,13.42397,13.42397,12,0,3.372,13.42397,0,0,0,0,0,1.498913,1.423967,0,0,2.636131,27.22646,0,1.498913,-1.498913,34.91923,89.53631,0.1868383,14.76636,0,12,27.22646
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.30159,25.72755,0,0,0,34.91923,89.53631,0.1868383,0,0,0,25.72755
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.078712,2.078712,0,0,0,2.078712,0,0,0,0,0,2.188118,2.078712,0,0,4.30159,25.72755,0,2.188118,-2.188118,32.61275,83.62228,0.1868383,2.286583,0,0,25.72755
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.732832,23.53943,0,0,0,32.61275,83.62228,0.1868383,0,0,0,23.53943
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.53509,1.53509,0,0,0,1.53509,0,0,2.220446E-16,0,0,1.615885,1.53509,0,0,6.732832,23.53943,0,1.615885,-1.615885,30.90946,79.25487,0.1868383,1.688599,0,0,23.53943
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3016881,0.3016881,0,0,0,0.3016881,0,0,5.551115E-17,0,0,0.3175664,0.3016881,0,0,8.528259,21.92354,0,0.3175664,-0.3175664,30.57472,78.39655,0.1868383,0.3318569,0,0,21.92354
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6232269,0.6232269,0,0,0,0.6232269,0,0,1.110223E-16,0,0,0.6560283,0.6232269,0,0,8.881111,21.60598,0,0.6560283,-0.6560283,29.8832,76.62344,0.1868383,0.6855496,0,0,21.60598
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.400649,1.400649,0,0,0,1.400649,0,0,2.220446E-16,0,0,1.474368,1.400649,0,0,9.610031,20.94995,0,1.474368,-1.474368,28.32908,72.63853,0.1868383,1.540714,0,0,20.94995
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1542051,0.1542051,0,0,0,0.1542051,0,0,2.775558E-17,0,0,0.1623212,0.1542051,0,0,11.24822,19.47558,0,0.1623212,-0.1623212,28.15798,72.19981,0.1868383,0.1696257,0,0,19.47558
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.848455,1.848455,0,0,0,1.848455,2.646894,0,0,0,0.04892663,1.945742,1.848455,0,0,11.42857,19.31326,0,1.896815,-1.896815,26.15856,67.0731,0.1868383,2.0333,0.03914131,0,19.36219
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.075601,1.075601,0,0,0,1.075601,23.64819,0,2.220446E-16,0,0.25436,1.132211,1.075601,0,0,13.53615,17.41645,0,0.8778509,-0.8778509,25.23322,64.70045,0.1868383,1.183161,0.203488,0,17.67081
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,9.196045,9.196045,12,0,3.372,9.196045,8.424977,0,0,0,0.7747647,0,0,2.803955,2.663758,14.51154,16.5386,3.438522,0,3.438522,28.49529,73.06471,0.1868849,10.11565,0.6198118,12,17.31336
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,8.626767,8.626767,12,0,3.372,8.626767,15.886,0,0,0,1.370448,0,0,3.373233,3.204572,11.07301,19.63326,4.575019,0,4.575019,32.83554,84.19352,0.1869454,9.489444,1.096358,12,21.00371
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.416278,1.416278,0,0,0,1.416278,26.60945,0,0,0,0.3768638,1.490819,1.416278,0,0,6.497995,23.75078,0,1.113955,-1.113955,31.66133,81.18272,0.1869454,1.557906,0.3014911,0,24.12765
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.441912,1.441912,0,0,0,1.441912,51.084,0,0,0,0.7365863,1.517802,1.441912,0,0,7.735723,22.63683,0,0.7812157,-0.7812157,30.83785,79.07126,0.1869454,1.586103,0.589269,0,23.37341
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,6.38414,6.38414,0,0,0,6.38414,33.58418,0,0,0,2.144061,6.720148,6.38414,0,0,8.603741,21.85561,0,4.576087,-4.576087,26.01423,66.70303,0.1869454,7.022554,1.715249,0,23.99967
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,4.771458,4.771458,0,0,0,4.771458,51.98809,0,0,0,2.48059,5.022588,4.771458,0,0,13.68828,17.27953,0,2.541997,-2.541997,23.33473,59.83253,0.1869454,5.248604,1.984472,0,19.76011
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,11.43209,11.43209,12,0,3.372,11.43209,23.38474,0,0,0,2.673364,0,0,0.5679121,0.5395165,16.51272,14.73753,3.212881,0,3.212881,26.38274,67.64792,0.1869814,12.5753,2.138691,12,17.41089
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,6.792197,6.792197,12,0,3.372,6.792197,35.02272,0,0,0,2.378812,0,0,5.207803,4.947413,13.29984,17.62912,7.326225,0,7.326225,33.33301,85.46908,0.1870775,7.471416,1.90305,12,20.00793
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,6.954351,6.954351,0,0,0,6.954351,13.98247,0,8.881784E-16,0,0.9723899,7.320369,6.954351,0,0,5.973617,24.22272,0,6.34798,-6.34798,26.64165,68.31179,0.1870775,7.649786,0.777912,0,25.19511
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,6.621367,6.621367,0,0,0,6.621367,19.13813,0,0,0,1.267205,6.96986,6.621367,0,0,13.02693,17.87474,0,5.702654,-5.702654,20.63053,52.89867,0.1870775,7.283504,1.013764,0,19.14195
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.812791,1.812791,0,0,0,1.812791,15.1948,0,2.220446E-16,0,0.2754498,1.908201,1.812791,0,0,19.36321,12.17209,0,1.632751,-1.632751,18.90945,48.48568,0.1870775,1.99407,0.2203598,0,12.44754
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17738,10.53934,0,0,0,18.90945,48.48568,0.1870775,0,0,0,10.53934
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,13.43067,13.43067,12,0,3.372,13.43067,0,0,0,0,0,1.505964,1.430666,0,0,21.17738,10.53934,0,1.505964,-1.505964,17.32203,44.41537,0.1870775,14.77373,0,12,10.53934
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,8.184349,8.184349,12,0,3.372,8.184349,0,0,0,0,0,0,0,3.815651,3.624869,22.85067,9.033375,3.624869,0,3.624869,20.76088,53.23292,0.1871295,9.002784,0,12,9.033375
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.2258,12.29576,8.36,0,8.36,28.69187,73.56876,0.1871382,0,0,12,12.29576
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.3959211,0.3959211,9.195921,0,2.662568,0.3959211,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.8658,19.81976,8.36,0,8.36,36.62287,93.90459,0.1871615,0.4355131,0,12,19.81976
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,3.71048,3.71048,0,0,0,3.71048,0,0,4.440892E-16,0,0,3.905768,3.71048,0,0,2.505801,27.34376,0,3.905768,-3.905768,32.50583,83.34811,0.1871615,4.081528,0,0,27.34376
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.043005,3.043005,0,0,0,3.043005,0,0,4.440892E-16,0,0,3.203163,3.043005,0,0,6.845543,23.43799,0,3.203163,-3.203163,29.12939,74.69061,0.1871615,3.347306,0,0,23.43799
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.147677,1.147677,0,0,0,1.147677,0,0,2.220446E-16,0,0,1.208081,1.147677,0,0,10.40461,20.23483,0,1.208081,-1.208081,27.85596,71.42541,0.1871615,1.262445,0,0,20.23483
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.7635655,0.7635655,0,0,0,0.7635655,0,0,1.110223E-16,0,0,0.8037532,0.7635655,0,0,11.74693,19.02674,0,0.8037532,-0.8037532,27.00873,69.25303,0.1871615,0.8399221,0,0,19.02674
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.009465,2.009465,0,0,0,2.009465,0,0,4.440892E-16,0,0,2.115227,2.009465,0,0,12.63999,18.22299,0,2.115227,-2.115227,24.77909,63.536,0.1871615,2.210412,0,0,18.22299
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.801267,1.801267,0,0,0,1.801267,0,0,2.220446E-16,0,0,1.89607,1.801267,0,0,14.99024,16.10776,0,1.89607,-1.89607,22.78046,58.41131,0.1871615,1.981393,0,0,16.10776
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,17.09698,14.21169,0.1355471,0,0.1355471,22.90905,58.74103,0.1871581,0,0.1084377,0,14.34724
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.612482,2.612482,0,0,0,2.612482,77.80072,0,0,0,2.032529,2.749981,2.612482,0,0,16.96144,14.33369,0,0.7174511,-0.7174511,22.15279,56.80191,0.1871581,2.87373,1.626024,0,16.36622
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,9.840385,9.840385,12,0,3.372,9.840385,49.7218,0,0,0,4.892817,0,0,2.159614,2.051634,17.7586,13.61624,6.94445,0,6.94445,28.74087,73.6944,0.1872387,10.82442,3.914253,12,18.50905
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.641995,2.641995,7.234465,0,2.16632,2.641995,244.1832,0,0,0,6.451307,0,0,4.59247,4.362846,10.81415,19.86624,10.81415,0,10.81415,39.00008,100,0.1871293,2.906194,5.161046,12,26.31755
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.8614324,0.8614324,0,0,0,0.8614324,776.1171,5.778953,0,0,6.685724,0.9067709,0.8614324,0,0,0,29.59898,0,0,0,39.00008,100,0.1871293,0.9475756,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,6.725379,6.725379,0,0,0,6.725379,100.0757,0,0,0,6.730472,7.079346,6.725379,0,0,0,29.59898,0,0.348874,-0.348874,38.63233,99.05707,0.1871293,7.397917,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.348402,0,0,6.736039,0,0,0,0,0.3876378,29.2501,0.3876378,0,0.3876378,39.00008,100,0.1871198,0,5.388832,0,35.98615
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871198,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.443939,2.443939,0,0,0,2.443939,177.0596,1.754662,0,0,4.327229,2.572567,2.443939,0,0,0,29.59898,0,0,0,39.00008,100,0.1871198,2.688333,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,8.846492,8.846492,4.278367,0,1.418427,8.846492,54.35547,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1871198,9.731141,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,7.580132,7.580132,0,0,0,7.580132,42.49654,0,0,0,3.221294,7.979087,7.580132,0,0,0,29.59898,0,4.757793,-4.757793,33.98492,87.14066,0.1871198,8.338146,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,5.591029,5.591029,0,0,0,5.591029,19.89053,0,8.881784E-16,0,1.112085,5.885293,5.591029,0,0,5.286437,24.84118,0,4.773208,-4.773208,28.95352,74.23965,0.1871198,6.150132,0.8896683,0,25.95327
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,10.59,20.06798,0.2205318,0,0.2205318,29.16274,74.7761,0.1871144,0,0.1764254,0,20.28851
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,7.23813,7.23813,0,0,0,7.23813,0,0,8.881784E-16,0,0,7.619084,7.23813,0,0,10.36947,20.26646,0,7.619084,-7.619084,21.13152,54.18327,0.1871144,7.961943,0,0,20.26646
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,21.03132,20.36,12,0,3.372,20.36,0,0,0.6713206,2.774453,0,8.8,8.36,0,0,18.83512,12.64737,0,8.8,-8.8,11.8555,30.39866,0.1871144,23.13445,0,12,12.64737
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.6129,3.847372,8.36,0,8.36,19.78649,50.7345,0.1871231,0,0,12,3.847372
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1571914,0.1571914,8.957191,0,2.60217,0.1571914,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.2529,11.37137,8.36,0,8.36,27.71749,71.07034,0.1871375,0.1729105,0,12,11.37137
