Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2911698,0.2911698,9.091169,0,2.636066,0.2911698,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.8929,18.89537,8.36,0,8.36,35.64848,91.40617,0.1871568,0.3202868,0,12,18.89537
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.393471,3.393471,0,0,0,3.393471,0,0,4.440892E-16,0,0,3.572074,3.393471,0,0,3.532896,26.41937,0,3.572074,-3.572074,31.88318,81.75159,0.1871568,3.732818,0,0,26.41937
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.9975021,0.9975021,0,0,0,0.9975021,0,0,1.110223E-16,0,0,1.050002,0.9975021,0,0,7.501868,22.8473,0,1.050002,-1.050002,30.77638,78.91364,0.1871568,1.097252,0,0,22.8473
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.060344,2.060344,0,0,0,2.060344,0,0,4.440892E-16,0,0,2.168783,2.060344,0,0,8.668537,21.79729,0,2.168783,-2.168783,28.49028,73.05186,0.1871568,2.266378,0,0,21.79729
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.7818809,0.7818809,0,0,0,0.7818809,0,0,1.110223E-16,0,0,0.8230325,0.7818809,0,0,11.0783,19.62851,0,0.8230325,-0.8230325,27.62273,70.82738,0.1871568,0.860069,0,0,19.62851
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.282058,2.282058,0,0,0,2.282058,0,0,0,0,0,2.402166,2.282058,0,0,11.99278,18.80548,0,2.402166,-2.402166,25.09063,64.33481,0.1871568,2.510263,0,0,18.80548
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.510485,2.510485,0,0,0,2.510485,0,0,0,0,0,2.642616,2.510485,0,0,14.66185,16.40331,0,2.642616,-2.642616,22.30507,57.19236,0.1871568,2.761534,0,0,16.40331
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.26168,2.26168,0,0,0,2.26168,4.773653,0,4.440892E-16,0,0.1079647,2.380716,2.26168,0,0,17.59809,13.7607,0,2.272751,-2.272751,19.90937,51.04958,0.1871568,2.487848,0.08637179,0,13.86866
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,20.12337,11.48795,1.502071,0,1.502071,21.33436,54.70339,0.1871201,0,1.201657,0,12.99002
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,7.294066,7.294066,0,0,0,7.294066,61.0512,0,8.881784E-16,0,4.453115,7.677964,7.294066,0,0,18.6213,12.83981,0,3.224849,-3.224849,17.93507,45.98728,0.1871201,8.023473,3.562492,0,17.29292
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,6.788255,6.788255,0,0,0,6.788255,55.19305,0,8.881784E-16,0,3.746645,7.145531,6.788255,0,0,22.20446,9.614961,0,3.398886,-3.398886,14.35233,36.80078,0.1871201,7.46708,2.997316,0,13.36161
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,17.88103,17.88103,12,0,3.372,17.88103,33.96745,8.881784E-16,0,0.6098477,6.073729,6.190552,5.881024,0,0,25.981,6.216074,0,0.1168234,-0.1168234,14.22919,36.48503,0.1871201,19.66913,4.858983,12,12.2898
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,9.437281,0,0,8.8,8.36,26.11081,6.099251,17.79728,0,17.79728,31.11317,79.77721,0.1868986,0,7.549824,12,15.53653
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,5.429075,5.429075,3.004337,0,1.096097,5.429075,200.1424,0,0,0,10.86588,2.552356,2.424738,0,0,8.313527,22.1168,8.313527,0,8.313527,39.00008,100,0.1866965,5.971982,8.692707,12,32.98269
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,8.723683,8.723683,3,0,1.095,8.723683,98.24519,2.545669,0,0,8.5706,6.02493,5.723684,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,9.596052,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.472312,2.472312,0,0,0,2.472312,265.0226,3.949752,0,0,6.552186,2.602434,2.472312,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,2.719543,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,9.386565,9.386565,5.575802,0,1.746678,9.386565,42.7348,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,10.32522,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,8.943034,8.943034,7.799551,0,2.309286,8.943034,13.45927,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,9.837337,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,9.065475,9.065475,8.903042,0,2.58847,9.065475,1.886087,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1866965,9.972023,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.638565,1.638565,0,0,0,1.638565,0,0,2.220446E-16,0,0,1.724806,1.638565,0,0,0,29.59898,0,1.724806,-1.724806,37.18197,95.3382,0.1866965,1.802422,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.247139,3.247139,0,0,0,3.247139,0,0,0,0,0,3.418041,3.247139,0,0,1.916451,27.87417,0,3.418041,-3.418041,33.57904,86.09994,0.1866965,3.571853,0,0,27.87417
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,4.816325,4.816325,0,0,0,4.816325,0,0,0,0,0,5.069815,4.816325,0,0,5.714274,24.45613,0,5.069815,-5.069815,28.23499,72.39725,0.1866965,5.297957,0,0,24.45613
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.490696,2.490696,0,0,0,2.490696,0,0,0,0,0,2.621785,2.490696,0,0,11.3474,19.38632,0,2.621785,-2.621785,25.47138,65.31111,0.1866965,2.739765,0,0,19.38632
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.51572,1.51572,0,0,0,1.51572,0,0,0,0,0,1.595495,1.51572,0,0,14.2605,16.76453,0,1.595495,-1.595495,23.78958,60.99881,0.1866965,1.667292,0,0,16.76453
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.280346,3.280346,0,0,0,3.280346,0,0,4.440892E-16,0,0,3.452996,3.280346,0,0,16.03327,15.16904,0,3.452996,-3.452996,20.14981,51.66607,0.1866965,3.608381,0,0,15.16904
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4071309,0.4071309,0,0,0,0.4071309,0,0,5.551115E-17,0,0,0.4285588,0.4071309,0,0,19.86993,11.71604,0,0.4285588,-0.4285588,19.69806,50.50776,0.1866965,0.447844,0,0,11.71604
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.182282,2.182282,0,0,0,2.182282,0,0,4.440892E-16,0,0,2.297139,2.182282,0,0,20.34611,11.28748,0,2.297139,-2.297139,17.27667,44.29906,0.1866965,2.40051,0,0,11.28748
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.8710401,0.8710401,0,0,0,0.8710401,0,0,1.110223E-16,0,0,0.9168843,0.8710401,0,0,22.89849,8.990342,0,0.9168843,-0.9168843,16.31019,41.82091,0.1866965,0.9581441,0,0,8.990342
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.7627989,0.7627989,0,0,0,0.7627989,0,0,1.110223E-16,0,0,0.8029462,0.7627989,0,0,23.91725,8.073458,0,0.8029462,-0.8029462,15.46381,39.65071,0.1866965,0.8390788,0,0,8.073458
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.80941,7.270512,0,0,0,15.46381,39.65071,0.1866965,0,0,0,7.270512
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.8485191,0.8485191,0,0,0,0.8485191,17.25557,0,1.110223E-16,0,0.1464168,0.893178,0.8485191,0,0,24.80941,7.270512,0,0.7467613,-0.7467613,14.67665,37.63237,0.1866965,0.9333711,0.1171334,0,7.416928
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.741773,1.741773,0,0,0,1.741773,84.56776,0,0,0,1.472978,1.833445,1.741773,0,0,25.63914,6.52375,0,0.3604669,-0.3604669,14.29669,36.6581,0.1866965,1.91595,1.178383,0,7.996728
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,8.743601,8.743601,12,0,3.372,8.743601,23.14721,0,0,0,2.023899,0,0,3.256399,3.093579,26.03966,6.163283,5.117478,0,5.117478,19.15155,49.10645,0.1867616,9.617961,1.61912,12,8.187182
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,11.61169,11.61169,12,0,3.372,11.61169,37.97263,0,0,0,4.409264,0,0,0.3883101,0.3688946,20.92218,10.76901,4.778158,0,4.778158,23.68451,60.7294,0.1868128,12.77286,3.527411,12,15.17828
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,8.742806,8.742806,12,0,3.372,8.742806,35.35793,0,0,0,3.091276,0,0,3.257193,3.094333,16.14402,15.06936,6.185609,0,6.185609,29.5527,75.77599,0.1868889,9.617087,2.473021,12,18.16063
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,9.829718,9.829718,12,0,3.372,9.829718,21.65348,0,0,0,2.128476,0,0,2.170282,2.061768,9.958415,20.6364,4.190244,0,4.190244,33.52791,85.96883,0.1869403,10.81269,1.702781,12,22.76488
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,5.768171,24.40762,2.324782,0,2.324782,35.73339,91.6239,0.1868839,0,1.859826,0,26.73241
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,1.520842,0,0,4.964231,0,0,0,0,3.443389,26.49993,3.443389,0,3.443389,39.00008,100,0.1868004,0,3.971385,0,31.46416
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.567225,2.567225,0,0,0,2.567225,176.2372,1.822062,0,0,4.524404,2.702342,2.567225,0,0,0,29.59898,0,0,0,39.00008,100,0.1868004,2.823947,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.928806,1.928806,0,0,0,1.928806,164.235,1.137454,0,0,3.167776,2.030323,1.928806,0,0,0,29.59898,0,0,0,39.00008,100,0.1868004,2.121687,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.7548019,0.7548019,0,0,0,0.7548019,312.8968,1.567222,0,0,2.361751,0.7945282,0.7548019,0,0,0,29.59898,0,0,0,39.00008,100,0.1868004,0.830282,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,11.68738,11.68738,10.65356,0,3.031351,11.68738,9.3112,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1868004,12.85612,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,3.610354,3.610354,0,0,0,3.610354,7.890928,0,4.440892E-16,0,0.2848904,3.800373,3.610354,0,0,0,29.59898,0,3.515482,-3.515482,35.29443,90.49837,0.1868004,3.97139,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,9.265763,9.265763,12,0,3.372,9.265763,0,0,0,0,0,0,0,2.734236,2.597524,3.906091,26.0835,2.597524,0,2.597524,37.75866,96.81689,0.1868371,10.19234,0,12,26.0835
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,7.398062,7.398062,0,0,0,7.398062,0,0,0,0,0,7.787434,7.398062,0,0,1.308567,28.42127,0,7.787434,-7.787434,29.54999,75.76904,0.1868371,8.137868,0,0,28.42127
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,4.891392,4.891392,0,0,0,4.891392,0,0,0,0,0,5.148833,4.891392,0,0,9.961271,20.63383,0,5.148833,-5.148833,24.12264,61.8528,0.1868371,5.380531,0,0,20.63383
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3457346,0.3457346,0,0,0,0.3457346,0,0,5.551115E-17,0,0,0.3639311,0.3457346,0,0,15.6822,15.485,0,0.3639311,-0.3639311,23.73902,60.86917,0.1868371,0.380308,0,0,15.485
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.210536,2.210536,0,0,0,2.210536,0,0,0,0,0,2.32688,2.210536,0,0,16.08657,15.12107,0,2.32688,-2.32688,21.28628,54.58009,0.1868371,2.43159,0,0,15.12107
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.67199,12.79419,0,0,0,21.28628,54.58009,0.1868371,0,0,0,12.79419
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.67199,12.79419,0,0,0,21.28628,54.58009,0.1868371,0,0,0,12.79419
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.058481,2.058481,0,0,0,2.058481,0,0,0,0,0,2.166821,2.058481,0,0,18.67199,12.79419,0,2.166821,-2.166821,19.00224,48.72361,0.1868371,2.264328,0,0,12.79419
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5242826,0.5242826,0,0,0,0.5242826,0,0,0,0,0,0.5518764,0.5242826,0,0,21.07957,10.62737,0,0.5518764,-0.5518764,18.42052,47.232,0.1868371,0.5767109,0,0,10.62737
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69276,10.07549,0,0,0,18.42052,47.232,0.1868371,0,0,0,10.07549
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.9775183,0.9775183,0,0,0,0.9775183,0,0,0,0,0,1.028967,0.9775183,0,0,21.69276,10.07549,0,1.028967,-1.028967,17.33589,44.45091,0.1868371,1.07527,0,0,10.07549
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.8582241,0.8582241,0,0,0,0.8582241,18.86466,0,1.110223E-16,0,0.1619011,0.9033938,0.8582241,0,0,22.83606,9.046525,0,0.7414927,-0.7414927,16.55429,42.44681,0.1868371,0.9440465,0.1295208,0,9.208426
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.418553,3.418553,0,0,0,3.418553,25.53364,0,4.440892E-16,0,0.8728811,3.598477,3.418553,0,0,23.65994,8.305033,0,2.725596,-2.725596,13.68126,35.08008,0.1868371,3.760408,0.6983049,0,9.177914
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.816802,1.816802,0,0,0,1.816802,128.4483,0,0,0,2.333651,1.912423,1.816802,0,0,26.68838,5.579436,0.4212277,0,0.4212277,14.08087,36.10472,0.1868269,1.998482,1.86692,0,7.913087
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,7.807026,7.807026,12,0,3.372,7.807026,47.28637,0,0,0,3.691659,0,0,4.192974,3.983325,26.26715,5.958541,7.674984,0,7.674984,21.362,54.77425,0.1869216,8.587729,2.953327,12,9.6502
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.443384,4.443384,11.66031,0,3.286057,4.443384,112.1825,8.881784E-16,0,0,4.984699,0,0,7.216922,6.856076,18.59217,12.86603,11.84077,0,11.84077,32.59515,83.57713,0.1869502,4.887723,3.987759,12,17.85073
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.41961,1.41961,0,0,0,1.41961,168.4289,0,0,0,2.391034,1.494326,1.41961,0,0,6.751393,23.52272,0.8967078,0,0.8967078,33.44584,85.75838,0.1869285,1.561571,1.912827,0,25.91376
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,5.854685,24.32976,1.492538,0,1.492538,34.86178,89.38901,0.1868924,0,1.194031,0,25.8223
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,7.385462,7.385462,0,0,0,7.385462,43.76149,0,8.881784E-16,0,3.231988,7.774171,7.385462,0,0,4.362147,25.67305,0,4.542183,-4.542183,30.0739,77.11241,0.1868924,8.124008,2.58559,0,28.90503
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.7664205,0.7664205,0,0,0,0.7664205,204.0004,0,0,0,1.563501,0.8067584,0.7664205,0,0,9.409017,21.13086,0.7567424,0,0.7567424,30.79181,78.9532,0.1868742,0.8430625,1.250801,0,22.69436
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,8.652274,21.81193,2.053794,0,2.053794,32.74021,83.94909,0.1868245,0,1.643036,0,23.86573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.02700464,0.02700464,0,0,0,0.02700464,7389.596,0,0,0,1.995534,0.02842593,0.02700464,0,0,6.59848,23.66035,1.967108,0,1.967108,34.60637,88.73411,0.186777,0.0297051,1.596427,0,25.65588
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,8.455516,8.455516,12,0,3.372,8.455516,6.372738,0,0,0,0.5388479,0,0,3.544484,3.36726,4.631372,25.43074,3.906108,0,3.906108,38.31203,98.23578,0.1868301,9.301067,0.4310783,12,25.96959
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,16.80166,16.80166,12,0,3.372,16.80166,1.621588,0,0,0,0.2724538,5.054384,4.801665,0,0,0.7252644,28.94624,0,4.78193,-4.78193,33.27143,85.3112,0.1868301,18.48183,0.217963,12,29.21869
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,5.907217,5.907217,0,0,0,5.907217,0,0,0,0,0,6.218122,5.907217,0,0,6.03852,24.16431,0,6.218122,-6.218122,26.71696,68.50488,0.1868301,6.497938,0,0,24.16431
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,11.99232,11.99232,12,0,3.372,11.99232,0,0,0,0,0,0,0,0.007675296,0.007291531,12.94755,17.94619,0.007291531,0,0.007291531,26.72388,68.52262,0.1868302,13.19156,0,12,17.94619
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,18.83396,18.83396,12,0,3.372,18.83396,0,0,0,0.3573574,0,7.193644,6.833961,0,0,12.94025,17.95275,0,7.193644,-7.193644,19.14111,49.07967,0.1868302,20.71736,0,12,17.95275
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.360039,2.360039,11.16004,0,3.15949,2.360039,0,0,0,0,0,0,0,8.8,8.36,20.93319,10.75911,8.36,0,8.36,27.0721,69.4155,0.1869247,2.596042,0,12,10.75911
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.6749856,0.6749856,9.474985,0,2.733171,0.6749856,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.57319,18.28311,8.36,0,8.36,35.00309,89.75134,0.1869578,0.7424842,0,12,18.28311
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.16644,3.16644,0,0,0,3.16644,0,0,4.440892E-16,0,0,3.333094,3.16644,0,0,4.213191,25.80711,0,3.333094,-3.333094,31.4897,80.74267,0.1869578,3.483084,0,0,25.80711
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.4142961,0.4142961,0,0,0,0.4142961,0,0,5.551115E-17,0,0,0.4361012,0.4142961,0,0,7.916629,22.47401,0,0.4361012,-0.4361012,31.03001,79.56398,0.1869578,0.4557257,0,0,22.47401
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.360477,1.360477,0,0,0,1.360477,0,0,0,0,0,1.432081,1.360477,0,0,8.401186,22.03791,0,1.432081,-1.432081,29.52047,75.69335,0.1869578,1.496525,0,0,22.03791
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3226242,0.3226242,0,0,0,0.3226242,0,0,0,0,0,0.3396045,0.3226242,0,0,9.992388,20.60583,0,0.3396045,-0.3396045,29.16249,74.77547,0.1869578,0.3548867,0,0,20.60583
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.5819697,0.5819697,0,0,0,0.5819697,0,0,1.110223E-16,0,0,0.6125997,0.5819697,0,0,10.36973,20.26623,0,0.6125997,-0.6125997,28.51676,73.11974,0.1869578,0.6401667,0,0,20.26623
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.149423,3.149423,0,0,0,3.149423,0,0,4.440892E-16,0,0,3.315182,3.149423,0,0,11.05039,19.65363,0,3.315182,-3.315182,25.02225,64.15948,0.1869578,3.464365,0,0,19.65363
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.202533,1.202533,0,0,0,1.202533,13.57235,0,0,0,0.1632121,1.265825,1.202533,0,0,14.73393,16.33844,0,1.102612,-1.102612,23.85999,61.17934,0.1869578,1.322787,0.1305697,0,16.50166
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,10.49019,10.49019,12,0,3.372,10.49019,19.19135,0,0,0,2.013208,0,0,1.509812,1.434322,15.95905,15.23583,3.44753,0,3.44753,27.13061,69.56551,0.1869987,11.53921,1.610566,12,17.24904
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,7.491975,7.491975,11.81188,0,3.324406,7.491975,60.69524,0,0,0,4.547272,0,0,4.319908,4.103913,12.51152,18.33861,8.651185,0,8.651185,35.33784,90.60966,0.1871031,8.241173,3.637817,12,22.88588
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,3.187306,0,0,7.047644,0,0,0,0,3.860338,26.12467,3.860338,0,3.860338,39.00008,100,0.1870102,0,5.638115,0,33.17232
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,12.53762,12.53762,4.539932,0,1.484603,12.53762,67.14685,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,13.79138,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.470074,4.470074,0,0,0,4.470074,210.8961,4.721869,0,0,9.427211,4.705341,4.470074,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,4.917081,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,14.43108,14.43108,6.071079,0,1.871983,14.43108,85.39591,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,15.87419,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.415084,3.415084,0,0,0,3.415084,373.6373,9.165202,0,0,12.76003,3.594825,3.415084,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,3.756592,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.259347,3.259347,0,0,0,3.259347,353.3993,8.08762,0,0,11.51851,3.430892,3.259347,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,3.585282,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.133762,2.133762,0,0,0,2.133762,421.1179,6.739587,0,0,8.985652,2.246065,2.133762,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,2.347138,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.339711,1.339711,0,0,0,1.339711,363.7378,3.462813,0,0,4.873035,1.410222,1.339711,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,1.473682,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870102,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,7.192488,7.192488,0,0,0,7.192488,3.458091,0,8.881784E-16,0,0.2487228,7.57104,7.192488,0,0,0,29.59898,0,7.322317,-7.322317,31.28168,80.20927,0.1870102,7.911737,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.135908,22.27666,0,0,0,31.28168,80.20927,0.1870102,0,0,0,22.27666
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.135908,22.27666,0,0,0,31.28168,80.20927,0.1870102,0,0,0,22.27666
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,13.45627,13.45627,12,0,3.372,13.45627,0,0,0,0,0,1.532916,1.45627,0,0,8.135908,22.27666,0,1.532916,-1.532916,29.66584,76.06611,0.1870102,14.8019,0,12,22.27666
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.578356,2.578356,11.37836,0,3.214724,2.578356,0,0,0,0,0,0,0,8.8,8.36,9.839149,20.74374,8.36,0,8.36,37.59684,96.40195,0.187112,2.836191,0,12,20.74374
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.5594302,0.5594302,0,0,0,0.5594302,0,0,1.110223E-16,0,0,0.5888739,0.5594302,0,0,1.479148,28.26774,0,0.5888739,-0.5888739,36.97611,94.81034,0.187112,0.6153733,0,0,28.26774
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.8849459,0.8849459,0,0,0,0.8849459,0,0,1.110223E-16,0,0,0.931522,0.8849459,0,0,2.133452,27.67887,0,0.931522,-0.931522,35.9942,92.29263,0.187112,0.9734404,0,0,27.67887
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.949126,1.949126,0,0,0,1.949126,0,0,4.440892E-16,0,0,2.051712,1.949126,0,0,3.168477,26.74735,0,2.051712,-2.051712,33.8315,86.74727,0.187112,2.144039,0,0,26.74735
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.448157,24.69564,0,0,0,33.8315,86.74727,0.187112,0,0,0,24.69564
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.448157,24.69564,0,0,0,33.8315,86.74727,0.187112,0,0,0,24.69564
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,3.782672,3.782672,0,0,0,3.782672,0,0,4.440892E-16,0,0,3.98176,3.782672,0,0,5.448157,24.69564,0,3.98176,-3.98176,29.63436,75.98538,0.187112,4.160939,0,0,24.69564
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.832002,1.832002,0,0,0,1.832002,0,0,2.220446E-16,0,0,1.928424,1.832002,0,0,9.872334,20.71388,0,1.928424,-1.928424,27.60162,70.77325,0.187112,2.015203,0,0,20.71388
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.028052,1.028052,0,0,0,1.028052,11.58993,0,2.220446E-16,0,0.1191505,1.08216,1.028052,0,0,12.01503,18.78545,0,0.9630095,-0.9630095,26.58652,68.17043,0.187112,1.130857,0.09532044,0,18.9046
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,13.08504,17.82244,1.905667,0,1.905667,28.3944,72.806,0.1870662,0,1.524534,0,19.72811
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,8.187449,8.187449,12,0,3.372,8.187449,55.036,0,0,0,4.506044,0,0,3.812551,3.621923,11.17937,19.53754,8.127967,0,8.127967,36.10526,92.57742,0.187163,9.006194,3.604836,12,24.04359
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,3.758271,3.758271,0,0,0,3.758271,197.6365,0.4202389,0,0,7.427717,3.956075,3.758271,0,0,3.051403,26.85272,3.051403,0,3.051403,39.00008,100,0.1870897,4.134098,5.942173,0,34.28043
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,7.481013,7.481013,0,0,0,7.481013,110.3368,0.3795617,0,0,8.254313,7.874751,7.481013,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,8.229115,6.60345,0,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.439034,3.439034,0,0,0,3.439034,234.4586,4.443077,0,0,8.063113,3.620036,3.439034,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,3.782938,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,8.745021,8.745021,3,0,1.095,8.745021,100.674,2.756571,0,0,8.803962,6.047391,5.745021,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,9.619523,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.027486,5.027486,0,0,0,5.027486,177.4752,3.630451,0,0,8.922542,5.29209,5.027486,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,5.530234,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.274438,2.274438,0,0,0,2.274438,377.2507,6.186187,0,0,8.580333,2.394145,2.274438,0,0,0,29.59898,0,0,0,39.00008,100,0.1870897,2.501882,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,7.033501,7.033501,0,0,0,7.033501,84.76299,0,8.881784E-16,0,5.961806,7.403685,7.033501,0,0,0,29.59898,0,1.441879,-1.441879,37.48021,96.1029,0.1870897,7.736851,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,7.069455,7.069455,0,0,0,7.069455,34.21483,0,8.881784E-16,0,2.418802,7.441532,7.069455,0,0,1.602088,28.1571,0,5.02273,-5.02273,32.18578,82.52748,0.1870897,7.776401,1.935042,0,30.5759
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.210188,2.210188,0,0,0,2.210188,11.3706,0,0,0,0.2513116,2.326514,2.210188,0,0,7.182899,23.13437,0,2.075202,-2.075202,29.99833,76.91863,0.1870897,2.431207,0.2010493,0,23.38568
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,9.488894,9.488894,12,0,3.372,9.488894,0,0,0,0,0,0,0,2.511105,2.38555,9.488679,21.05917,2.38555,0,2.38555,32.26146,82.72152,0.187123,10.43778,0,12,21.05917
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.531691,2.531691,0,0,0,2.531691,0,0,0,0,0,2.664938,2.531691,0,0,7.103129,23.20616,0,2.664938,-2.664938,29.45237,75.51874,0.187123,2.78486,0,0,23.20616
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06417,20.54122,0,0,0,29.45237,75.51874,0.187123,0,0,0,20.54122
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2039018,0.2039018,0,0,0,0.2039018,0,0,2.775558E-17,0,0,0.2146335,0.2039018,0,0,10.06417,20.54122,0,0.2146335,-0.2146335,29.22612,74.93863,0.187123,0.224292,0,0,20.54122
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.03764828,0.03764828,0,0,0,0.03764828,0,0,6.938894E-18,0,0,0.03962977,0.03764828,0,0,10.30265,20.32659,0,0.03962977,-0.03962977,29.18435,74.83152,0.187123,0.04141311,0,0,20.32659
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,2.768115,2.768115,0,0,0,2.768115,0,0,4.440892E-16,0,0,2.913805,2.768115,0,0,10.34669,20.28696,0,2.913805,-2.913805,26.11293,66.95609,0.187123,3.044926,0,0,20.28696
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.273148,1.273148,0,0,0,1.273148,0,0,0,0,0,1.340156,1.273148,0,0,13.58425,17.37316,0,1.340156,-1.340156,24.70028,63.33393,0.187123,1.400463,0,0,17.37316
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.591902,0.591902,0,0,0,0.591902,0,0,1.110223E-16,0,0,0.6230547,0.591902,0,0,15.07331,16.033,0,0.6230547,-0.6230547,24.04352,61.64994,0.187123,0.6510921,0,0,16.033
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.301947,1.301947,0,0,0,1.301947,0,0,2.220446E-16,0,0,1.370471,1.301947,0,0,15.76559,15.40995,0,1.370471,-1.370471,22.59892,57.94584,0.187123,1.432142,0,0,15.40995
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.220678,1.220678,0,0,0,1.220678,0,0,0,0,0,1.284924,1.220678,0,0,17.28834,14.03947,0,1.284924,-1.284924,21.24449,54.47295,0.187123,1.342746,0,0,14.03947
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.505149,2.505149,0,0,0,2.505149,0,0,0,0,0,2.636999,2.505149,0,0,18.71603,12.75455,0,2.636999,-2.636999,18.46485,47.34567,0.187123,2.755664,0,0,12.75455
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.936705,2.936705,0,0,0,2.936705,5.391024,0,0,0,0.1583185,3.091269,2.936705,0,0,21.64603,10.11755,0,2.93295,-2.93295,15.37325,39.41851,0.187123,3.230376,0.1266548,0,10.27587
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,24.90487,7.1846,1.948298,0,1.948298,17.22157,44.15778,0.1870763,0,1.558639,0,9.132898
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.191582,3.191582,0,0,0,3.191582,161.4147,0,0,0,5.151684,3.35956,3.191582,0,0,22.95657,8.938068,1.792124,0,1.792124,18.92172,48.51715,0.1870333,3.51074,4.121347,0,14.08975
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,15.2066,15.2066,12,0,3.372,15.2066,57.26335,0,0,0,8.707811,3.375373,3.206604,0,0,21.16444,10.55098,5.332438,0,5.332438,23.98052,61.48839,0.187088,16.72726,6.966249,12,19.25879
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,8.027238,8.027238,12,0,3.372,8.027238,127.4183,0,0,0,10.22817,0,0,3.972762,3.774124,15.832,15.35017,14.00229,0,14.00229,37.26426,95.54919,0.1870765,8.829962,8.182535,12,25.57834
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,10.32225,10.32225,3,0,1.095,10.32225,116.8364,2.522803,0,0,12.06015,7.707634,7.322252,0,0,1.829712,27.95224,1.829712,0,1.829712,39.00008,100,0.1870327,11.35448,9.648119,12,40.01239
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,4.788395,4.788395,0,0,0,4.788395,173.452,3.265149,0,0,8.305565,5.040416,4.788395,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,5.267234,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,4.949999,4.949999,0,0,0,4.949999,168.0719,3.109033,0,0,8.319558,5.210525,4.949999,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,5.444999,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.734563,1.734563,0,0,0,1.734563,279.7377,3.02637,0,0,4.852225,1.825855,1.734563,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,1.908019,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.466023,3.466023,0,0,0,3.466023,122.3891,0.5935899,0,0,4.242035,3.648445,3.466023,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,3.812625,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001366313,0.001366313,0,0,0,0.001366313,125351.6,1.711257,0,0,1.712696,0.001438224,0.001366313,0,0,0,29.59898,0,0,0,39.00008,100,0.1870327,0.001502944,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,5.685407,5.685407,0,0,0,5.685407,4.124408,0,8.881784E-16,0,0.2344894,5.984639,5.685407,0,0,0,29.59898,0,5.750149,-5.750149,32.93889,84.45852,0.1870327,6.253947,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,6.831335,6.831335,0,0,0,6.831335,0,0,8.881784E-16,0,0,7.190878,6.831335,0,0,6.389055,23.84883,0,7.190878,-7.190878,25.35904,65.02304,0.1870327,7.514468,0,0,23.84883
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,5.511556,5.511556,0,0,0,5.511556,0,0,8.881784E-16,0,0,5.801638,5.511556,0,0,14.37892,16.65795,0,5.801638,-5.801638,19.24357,49.3424,0.1870327,6.062711,0,0,16.65795
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.613052,1.613052,0,0,0,1.613052,0,0,2.220446E-16,0,0,1.697949,1.613052,0,0,20.82518,10.85631,0,1.697949,-1.697949,17.45378,44.75319,0.1870327,1.774357,0,0,10.85631
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71179,9.158364,0,0,0,17.45378,44.75319,0.1870327,0,0,0,9.158364
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.094154,1.094154,0,0,0,1.094154,0,0,2.220446E-16,0,0,1.151741,1.094154,0,0,22.71179,9.158364,0,1.151741,-1.151741,16.23974,41.64027,0.1870327,1.20357,0,0,9.158364
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.09967272,0.09967272,0,0,0,0.09967272,0,0,1.387779E-17,0,0,0.1049187,0.09967272,0,0,23.99151,8.006623,0,0.1049187,-0.1049187,16.12914,41.35669,0.1870327,0.10964,0,0,8.006623
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,3.647311,3.647311,0,0,0,3.647311,0,0,4.440892E-16,0,0,3.839275,3.647311,0,0,24.10808,7.901704,0,3.839275,-3.839275,12.08219,30.97992,0.1870327,4.012043,0,0,7.901704
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.08173,2.08173,0,0,0,2.08173,0,0,4.440892E-16,0,0,2.191295,2.08173,0,0,28.37394,4.062429,0,2.191295,-2.191295,9.772365,25.05729,0.1870327,2.289903,0,0,4.062429
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.665078,1.665078,10.46508,0,2.983665,1.665078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.80872,1.871134,8.36,0,8.36,17.70336,45.39313,0.1871011,1.831585,0,12,1.871134
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.9252248,0.9252248,9.725224,0,2.796482,0.9252248,0,0,0,0,0,0,0,8.8,8.36,22.44872,9.395134,8.36,0,8.36,25.63435,65.72897,0.1871427,1.017747,0,12,9.395134
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2589766,0.2589766,9.058976,0,2.627921,0.2589766,0,0,0,0,0,0,0,8.8,8.36,14.08872,16.91913,8.36,0,8.36,33.56534,86.0648,0.1871604,0.2848742,0,12,16.91913
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.602321,0.602321,0,0,0,0.602321,24.61869,0,1.110223E-16,0,0.1482835,0.6340221,0.602321,0,0,5.728715,24.44313,0,0.4857385,-0.4857385,33.05333,84.75195,0.1871604,0.6625531,0.1186268,0,24.59142
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,11.34067,11.34067,12,0,3.372,11.34067,20.23092,0,0,0,2.294323,0,0,0.6593262,0.6263599,6.268425,23.9574,2.920683,0,2.920683,35.82413,91.85656,0.1871924,12.47474,1.835458,12,26.25172
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,7.980253,7.980253,6.86986,0,2.074075,7.980253,56.5969,8.881784E-16,0,0,4.516576,1.168835,1.110393,0,0,3.347742,26.58601,3.347742,0,3.347742,39.00008,100,0.1872264,8.778278,3.613261,12,31.10259
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,8.126319,0,0,8.126319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,0,6.501055,0,37.7253
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.494818,4.494818,0,0,0,4.494818,198.7443,4.201806,0,0,8.933193,4.731387,4.494818,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,4.9443,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,10.68354,10.68354,3,0,1.095,10.68354,111.0471,3.775819,0,0,11.86376,8.087941,7.683544,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,11.7519,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.054805,1.054805,0,0,0,1.054805,1233.928,11.90522,0,0,13.01554,1.110322,1.054805,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,1.160286,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.3853,2.3853,0,0,0,2.3853,488.9134,9.15121,0,0,11.66205,2.510842,2.3853,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,2.62383,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,9.553339,9.553339,3,0,1.095,9.553339,110.3298,3.641927,0,0,10.54018,6.898252,6.553339,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,10.50867,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,8.303921,8.303921,3,0,1.095,8.303921,68.00334,0.06386895,0,0,5.646944,5.583075,5.303921,0,0,0,29.59898,0,0,0,39.00008,100,0.1872264,9.134314,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.275189,5.275189,0,0,0,5.275189,89.8671,0,8.881784E-16,0,4.740659,5.55283,5.275189,0,0,0,29.59898,0,0.8121713,-0.8121713,38.14397,97.80486,0.1872264,5.802708,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,8.36493,8.36493,7.061285,0,2.122505,8.36493,27.19294,2.220446E-16,0,0,2.274671,1.372258,1.303645,0,0,0.9024126,28.78681,0.9024126,0,0.9024126,39.00008,100,0.1872356,9.201424,1.819736,12,31.06148
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.249963,1.249963,0,0,0,1.249963,17.1917,0,0,0,0.2148898,1.31575,1.249963,0,0,0,29.59898,0,1.10086,-1.10086,37.83967,97.0246,0.1872356,1.374959,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01881196,0.01881196,0,0,0,0.01881196,0,0,0,0,0,0.01980207,0.01881196,0,0,1.223178,28.49812,0,0.01980207,-0.01980207,37.81879,96.97108,0.1872356,0.02069316,0,0,28.49812
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,9.503922,9.503922,10.81464,0,3.072104,9.503922,0,0,0,0,0,0,0,1.310716,1.24518,1.24518,28.47832,1.24518,0,1.24518,39.00008,100,0.1872528,10.45431,0,12,28.47832
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,4.913738,4.913738,0,0,0,4.913738,0,0,0,0,0,5.172356,4.913738,0,0,0,29.59898,0,5.172356,-5.172356,33.54794,86.02018,0.1872528,5.405112,0,0,29.59898
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.333753,1.333753,0,0,0,1.333753,0,0,0,0,0,1.40395,1.333753,0,0,5.747062,24.42662,0,1.40395,-1.40395,32.06804,82.22559,0.1872528,1.467128,0,0,24.42662
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.595692,2.595692,0,0,0,2.595692,0,0,0,0,0,2.732307,2.595692,0,0,7.307007,23.02267,0,2.732307,-2.732307,29.18794,74.84071,0.1872528,2.855261,0,0,23.02267
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.526057,1.526057,0,0,0,1.526057,0,0,2.220446E-16,0,0,1.606376,1.526057,0,0,10.3429,20.29037,0,1.606376,-1.606376,27.49467,70.49901,0.1872528,1.678663,0,0,20.29037
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.513324,2.513324,0,0,0,2.513324,0,0,0,0,0,2.645604,2.513324,0,0,12.12777,18.68399,0,2.645604,-2.645604,24.70596,63.34848,0.1872528,2.764656,0,0,18.68399
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.623257,2.623257,0,0,0,2.623257,0,0,0,0,0,2.761324,2.623257,0,0,15.06733,16.03839,0,2.761324,-2.761324,21.79527,55.88519,0.1872528,2.885583,0,0,16.03839
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.599541,2.599541,0,0,0,2.599541,0,0,4.440892E-16,0,0,2.736359,2.599541,0,0,18.13546,13.27706,0,2.736359,-2.736359,18.91089,48.48937,0.1872528,2.859496,0,0,13.27706
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.554448,1.554448,0,0,0,1.554448,0,0,2.220446E-16,0,0,1.636261,1.554448,0,0,21.17586,10.5407,0,1.636261,-1.636261,17.18612,44.06689,0.1872528,1.709893,0,0,10.5407
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.9911339,0.9911339,0,0,0,0.9911339,0,0,0,0,0,1.043299,0.9911339,0,0,22.99393,8.904441,0,1.043299,-1.043299,16.08639,41.24706,0.1872528,1.090247,0,0,8.904441
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.50006,2.50006,0,0,0,2.50006,5.806292,0,4.440892E-16,0,0.1451607,2.631642,2.50006,0,0,24.15315,7.861142,0,2.486481,-2.486481,13.46541,34.52661,0.1872528,2.750066,0.1161286,0,8.006303
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.11799,1.11799,0,0,0,1.11799,204.5853,0,0,0,2.287242,1.176831,1.11799,0,0,26.91591,5.374661,1.110411,0,1.110411,14.51883,37.22771,0.1872264,1.229789,1.829794,0,7.661904
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,8.323837,8.323837,12,0,3.372,8.323837,48.02053,0,0,0,3.997151,0,0,3.676163,3.492355,25.8055,6.374031,7.489506,0,7.489506,21.624,55.44605,0.1873152,9.15622,3.197721,12,10.37118
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,10.01448,10.01448,12,0,3.372,10.01448,64.96538,0,0,0,6.505947,0,0,1.985518,1.886242,18.31599,13.11459,8.392188,0,8.392188,29.58553,75.86018,0.1874071,11.01593,5.204757,12,19.62053
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,9.31151,9.31151,10.75006,0,3.055766,9.31151,90.31335,0,0,0,8.409536,0,0,1.438553,1.366626,9.923802,20.66755,9.776162,0,9.776162,38.86001,99.64086,0.1874511,10.24266,6.727629,12,29.07709
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,18.58318,18.58318,10.22318,0,2.922465,18.58318,59.543,2.117342,0,0.08149821,11.06498,8.8,8.36,0,0,0.147641,29.4661,0.147641,0,0.147641,39.00008,100,0.1874475,20.4415,8.851986,12,40.53108
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,9.704515,9.704515,3,0,1.095,9.704515,109.8243,3.60053,0,0,10.65791,7.057384,6.704515,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,10.67497,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,4.863345,4.863345,0,0,0,4.863345,161.104,2.715731,0,0,7.835042,5.119311,4.863345,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,5.34968,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.346267,5.346267,0,0,0,5.346267,166.6333,3.281014,0,0,8.908664,5.627649,5.346267,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,5.880894,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.559,1.559,0,0,0,1.559,566.9463,7.19764,0,0,8.838693,1.641053,1.559,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,1.7149,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.108099,1.108099,0,0,0,1.108099,519.7635,4.593074,0,0,5.759494,1.16642,1.108099,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,1.218909,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,9.344945,9.344945,7.193778,0,2.156026,9.344945,24.23113,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,10.27944,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,10.36854,10.36854,10.16429,0,2.907565,10.36854,2.073605,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1874475,11.4054,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,14.38951,14.38951,12,0,3.372,14.38951,0,0,0,0,0,2.515272,2.389508,0,0,0,29.59898,0,2.515272,-2.515272,36.34875,93.20174,0.1874475,15.82846,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,11.24654,11.24654,12,0,3.372,11.24654,0,0,0,0,0,0,0,0.7534638,0.7157906,2.794746,27.08371,0.7157906,0,0.7157906,37.02781,94.94291,0.1874574,12.37119,0,12,27.08371
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,17.45187,17.45187,12,0,3.372,17.45187,0,0,0,0,0,5.738813,5.451872,0,0,2.078956,27.72792,0,5.738813,-5.738813,30.97857,79.43207,0.1874574,19.19706,0,12,27.72792
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.545046,2.545046,11.34505,0,3.206297,2.545046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.455415,21.98911,8.36,0,8.36,38.90956,99.7679,0.1875561,2.799551,0,12,21.98911
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,3.831657,3.831657,0,0,0,3.831657,0,0,4.440892E-16,0,0,4.033324,3.831657,0,0,0.09541463,29.51311,0,4.033324,-4.033324,34.65806,88.86665,0.1875561,4.214823,0,0,29.51311
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576885,25.47978,0,0,0,34.65806,88.86665,0.1875561,0,0,0,25.47978
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.245392,2.245392,0,0,0,2.245392,0,0,4.440892E-16,0,0,2.36357,2.245392,0,0,4.576885,25.47978,0,2.36357,-2.36357,32.16664,82.4784,0.1875561,2.469931,0,0,25.47978
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.021765,2.021765,0,0,0,2.021765,0,0,4.440892E-16,0,0,2.128174,2.021765,0,0,7.203074,23.11621,0,2.128174,-2.128174,29.92335,76.72639,0.1875561,2.223941,0,0,23.11621
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.6910599,0.6910599,0,0,0,0.6910599,0,0,0,0,0,0.7274315,0.6910599,0,0,9.567712,20.98804,0,0.7274315,-0.7274315,29.15657,74.76028,0.1875561,0.7601659,0,0,20.98804
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.198669,4.198669,0,0,0,4.198669,0,0,0,0,0,4.419652,4.198669,0,0,10.37597,20.26061,0,4.419652,-4.419652,24.49785,62.81487,0.1875561,4.618536,0,0,20.26061
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.089893,2.089893,0,0,0,2.089893,0,0,4.440892E-16,0,0,2.199887,2.089893,0,0,15.28669,15.84095,0,2.199887,-2.199887,22.17896,56.86902,0.1875561,2.298882,0,0,15.84095
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,17.73101,13.64107,0.08938029,0,0.08938029,22.26376,57.08644,0.1875539,0,0.07150423,0,13.73045
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,13.83767,13.83767,12,0,3.372,13.83767,18.75086,0,0,0,2.594682,1.934391,1.837671,0,0,17.64163,13.72151,0.6602912,0,0.6602912,22.89016,58.69261,0.1875606,15.22144,2.075745,12,16.31619
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.359433,0.359433,9.159433,0,2.653337,0.359433,1504.517,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,16.98134,14.31577,13.76773,0,13.76773,35.95138,92.18285,0.187453,0.3953763,4.326185,12,19.7235
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,12.58222,12.58222,7.807492,0,2.311295,12.58222,65.48635,8.881784E-16,0,0,8.239635,5.026026,4.774724,0,0,3.213609,26.70673,3.213609,0,3.213609,39.00008,100,0.1874853,13.84044,6.591708,12,34.94637
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,10.17585,0,0,10.17585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,0,8.140676,0,39.77482
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,3.671357,3.671357,0,0,0,3.671357,336.118,8.475503,0,0,12.34009,3.864586,3.671357,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,4.038492,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,10.65835,10.65835,3,0,1.095,10.65835,97.16753,2.295034,0,0,10.35645,8.061417,7.658345,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,11.72418,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.134558,2.134558,0,0,0,2.134558,338.3544,4.975468,0,0,7.222371,2.246903,2.134558,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,2.348014,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,4.631109,4.631109,0,0,0,4.631109,126.176,0.9684955,0,0,5.843347,4.874852,4.631109,0,0,0,29.59898,0,0,0,39.00008,100,0.1874853,5.09422,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.336082,4.336082,0,0,0,4.336082,97.05855,0,8.881784E-16,0,4.208538,4.564296,4.336082,0,0,0,29.59898,0,0.3557585,-0.3557585,38.62508,99.03846,0.1874853,4.76969,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.77714,0,0,2.172427,0,0,0,0,0.3952873,29.24322,0.3952873,0,0.3952873,39.00008,100,0.187476,0,1.737942,0,31.41565
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187476,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,9.365344,9.365344,9.365344,0,2.705432,9.365344,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187476,10.30188,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,13.38786,13.38786,12,0,3.372,13.38786,0,0,0,0,0,1.4609,1.387855,0,0,0,29.59898,0,1.4609,-1.4609,37.46016,96.05148,0.187476,14.72664,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,17.05969,17.05969,12,0,3.372,17.05969,0,0,0,0,0,5.325987,5.059687,0,0,1.623222,28.13808,0,5.325987,-5.325987,31.84607,81.65643,0.187476,18.76566,0,12,28.13808
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.62644,2.62644,0,0,0,2.62644,0,0,4.440892E-16,0,0,2.764674,2.62644,0,0,7.540986,22.81209,0,2.764674,-2.764674,28.93185,74.18408,0.187476,2.889084,0,0,22.81209
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.300834,1.300834,0,0,0,1.300834,0,0,2.220446E-16,0,0,1.369299,1.300834,0,0,10.61285,20.04742,0,1.369299,-1.369299,27.48848,70.48315,0.187476,1.430917,0,0,20.04742
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1989776,0.1989776,0,0,0,0.1989776,0,0,2.775558E-17,0,0,0.2094501,0.1989776,0,0,12.13429,18.67812,0,0.2094501,-0.2094501,27.2677,69.91705,0.187476,0.2188753,0,0,18.67812
