Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.020333,2.020333,0,0,0,2.020333,0,0,4.440892E-16,0,0,2.126666,2.020333,0,0,12.36701,18.46867,0,2.126666,-2.126666,25.026,64.1691,0.187476,2.222366,0,0,18.46867
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.933081,2.933081,0,0,0,2.933081,0,0,4.440892E-16,0,0,3.087454,2.933081,0,0,14.72997,16.342,0,3.087454,-3.087454,21.77154,55.82434,0.187476,3.22639,0,0,16.342
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.8626845,0.8626845,0,0,0,0.8626845,0,0,1.110223E-16,0,0,0.9080889,0.8626845,0,0,18.16048,13.25455,0,0.9080889,-0.9080889,20.81433,53.36996,0.187476,0.9489529,0,0,13.25455
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.584452,3.584452,0,0,0,3.584452,0,0,0,0,0,3.773107,3.584452,0,0,19.16947,12.34646,0,3.773107,-3.773107,16.83712,43.17202,0.187476,3.942897,0,0,12.34646
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.324517,2.324517,0,0,0,2.324517,0,0,0,0,0,2.44686,2.324517,0,0,23.36181,8.573352,0,2.44686,-2.44686,14.25791,36.55866,0.187476,2.556969,0,0,8.573352
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,4.710505,4.710505,0,0,0,4.710505,2.94348,0,8.881784E-16,0,0.1386528,4.958427,4.710505,0,0,26.08054,6.126492,0,4.819774,-4.819774,9.177417,23.53179,0.187476,5.181556,0.1109222,0,6.265145
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,13.29016,13.29016,12,0,3.372,13.29016,15.10102,0,0,0.9964767,2.00695,1.358066,1.290163,0,0,31.43584,1.306718,0.6488835,0,0.6488835,9.793002,25.11021,0.1874825,14.61918,1.60556,12,3.313668
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,11.28514,11.28514,12,0,3.372,11.28514,47.62543,0,0,0,5.374599,0,0,0.7148563,0.6791134,30.78696,1.890713,6.053712,0,6.053712,15.53606,39.83596,0.1875458,12.41366,4.299679,12,7.265312
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,5.750833,5.750833,12,0,3.372,5.750833,141.024,0,0,0,8.110057,0,0,6.249167,5.936709,24.73325,7.339054,14.04677,0,14.04677,28.86199,74.00495,0.1875326,6.325916,6.488045,12,15.44911
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,11.66709,11.66709,11.66709,0,3.287774,11.66709,88.51966,0,0,0,10.32767,0,0,0,0,10.68648,19.98114,10.32767,0,10.32767,38.65968,99.12718,0.1875847,12.8338,8.262136,12,30.30881
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,8.133222,8.133222,3,0,1.095,8.133222,152.8682,6.670902,0,0,12.43311,5.403391,5.133221,0,0,0.3588137,29.27604,0.3588137,0,0.3588137,39.00008,100,0.1875762,8.946544,9.946486,12,41.70915
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.02212,5.02212,0,0,0,5.02212,260.7289,7.807677,0,0,13.09412,5.286441,5.02212,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,5.524332,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,10.93504,10.93504,3,0,1.095,10.93504,101.8737,2.787258,0,0,11.13993,8.352671,7.935037,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,12.02854,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,7.050845,7.050845,0,0,0,7.050845,111.742,0.4568121,0,0,7.878755,7.421942,7.050845,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,7.75593,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.531456,1.531456,0,0,0,1.531456,330.8844,3.45529,0,0,5.067349,1.612059,1.531456,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,1.684602,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,12.5142,12.5142,8.9297,0,2.595214,12.5142,30.15102,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,13.76562,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,11.58496,11.58496,9.908744,0,2.842912,11.58496,15.23043,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1875762,12.74346,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.423916,4.423916,0,0,0,4.423916,4.243785,0,0,0,0.1877415,4.656754,4.423916,0,0,0,29.59898,0,4.469012,-4.469012,34.28933,87.92117,0.1875762,4.866308,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,9.961337,9.961337,12,0,3.372,9.961337,0,0,0,0,0,0,0,2.038663,1.93673,4.965569,25.12997,1.93673,0,1.93673,36.12667,92.6323,0.1876026,10.95747,0,12,25.12997
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.301842,1.301842,0,0,0,1.301842,0,0,0,0,0,1.37036,1.301842,0,0,3.028839,26.87302,0,1.37036,-1.37036,34.68218,88.9285,0.1876026,1.432026,0,0,26.87302
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.3718355,0.3718355,0,0,0,0.3718355,0,0,5.551115E-17,0,0,0.3914058,0.3718355,0,0,4.551461,25.50266,0,0.3914058,-0.3914058,34.2696,87.87061,0.1876026,0.409019,0,0,25.50266
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.178636,2.178636,0,0,0,2.178636,0,0,0,0,0,2.293301,2.178636,0,0,4.986356,25.11126,0,2.293301,-2.293301,31.85225,81.67228,0.1876026,2.396499,0,0,25.11126
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,3.862262,3.862262,0,0,0,3.862262,0,0,0,0,0,4.065539,3.862262,0,0,7.534469,22.81796,0,4.065539,-4.065539,27.5668,70.68396,0.1876026,4.248488,0,0,22.81796
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.802117,1.802117,0,0,0,1.802117,0,0,2.220446E-16,0,0,1.896965,1.802117,0,0,12.05173,18.75242,0,1.896965,-1.896965,25.56722,65.55685,0.1876026,1.982329,0,0,18.75242
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.15947,16.85545,0,0,0,25.56722,65.55685,0.1876026,0,0,0,16.85545
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.866562,1.866562,0,0,0,1.866562,0,0,2.220446E-16,0,0,1.964802,1.866562,0,0,14.15947,16.85545,0,1.964802,-1.964802,23.49614,60.24639,0.1876026,2.053218,0,0,16.85545
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.98381,2.98381,0,0,0,2.98381,0,0,0,0,0,3.140852,2.98381,0,0,16.34259,14.89065,0,3.140852,-3.140852,20.18539,51.75731,0.1876026,3.282191,0,0,14.89065
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.27396,2.27396,0,0,0,2.27396,0,0,4.440892E-16,0,0,2.393642,2.27396,0,0,19.83242,11.7498,0,2.393642,-2.393642,17.66227,45.28778,0.1876026,2.501355,0,0,11.7498
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49203,9.356155,0,0,0,17.66227,45.28778,0.1876026,0,0,0,9.356155
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.634127,2.634127,0,0,0,2.634127,2.396022,0,4.440892E-16,0,0.06311426,2.772766,2.634127,0,0,22.49203,9.356155,0,2.709651,-2.709651,14.80605,37.96415,0.1876026,2.89754,0.05049141,0,9.419271
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,25.50275,6.646504,0.8269968,0,0.8269968,15.5906,39.97583,0.1875831,0,0.6615974,0,7.473501
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.494634,2.494634,0,0,0,2.494634,29.99138,0,0,0,0.7481753,2.625931,2.494634,0,0,24.67575,7.390801,0,1.877756,-1.877756,13.61128,34.90064,0.1875831,2.744098,0.5985402,0,8.138977
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,6.202872,6.202872,12,0,3.372,6.202872,40.79103,0,0,0,2.530216,0,0,5.797128,5.507272,26.76215,5.513046,8.037487,0,8.037487,21.23631,54.45196,0.1876834,6.823159,2.024173,12,8.043262
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,6.57593,6.57593,12,0,3.372,6.57593,19.46355,0,0,0,1.279909,0,0,5.42407,5.152867,18.72466,12.74678,6.432776,0,6.432776,27.33897,70.09979,0.1877662,7.233522,1.023927,12,14.02669
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,13.908,13.908,12,0,3.372,13.908,4.973596,0,0,0,0.6917277,2.008421,1.908,0,0,12.29188,18.53628,0,1.316693,-1.316693,25.95106,66.54104,0.1877662,15.2988,0.5533822,12,19.22801
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,11.99885,11.99885,12,0,3.372,11.99885,7.230265,0,0,0,0.8675483,0,0,0.001153429,0.001095758,13.75488,17.21959,0.8686441,0,0.8686441,26.77513,68.65403,0.1877749,13.19873,0.6940387,12,18.08714
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,7.182719,7.182719,12,0,3.372,7.182719,13.22117,0,0,0,0.9496396,0,0,4.817281,4.576417,12.88623,18.00137,5.526057,0,5.526057,32.0176,82.09625,0.1878465,7.90099,0.7597117,12,18.95101
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,12.47593,12.47593,12,0,3.372,12.47593,7.730611,0,0,0,0.9644656,0.5009788,0.4759299,0,0,7.360175,22.97482,0.4634868,0,0.4634868,32.45731,83.22369,0.1878511,13.72352,0.7715725,12,23.93929
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,4.594115,4.594115,0,0,0,4.594115,35.02868,0,0,0,1.609258,4.835911,4.594115,0,0,6.896688,23.39196,0,3.226653,-3.226653,29.05611,74.50271,0.1878511,5.053527,1.287406,0,25.00122
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,6.108219,6.108219,0,0,0,6.108219,8.184732,0,0,0,0.4999414,6.429705,6.108219,0,0,10.48186,20.16531,0,5.929763,-5.929763,22.8056,58.47577,0.1878511,6.719041,0.3999531,0,20.66525
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,12.83511,12.83511,12,0,3.372,12.83511,2.12771,4.440892E-16,0,0,0.273094,0.8790655,0.8351122,0,0,17.07048,14.23554,0,0.6059715,-0.6059715,22.16685,56.83795,0.1878511,14.11862,0.2184752,12,14.50864
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,17.74379,13.62957,8.490946,0,8.490946,30.22206,77.49232,0.1878555,0,0.1047566,12,13.76052
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,6.985654,6.985654,12,0,3.372,6.985654,0,0,0,0,0,0,0,5.014346,4.763628,9.25284,21.27142,4.763628,0,4.763628,34.74124,89.07992,0.18792,7.684219,0,12,21.27142
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,9.196803,9.196803,12,0,3.372,9.196803,0,-4.440892E-16,0,0,0,0,0,2.803196,2.663037,4.489211,25.55869,2.663037,0,2.663037,37.26762,95.5578,0.1879561,10.11648,0,12,25.55869
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,11.38219,11.38219,12,0,3.372,11.38219,0,0,0,0,0,0,0,0.6178097,0.5869192,1.826175,27.95542,0.5869192,0,0.5869192,37.82442,96.98549,0.187964,12.52041,0,12,27.95542
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.915461,2.915461,0,0,0,2.915461,0,0,4.440892E-16,0,0,3.068906,2.915461,0,0,1.239255,28.48365,0,3.068906,-3.068906,34.5895,88.69086,0.187964,3.207007,0,0,28.48365
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.649151,25.41474,0,0,0,34.5895,88.69086,0.187964,0,0,0,25.41474
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1741983,0.1741983,0,0,0,0.1741983,0,0,2.775558E-17,0,0,0.1833666,0.1741983,0,0,4.649151,25.41474,0,0.1833666,-0.1833666,34.39622,88.19526,0.187964,0.1916181,0,0,25.41474
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.129798,3.129798,0,0,0,3.129798,0,0,4.440892E-16,0,0,3.294524,3.129798,0,0,4.852892,25.23137,0,3.294524,-3.294524,30.92349,79.29083,0.187964,3.442777,0,0,25.23137
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.430991,1.430991,0,0,0,1.430991,0,0,0,0,0,1.506307,1.430991,0,0,8.513474,21.93685,0,1.506307,-1.506307,29.3357,75.2196,0.187964,1.574091,0,0,21.93685
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.5902809,0.5902809,0,0,0,0.5902809,0,0,1.110223E-16,0,0,0.6213483,0.5902809,0,0,10.18715,20.43054,0,0.6213483,-0.6213483,28.68074,73.54021,0.187964,0.649309,0,0,20.43054
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.409577,1.409577,0,0,0,1.409577,0,0,0,0,0,1.483766,1.409577,0,0,10.87753,19.8092,0,1.483766,-1.483766,27.11672,69.5299,0.187964,1.550535,0,0,19.8092
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.265584,4.265584,0,0,0,4.265584,0,0,8.881784E-16,0,0,4.490088,4.265584,0,0,12.52616,18.32543,0,4.490088,-4.490088,22.38375,57.39411,0.187964,4.692142,0,0,18.32543
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,17.51515,13.83534,0.08973136,0,0.08973136,22.46887,57.61238,0.1879619,0,0.07178509,0,13.92507
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.14077,4.14077,0,0,0,4.14077,19.10894,0,8.881784E-16,0,0.7912574,4.358706,4.14077,0,0,17.42542,13.9161,0,3.567448,-3.567448,18.70845,47.9703,0.1879619,4.554847,0.6330059,0,14.70736
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,21.38925,10.34865,2.082531,0,2.082531,20.68412,53.03609,0.1879129,0,1.666025,0,12.43118
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.056334,3.056334,0,0,0,3.056334,94.17097,0,0,0,2.878179,3.217193,3.056334,0,0,19.30672,12.22293,0,0.3390143,-0.3390143,20.32676,52.1198,0.1879129,3.361967,2.302543,0,15.10111
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.276655,3.276655,0,0,0,3.276655,112.3342,0,0,0,3.680804,3.449111,3.276655,0,0,19.6834,11.88392,0.2316929,0,0.2316929,20.54657,52.6834,0.1879074,3.604321,2.944643,0,15.56472
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,3.909371,3.909371,0,0,0,3.909371,23.15477,0,4.440892E-16,0,0.9052057,4.115127,3.909371,0,0,19.45171,12.09244,0,3.209921,-3.209921,17.16301,44.00764,0.1879074,4.300308,0.7241645,0,12.99765
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,3.97317,3.97317,0,0,0,3.97317,32.3877,0,4.440892E-16,0,1.286818,4.182284,3.97317,0,0,23.01829,8.882519,0,2.895466,-2.895466,14.11092,36.18178,0.1879074,4.370487,1.029455,0,10.16934
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,16.82428,16.82428,12,0,3.372,16.82428,14.06985,0,0,0.3692502,2.367152,5.078191,4.824281,0,0,26.23547,5.987053,0,2.711039,-2.711039,11.25324,28.8544,0.1879074,18.50671,1.893721,12,8.354205
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,3.986584,3.986584,11.87926,0,3.341452,3.986584,54.74492,0,0,0,2.182452,0,0,7.892673,7.49804,29.24774,3.276014,9.680492,0,9.680492,20.43696,52.40236,0.1879921,4.385242,1.745962,12,5.458467
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.019919,3.019919,11.36581,0,3.211549,3.019919,51.95087,0,0,0,1.568874,0,0,8.345889,7.928595,19.56725,11.98846,9.497468,0,9.497468,29.44705,75.5051,0.1880628,3.32191,1.255099,12,13.55733
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,8.519616,8.519616,12,0,3.372,8.519616,18.05001,0,0,0,1.537791,0,0,3.480384,3.306365,10.06978,20.53618,4.844156,0,4.844156,34.04262,87.28859,0.1881225,9.371577,1.230233,12,22.07397
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.227794,2.227794,0,0,0,2.227794,40.72771,0,0,0,0.9073293,2.345046,2.227794,0,0,5.225621,24.89592,0,1.437717,-1.437717,32.52713,83.40274,0.1881225,2.450573,0.7258634,0,25.80325
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.276305,6.276305,0,0,0,6.276305,1.598344,0,0,0,0.100317,6.606637,6.276305,0,0,6.823083,23.4582,0,6.50632,-6.50632,25.66887,65.81748,0.1881225,6.903936,0.08025357,0,23.55852
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.239244,6.239244,0,0,0,6.239244,0,0,0,0,0,6.567625,6.239244,0,0,14.05233,16.95188,0,6.567625,-6.567625,18.74599,48.06653,0.1881225,6.863168,0,0,16.95188
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,5.402448,5.402448,0,0,0,5.402448,0,0,8.881784E-16,0,0,5.686787,5.402448,0,0,21.34969,10.38426,0,5.686787,-5.686787,12.75159,32.6963,0.1881225,5.942692,0,0,10.38426
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,15.96654,15.96654,12,0,3.372,15.96654,0,0,0,1.100592,0,4.175301,3.966536,0,0,27.66834,4.697471,0,4.175301,-4.175301,8.35043,21.41132,0.1881225,17.56319,0,12,4.697471
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.7922949,0.7922949,9.592295,0,2.762851,0.7922949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.30756,0.5221698,8.36,0,8.36,16.28142,41.74715,0.1881575,0.8715244,0,12,0.5221698
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.896263,1.896263,10.69626,0,3.042154,1.896263,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.94757,8.046169,8.36,0,8.36,24.21242,62.08299,0.1882311,2.085889,0,12,8.046169
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.103837,2.103837,10.90384,0,3.094671,2.103837,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.58756,15.57017,8.36,0,8.36,32.14341,82.41883,0.1883118,2.314221,0,12,15.57017
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.728876,1.728876,0,0,0,1.728876,0,0,2.220446E-16,0,0,1.81987,1.728876,0,0,7.227565,23.09417,0,1.81987,-1.81987,30.2251,77.50009,0.1883118,1.901764,0,0,23.09417
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,3.913593,3.913593,0,0,0,3.913593,0,0,0,0,0,4.119571,3.913593,0,0,9.249642,21.2743,0,4.119571,-4.119571,25.88269,66.36573,0.1883118,4.304952,0,0,21.2743
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.3841651,0.3841651,0,0,0,0.3841651,0,0,5.551115E-17,0,0,0.4043843,0.3841651,0,0,13.82694,17.15473,0,0.4043843,-0.4043843,25.45643,65.27277,0.1883118,0.4225816,0,0,17.15473
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,3.802492,3.802492,0,0,0,3.802492,0,0,4.440892E-16,0,0,4.002623,3.802492,0,0,14.27626,16.75035,0,4.002623,-4.002623,21.23729,54.45449,0.1883118,4.182741,0,0,16.75035
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,4.515772,4.515772,0,0,0,4.515772,0,0,0,0,0,4.753445,4.515772,0,0,18.72362,12.74772,0,4.753445,-4.753445,16.22672,41.6069,0.1883118,4.96735,0,0,12.74772
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.669486,1.669486,0,0,0,1.669486,11.64644,0,2.220446E-16,0,0.1944356,1.757354,1.669486,0,0,24.00522,7.994277,0,1.562918,-1.562918,14.57926,37.38265,0.1883118,1.836434,0.1555485,0,8.188712
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,3.616904,3.616904,0,0,0,3.616904,34.81248,0,0,0,1.259134,3.807267,3.616904,0,0,25.7418,6.431359,0,2.548133,-2.548133,11.8933,30.49557,0.1883118,3.978594,1.007307,0,7.690493
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.562939,2.562939,0,0,0,2.562939,154.6932,0,0,0,3.964692,2.697831,2.562939,0,0,28.57306,3.883226,1.266862,0,1.266862,13.09515,33.57723,0.1882821,2.819233,3.171754,0,7.847918
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,3.924206,3.924206,0,0,0,3.924206,143.5565,0,0,0,5.633451,4.130743,3.924206,0,0,27.3062,5.023401,1.502708,0,1.502708,14.52074,37.23259,0.1882469,4.316626,4.506761,0,10.65685
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,0,0,0,6.788503,0,0,0,0,25.80349,6.375839,6.788503,0,6.788503,20.96088,53.74574,0.188088,0,5.430802,0,13.16434
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,5.462368,5.462368,0,0,0,5.462368,146.5236,0,0,0,8.003657,5.749861,5.462368,0,0,19.01498,12.48549,2.253796,0,2.253796,23.09902,59.22813,0.1880353,6.008605,6.402926,0,20.48915
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,0,0,0,9.924803,0,0,0,0,16.76119,14.51391,9.924803,0,9.924803,32.51451,83.37038,0.1878036,0,7.939842,0,24.43871
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,2.201457,0,0,9.037843,0,0,0,0,6.836387,23.44623,6.836387,0,6.836387,39.00008,100,0.1876444,0,7.230275,0,32.48407
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876444,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,6.451143,6.451143,0,0,0,6.451143,65.17442,0,8.881784E-16,0,4.204495,6.790677,6.451143,0,0,0,29.59898,0,2.586182,-2.586182,36.274,93.01008,0.1876444,7.096257,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.385,5.385,0,0,0,5.385,62.04515,0,0,0,3.341131,5.668421,5.385,0,0,2.873536,27.0128,0,2.32729,-2.32729,33.82082,86.71989,0.1876444,5.9235,2.672905,0,30.35393
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,10.69713,10.69713,12,0,3.372,10.69713,23.58273,0,0,0,2.522675,0,0,1.302869,1.237726,5.459413,24.68551,3.760401,0,3.760401,37.38825,95.86713,0.1876858,11.76684,2.01814,12,27.20818
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,1.699012,28.06987,0.1431974,0,0.1431974,37.5241,96.21545,0.1876825,0,0.1145579,0,28.21306
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.535538,1.535538,0,0,0,1.535538,0,0,2.220446E-16,0,0,1.616356,1.535538,0,0,1.555814,28.19875,0,1.616356,-1.616356,35.82032,91.84678,0.1876825,1.689092,0,0,28.19875
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,8.286489,8.286489,11.81466,0,3.32511,8.286489,0,0,0,0,0,0,0,3.528174,3.351765,3.351765,26.58239,3.351765,0,3.351765,39.00008,100,0.1877275,9.115138,0,12,26.58239
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,15.14732,15.14732,12,0,3.372,15.14732,0,0,0,0,0,3.312964,3.147316,0,0,0,29.59898,0,3.312964,-3.312964,35.50791,91.04573,0.1877275,16.66205,0,12,29.59898
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.251171,2.251171,0,0,0,2.251171,0,0,4.440892E-16,0,0,2.369654,2.251171,0,0,3.681071,26.28601,0,2.369654,-2.369654,33.01007,84.64104,0.1877275,2.476288,0,0,26.28601
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.467867,2.467867,0,0,0,2.467867,0,0,0,0,0,2.597754,2.467867,0,0,6.31402,23.91636,0,2.597754,-2.597754,30.2718,77.61984,0.1877275,2.714653,0,0,23.91636
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.448629,2.448629,0,0,0,2.448629,0,0,0,0,0,2.577504,2.448629,0,0,9.200414,21.31861,0,2.577504,-2.577504,27.55487,70.65337,0.1877275,2.693492,0,0,21.31861
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.617081,2.617081,0,0,0,2.617081,0,0,4.440892E-16,0,0,2.754822,2.617081,0,0,12.06431,18.7411,0,2.754822,-2.754822,24.65103,63.20765,0.1877275,2.878789,0,0,18.7411
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12522,15.98628,0,0,0,24.65103,63.20765,0.1877275,0,0,0,15.98628
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.12522,15.98628,0,0,0,24.65103,63.20765,0.1877275,0,0,0,15.98628
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.7726067,0.7726067,0,0,0,0.7726067,0,0,1.110223E-16,0,0,0.8132702,0.7726067,0,0,15.12522,15.98628,0,0.8132702,-0.8132702,23.79377,61.00955,0.1877275,0.8498673,0,0,15.98628
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.971411,2.971411,0,0,0,2.971411,0,0,4.440892E-16,0,0,3.127801,2.971411,0,0,16.02885,15.17301,0,3.127801,-3.127801,20.49678,52.55574,0.1877275,3.268552,0,0,15.17301
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.9652369,0.9652369,0,0,0,0.9652369,9.692761,0,1.110223E-16,0,0.09355811,1.016039,0.9652369,0,0,19.50419,12.04521,0,0.9224807,-0.9224807,19.5244,50.06246,0.1877275,1.061761,0.07484649,0,12.13877
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.138349,4.138349,0,0,0,4.138349,48.54303,0,0,0,2.00888,4.356156,4.138349,0,0,20.52917,11.12273,0,2.347276,-2.347276,17.05015,43.71825,0.1877275,4.552183,1.607104,0,13.13161
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,7.565577,7.565577,0,0,0,7.565577,44.33804,0,0,0,3.354428,7.963765,7.565577,0,0,23.13725,8.775451,0,4.609337,-4.609337,12.19149,31.26016,0.1877275,8.322135,2.683542,0,12.12988
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,0,0,0,0,0,0,0,2.651027,0,0,0,0,28.25874,4.166114,2.651027,0,2.651027,14.70647,37.70882,0.1876658,0,2.120822,0,6.817141
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,5.854377,5.854377,0,0,0,5.854377,91.64288,8.881784E-16,0,0,5.36512,6.162502,5.854377,0,0,25.60771,6.552038,0,0.7973821,-0.7973821,13.86596,35.55366,0.1876658,6.439815,4.292096,0,11.91716
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,0,0,0,6.109382,0,0,0,0,26.49369,5.754656,6.109382,0,6.109382,19.66182,50.41483,0.1875239,0,4.887505,0,11.86404
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.896859,2.896859,0,0,0,2.896859,221.8809,0,0,0,6.427578,3.049325,2.896859,0,0,20.38431,11.2531,3.378253,0,3.378253,22.86672,58.63249,0.1874455,3.186545,5.142062,0,17.68068
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.421235,4.421235,0,0,0,4.421235,119.7126,0,0,0,5.292776,4.653932,4.421235,0,0,17.00606,14.29353,0.6388446,0,0.6388446,23.47278,60.18649,0.1874307,4.863358,4.234221,0,19.5863
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,6.908415,6.908415,0,0,0,6.908415,31.88101,8.881784E-16,0,0,2.202472,7.272016,6.908415,0,0,16.36721,14.86849,0,5.069543,-5.069543,18.12901,46.48455,0.1874307,7.599256,1.761978,0,17.07096
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.937979,2.937979,0,0,0,2.937979,69.14476,0,0,0,2.031459,3.092609,2.937979,0,0,22.00004,9.798944,0,1.061151,-1.061151,17.01046,43.61647,0.1874307,3.231777,1.625167,0,11.8304
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,9.587047,9.587047,12,0,3.372,9.587047,26.26737,0,0,0,2.518265,0,0,2.412953,2.292306,23.17909,8.737793,4.810571,0,4.810571,21.57417,55.31826,0.1874862,10.54575,2.014612,12,11.25606
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,9.600745,9.600745,12,0,3.372,9.600745,5.823783,0,0,0,0.5591266,0,0,2.399254,2.279292,18.36852,13.06731,2.838418,0,2.838418,24.26693,62.22276,0.1875223,10.56082,0.4473013,12,13.62643
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.723262,1.723262,10.52326,0,2.998385,1.723262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.53011,15.62188,8.36,0,8.36,32.19792,82.5586,0.1875898,1.895588,0,12,15.62188
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,4.808956,4.808956,0,0,0,4.808956,0,0,0,0,0,5.062058,4.808956,0,0,7.170106,23.14588,0,5.062058,-5.062058,26.86204,68.87689,0.1875898,5.289851,0,0,23.14588
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,3.698644,3.698644,0,0,0,3.698644,0,0,4.440892E-16,0,0,3.893309,3.698644,0,0,12.79461,18.08382,0,3.893309,-3.893309,22.75813,58.35407,0.1875898,4.068508,0,0,18.08382
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,6.602931,6.602931,0,0,0,6.602931,0,0,8.881784E-16,0,0,6.950454,6.602931,0,0,17.12051,14.19052,0,6.950454,-6.950454,15.43171,39.56841,0.1875898,7.263225,0,0,14.19052
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.128654,2.128654,0,0,0,2.128654,0,0,4.440892E-16,0,0,2.240689,2.128654,0,0,24.84324,7.240061,0,2.240689,-2.240689,13.06982,33.51228,0.1875898,2.34152,0,0,7.240061
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.660162,2.660162,0,0,0,2.660162,0,0,4.440892E-16,0,0,2.80017,2.660162,0,0,27.3329,4.999372,0,2.80017,-2.80017,10.11818,25.94399,0.1875898,2.926178,0,0,4.999372
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.052216,2.052216,10.85222,0,3.081611,2.052216,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.44419,2.199202,8.36,0,8.36,18.04917,46.27983,0.1876687,2.257438,0,12,2.199202
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.7050981,0.7050981,9.505098,0,2.74079,0.7050981,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.0842,9.723203,8.36,0,8.36,25.98016,66.61567,0.1877007,0.7756079,0,12,9.723203
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.7242,17.2472,8.36,0,8.36,33.91116,86.95151,0.1877082,0,0,12,17.2472
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.110716,2.110716,0,0,0,2.110716,0,0,4.440892E-16,0,0,2.221806,2.110716,0,0,5.364195,24.7712,0,2.221806,-2.221806,31.56917,80.94642,0.1877082,2.321787,0,0,24.7712
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.832869,22.5494,0,0,0,31.56917,80.94642,0.1877082,0,0,0,22.5494
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.927143,1.927143,0,0,0,1.927143,0,0,2.220446E-16,0,0,2.028572,1.927143,0,0,7.832869,22.5494,0,2.028572,-2.028572,29.43086,75.4636,0.1877082,2.119858,0,0,22.5494
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.010336,1.010336,0,0,0,1.010336,26.75453,0,0,0,0.2703107,1.063512,1.010336,0,0,10.08684,20.52082,0,0.793201,-0.793201,28.59476,73.31974,0.1877082,1.11137,0.2162486,0,20.79114
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.110459,4.110459,0,0,0,4.110459,70.0984,0,8.881784E-16,0,2.881366,4.326799,4.110459,0,0,10.96817,19.72762,0,1.445433,-1.445433,27.07114,69.41303,0.1877082,4.521504,2.305093,0,22.60899
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,12.57421,18.28219,6.316084,0,6.316084,33.0631,84.77701,0.1875624,0,5.052867,0,24.59827
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.030649,6.030649,0,0,0,6.030649,128.571,0,0,0,7.753665,6.348052,6.030649,0,0,6.258124,23.96667,1.405613,0,1.405613,34.39658,88.19619,0.18753,6.633714,6.202932,0,31.72033
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,9.366091,9.366091,4.151869,0,1.386423,9.366091,110.4107,0,0,0,10.34117,5.488655,5.214222,0,0,4.852511,25.23172,4.852511,0,4.852511,39.00008,100,0.1874579,10.3027,8.272933,12,35.57288
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,8.717966,8.717966,3,0,1.095,8.717966,139.1158,6.109157,0,0,12.12807,6.018911,5.717966,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,9.589763,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.0753,5.0753,0,0,0,5.0753,240.2159,6.849255,0,0,12.19168,5.342421,5.0753,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,5.58283,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,6.586623,6.586623,0,0,0,6.586623,129.9273,1.624534,0,0,8.557822,6.933288,6.586623,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,7.245286,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,5.746428,5.746428,0,0,0,5.746428,132.9782,1.592628,0,0,7.6415,6.048872,5.746428,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,6.321071,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.093519,2.093519,0,0,0,2.093519,224.2514,2.491041,0,0,4.694746,2.203704,2.093519,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,2.302871,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.7587963,0.7587963,0,0,0,0.7587963,203.843,0.7480203,0,0,1.546753,0.798733,0.7587963,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,0.834676,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874579,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.301439,5.301439,0,0,0,5.301439,0,0,8.881784E-16,0,0,5.580462,5.301439,0,0,0,29.59898,0,5.580462,-5.580462,33.11776,84.91714,0.1874579,5.831583,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,10.16237,10.16237,12,0,3.372,10.16237,0,0,0,0,0,0,0,1.837628,1.745746,6.200514,24.01852,1.745746,0,1.745746,34.77391,89.1637,0.1874812,11.17861,0,12,24.01852
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,13.57335,13.57335,12,0,3.372,13.57335,0,0,0,0,0,1.656161,1.573353,0,0,4.454768,25.58969,0,1.656161,-1.656161,33.02817,84.68744,0.1874812,14.93069,0,12,25.58969
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0007698708,0.0007698708,0,0,0,0.0007698708,0,0,0,0,0,0.0008103903,0.0007698708,0,0,6.294947,23.93353,0,0.0008103903,-0.0008103903,33.02731,84.68525,0.1874812,0.0008468579,0,0,23.93353
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.295847,23.93272,0,0,0,33.02731,84.68525,0.1874812,0,0,0,23.93272
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.9123622,0.9123622,0,0,0,0.9123622,0,0,1.110223E-16,0,0,0.9603812,0.9123622,0,0,6.295847,23.93272,0,0.9603812,-0.9603812,32.01498,82.08953,0.1874812,1.003598,0,0,23.93272
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.860989,1.860989,0,0,0,1.860989,0,0,2.220446E-16,0,0,1.958936,1.860989,0,0,7.362937,22.97233,0,1.958936,-1.958936,29.95008,76.79493,0.1874812,2.047088,0,0,22.97233
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.539533,21.0134,0,0,0,29.95008,76.79493,0.1874812,0,0,0,21.0134
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.396935,1.396935,0,0,0,1.396935,0,0,2.220446E-16,0,0,1.470458,1.396935,0,0,9.539533,21.0134,0,1.470458,-1.470458,28.40008,72.82058,0.1874812,1.536629,0,0,21.0134
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.078619,4.078619,0,0,0,4.078619,0,0,8.881784E-16,0,0,4.293284,4.078619,0,0,11.17338,19.54294,0,4.293284,-4.293284,23.87457,61.21671,0.1874812,4.486482,0,0,19.54294
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.337926,1.337926,0,0,0,1.337926,0,0,2.220446E-16,0,0,1.408343,1.337926,0,0,15.94369,15.24966,0,1.408343,-1.408343,22.39004,57.41025,0.1874812,1.471719,0,0,15.24966
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.022312,3.022312,0,0,0,3.022312,11.27264,0,0,0,0.3406943,3.181381,3.022312,0,0,17.50852,13.84131,0,2.840687,-2.840687,19.39569,49.73245,0.1874812,3.324543,0.2725554,0,14.18201
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.173486,1.173486,0,0,0,1.173486,214.5064,0,0,0,2.517202,1.235248,1.173486,0,0,20.66483,11.00063,1.281954,0,1.281954,20.61186,52.85082,0.1874517,1.290835,2.013762,0,13.51783
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,5.743231,5.743231,0,0,0,5.743231,77.09324,0,0,0,4.427643,6.045506,5.743231,0,0,19.38288,12.15439,0,1.617864,-1.617864,18.90648,48.47807,0.1874517,6.317554,3.542114,0,16.58203
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,9.993243,9.993243,12,0,3.372,9.993243,60.99442,0,0,0,6.09532,0,0,2.006757,1.906419,21.18051,10.53652,8.00174,0,8.00174,26.4976,67.94243,0.1875366,10.99257,4.876256,12,16.63184
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.193265,5.193265,10.40868,0,2.969396,5.193265,148.0544,0,0,0,7.688858,0,0,5.215415,4.954644,13.17877,17.73809,12.6435,0,12.6435,38.49228,98.69795,0.1875012,5.712592,6.151086,12,25.42694
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,5.46366,5.46366,0,0,0,5.46366,151.1796,1.97345,0,0,8.259937,5.751222,5.46366,0,0,0.5352662,29.11724,0.5352662,0,0.5352662,39.00008,100,0.1874889,6.010026,6.60795,0,37.37717
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.033043,2.033043,0,0,0,2.033043,480.226,7.623158,0,0,9.763205,2.140046,2.033043,0,0,0,29.59898,0,0,0,39.00008,100,0.1874889,2.236348,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,2.791363,2.791363,0,0,0,2.791363,333.334,6.366286,0,0,9.304562,2.938276,2.791363,0,0,0,29.59898,0,0,0,39.00008,100,0.1874889,3.070499,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,7.471003,7.471003,0,0,0,7.471003,127.6527,1.672727,0,0,9.53694,7.864213,7.471003,0,0,0,29.59898,0,0,0,39.00008,100,0.1874889,8.218103,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,11.89304,11.89304,4.562413,0,1.49029,11.89304,64.88206,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.1874889,13.08235,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874889,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,6.956366,6.956366,0,0,0,6.956366,31.58854,0,8.881784E-16,0,2.197414,7.32249,6.956366,0,0,0,29.59898,0,5.125076,-5.125076,33.59777,86.14796,0.1874889,7.652002,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,9.227582,9.227582,12,0,3.372,9.227582,0,0,0,0,0,0,0,2.772418,2.633797,5.694529,24.4739,2.633797,0,2.633797,36.09641,92.55472,0.1875239,10.15034,0,12,24.4739
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.289345,4.289345,0,0,0,4.289345,0,0,8.881784E-16,0,0,4.5151,4.289345,0,0,3.060731,26.84432,0,4.5151,-4.5151,31.33708,80.35133,0.1875239,4.71828,0,0,26.84432
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,5.800079,5.800079,0,0,0,5.800079,0,0,8.881784E-16,0,0,6.105346,5.800079,0,0,8.07751,22.32922,0,6.105346,-6.105346,24.90148,63.84982,0.1875239,6.380087,0,0,22.32922
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.86123,16.22387,0,0,0,24.90148,63.84982,0.1875239,0,0,0,16.22387
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.8782812,0.8782812,0,0,0,0.8782812,0,0,1.110223E-16,0,0,0.9245065,0.8782812,0,0,14.86123,16.22387,0,0.9245065,-0.9245065,23.92696,61.35107,0.1875239,0.9661093,0,0,16.22387
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.736659,1.736659,0,0,0,1.736659,0,0,2.220446E-16,0,0,1.828062,1.736659,0,0,15.88846,15.29937,0,1.828062,-1.828062,22.00002,56.41019,0.1875239,1.910325,0,0,15.29937
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.91964,13.4713,0,0,0,22.00002,56.41019,0.1875239,0,0,0,13.4713
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.517142,1.517142,0,0,0,1.517142,0,0,2.220446E-16,0,0,1.596992,1.517142,0,0,17.91964,13.4713,0,1.596992,-1.596992,20.31664,52.09385,0.1875239,1.668857,0,0,13.4713
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.6109605,0.6109605,0,0,0,0.6109605,0,0,1.110223E-16,0,0,0.6431164,0.6109605,0,0,19.69407,11.87431,0,0.6431164,-0.6431164,19.63874,50.35563,0.1875239,0.6720566,0,0,11.87431
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.5129991,0.5129991,0,0,0,0.5129991,0,0,0,0,0,0.5399991,0.5129991,0,0,20.40865,11.2312,0,0.5399991,-0.5399991,19.06953,48.89613,0.1875239,0.564299,0,0,11.2312
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.589471,1.589471,0,0,0,1.589471,0,0,2.220446E-16,0,0,1.673127,1.589471,0,0,21.00865,10.6912,0,1.673127,-1.673127,17.3059,44.374,0.1875239,1.748418,0,0,10.6912
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.330166,1.330166,0,0,0,1.330166,0,0,0,0,0,1.400175,1.330166,0,0,22.86768,9.01807,0,1.400175,-1.400175,15.82998,40.58962,0.1875239,1.463183,0,0,9.01807
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.322139,1.322139,0,0,0,1.322139,18.35409,0,2.220446E-16,0,0.2426665,1.391725,1.322139,0,0,24.42343,7.617896,0,1.149058,-1.149058,14.61877,37.48395,0.1875239,1.454353,0.1941332,0,7.860562
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,7.524214,7.524214,12,0,3.372,7.524214,8.826591,0,0,0,0.6641316,0,0,4.475786,4.251997,25.70016,6.468837,4.916128,0,4.916128,19.28262,49.44251,0.1875868,8.276635,0.5313053,12,7.132968
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.67596,2.67596,11.47596,0,3.239418,2.67596,68.73671,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,20.78403,10.89335,10.19937,0,10.19937,28.95859,74.25264,0.1876442,2.943556,1.471494,12,12.73272
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,6.658753,6.658753,12,0,3.372,6.658753,18.22164,0,0,0,1.213334,0,0,5.341247,5.074185,10.58466,20.07278,6.287519,0,6.287519,34.92345,89.54713,0.1877231,7.324628,0.9706672,12,21.28612
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,12.00877,12.00877,12,0,3.372,12.00877,22.73552,0,0,0,2.730256,0.009230454,0.008768931,0,0,4.297143,25.73155,2.721026,0,2.721026,37.50484,96.16607,0.1877495,13.20965,2.184205,12,28.46181
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,7.759711,7.759711,6.14216,0,1.889966,7.759711,42.25418,6.661338E-16,0,0,3.278802,1.702685,1.617551,0,0,1.576117,28.18047,1.576117,0,1.576117,39.00008,100,0.1877647,8.535682,2.623042,12,31.45927
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.622432,2.622432,0,0,0,2.622432,341.8611,6.204618,0,0,8.965072,2.760454,2.622432,0,0,0,29.59898,0,0,0,39.00008,100,0.1877647,2.884675,7.172058,0,38.56405
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,13.59281,13.59281,6.500949,0,1.98074,13.59281,54.91959,0,1.776357E-15,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1877647,14.95209,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,7.470272,7.470272,0,0,0,7.470272,60.61631,0,0,0,4.528203,7.863444,7.470272,0,0,0,29.59898,0,3.335241,-3.335241,35.48442,90.98553,0.1877647,8.217299,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.214367,3.214367,0,0,0,3.214367,85.91546,0,0,0,2.761638,3.383544,3.214367,0,0,3.705823,26.26374,0,0.621906,-0.621906,34.82888,89.30464,0.1877647,3.535804,2.20931,0,29.02538
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,10.09509,10.09509,11.23545,0,3.17857,10.09509,31.66339,0,0,0,3.196448,0,0,1.140363,1.083345,4.39683,25.64183,4.279793,0,4.279793,38.88905,99.7153,0.18781,11.1046,2.557158,12,28.83828
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,7.598824,7.598824,0,0,0,7.598824,26.3882,8.881784E-16,0,0,2.005193,7.998762,7.598824,0,0,0.1170373,29.49364,0,5.993569,-5.993569,32.57127,83.51591,0.18781,8.358706,1.604154,0,31.49884
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,9.172097,9.172097,12,0,3.372,9.172097,0,0,0,0,0,0,0,2.827903,2.686507,6.776558,23.50008,2.686507,0,2.686507,35.11992,90.05089,0.1878454,10.08931,0,12,23.50008
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,6.349355,6.349355,0,0,0,6.349355,0,0,8.881784E-16,0,0,6.683532,6.349355,0,0,4.090051,25.91793,0,6.683532,-6.683532,28.07485,71.98666,0.1878454,6.984291,0,0,25.91793
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,3.968281,3.968281,0,0,0,3.968281,0,0,8.881784E-16,0,0,4.177137,3.968281,0,0,11.5162,19.2344,0,4.177137,-4.177137,23.67176,60.69671,0.1878454,4.365108,0,0,19.2344
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.942661,1.942661,0,0,0,1.942661,0,0,4.440892E-16,0,0,2.044906,1.942661,0,0,16.15746,15.05726,0,2.044906,-2.044906,21.51624,55.16975,0.1878454,2.136927,0,0,15.05726
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.7821431,0.7821431,0,0,0,0.7821431,0,0,0,0,0,0.8233085,0.7821431,0,0,18.42958,13.01236,0,0.8233085,-0.8233085,20.6484,52.94451,0.1878454,0.8603573,0,0,13.01236
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,4.638012,4.638012,0,0,0,4.638012,0,0,8.881784E-16,0,0,4.882118,4.638012,0,0,19.34437,12.18905,0,4.882118,-4.882118,15.5022,39.74914,0.1878454,5.101813,0,0,12.18905
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.959431,2.959431,0,0,0,2.959431,0,0,4.440892E-16,0,0,3.11519,2.959431,0,0,24.76894,7.306931,0,3.11519,-3.11519,12.2185,31.32942,0.1878454,3.255374,0,0,7.306931
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.63056,2.63056,0,0,0,2.63056,0,0,4.440892E-16,0,0,2.76901,2.63056,0,0,28.23026,4.191741,0,2.76901,-2.76901,9.299706,23.84535,0.1878454,2.893615,0,0,4.191741
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.196063,1.196063,0,0,0,1.196063,0,0,0,0,0,1.259014,1.196063,0,0,31.30694,1.42273,0,1.259014,-1.259014,7.972588,20.44249,0.1878454,1.315669,0,0,1.42273
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.127841,2.127841,10.92784,0,3.100744,2.127841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70584,0.1637168,8.36,0,8.36,15.90358,40.77833,0.1879256,2.340626,0,12,0.1637168
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.636256,1.636256,10.43626,0,2.976373,1.636256,0,0,0,0,0,0,0,8.8,8.36,24.34585,7.687717,8.36,0,8.36,23.83457,61.11417,0.1879889,1.799882,0,12,7.687717
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.9220638,0.9220638,9.722064,0,2.795682,0.9220638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.98585,15.21172,8.36,0,8.36,31.76557,81.45,0.1880276,1.01427,0,12,15.21172
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.851502,1.851502,0,0,0,1.851502,22.51257,0,0,0,0.4168207,1.948949,1.851502,0,0,7.625846,22.73572,0,1.532129,-1.532129,30.15056,77.30898,0.1880276,2.036652,0.3334566,0,23.15254
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,10.91708,10.91708,12,0,3.372,10.91708,24.73943,0,0,0,2.700824,0,0,1.082917,1.028771,9.328211,21.20359,3.729596,0,3.729596,33.68877,86.38128,0.188067,12.00879,2.16066,12,23.90441
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.606218,2.606218,0,0,0,2.606218,226.7071,0,0,0,5.908481,2.743387,2.606218,0,0,5.598615,24.56022,3.165093,0,3.165093,36.69144,94.08041,0.1879947,2.86684,4.726784,0,30.4687
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.771486,0.771486,0,0,0,0.771486,1112.371,5.336173,0,0,8.581786,0.8120906,0.771486,0,0,2.433522,27.40881,2.433522,0,2.433522,39.00008,100,0.1879391,0.8486347,6.865429,0,35.99059
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,5.713142,5.713142,0,0,0,5.713142,160.9742,3.182854,0,0,9.196688,6.013834,5.713142,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,6.284456,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4200415,0.4200415,0,0,0,0.4200415,2690.727,10.86002,0,0,11.30217,0.442149,0.4200415,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,0.4620456,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.8384805,0.8384805,0,0,0,0.8384805,1307.566,10.08107,0,0,10.96368,0.882611,0.8384805,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,0.9223285,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.577937,3.577937,0,0,0,3.577937,300.2055,6.974916,0,0,10.74117,3.76625,3.577937,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,3.935731,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.14736,5.14736,0,0,0,5.14736,176.8006,3.682288,0,0,9.100562,5.418274,5.14736,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,5.662096,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879391,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,6.528888,6.528888,0,0,0,6.528888,85.55343,0,8.881784E-16,0,5.585687,6.872513,6.528888,0,0,0,29.59898,0,1.286826,-1.286826,37.64365,96.52197,0.1879391,7.181777,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0.8581647,0,0,2.287971,0,0,0,0,1.429807,28.31215,1.429807,0,1.429807,39.00008,100,0.1879064,0,1.830377,0,30.60012
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879064,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2383119,0.2383119,0,0,0,0.2383119,0,0,5.551115E-17,0,0,0.2508546,0.2383119,0,0,0,29.59898,0,0.2508546,-0.2508546,38.73565,99.32199,0.1879064,0.2621431,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,11.1697,11.1697,11.4631,0,3.236164,11.1697,0,2.775558E-16,0,0,0,0,0,0.2933972,0.2787274,0.2787274,29.34812,0.2787274,0,0.2787274,39.00008,100,0.1879101,12.28667,0,12,29.34812
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879101,0,0,0,29.59898
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.10559,1.10559,0,0,0,1.10559,0,0,2.220446E-16,0,0,1.163779,1.10559,0,0,0,29.59898,0,1.163779,-1.163779,37.77335,96.85455,0.1879101,1.216149,0,0,29.59898
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.879873,1.879873,0,0,0,1.879873,0,0,0,0,0,1.978813,1.879873,0,0,1.293087,28.4352,0,1.978813,-1.978813,35.6875,91.50622,0.1879101,2.06786,0,0,28.4352
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.491769,26.45639,0,0,0,35.6875,91.50622,0.1879101,0,0,0,26.45639
