Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,2.745281,2.745281,0,0,0,2.745281,0,0,4.440892E-16,0,0,2.889769,2.745281,0,0,3.491769,26.45639,0,2.889769,-2.889769,32.64141,83.69576,0.1879101,3.019809,0,0,26.45639
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.702624,23.56662,0,0,0,32.64141,83.69576,0.1879101,0,0,0,23.56662
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.758057,1.758057,0,0,0,1.758057,0,0,2.220446E-16,0,0,1.850586,1.758057,0,0,6.702624,23.56662,0,1.850586,-1.850586,30.69072,78.694,0.1879101,1.933862,0,0,23.56662
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.090155,3.090155,0,0,0,3.090155,0,0,4.440892E-16,0,0,3.252795,3.090155,0,0,8.75883,21.71603,0,3.252795,-3.252795,27.26198,69.90236,0.1879101,3.39917,0,0,21.71603
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.943194,1.943194,0,0,0,1.943194,0,0,0,0,0,2.045467,1.943194,0,0,12.37305,18.46324,0,2.045467,-2.045467,25.10586,64.37388,0.1879101,2.137513,0,0,18.46324
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.081509,1.081509,0,0,0,1.081509,30.3387,0,0,0,0.3281158,1.138431,1.081509,0,0,14.64579,16.41777,0,0.8103148,-0.8103148,24.25172,62.18377,0.1879101,1.18966,0.2624926,0,16.74588
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,15.81878,15.81878,12,0,3.372,15.81878,12.7906,0,0,0,2.023317,4.019765,3.818777,0,0,15.54614,15.60745,0,1.996448,-1.996448,22.14728,56.78777,0.1879101,17.40065,1.618653,12,17.63077
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,8.758988,8.758988,12,0,3.372,8.758988,52.53313,0,0,0,4.60137,0,0,3.241012,3.078961,17.76441,13.61101,7.680332,0,7.680332,29.43348,75.47031,0.1879946,9.634887,3.681096,12,18.21238
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.101939,2.101939,4.079274,0,1.368056,2.101939,390.3831,0,0,0,8.205613,0,0,1.977335,1.878468,10.08408,20.5233,10.08408,0,10.08408,39.00008,100,0.1878016,2.312133,6.564491,12,28.72892
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,8.53213,8.53213,3,0,1.095,8.53213,124.5314,4.801887,0,0,10.62518,5.823295,5.53213,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,9.385344,8.500146,12,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,4.608755,4.608755,0,0,0,4.608755,204.0005,4.550565,0,0,9.401886,4.851321,4.608755,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,5.069631,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,2.779926,2.779926,0,0,0,2.779926,330.0014,6.247556,0,0,9.173793,2.926237,2.779926,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,3.057918,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,7.979525,7.979525,3,0,1.095,7.979525,137.0839,5.697037,0,0,10.93864,5.241605,4.979525,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,8.777477,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,14.4917,14.4917,6.1317,0,1.88732,14.4917,74.97099,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,15.94087,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,8.49663,8.49663,3,0,1.095,8.49663,97.47059,2.495789,0,0,8.281715,5.785926,5.49663,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,9.346292,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,8.937506,8.937506,4.257376,0,1.413116,8.937506,55.12111,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,9.831257,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.377957,2.377957,0,0,0,2.377957,115.1681,0.2355358,0,0,2.738648,2.503113,2.377957,0,0,0,29.59898,0,0,0,39.00008,100,0.1878016,2.615753,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,12.54279,12.54279,12,0,3.372,12.54279,0,0,0,0,0,0.5713575,0.5427896,0,0,0,29.59898,0,0.5713575,-0.5713575,38.39782,98.45573,0.1878016,13.79707,0,12,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,3.612273,3.612273,0,0,0,3.612273,0,0,4.440892E-16,0,0,3.802393,3.612273,0,0,0.6348417,29.02762,0,3.802393,-3.802393,34.38974,88.17864,0.1878016,3.9735,0,0,29.02762
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.593992,1.593992,0,0,0,1.593992,0,0,0,0,0,1.677886,1.593992,0,0,4.859723,25.22523,0,1.677886,-1.677886,32.62109,83.64366,0.1878016,1.753391,0,0,25.22523
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.144847,4.144847,0,0,0,4.144847,0,0,8.881784E-16,0,0,4.362997,4.144847,0,0,6.724041,23.54734,0,4.362997,-4.362997,28.02209,71.85137,0.1878016,4.559332,0,0,23.54734
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.191805,3.191805,0,0,0,3.191805,0,0,0,0,0,3.359795,3.191805,0,0,11.57182,19.18435,0,3.359795,-3.359795,24.48056,62.77053,0.1878016,3.510985,0,0,19.18435
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.585455,2.585455,0,0,0,2.585455,0,0,4.440892E-16,0,0,2.721531,2.585455,0,0,15.30492,15.82455,0,2.721531,-2.721531,21.61181,55.41479,0.1878016,2.844,0,0,15.82455
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.8263183,0.8263183,0,0,0,0.8263183,0,0,1.110223E-16,0,0,0.8698087,0.8263183,0,0,18.32884,13.10302,0,0.8698087,-0.8698087,20.69495,53.06387,0.1878016,0.9089501,0,0,13.10302
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.513952,1.513952,0,0,0,1.513952,0,0,2.220446E-16,0,0,1.593633,1.513952,0,0,19.2953,12.23321,0,1.593633,-1.593633,19.01511,48.75661,0.1878016,1.665347,0,0,12.23321
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.440797,1.440797,0,0,0,1.440797,0,0,2.220446E-16,0,0,1.516629,1.440797,0,0,21.066,10.63958,0,1.516629,-1.516629,17.41645,44.65747,0.1878016,1.584877,0,0,10.63958
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.6706463,0.6706463,0,0,0,0.6706463,0,0,1.110223E-16,0,0,0.7059435,0.6706463,0,0,22.75114,9.122948,0,0.7059435,-0.7059435,16.67232,42.74945,0.1878016,0.7377109,0,0,9.122948
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,2.819832,2.819832,0,0,0,2.819832,0,0,4.440892E-16,0,0,2.968244,2.819832,0,0,23.53553,8.417005,0,2.968244,-2.968244,13.54351,34.72689,0.1878016,3.101815,0,0,8.417005
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.259164,1.259164,0,0,0,1.259164,0,0,2.220446E-16,0,0,1.325436,1.259164,0,0,26.83357,5.448761,0,1.325436,-1.325436,12.14638,31.1445,0.1878016,1.385081,0,0,5.448761
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.075215,2.075215,0,0,0,2.075215,16.65401,0,0,0,0.3456066,2.184437,2.075215,0,0,28.30628,4.123324,0,1.838831,-1.838831,10.20808,26.17452,0.1878016,2.282737,0.2764853,0,4.468931
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,9.956822,9.956822,12,0,3.372,9.956822,16.13379,0,0,0,1.606412,0,0,2.043178,1.941019,30.34943,2.284494,3.547431,0,3.547431,13.57347,34.8037,0.1878425,10.9525,1.28513,12,3.890906
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.127938,2.127938,10.92794,0,3.100768,2.127938,233.1472,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,26.802,5.477182,13.32123,0,13.32123,26.2111,67.20782,0.1878094,2.340732,3.968983,12,10.43841
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.433202,3.433202,11.52257,0,3.25121,3.433202,144.6359,0,0,0,4.965642,0,0,8.089369,7.6849,13.48077,17.46629,12.65054,0,12.65054,38.21246,97.98046,0.1878118,3.776522,3.972513,12,22.43193
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,5.927722,5.927722,0,0,0,5.927722,146.2824,1.601283,0,0,8.671215,6.239707,5.927722,0,0,0.8302247,28.85178,0.8302247,0,0.8302247,39.00008,100,0.1877929,6.520494,6.936972,0,37.52299
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,9.695854,9.695854,3,0,1.095,9.695854,96.38615,2.297193,0,0,9.34546,7.048267,6.695854,0,0,0,29.59898,0,0,0,39.00008,100,0.1877929,10.66544,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,8.59751,8.59751,3,0,1.095,8.59751,126.756,5.005748,0,0,10.89786,5.892117,5.597511,0,0,0,29.59898,0,0,0,39.00008,100,0.1877929,9.457262,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.454307,3.454307,0,0,0,3.454307,251.1494,5.03936,0,0,8.675472,3.636112,3.454307,0,0,0,29.59898,0,0,0,39.00008,100,0.1877929,3.799738,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.082743,3.082743,0,0,0,3.082743,177.881,2.238621,0,0,5.483613,3.244993,3.082743,0,0,0,29.59898,0,0,0,39.00008,100,0.1877929,3.391018,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,5.490819,5.490819,0,0,0,5.490819,79.42979,0,0,0,4.361346,5.77981,5.490819,0,0,0,29.59898,0,1.418464,-1.418464,37.50489,96.16618,0.1877929,6.039901,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,10.12202,10.12202,10.47666,0,2.986596,10.12202,11.88259,-5.551115E-17,0,0,1.202758,0,0,0.3546475,0.3369152,1.576071,28.18051,1.539673,0,1.539673,38.96555,99.91146,0.1878089,11.13422,0.9622062,12,29.38327
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,7.277864,7.277864,0,0,0,7.277864,7.424152,0,8.881784E-16,0,0.5403197,7.66091,7.277864,0,0,0.03639804,29.56622,0,7.12059,-7.12059,31.45979,80.66596,0.1878089,8.005651,0.4322558,0,30.10654
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.96088,1.96088,0,0,0,1.96088,0,0,4.440892E-16,0,0,2.064084,1.96088,0,0,7.948165,22.44563,0,2.064084,-2.064084,29.28405,75.08716,0.1878089,2.156968,0,0,22.44563
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,11.82937,11.82937,12,0,3.372,11.82937,0,0,0,0,0,0,0,0.1706331,0.1621014,10.24159,20.38155,0.1621014,0,0.1621014,29.43783,75.48148,0.187811,13.0123,0,12,20.38155
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,14.62079,14.62079,12,0,3.372,14.62079,0,0,0,0,0,2.758722,2.620786,0,0,10.07949,20.52744,0,2.758722,-2.758722,26.52989,68.02522,0.187811,16.08286,0,12,20.52744
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,20.54345,20.36,12,0,3.372,20.36,0,0,0.1834458,2.23779,0,8.8,8.36,0,0,13.14474,17.76871,0,8.8,-8.8,17.25387,44.24061,0.187811,22.59779,0,12,17.76871
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,3.62221,3.62221,12,0,3.372,3.62221,0,0,0,0,0,0,0,8.37779,7.958901,22.92251,8.968716,7.958901,0,7.958901,24.80435,63.60077,0.1879148,3.984431,0,12,8.968716
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,2.834677,2.834677,11.63468,0,3.279573,2.834677,0,0,0,0,0,0,0,8.8,8.36,14.96361,16.13173,8.36,0,8.36,32.73534,83.9366,0.1880179,3.118144,0,12,16.13173
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.575888,2.575888,0,0,0,2.575888,0,0,0,0,0,2.711461,2.575888,0,0,6.603613,23.65573,0,2.711461,-2.711461,29.87721,76.60808,0.1880179,2.833477,0,0,23.65573
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.466923,1.466923,0,0,0,1.466923,0,0,0,0,0,1.54413,1.466923,0,0,9.616348,20.94427,0,1.54413,-1.54413,28.24955,72.43461,0.1880179,1.613616,0,0,20.94427
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.493602,2.493602,0,0,0,2.493602,0,0,0,0,0,2.624844,2.493602,0,0,11.33205,19.40014,0,2.624844,-2.624844,25.48273,65.34019,0.1880179,2.742962,0,0,19.40014
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.703763,0.703763,0,0,0,0.703763,0,0,1.110223E-16,0,0,0.7408032,0.703763,0,0,14.24854,16.77529,0,0.7408032,-0.7408032,24.70185,63.33795,0.1880179,0.7741393,0,0,16.77529
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2503906,0.2503906,0,0,0,0.2503906,0,0,5.551115E-17,0,0,0.2635691,0.2503906,0,0,15.07166,16.03449,0,0.2635691,-0.2635691,24.42402,62.62558,0.1880179,0.2754297,0,0,16.03449
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,2.733706,2.733706,0,0,0,2.733706,0,0,4.440892E-16,0,0,2.877585,2.733706,0,0,15.36451,15.77092,0,2.877585,-2.877585,21.39078,54.84805,0.1880179,3.007076,0,0,15.77092
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,18.56183,12.89333,0.3186774,0,0.3186774,21.69311,55.62324,0.1880107,0,0.2549419,0,13.21201
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,18.24315,13.18014,1.631169,0,1.631169,23.24057,59.59109,0.1879738,0,1.304935,0,14.81131
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,16.61198,14.6482,3.689347,0,3.689347,26.74059,68.56548,0.1878903,0,2.951478,0,18.33754
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.49797,2.49797,0,0,0,2.49797,253.1431,0,0,0,6.323438,2.629442,2.49797,0,0,12.92263,17.96861,3.693996,0,3.693996,30.24502,77.55119,0.1878067,2.747767,5.05875,0,24.29205
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.583391,1.583391,0,0,0,1.583391,510.0043,0,0,0,8.075363,1.666727,1.583391,0,0,9.228637,21.29321,6.408636,0,6.408636,36.32479,93.1403,0.1876619,1.74173,6.46029,0,29.36857
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,10.69924,10.69924,3.16564,0,1.136907,10.69924,100.4754,0,0,0,10.7501,7.930102,7.533597,0,0,2.820001,27.06098,2.820001,0,2.820001,39.00008,100,0.1876039,11.76916,8.600082,12,37.81108
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,11.09355,11.09355,3.065881,0,1.111668,11.09355,76.17198,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.1876039,12.2029,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,14.30246,14.30246,10.87308,0,3.08689,14.30246,25.23949,0,1.776357E-15,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1876039,15.7327,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,5.573883,5.573883,0,0,0,5.573883,105.1774,0,0,0,5.862465,5.867245,5.573883,0,0,0,29.59898,0,0.004780112,-0.004780112,38.99504,99.98708,0.1876039,6.131271,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,2.792964,2.792964,0,0,0,2.792964,229.2886,3.458675,0,0,6.403948,2.939962,2.792964,0,0,0.005311235,29.5942,0.005311235,0,0.005311235,39.00008,100,0.1876038,3.07226,5.123158,0,35.99815
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.412442,4.412442,0,0,0,4.412442,131.1935,1.14416,0,0,5.788836,4.644676,4.412442,0,0,0,29.59898,0,0,0,39.00008,100,0.1876038,4.853687,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,7.072903,7.072903,0,0,0,7.072903,32.34692,0,0,0,2.287866,7.445161,7.072903,0,0,0,29.59898,0,5.157295,-5.157295,33.56381,86.06088,0.1876038,7.780194,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.010425,2.010425,0,0,0,2.010425,0,0,0,0,0,2.116237,2.010425,0,0,5.730328,24.44168,0,2.116237,-2.116237,31.3331,80.34113,0.1876038,2.211467,0,0,24.44168
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,7.01245,7.01245,0,0,0,7.01245,0,0,0,0,0,7.381526,7.01245,0,0,8.081702,22.32545,0,7.381526,-7.381526,23.55229,60.39037,0.1876038,7.713695,0,0,22.32545
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.7610123,0.7610123,0,0,0,0.7610123,0,0,1.110223E-16,0,0,0.8010656,0.7610123,0,0,16.2834,14.94392,0,0.8010656,-0.8010656,22.70789,58.22525,0.1876038,0.8371135,0,0,14.94392
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.17347,14.14285,0,0,0,22.70789,58.22525,0.1876038,0,0,0,14.14285
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.6948281,0.6948281,0,0,0,0.6948281,0,0,1.110223E-16,0,0,0.731398,0.6948281,0,0,17.17347,14.14285,0,0.731398,-0.731398,21.93693,56.24843,0.1876038,0.764311,0,0,14.14285
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.717339,1.717339,0,0,0,1.717339,0,0,2.220446E-16,0,0,1.807725,1.717339,0,0,17.98614,13.41146,0,1.807725,-1.807725,20.03142,51.36252,0.1876038,1.889073,0,0,13.41146
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99472,11.60373,0,0,0,20.03142,51.36252,0.1876038,0,0,0,11.60373
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.322207,3.322207,0,0,0,3.322207,0,0,0,0,0,3.49706,3.322207,0,0,19.99472,11.60373,0,3.49706,-3.49706,16.3452,41.91068,0.1876038,3.654428,0,0,11.60373
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.529264,2.529264,0,0,0,2.529264,0,0,4.440892E-16,0,0,2.662384,2.529264,0,0,23.88034,8.10667,0,2.662384,-2.662384,13.5388,34.7148,0.1876038,2.782191,0,0,8.10667
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.424459,4.424459,0,0,0,4.424459,0,0,0,0,0,4.657326,4.424459,0,0,26.83854,5.444287,0,4.657326,-4.657326,8.629546,22.127,0.1876038,4.866905,0,0,5.444287
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.661262,1.661262,10.46126,0,2.982699,1.661262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.01335,0.7869617,8.36,0,8.36,16.56054,42.46283,0.1876673,1.827388,0,12,0.7869617
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.186469,3.186469,11.98647,0,3.368577,3.186469,0,0,0,0,0,0,0,8.8,8.36,23.65335,8.310962,8.36,0,8.36,24.49153,62.79867,0.1877759,3.505116,0,12,8.310962
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.070024,3.070024,11.40286,0,3.220924,3.070024,13.10935,0,0,0,0.4024601,0,0,8.332838,7.916196,15.29335,15.83496,8.318656,0,8.318656,32.3833,83.03394,0.1878718,3.377026,0.3219681,12,16.23742
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,6.974696,23.32175,2.612154,0,2.612154,34.86141,89.38805,0.187813,0,2.089724,0,25.93391
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,9.045639,9.045639,8.325785,0,2.442424,9.045639,56.60498,8.881784E-16,0,0,5.120282,0.7577411,0.7198541,0,0,4.362541,25.67269,4.362541,0,4.362541,39.00008,100,0.1878544,9.950203,4.096226,12,30.79297
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,7.199162,7.199162,0,0,0,7.199162,73.00401,0,8.881784E-16,0,5.255677,7.578065,7.199162,0,0,0,29.59898,0,2.322389,-2.322389,36.55207,93.72306,0.1878544,7.919078,4.204541,0,34.85466
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,5.982086,0,0,8.562517,0,0,0,0,2.580432,27.27659,2.580432,0,2.580432,39.00008,100,0.1877964,0,6.850014,0,35.83911
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,6.418811,6.418811,0,0,0,6.418811,110.9228,0.3632802,0,0,7.119923,6.756643,6.418811,0,0,0,29.59898,0,0,0,39.00008,100,0.1877964,7.060692,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.25972,3.25972,0,0,0,3.25972,348.1797,7.9184,0,0,11.34968,3.431284,3.25972,0,0,0,29.59898,0,0,0,39.00008,100,0.1877964,3.585692,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877964,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877964,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,6.595788,6.595788,0,0,0,6.595788,110.9951,0.3780681,0,0,7.321002,6.942934,6.595788,0,0,0,29.59898,0,0,0,39.00008,100,0.1877964,7.255366,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,6.142162,6.142162,0,0,0,6.142162,57.59764,0,0,0,3.53774,6.465433,6.142162,0,0,0,29.59898,0,2.927693,-2.927693,35.91402,92.08704,0.1877964,6.756378,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,3.252993,26.67129,1.718955,0,1.718955,37.54476,96.26842,0.1877577,0,1.375164,0,28.39024
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.534038,28.21834,0,0,0,37.54476,96.26842,0.1877577,0,0,0,28.21834
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.534038,28.21834,0,0,0,37.54476,96.26842,0.1877577,0,0,0,28.21834
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,11.69485,11.69485,12,0,3.372,11.69485,0,0,0,0,0,0,0,0.3051549,0.2898972,1.534038,28.21834,0.2898972,0,0.2898972,37.81978,96.97361,0.1877615,12.86433,0,12,28.21834
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.469766,2.469766,0,0,0,2.469766,0,0,4.440892E-16,0,0,2.599754,2.469766,0,0,1.244141,28.47925,0,2.599754,-2.599754,35.0794,89.947,0.1877615,2.716743,0,0,28.47925
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.133403,1.133403,0,0,0,1.133403,0,0,0,0,0,1.193056,1.133403,0,0,4.132757,25.8795,0,1.193056,-1.193056,33.82181,86.72241,0.1877615,1.246743,0,0,25.8795
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.4763479,0.4763479,0,0,0,0.4763479,0,0,1.110223E-16,0,0,0.5014188,0.4763479,0,0,5.458374,24.68644,0,0.5014188,-0.5014188,33.29327,85.36718,0.1877615,0.5239827,0,0,24.68644
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.015506,24.18502,0,0,0,33.29327,85.36718,0.1877615,0,0,0,24.18502
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,2.745437,2.745437,0,0,0,2.745437,0,0,4.440892E-16,0,0,2.889934,2.745437,0,0,6.015506,24.18502,0,2.889934,-2.889934,30.24701,77.55628,0.1877615,3.019981,0,0,24.18502
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.057536,1.057536,0,0,0,1.057536,0,0,0,0,0,1.113196,1.057536,0,0,9.226543,21.29509,0,1.113196,-1.113196,29.0736,74.54754,0.1877615,1.16329,0,0,21.29509
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.821896,0.821896,0,0,0,0.821896,0,0,0,0,0,0.8651537,0.821896,0,0,10.46343,20.18189,0,0.8651537,-0.8651537,28.16165,72.20921,0.1877615,0.9040856,0,0,20.18189
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.472667,1.472667,0,0,0,1.472667,0,0,0,0,0,1.550176,1.472667,0,0,11.42471,19.31674,0,1.550176,-1.550176,26.52762,68.01939,0.1877615,1.619933,0,0,19.31674
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.216794,2.216794,0,0,0,2.216794,0,0,4.440892E-16,0,0,2.333467,2.216794,0,0,13.14713,17.76656,0,2.333467,-2.333467,24.06793,61.71251,0.1877615,2.438473,0,0,17.76656
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.361598,2.361598,0,0,0,2.361598,1.31863,0,4.440892E-16,0,0.03114074,2.485893,2.361598,0,0,15.73987,15.4331,0,2.454752,-2.454752,21.48039,55.07782,0.1877615,2.597758,0.02491259,0,15.46424
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,12.23505,12.23505,12,0,3.372,12.23505,2.15159,0,0,0,0.263248,0.2474173,0.2350464,0,0,18.46737,12.97834,0.01583076,0,0.01583076,21.49541,55.11633,0.1877616,13.45855,0.2105984,12,13.24159
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,10.99209,10.99209,12,0,3.372,10.99209,0.5371613,0,0,0,0.05904527,0,0,1.007906,0.9575111,18.45154,12.99259,1.016556,0,1.016556,22.4598,57.58912,0.1877746,12.0913,0.04723622,12,13.05164
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,9.412315,9.412315,12,0,3.372,9.412315,5.145354,0,0,0,0.4842969,0,0,2.587684,2.4583,17.43498,13.90749,2.942597,0,2.942597,25.25139,64.74703,0.187811,10.35355,0.3874376,12,14.39179
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,14.49239,16.55583,10.18896,0,10.18896,34.91749,89.53185,0.1877772,0,1.46317,12,18.38479
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,3.895454,3.895454,0,0,0,3.895454,34.00917,0,4.440892E-16,0,1.324811,4.100478,3.895454,0,0,4.303424,25.7259,0,2.775666,-2.775666,31.99168,82.02979,0.1877772,4.284999,1.059849,0,27.05071
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,6.137224,6.137224,0,0,0,6.137224,33.93398,0,0,0,2.082604,6.460236,6.137224,0,0,7.387498,22.95023,0,4.377631,-4.377631,27.37725,70.19794,0.1877772,6.750946,1.666083,0,25.03284
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.336436,4.336436,0,0,0,4.336436,25.55507,0,0,0,1.108179,4.564669,4.336436,0,0,12.25153,18.5726,0,3.45649,-3.45649,23.73379,60.85576,0.1877772,4.77008,0.8865433,0,19.68078
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4008007,0.4008007,0,0,0,0.4008007,117.6031,0,0,0,0.471354,0.4218955,0.4008007,0,0,16.09208,15.11611,0.04945849,0,0.04945849,23.78071,60.97607,0.1877761,0.4408808,0.3770832,0,15.58746
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,6.20677,6.20677,0,0,0,6.20677,29.14935,0,8.881784E-16,0,1.809233,6.533442,6.20677,0,0,16.04262,15.16062,0,4.724209,-4.724209,18.80096,48.20749,0.1877761,6.827447,1.447387,0,16.96985
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.078135,6.078135,0,0,0,6.078135,16.03518,0,0,0,0.9746398,6.398036,6.078135,0,0,21.29174,10.43641,0,5.423397,-5.423397,13.0842,33.54916,0.1877761,6.685948,0.7797118,0,11.41105
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,27.31774,5.013016,0.6140446,0,0.6140446,13.66673,35.04283,0.1877623,0,0.4912357,0,5.62706
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,12.84663,12.84663,12,0,3.372,12.84663,0,0,0,0,0,0.8911852,0.8466259,0,0,26.70369,5.565656,0,0.8911852,-0.8911852,12.72734,32.63414,0.1877623,14.13129,0,12,5.565656
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,18.3339,16.44075,12,0,3.372,16.44075,0,0,1.893152,3.726542,0,4.674471,4.440747,0,0,27.6939,4.674471,0,4.674471,-4.674471,7.800015,20,0.1877623,20.16729,0,12,4.674471
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,6.633656,6.633656,12,0,3.372,6.633656,0,0,0,0,0,0,0,5.366344,5.098027,32.88775,0,5.098027,0,5.098027,12.63643,32.40104,0.1878281,7.297022,0,12,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.78973,4.588224,8.36,0,8.36,20.56742,52.73687,0.1878353,0,0,12,4.588224
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.090993,2.090993,10.89099,0,3.091421,2.090993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.42973,12.11222,8.36,0,8.36,28.49841,73.07271,0.1879125,2.300092,0,12,12.11222
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.495959,2.495959,11.29596,0,3.193878,2.495959,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.06973,19.63622,8.36,0,8.36,36.42941,93.40855,0.1880032,2.745555,0,12,19.63622
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.3915429,0.3915429,0,0,0,0.3915429,0,0,5.551115E-17,0,0,0.4121504,0.3915429,0,0,2.709727,27.16022,0,0.4121504,-0.4121504,35.99496,92.29459,0.1880032,0.4306971,0,0,27.16022
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4166835,0.4166835,0,0,0,0.4166835,0,0,5.551115E-17,0,0,0.4386142,0.4166835,0,0,3.167672,26.74807,0,0.4386142,-0.4386142,35.53262,91.1091,0.1880032,0.4583519,0,0,26.74807
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.655021,26.30946,0,0,0,35.53262,91.1091,0.1880032,0,0,0,26.30946
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.655021,26.30946,0,0,0,35.53262,91.1091,0.1880032,0,0,0,26.30946
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.9645398,0.9645398,0,0,0,0.9645398,0,0,0,0,0,1.015305,0.9645398,0,0,3.655021,26.30946,0,1.015305,-1.015305,34.46239,88.36494,0.1880032,1.060994,0,0,26.30946
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.6375253,0.6375253,0,0,0,0.6375253,0,0,1.110223E-16,0,0,0.6710793,0.6375253,0,0,4.783137,25.29416,0,0.6710793,-0.6710793,33.75502,86.55115,0.1880032,0.7012778,0,0,25.29416
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,3.808912,3.808912,0,0,0,3.808912,3.399427,0,4.440892E-16,0,0.1294812,4.009381,3.808912,0,0,5.528781,24.62308,0,3.8799,-3.8799,29.66524,76.06458,0.1880032,4.189803,0.1035849,0,24.75256
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,7.446374,7.446374,0,0,0,7.446374,17.31017,0,0,0,1.28898,7.838289,7.446374,0,0,9.839781,20.74318,0,6.549308,-6.549308,22.76167,58.36313,0.1880032,8.191011,1.031184,0,22.03216
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,17.11679,14.19387,3.218114,0,3.218114,25.81464,66.19125,0.1879312,0,2.574491,0,17.41198
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,5.964409,5.964409,0,0,0,5.964409,66.27026,0,0,0,3.95263,6.278326,5.964409,0,0,13.89868,17.09017,0,2.325696,-2.325696,23.36314,59.90536,0.1879312,6.56085,3.162104,0,21.0428
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,5.407841,5.407841,0,0,0,5.407841,122.4816,0,0,0,6.62361,5.692464,5.407841,0,0,16.48278,14.76447,0.9311463,0,0.9311463,24.2465,62.17039,0.1879103,5.948625,5.298888,0,21.38808
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,9.114495,9.114495,12,0,3.372,9.114495,42.6172,0,0,0,3.884343,0,0,2.885505,2.74123,15.55164,15.60251,6.625573,0,6.625573,30.53207,78.2872,0.1879821,10.02594,3.107474,12,19.48685
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,12.95862,12.95862,12,0,3.372,12.95862,58.07694,0,0,0,7.525973,1.009079,0.9586253,0,0,8.926064,21.56552,6.516894,0,6.516894,36.71454,94.13966,0.1880433,14.25449,6.020779,12,29.09149
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,10.72448,10.72448,6.798308,0,2.055972,10.72448,61.00045,0,0,0,6.541979,4.132809,3.926169,0,0,2.40917,27.43073,2.40917,0,2.40917,39.00008,100,0.1880659,11.79692,5.233583,12,33.97271
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.9525889,0.9525889,0,0,0,0.9525889,492.7459,3.691118,0,0,4.693843,1.002725,0.9525889,0,0,0,29.59898,0,0,0,39.00008,100,0.1880659,1.047848,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,4.52202,4.52202,0,0,0,4.52202,53.67762,0,0,0,2.427313,4.760021,4.52202,0,0,0,29.59898,0,2.332709,-2.332709,36.54119,93.69517,0.1880659,4.974222,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.053018,6.053018,0,0,0,6.053018,36.47905,0,8.881784E-16,0,2.208084,6.371598,6.053018,0,0,2.591898,27.26627,0,4.163515,-4.163515,32.15246,82.44203,0.1880659,6.65832,1.766467,0,29.47435
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.394376,4.394376,0,0,0,4.394376,24.7506,0,8.881784E-16,0,1.087634,4.625659,4.394376,0,0,7.218026,23.10275,0,3.538025,-3.538025,28.42305,72.87948,0.1880659,4.833814,0.8701074,0,24.19039
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,8.047188,8.047188,12,0,3.372,8.047188,0,0,0,0,0,0,0,3.952812,3.755171,11.14916,19.56473,3.755171,0,3.755171,31.98552,82.01399,0.188114,8.851907,0,12,19.56473
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,12.9072,12.9072,12,0,3.372,12.9072,0,0,0,0,0,0.9549476,0.9072002,0,0,7.393993,22.94438,0,0.9549476,-0.9549476,30.97892,79.43296,0.188114,14.19792,0,12,22.94438
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,8.667493,8.667493,12,0,3.372,8.667493,0,0,0,0,0,0,0,3.332507,3.165881,8.455046,21.98944,3.165881,0,3.165881,33.98234,87.13402,0.1881545,9.534243,0,12,21.98944
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.246684,6.246684,0,0,0,6.246684,0,0,8.881784E-16,0,0,6.575457,6.246684,0,0,5.289164,24.83873,0,6.575457,-6.575457,27.0512,69.3619,0.1881545,6.871353,0,0,24.83873
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.439878,4.439878,0,0,0,4.439878,0,0,0,0,0,4.673555,4.439878,0,0,12.59523,18.26327,0,4.673555,-4.673555,22.12484,56.73024,0.1881545,4.883865,0,0,18.26327
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.774138,1.774138,0,0,0,1.774138,0,0,2.220446E-16,0,0,1.867513,1.774138,0,0,17.78807,13.58972,0,1.867513,-1.867513,20.1563,51.68273,0.1881545,1.951551,0,0,13.58972
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.85099,1.85099,0,0,0,1.85099,0,0,2.220446E-16,0,0,1.948411,1.85099,0,0,19.86308,11.72221,0,1.948411,-1.948411,18.1025,46.41657,0.1881545,2.036089,0,0,11.72221
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2953169,0.2953169,0,0,0,0.2953169,0,0,5.551115E-17,0,0,0.3108599,0.2953169,0,0,22.02798,9.773794,0,0.3108599,-0.3108599,17.77482,45.57638,0.1881545,0.3248487,0,0,9.773794
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.026024,1.026024,0,0,0,1.026024,0,0,0,0,0,1.080025,1.026024,0,0,22.37338,9.462934,0,1.080025,-1.080025,16.63638,42.65729,0.1881545,1.128626,0,0,9.462934
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.9443434,0.9443434,0,0,0,0.9443434,0,0,1.110223E-16,0,0,0.9940457,0.9443434,0,0,23.57341,8.382909,0,0.9940457,-0.9940457,15.58856,39.97059,0.1881545,1.038778,0,0,8.382909
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.031966,2.031966,0,0,0,2.031966,0,0,4.440892E-16,0,0,2.138911,2.031966,0,0,24.67791,7.388864,0,2.138911,-2.138911,13.33395,34.18955,0.1881545,2.235162,0,0,7.388864
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.678543,2.678543,0,0,0,2.678543,0,0,4.440892E-16,0,0,2.819519,2.678543,0,0,27.05447,5.249952,0,2.819519,-2.819519,10.36192,26.56896,0.1881545,2.946398,0,0,5.249952
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.8875824,0.8875824,0,0,0,0.8875824,2.584028,0,1.110223E-16,0,0.02293538,0.9342973,0.8875824,0,0,30.18727,2.430433,0,0.9113619,-0.9113619,9.401257,24.10574,0.1881545,0.9763407,0.0183483,0,2.453368
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.4645625,0.4645625,0,0,0,0.4645625,51.16725,0,1.110223E-16,0,0.2377039,0.4890132,0.4645625,0,0,31.1999,1.519071,0,0.2513093,-0.2513093,9.136353,23.4265,0.1881545,0.5110188,0.1901631,0,1.756775
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,31.47913,1.267762,0.4998787,0,0.4998787,9.61058,24.64246,0.1881434,0,0.399903,0,1.76764
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,10.03873,10.03873,12,0,3.372,10.03873,10.69332,0,0,0,1.073473,0,0,1.961269,1.863206,30.97925,1.717653,2.936679,0,2.936679,12.39656,31.78598,0.1881772,11.0426,0.8587788,12,2.791126
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.069779,5.069779,12,0,3.372,5.069779,16.66036,0,0,0,0.8446435,0,0,6.930221,6.58371,28.04257,4.360664,7.428354,0,7.428354,19.44371,49.85558,0.1882692,5.576757,0.6757148,12,5.205307
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,20.61422,11.04618,9.732822,0,9.732822,28.67708,73.53083,0.1882453,0,1.098258,12,12.419
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,8.609669,8.609669,12,0,3.372,8.609669,7.848509,0,0,0,0.6757306,0,0,3.390331,3.220814,10.8814,19.80572,3.896545,0,3.896545,32.37367,83.00924,0.1882927,9.470636,0.5405845,12,20.48145
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,7.784758,7.784758,12,0,3.372,7.784758,16.71966,0,0,0,1.301585,0,0,4.215242,4.00448,6.98485,23.31261,5.306065,0,5.306065,37.40744,95.91633,0.1883557,8.563234,1.041268,12,24.6142
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,2.714207,2.714207,0,0,0,2.714207,92.39789,0,0,0,2.50787,2.85706,2.714207,0,0,1.678785,28.08807,0,0.3491901,-0.3491901,37.03936,94.97253,0.1883557,2.985628,2.006296,0,30.59594
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,2.066775,27.73888,1.412592,0,1.412592,38.37947,98.40869,0.1883243,0,1.130073,0,29.15147
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.2399919,0,0,0.8941747,0,0,0,0,0.6541828,29.01021,0.6541828,0,0.6541828,39.00008,100,0.1883097,0,0.7153398,0,29.90439
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,8.882956,8.882956,8.510457,0,2.489146,8.882956,4.414105,0,0,0,0.392103,0.392103,0.3724979,0,0,0,29.59898,0,0,0,39.00008,100,0.1883097,9.771251,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,14.80758,14.80758,12,0,3.372,14.80758,0,0,0,0,0,2.955345,2.807578,0,0,0,29.59898,0,2.955345,-2.955345,35.88487,92.01231,0.1883097,16.28834,0,12,29.59898
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.078397,2.078397,0,0,0,2.078397,0,0,0,0,0,2.187786,2.078397,0,0,3.283717,26.64363,0,2.187786,-2.187786,33.57874,86.09917,0.1883097,2.286236,0,0,26.64363
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1258136,0.1258136,0,0,0,0.1258136,0,0,2.775558E-17,0,0,0.1324354,0.1258136,0,0,5.714591,24.45585,0,0.1324354,-0.1324354,33.43914,85.74122,0.1883097,0.1383949,0,0,24.45585
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.370772,2.370772,0,0,0,2.370772,0,0,0,0,0,2.495549,2.370772,0,0,5.861741,24.32341,0,2.495549,-2.495549,30.8086,78.99626,0.1883097,2.607849,0,0,24.32341
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.01175,3.01175,0,0,0,3.01175,0,0,4.440892E-16,0,0,3.170263,3.01175,0,0,8.634573,21.82786,0,3.170263,-3.170263,27.46685,70.42768,0.1883097,3.312925,0,0,21.82786
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15709,18.6576,0,0,0,27.46685,70.42768,0.1883097,0,0,0,18.6576
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.221423,1.221423,0,0,0,1.221423,0,0,0,0,0,1.285709,1.221423,0,0,12.15709,18.6576,0,1.285709,-1.285709,26.1116,66.95267,0.1883097,1.343566,0,0,18.6576
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.58565,17.37189,0,0,0,26.1116,66.95267,0.1883097,0,0,0,17.37189
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.010055,4.010055,0,0,0,4.010055,0,0,8.881784E-16,0,0,4.22111,4.010055,0,0,13.58565,17.37189,0,4.22111,-4.22111,21.66216,55.54388,0.1883097,4.41106,0,0,17.37189
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.5919476,0.5919476,0,0,0,0.5919476,0,0,0,0,0,0.6231027,0.5919476,0,0,18.27578,13.15078,0,0.6231027,-0.6231027,21.00535,53.85976,0.1883097,0.6511424,0,0,13.15078
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.572481,2.572481,0,0,0,2.572481,0,0,0,0,0,2.707875,2.572481,0,0,18.96811,12.52768,0,2.707875,-2.707875,18.151,46.54092,0.1883097,2.829729,0,0,12.52768
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.485927,2.485927,0,0,0,2.485927,0,0,4.440892E-16,0,0,2.616765,2.485927,0,0,21.97686,9.819802,0,2.616765,-2.616765,15.39268,39.46834,0.1883097,2.734519,0,0,9.819802
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.939986,2.939986,0,0,0,2.939986,16.46692,0,4.440892E-16,0,0.484125,3.094722,2.939986,0,0,24.88438,7.203038,0,2.610597,-2.610597,12.64087,32.41243,0.1883097,3.233985,0.3873,0,7.687162
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,11.05028,11.05028,12,0,3.372,11.05028,26.85813,0,0,0,2.9679,0,0,0.9497159,0.9022301,27.78504,4.59244,3.87013,0,3.87013,16.3124,41.82658,0.1883488,12.15531,2.37432,12,7.56034
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,7.769226,7.769226,12,0,3.372,7.769226,72.03296,0,0,0,5.596404,0,0,4.230774,4.019235,23.91491,8.075557,9.615639,0,9.615639,25.4346,65.21678,0.1884337,8.546149,4.477123,12,13.67196
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,10.91698,10.91698,12,0,3.372,10.91698,61.43246,0,0,0,6.706572,0,0,1.083017,1.028866,14.29927,16.72963,7.735437,0,7.735437,32.77308,84.03336,0.1885089,12.00868,5.365257,12,23.4362
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,8.763501,8.763501,7.773696,0,2.302745,8.763501,86.78879,0,0,0,7.605737,1.0419,0.9898052,0,0,6.563836,23.69152,6.563836,0,6.563836,39.00008,100,0.1885213,9.639852,6.084589,12,31.29726
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,11.6443,11.6443,3.284297,0,1.166927,11.6443,81.44189,0.6833359,0,0,9.483335,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1885213,12.80873,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,9.733361,9.733361,3,0,1.095,9.733361,104.5014,3.083755,0,0,10.1715,7.087749,6.733361,0,0,0,29.59898,0,0,0,39.00008,100,0.1885213,10.7067,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.025385,3.025385,0,0,0,3.025385,357.4948,7.630978,0,0,10.81559,3.184615,3.025385,0,0,0,29.59898,0,0,0,39.00008,100,0.1885213,3.327923,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,9.637316,9.637316,3,0,1.095,9.637316,97.54581,2.41415,0,0,9.400798,6.986649,6.637316,0,0,0,29.59898,0,0,0,39.00008,100,0.1885213,10.60105,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.593633,2.593633,0,0,0,2.593633,275.3365,4.411077,0,0,7.141218,2.73014,2.593633,0,0,0,29.59898,0,0,0,39.00008,100,0.1885213,2.852996,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,7.508544,7.508544,0,0,0,7.508544,56.03607,0,0,0,4.207493,7.90373,7.508544,0,0,0,29.59898,0,3.696238,-3.696238,35.1039,90.00983,0.1885213,8.259398,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,10.7223,10.7223,12,0,3.372,10.7223,18.38043,0,0,0,1.970804,0,0,1.277701,1.213816,4.106931,25.90274,3.18462,0,3.18462,38.1251,97.75646,0.1885549,11.79453,1.576643,12,27.87354
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,21.52021,20.36,12,0,3.372,20.36,0,0,1.160212,3.312233,0,8.8,8.36,0,0,0.9223109,28.7689,0,8.8,-8.8,28.84908,73.97186,0.1885549,23.67223,0,12,28.7689
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.225901,5.225901,12,0,3.372,5.225901,0,0,0,0,0,0,0,6.774099,6.435394,10.70009,19.9689,6.435394,0,6.435394,34.95424,89.62606,0.1886362,5.748491,0,12,19.9689
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.317331,1.317331,0,0,0,1.317331,0,0,2.220446E-16,0,0,1.386665,1.317331,0,0,4.264694,25.76075,0,1.386665,-1.386665,33.49256,85.87819,0.1886362,1.449065,0,0,25.76075
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.805433,24.37409,0,0,0,33.49256,85.87819,0.1886362,0,0,0,24.37409
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.4730422,0.4730422,0,0,0,0.4730422,0,0,5.551115E-17,0,0,0.4979391,0.4730422,0,0,5.805433,24.37409,0,0.4979391,-0.4979391,32.96769,84.53236,0.1886362,0.5203464,0,0,24.37409
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.195434,3.195434,0,0,0,3.195434,0,0,4.440892E-16,0,0,3.363614,3.195434,0,0,6.358698,23.87615,0,3.363614,-3.363614,29.42213,75.4412,0.1886362,3.514977,0,0,23.87615
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.09996059,0.09996059,0,0,0,0.09996059,0,0,1.387779E-17,0,0,0.1052217,0.09996059,0,0,10.09605,20.51254,0,0.1052217,-0.1052217,29.31121,75.15681,0.1886362,0.1099567,0,0,20.51254
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.540765,1.540765,0,0,0,1.540765,0,0,2.220446E-16,0,0,1.621858,1.540765,0,0,10.21296,20.40731,0,1.621858,-1.621858,27.60162,70.77325,0.1886362,1.694842,0,0,20.40731
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.4629,1.4629,0,0,0,1.4629,0,0,0,0,0,1.539895,1.4629,0,0,12.01503,18.78546,0,1.539895,-1.539895,25.97843,66.61123,0.1886362,1.60919,0,0,18.78546
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.99071,0.99071,0,0,0,0.99071,0,0,1.110223E-16,0,0,1.042853,0.99071,0,0,13.72602,17.24556,0,1.042853,-1.042853,24.87917,63.79261,0.1886362,1.089781,0,0,17.24556
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.4569688,0.4569688,0,0,0,0.4569688,0,0,5.551115E-17,0,0,0.4810198,0.4569688,0,0,14.88474,16.20271,0,0.4810198,-0.4810198,24.37213,62.49252,0.1886362,0.5026657,0,0,16.20271
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6081086,0.6081086,0,0,0,0.6081086,0,0,0,0,0,0.6401143,0.6081086,0,0,15.41921,15.72169,0,0.6401143,-0.6401143,23.69739,60.76242,0.1886362,0.6689194,0,0,15.72169
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.5754326,0.5754326,0,0,0,0.5754326,50.11948,0,0,0,0.2884038,0.6057185,0.5754326,0,0,16.13045,15.08157,0,0.3173147,-0.3173147,23.36291,59.90478,0.1886362,0.6329759,0.2307231,0,15.36998
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,8.724215,8.724215,12,0,3.372,8.724215,32.46076,0,0,0,2.831947,0,0,3.275786,3.111996,16.48302,14.76426,5.943943,0,5.943943,29.00183,74.36352,0.1887016,9.596636,2.265557,12,17.5962
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,4.88946,4.88946,9.634387,0,2.7735,4.88946,113.3953,0,0,0,5.544418,0,0,4.744927,4.507681,10.53908,20.11381,10.0521,0,10.0521,38.53809,98.81541,0.1886978,5.378406,4.435534,12,25.65823
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.272825,4.272825,0,0,0,4.272825,193.2529,3.272666,0,0,8.257356,4.497711,4.272825,0,0,0.4869794,29.1607,0.4869794,0,0.4869794,39.00008,100,0.188687,4.700108,6.605885,0,37.41805
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.723897,1.723897,0,0,0,1.723897,450.9256,5.958863,0,0,7.773491,1.814628,1.723897,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,1.896286,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,5.864169,5.864169,0,0,0,5.864169,157.172,3.044024,0,0,9.216833,6.17281,5.864169,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,6.450586,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.026016,2.026016,0,0,0,2.026016,595.1533,9.925256,0,0,12.0579,2.132649,2.026016,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,2.228618,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,9.153508,9.153508,3,0,1.095,9.153508,90.8378,1.837468,0,0,8.314846,6.477377,6.153509,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,10.06886,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,14.06473,14.06473,5.704733,0,1.779298,14.06473,67.20892,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,15.47121,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.120017,4.120017,0,0,0,4.120017,170.8702,2.703022,0,0,7.039882,4.33686,4.120017,0,0,0,29.59898,0,0,0,39.00008,100,0.188687,4.532018,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,4.663952,4.663952,0,0,0,4.663952,97.96183,0,0,0,4.568892,4.909423,4.663952,0,0,0,29.59898,0,0.3405306,-0.3405306,38.64113,99.07961,0.188687,5.130347,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,4.581745,4.581745,0,0,0,4.581745,36.6013,0,8.881784E-16,0,1.676978,4.82289,4.581745,0,0,0.3783673,29.25845,0,3.145911,-3.145911,35.32505,90.57686,0.188687,5.03992,1.341583,0,30.93543
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.873824,26.11254,0,0,0,35.32505,90.57686,0.188687,0,0,0,26.11254
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.962655,2.962655,0,0,0,2.962655,0,0,4.440892E-16,0,0,3.118584,2.962655,0,0,3.873824,26.11254,0,3.118584,-3.118584,32.03777,82.14796,0.188687,3.25892,0,0,26.11254
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,16.0888,16.0888,12,0,3.372,16.0888,0,0,0,0,0,4.304005,4.088805,0,0,7.338918,22.99395,0,4.304005,-4.304005,27.50095,70.51511,0.188687,17.69769,0,12,22.99395
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,7.009095,7.009095,12,0,3.372,7.009095,0,0,0,0,0,0,0,4.990905,4.74136,12.12115,18.68995,4.74136,0,4.74136,31.999,82.04855,0.1887468,7.710004,0,12,18.68995
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.379786,22.95717,0,0,0,31.999,82.04855,0.1887468,0,0,0,22.95717
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.379786,22.95717,0,0,0,31.999,82.04855,0.1887468,0,0,0,22.95717
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.179443,3.179443,0,0,0,3.179443,0,0,4.440892E-16,0,0,3.346782,3.179443,0,0,7.379786,22.95717,0,3.346782,-3.346782,28.47118,73.00288,0.1887468,3.497387,0,0,22.95717
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.9189971,0.9189971,0,0,0,0.9189971,0,0,1.110223E-16,0,0,0.9673654,0.9189971,0,0,11.09843,19.61039,0,0.9673654,-0.9673654,27.45149,70.38829,0.1887468,1.010897,0,0,19.61039
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.142095,1.142095,0,0,0,1.142095,0,0,2.220446E-16,0,0,1.202205,1.142095,0,0,12.17328,18.64302,0,1.202205,-1.202205,26.18425,67.13897,0.1887468,1.256305,0,0,18.64302
