Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.634633,2.634633,0,0,0,2.634633,0,0,0,0,0,2.773298,2.634633,0,0,13.50907,17.44082,0,2.773298,-2.773298,23.26094,59.64331,0.1887468,2.898096,0,0,17.44082
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2842593,0.2842593,0,0,0,0.2842593,0,0,0,0,0,0.2992203,0.2842593,0,0,16.59051,14.66752,0,0.2992203,-0.2992203,22.94553,58.83458,0.1887468,0.3126852,0,0,14.66752
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.030957,2.030957,0,0,0,2.030957,0,0,4.440892E-16,0,0,2.13785,2.030957,0,0,16.92298,14.3683,0,2.13785,-2.13785,20.69204,53.05641,0.1887468,2.234053,0,0,14.3683
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.274544,4.274544,0,0,0,4.274544,13.61004,0,8.881784E-16,0,0.581767,4.49952,4.274544,0,0,19.29837,12.23045,0,3.917753,-3.917753,16.56237,42.46752,0.1887468,4.701998,0.4654136,0,12.81222
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,8.732803,8.732803,12,0,3.372,8.732803,33.10582,0,0,0,2.891066,0,0,3.267196,3.103837,23.65142,8.312696,5.994903,0,5.994903,22.24963,57.05022,0.1888123,9.606084,2.312853,12,11.20376
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,4.680489,4.680489,11.40244,0,3.220819,4.680489,125.5035,0,0,0,5.874179,0,0,6.721956,6.385859,17.65652,13.70811,12.26004,0,12.26004,33.88052,86.87296,0.1888179,5.148538,4.699344,12,19.58229
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,8.256492,8.256492,6.639017,0,2.015671,8.256492,85.98191,0,0,0,7.09909,1.702606,1.617476,0,0,5.396483,24.74214,5.396483,0,5.396483,39.00008,100,0.1888184,9.082141,5.679272,12,31.84123
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.620335,2.620335,0,0,0,2.620335,308.1358,5.315942,0,0,8.074189,2.758247,2.620335,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,2.882368,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,15.18678,15.18678,7.281478,0,2.178214,15.18678,54.79351,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,16.70546,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,4.838164,4.838164,0,0,0,4.838164,167.3538,3.004045,0,0,8.096849,5.092804,4.838164,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,5.32198,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.9737378,0.9737378,0,0,0,0.9737378,634.1111,5.149592,0,0,6.17458,1.024987,0.9737378,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,1.071112,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,8.195065,8.195065,4.34934,0,1.436383,8.195065,49.39718,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1888184,9.014572,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,5.82745,5.82745,0,0,0,5.82745,22.62071,0,8.881784E-16,0,1.31821,6.134158,5.82745,0,0,0,29.59898,0,4.815948,-4.815948,33.92362,86.98347,0.1888184,6.410195,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,3.976508,3.976508,0,0,0,3.976508,0,0,8.881784E-16,0,0,4.185798,3.976508,0,0,5.351053,24.78303,0,4.185798,-4.185798,29.51141,75.67012,0.1888184,4.374159,0,0,24.78303
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,7.791904,7.791904,12,0,3.372,7.791904,0,0,0,0,0,0,0,4.208096,3.997691,10.00194,20.59723,3.997691,0,3.997691,33.30395,85.39457,0.1888685,8.571095,0,12,20.59723
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.004248,24.19515,0,0,0,33.30395,85.39457,0.1888685,0,0,0,24.19515
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.004248,24.19515,0,0,0,33.30395,85.39457,0.1888685,0,0,0,24.19515
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.004248,24.19515,0,0,0,33.30395,85.39457,0.1888685,0,0,0,24.19515
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.372092,2.372092,0,0,0,2.372092,0,0,0,0,0,2.496939,2.372092,0,0,6.004248,24.19515,0,2.496939,-2.496939,30.67194,78.64585,0.1888685,2.609302,0,0,24.19515
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.798433,1.798433,0,0,0,1.798433,0,0,2.220446E-16,0,0,1.893087,1.798433,0,0,8.778625,21.69822,0,1.893087,-1.893087,28.67645,73.52922,0.1888685,1.978276,0,0,21.69822
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.530802,1.530802,0,0,0,1.530802,0,0,2.220446E-16,0,0,1.611371,1.530802,0,0,10.88206,19.80513,0,1.611371,-1.611371,26.97792,69.17401,0.1888685,1.683882,0,0,19.80513
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.67247,18.19376,0,0,0,26.97792,69.17401,0.1888685,0,0,0,18.19376
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.364861,2.364861,0,0,0,2.364861,0,0,4.440892E-16,0,0,2.489327,2.364861,0,0,12.67247,18.19376,0,2.489327,-2.489327,24.35394,62.44587,0.1888685,2.601346,0,0,18.19376
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.138136,4.138136,0,0,0,4.138136,0,0,0,0,0,4.355933,4.138136,0,0,15.43839,15.70443,0,4.355933,-4.355933,19.76238,50.67267,0.1888685,4.55195,0,0,15.70443
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27831,11.3485,0,0,0,19.76238,50.67267,0.1888685,0,0,0,11.3485
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.2707973,0.2707973,0,0,0,0.2707973,135.948,0,0,0,0.3681434,0.2850498,0.2707973,0,0,20.27831,11.3485,0.0830936,0,0.0830936,19.84121,50.8748,0.1888666,0.2978771,0.2945147,0,11.71664
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.959577,2.959577,0,0,0,2.959577,83.142,0,0,0,2.460651,3.115344,2.959577,0,0,20.19522,11.42328,0,0.6546926,-0.6546926,19.15111,49.1053,0.1888666,3.255534,1.968521,0,13.88393
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,20.92266,10.76859,5.020851,0,5.020851,23.9143,61.3186,0.1887557,0,4.016681,0,15.78944
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,6.878082,6.878082,0,0,0,6.878082,105.546,0,0,0,7.259543,7.240087,6.878082,0,0,15.9018,15.28735,0.01945719,0,0.01945719,23.93276,61.36593,0.1887553,7.56589,5.807635,0,22.5469
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,15.88235,15.30487,8.403923,0,8.403923,31.90542,81.80861,0.1885699,0,6.723139,0,23.70879
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.465921,1.465921,0,0,0,1.465921,813.8806,2.909346,0,0,11.93084,1.543074,1.465921,0,0,7.478423,22.8684,7.478423,0,7.478423,39.00008,100,0.1884052,1.612513,9.544675,0,34.79924
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884052,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,10.80915,10.80915,3,0,1.095,10.80915,113.7992,4.080566,0,0,12.30073,8.220163,7.809155,0,0,0,29.59898,0,0,0,39.00008,100,0.1884052,11.89007,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884052,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,5.988028,5.988028,0,0,0,5.988028,140.4256,2.105539,0,0,8.408726,6.303187,5.988028,0,0,0,29.59898,0,0,0,39.00008,100,0.1884052,6.58683,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,6.396642,6.396642,0,0,0,6.396642,79.35593,0,0,0,5.076115,6.733308,6.396642,0,0,0,29.59898,0,1.657192,-1.657192,37.25324,95.52095,0.1884052,7.036306,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.9165671,0.9165671,0,0,0,0.9165671,209.8457,0,0,0,1.923376,0.9648075,0.9165671,0,0,1.841325,27.94179,0.9585688,0,0.9585688,38.16262,97.85268,0.1883841,1.008224,1.538701,0,29.86516
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,9.747933,9.747933,10.67715,0,3.037319,9.747933,0,0,0,0,0,0,0,0.9292169,0.882756,0.882756,28.8045,0.882756,0,0.882756,39.00008,100,0.1883952,10.72273,0,12,28.8045
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.021993,3.021993,0,0,0,3.021993,0,0,4.440892E-16,0,0,3.181046,3.021993,0,0,0,29.59898,0,3.181046,-3.181046,35.64696,91.40228,0.1883952,3.324193,0,0,29.59898
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.044752,2.044752,0,0,0,2.044752,0,0,0,0,0,2.15237,2.044752,0,0,3.534495,26.41793,0,2.15237,-2.15237,33.37816,85.58486,0.1883952,2.249227,0,0,26.41793
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.926018,24.26556,0,0,0,33.37816,85.58486,0.1883952,0,0,0,24.26556
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.422539,2.422539,0,0,0,2.422539,0,0,4.440892E-16,0,0,2.55004,2.422539,0,0,5.926018,24.26556,0,2.55004,-2.55004,30.69019,78.69263,0.1883952,2.664792,0,0,24.26556
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.089699,1.089699,0,0,0,1.089699,0,0,0,0,0,1.147052,1.089699,0,0,8.759396,21.71552,0,1.147052,-1.147052,29.48109,75.59238,0.1883952,1.198669,0,0,21.71552
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.8806908,0.8806908,0,0,0,0.8806908,0,0,1.110223E-16,0,0,0.9270429,0.8806908,0,0,10.0339,20.56847,0,0.9270429,-0.9270429,28.5039,73.08677,0.1883952,0.9687598,0,0,20.56847
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06395,19.64143,0,0,0,28.5039,73.08677,0.1883952,0,0,0,19.64143
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.444346,4.444346,0,0,0,4.444346,0,0,8.881784E-16,0,0,4.678259,4.444346,0,0,11.06395,19.64143,0,4.678259,-4.678259,23.57258,60.44239,0.1883952,4.888781,0,0,19.64143
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.747384,1.747384,0,0,0,1.747384,0,0,2.220446E-16,0,0,1.839352,1.747384,0,0,16.26201,14.96317,0,1.839352,-1.839352,21.63373,55.471,0.1883952,1.922123,0,0,14.96317
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.051021,2.051021,0,0,0,2.051021,0,0,4.440892E-16,0,0,2.158969,2.051021,0,0,18.30573,13.12382,0,2.158969,-2.158969,19.35798,49.63575,0.1883952,2.256123,0,0,13.12382
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.885487,1.885487,0,0,0,1.885487,0,0,2.220446E-16,0,0,1.984723,1.885487,0,0,20.70459,10.96485,0,1.984723,-1.984723,17.2659,44.27144,0.1883952,2.074036,0,0,10.96485
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,2.706898,2.706898,0,0,0,2.706898,4.839623,0,4.440892E-16,0,0.1310037,2.849367,2.706898,0,0,22.90984,8.980124,0,2.718363,-2.718363,14.40049,36.92426,0.1883952,2.977588,0.1048029,0,9.111128
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,7.826554,7.826554,12,0,3.372,7.826554,27.45589,0,0,0,2.14885,0,0,4.173446,3.964773,25.93024,6.261761,6.113623,0,6.113623,20.20038,51.79575,0.1884646,8.60921,1.71908,12,8.410611
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,19.81662,11.76402,13.08855,0,13.08855,32.61727,83.63387,0.1883672,0,3.782841,12,16.49257
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,0,0,0,0,1.703036,0,0,8.431103,0,0,0,0,6.728067,23.54372,6.728067,0,6.728067,39.00008,100,0.1882197,0,6.744883,0,31.97482
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.186999,5.186999,0,0,0,5.186999,158.8035,2.777139,0,0,8.237139,5.46,5.186999,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,5.705699,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,7.201897,7.201897,0,0,0,7.201897,158.9106,3.863637,0,0,11.44458,7.580945,7.201897,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,7.922087,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,8.40893,8.40893,3,0,1.095,8.40893,139.9467,6.074413,0,0,11.76802,5.69361,5.40893,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,9.249823,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,4.822634,4.822634,0,0,0,4.822634,200.8473,4.609674,0,0,9.686131,5.076457,4.822634,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,5.304897,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,10.55626,10.55626,5.492921,0,1.725709,10.55626,50.48978,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,11.61189,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882197,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.237445,5.237445,0,0,0,5.237445,29.20831,0,0,0,1.529769,5.513101,5.237445,0,0,0,29.59898,0,3.983331,-3.983331,34.80128,89.23387,0.1882197,5.76119,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,14.97499,14.97499,12,0,3.372,14.97499,0,0,0,0,0,3.131564,2.974985,0,0,4.425923,25.61565,0,3.131564,-3.131564,31.50032,80.76989,0.1882197,16.47248,0,12,25.61565
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,12.39667,12.39667,12,0,3.372,12.39667,0,0,0,0,0,0.4175503,0.3966728,0,0,7.905438,22.48408,0,0.4175503,-0.4175503,31.06018,79.64133,0.1882197,13.63634,0,12,22.48408
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,14.02752,14.02752,12,0,3.372,14.02752,0,0,0,0,0,2.13423,2.027519,0,0,8.369384,22.06653,0,2.13423,-2.13423,28.81051,73.87295,0.1882197,15.43027,0,12,22.06653
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,11.68679,11.68679,12,0,3.372,11.68679,0,0,0,0,0,0,0,0.3132105,0.29755,10.74075,19.9323,0.29755,0,0.29755,29.09279,74.59675,0.1882234,12.85547,0,12,19.9323
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.243667,1.243667,10.04367,0,2.877048,1.243667,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.4432,20.2001,8.36,0,8.36,37.02378,94.93258,0.1882707,1.368034,0,12,20.2001
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.7263588,0.7263588,0,0,0,0.7263588,0,0,1.110223E-16,0,0,0.7645882,0.7263588,0,0,2.0832,27.7241,0,0.7645882,-0.7645882,36.21783,92.86606,0.1882707,0.7989947,0,0,27.7241
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.649662,1.649662,0,0,0,1.649662,0,0,2.220446E-16,0,0,1.736486,1.649662,0,0,2.932742,26.95951,0,1.736486,-1.736486,34.38742,88.17269,0.1882707,1.814628,0,0,26.95951
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.922751,0.922751,0,0,0,0.922751,0,0,0,0,0,0.9713168,0.922751,0,0,4.862171,25.22302,0,0.9713168,-0.9713168,33.36356,85.54742,0.1882707,1.015026,0,0,25.22302
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.956067,1.956067,0,0,0,1.956067,0,0,2.220446E-16,0,0,2.059018,1.956067,0,0,5.941412,24.25171,0,2.059018,-2.059018,31.19316,79.98232,0.1882707,2.151674,0,0,24.25171
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.503732,1.503732,0,0,0,1.503732,0,0,2.220446E-16,0,0,1.582876,1.503732,0,0,8.22921,22.19269,0,1.582876,-1.582876,29.52467,75.70412,0.1882707,1.654105,0,0,22.19269
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.011753,2.011753,0,0,0,2.011753,0,0,0,0,0,2.117635,2.011753,0,0,9.987961,20.60981,0,2.117635,-2.117635,27.29248,69.98059,0.1882707,2.212928,0,0,20.60981
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.7305303,0.7305303,0,0,0,0.7305303,0,0,1.110223E-16,0,0,0.7689793,0.7305303,0,0,12.34089,18.49218,0,0.7689793,-0.7689793,26.48191,67.90219,0.1882707,0.8035833,0,0,18.49218
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.015466,2.015466,0,0,0,2.015466,9.308841,0,0,0,0.1876165,2.121543,2.015466,0,0,13.19531,17.7232,0,1.933927,-1.933927,24.44337,62.67518,0.1882707,2.217013,0.1500932,0,17.91082
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,6.40913,6.40913,0,0,0,6.40913,19.2506,0,0,0,1.233796,6.746453,6.40913,0,0,15.34412,15.78927,0,5.512657,-5.512657,18.63252,47.7756,0.1882707,7.050043,0.987037,0,17.02307
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,5.968766,5.968766,0,0,0,5.968766,61.83844,0,8.881784E-16,0,3.690992,6.282912,5.968766,0,0,21.46929,10.27662,0,2.59192,-2.59192,15.9004,40.77016,0.1882707,6.565643,2.952793,0,13.96761
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,4.707967,4.707967,0,0,0,4.707967,180.9445,0,0,0,8.518808,4.955755,4.707967,0,0,24.3492,7.684696,3.563054,0,3.563054,19.28061,49.43735,0.1881927,5.178764,6.815047,0,16.2035
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,6.553862,6.553862,0,0,0,6.553862,119.7588,0,0,0,7.848827,6.898802,6.553862,0,0,20.78615,10.89144,0.9500254,0,0.9500254,20.18188,51.74831,0.188172,7.209248,6.279062,0,18.74027
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,5.797119,5.797119,0,0,0,5.797119,154.6439,0,0,0,8.964892,6.102231,5.797119,0,0,19.83612,11.74647,2.862662,0,2.862662,22.89764,58.71178,0.1881094,6.376831,7.171914,0,20.71136
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.164133,5.164133,0,0,0,5.164133,184.4319,0,0,0,9.524311,5.43593,5.164133,0,0,16.97346,14.32286,4.088381,0,4.088381,26.77622,68.65683,0.1880201,5.680546,7.619449,0,23.84717
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.144265,3.144265,0,0,0,3.144265,356.4616,0,0,0,11.2081,3.309753,3.144265,0,0,12.88508,18.00241,7.898345,0,7.898345,34.26925,87.86969,0.1878478,3.458692,8.966478,0,29.2105
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,5.959886,5.959886,0,0,0,5.959886,90.04633,0,0,0,5.366659,6.273564,5.959886,0,0,4.986734,25.11092,0,0.9069057,-0.9069057,33.31328,85.4185,0.1878478,6.555875,4.293327,0,30.47758
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.357182,2.357182,0,0,0,2.357182,231.1219,0,0,0,5.447963,2.481244,2.357182,0,0,5.994408,24.20401,2.966719,0,2.966719,36.12776,92.6351,0.1877832,2.5929,4.35837,0,29.65197
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.259115,3.259115,0,0,0,3.259115,69.4681,0,0,0,2.264046,3.430648,3.259115,0,0,3.027689,26.87406,0,1.166602,-1.166602,34.89805,89.48201,0.1877832,3.585027,1.811237,0,29.1381
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,4.323913,25.70746,1.084257,0,1.084257,35.92667,92.11948,0.1877595,0,0.8674052,0,26.79171
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.729345,1.729345,0,0,0,1.729345,0,0,2.220446E-16,0,0,1.820363,1.729345,0,0,3.239657,26.68329,0,1.820363,-1.820363,34.00784,87.19941,0.1877595,1.902279,0,0,26.68329
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,6.520698,6.520698,0,0,0,6.520698,0,0,8.881784E-16,0,0,6.863893,6.520698,0,0,5.262282,24.86292,0,6.863893,-6.863893,26.77266,68.64771,0.1877595,7.172768,0,0,24.86292
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.88883,17.99903,0,0,0,26.77266,68.64771,0.1877595,0,0,0,17.99903
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,10.11363,10.11363,12,0,3.372,10.11363,0,0,0,0,0,0,0,1.886372,1.792053,12.88883,17.99903,1.792053,0,1.792053,28.47275,73.00691,0.187782,11.12499,0,12,17.99903
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.09678,19.61188,8.36,0,8.36,36.40374,93.34275,0.187789,0,0,12,19.61188
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.422223,1.422223,0,0,0,1.422223,0,0,2.220446E-16,0,0,1.497077,1.422223,0,0,2.736776,27.13588,0,1.497077,-1.497077,34.82569,89.29646,0.187789,1.564445,0,0,27.13588
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.7413042,0.7413042,0,0,0,0.7413042,0,0,1.110223E-16,0,0,0.7803202,0.7413042,0,0,4.400195,25.6388,0,0.7803202,-0.7803202,34.00316,87.18741,0.187789,0.8154346,0,0,25.6388
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.585743,1.585743,0,0,0,1.585743,0,0,0,0,0,1.669203,1.585743,0,0,5.267217,24.85848,0,1.669203,-1.669203,32.24366,82.6759,0.187789,1.744317,0,0,24.85848
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.211981,3.211981,0,0,0,3.211981,0,0,4.440892E-16,0,0,3.381032,3.211981,0,0,7.121887,23.18928,0,3.381032,-3.381032,28.67974,73.53765,0.187789,3.533179,0,0,23.18928
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.675683,1.675683,0,0,0,1.675683,0,0,2.220446E-16,0,0,1.763877,1.675683,0,0,10.87859,19.80825,0,1.763877,-1.763877,26.82045,68.77026,0.187789,1.843252,0,0,19.80825
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04262187,0.04262187,0,0,0,0.04262187,0,0,0,0,0,0.04486512,0.04262187,0,0,12.83845,18.04437,0,0.04486512,-0.04486512,26.77316,68.64899,0.187789,0.04688405,0,0,18.04437
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,3.974476,3.974476,0,0,0,3.974476,0,0,8.881784E-16,0,0,4.183659,3.974476,0,0,12.8883,17.99951,0,4.183659,-4.183659,22.3632,57.34142,0.187789,4.371924,0,0,17.99951
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,17.53681,13.81585,0.2820108,0,0.2820108,22.63074,58.02741,0.1877829,0,0.2256086,0,14.09786
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,6.702049,6.702049,0,0,0,6.702049,26.87578,0,8.881784E-16,0,1.801228,7.054788,6.702049,0,0,17.2548,14.06966,0,5.253561,-5.253561,17.093,43.82811,0.1877829,7.372254,1.440982,0,15.87088
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,23.09209,8.816095,2.992795,0,2.992795,19.93221,51.10813,0.1877178,0,2.394236,0,11.80889
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,12.56588,12.56588,12,0,3.372,12.56588,54.60192,0,0,0,6.861215,0.5956683,0.5658848,0,0,20.0993,11.50961,6.265547,0,6.265547,25.87623,66.34917,0.1877753,13.82247,5.488972,12,18.37083
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.25812,3.25812,8.793673,0,2.560799,3.25812,245.7507,0,0,0,8.006852,0,0,5.535553,5.258775,13.83375,17.1486,13.26563,0,13.26563,38.46111,98.61803,0.1876757,3.583932,6.405482,12,25.15545
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,11.27388,11.27388,8.44944,0,2.473708,11.27388,31.41083,0,0,0,3.541221,2.973098,2.824443,0,0,0.5681225,29.08767,0.5681225,0,0.5681225,39.00008,100,0.1876809,12.40127,2.832977,12,32.62889
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,16.44267,16.44267,9.755035,0,2.804024,16.44267,42.81307,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1876809,18.08693,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,8.060067,8.060067,3,0,1.095,8.060067,97.10407,2.500267,0,0,7.826653,5.326386,5.060067,0,0,0,29.59898,0,0,0,39.00008,100,0.1876809,8.866074,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,9.636396,9.636396,5.02982,0,1.608544,9.636396,50.31993,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1876809,10.60004,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,5.571335,5.571335,0,0,0,5.571335,70.44516,8.881784E-16,0,0,3.924736,5.864563,5.571335,0,0,0,29.59898,0,1.939827,-1.939827,36.95532,94.75704,0.1876809,6.128469,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,8.38045,8.38045,6.711085,0,2.033905,8.38045,46.6871,0,0,0,3.912589,1.757226,1.669365,0,0,2.155364,27.65915,2.155364,0,2.155364,39.00008,100,0.1877007,9.218495,3.130071,12,31.57174
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877007,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,8.568826,8.568826,8.568826,0,2.503913,8.568826,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877007,9.425708,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,7.812299,7.812299,7.812299,0,2.312512,7.812299,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877007,8.59353,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,7.459404,7.459404,0,0,0,7.459404,0,0,8.881784E-16,0,0,7.852005,7.459404,0,0,0,29.59898,0,7.852005,-7.852005,30.72334,78.77763,0.1877007,8.205345,0,0,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,12.55359,12.55359,12,0,3.372,12.55359,0,0,0,0,0,0.582728,0.5535915,0,0,8.72445,21.74697,0,0.582728,-0.582728,30.10909,77.20264,0.1877007,13.80895,0,12,21.74697
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.130322,1.130322,9.930322,0,2.848372,1.130322,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.371925,21.16425,8.36,0,8.36,38.04008,97.53848,0.1877444,1.243354,0,12,21.16425
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.074025,1.074025,0,0,0,1.074025,0,0,0,0,0,1.130553,1.074025,0,0,1.011925,28.68825,0,1.130553,-1.130553,36.84837,94.48282,0.1877444,1.181428,0,0,28.68825
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,4.897467,4.897467,0,0,0,4.897467,0,0,0,0,0,5.155229,4.897467,0,0,2.268095,27.55769,0,5.155229,-5.155229,31.41429,80.54929,0.1877444,5.387214,0,0,27.55769
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.996127,22.40246,0,0,0,31.41429,80.54929,0.1877444,0,0,0,22.40246
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.996127,22.40246,0,0,0,31.41429,80.54929,0.1877444,0,0,0,22.40246
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3124795,0.3124795,0,0,0,0.3124795,0,0,0,0,0,0.3289258,0.3124795,0,0,7.996127,22.40246,0,0.3289258,-0.3289258,31.06757,79.66027,0.1877444,0.3437274,0,0,22.40246
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,2.841457,2.841457,0,0,0,2.841457,0,0,0,0,0,2.991007,2.841457,0,0,8.3616,22.07354,0,2.991007,-2.991007,27.91477,71.57619,0.1877444,3.125603,0,0,22.07354
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68494,19.08253,0,0,0,27.91477,71.57619,0.1877444,0,0,0,19.08253
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,11.68494,19.08253,0.67236,0,0.67236,28.55263,73.21172,0.1877299,0,0.537888,0,19.75489
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,11.01258,19.68765,2.958343,0,2.958343,31.35916,80.40794,0.1876658,0,2.366675,0,22.646
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,6.994075,6.994075,0,0,0,6.994075,67.34546,0,8.881784E-16,0,4.710192,7.362185,6.994075,0,0,8.054238,22.35016,0,2.651992,-2.651992,28.56371,73.24014,0.1876658,7.693483,3.768154,0,27.06036
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,8.135253,8.135253,11.00453,0,3.120145,8.135253,98.09911,0,0,0,7.98061,0,0,2.869272,2.725809,11.0009,19.69817,10.70642,0,10.70642,38.72071,99.28368,0.1876936,8.948778,6.384488,12,27.67878
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,11.34542,11.34542,5.772135,0,1.79635,11.34542,54.30468,0,0,0,6.161096,5.866618,5.573287,0,0,0.2944779,29.33395,0.2944779,0,0.2944779,39.00008,100,0.1876963,12.47996,4.928876,12,35.49504
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,11.07299,11.07299,3.917528,0,1.327135,11.07299,68.02197,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,12.18029,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,6.743978,6.743978,0,0,0,6.743978,148.8243,2.937755,0,0,10.03668,7.098924,6.743978,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,7.418375,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,7.437177,7.437177,0,0,0,7.437177,126.5161,1.580619,0,0,9.409226,7.828608,7.437177,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,8.180895,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.278114,3.278114,0,0,0,3.278114,315.0394,6.876705,0,0,10.32735,3.450646,3.278114,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,3.605925,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,9.484756,9.484756,4.479019,0,1.469192,9.484756,55.55438,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1876963,10.43323,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.201709,5.201709,0,0,0,5.201709,41.24221,0,0,0,2.1453,5.475483,5.201709,0,0,0,29.59898,0,3.330183,-3.330183,35.48976,90.99919,0.1876963,5.72188,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.700204,26.2688,0,0,0,35.48976,90.99919,0.1876963,0,0,0,26.2688
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.164154,2.164154,0,0,0,2.164154,0,0,4.440892E-16,0,0,2.278057,2.164154,0,0,3.700204,26.2688,0,2.278057,-2.278057,33.08847,84.84207,0.1876963,2.38057,0,0,26.2688
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.849507,2.849507,0,0,0,2.849507,0,0,0,0,0,2.999481,2.849507,0,0,6.231378,23.99074,0,2.999481,-2.999481,29.92674,76.73508,0.1876963,3.134458,0,0,23.99074
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,10.66518,10.66518,12,0,3.372,10.66518,0,0,0,0,0,0,0,1.334823,1.268082,9.564135,20.99126,1.268082,0,1.268082,31.12975,79.81972,0.1877121,11.73169,0,12,20.99126
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.203335,3.203335,11.93602,0,3.355814,3.203335,0,0,0,0,0,0,0,8.732687,8.296053,8.296053,22.13253,8.296053,0,8.296053,39.00008,100,0.1878153,3.523668,0,12,22.13253
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.629752,1.629752,0,0,0,1.629752,0,0,2.220446E-16,0,0,1.715529,1.629752,0,0,0,29.59898,0,1.715529,-1.715529,37.19175,95.36327,0.1878153,1.792728,0,0,29.59898
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.110392,2.110392,0,0,0,2.110392,0,0,0,0,0,2.221465,2.110392,0,0,1.906143,27.88345,0,2.221465,-2.221465,34.85012,89.35911,0.1878153,2.321431,0,0,27.88345
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.569891,1.569891,0,0,0,1.569891,0,0,2.220446E-16,0,0,1.652517,1.569891,0,0,4.374437,25.66198,0,1.652517,-1.652517,33.10822,84.89269,0.1878153,1.72688,0,0,25.66198
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.4141465,0.4141465,0,0,0,0.4141465,0,0,5.551115E-17,0,0,0.4359437,0.4141465,0,0,6.210567,24.00947,0,0.4359437,-0.4359437,32.64869,83.71442,0.1878153,0.4555612,0,0,24.00947
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.115616,1.115616,0,0,0,1.115616,0,0,0,0,0,1.174333,1.115616,0,0,6.694949,23.57352,0,1.174333,-1.174333,31.41084,80.54044,0.1878153,1.227178,0,0,23.57352
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.186722,1.186722,0,0,0,1.186722,0,0,2.220446E-16,0,0,1.249182,1.186722,0,0,7.999763,22.39919,0,1.249182,-1.249182,30.09408,77.16416,0.1878153,1.305395,0,0,22.39919
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.133094,1.133094,0,0,0,1.133094,0,0,2.220446E-16,0,0,1.19273,1.133094,0,0,9.387743,21.15001,0,1.19273,-1.19273,28.83684,73.94045,0.1878153,1.246403,0,0,21.15001
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.7654171,0.7654171,0,0,0,0.7654171,25.07894,0,1.110223E-16,0,0.1919585,0.8057022,0.7654171,0,0,10.713,19.95728,0,0.6137438,-0.6137438,28.18989,72.28163,0.1878153,0.8419588,0.1535668,0,20.14924
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.316453,1.316453,0,0,0,1.316453,130.084,0,0,0,1.712495,1.38574,1.316453,0,0,11.39494,19.34354,0.3267551,0,0.3267551,28.49988,73.07647,0.1878083,1.448098,1.369996,0,21.05603
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,10.003,10.003,12,0,3.372,10.003,46.16081,0,0,0,4.617465,0,0,1.997,1.89715,11.06818,19.63762,6.514616,0,6.514616,34.68019,88.92338,0.1878739,11.0033,3.693973,12,24.25508
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,6.474236,6.474236,0,0,0,6.474236,116.7113,0,0,0,7.556161,6.814985,6.474236,0,0,4.553566,25.50077,0.7411764,0,0.7411764,35.38333,90.7263,0.1878579,7.121659,6.044929,0,33.05693
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,8.230909,8.230909,3.176728,0,1.139712,8.230909,110.9547,0,0,0,9.13258,5.32019,5.054181,0,0,3.812389,26.16783,3.812389,0,3.812389,39.00008,100,0.1877813,9.054,7.306064,12,35.30041
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.005232,3.005232,0,0,0,3.005232,362.4845,7.730097,0,0,10.8935,3.163402,3.005232,0,0,0,29.59898,0,0,0,39.00008,100,0.1877813,3.305755,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.05075,3.05075,0,0,0,3.05075,343.4152,7.265422,0,0,10.47674,3.211315,3.05075,0,0,0,29.59898,0,0,0,39.00008,100,0.1877813,3.355825,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877813,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.057905,1.057905,0,0,0,1.057905,795.5079,7.30213,0,0,8.415713,1.113584,1.057905,0,0,0,29.59898,0,0,0,39.00008,100,0.1877813,1.163695,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,7.392544,7.392544,0,0,0,7.392544,76.20818,0,8.881784E-16,0,5.633723,7.781625,7.392544,0,0,0,29.59898,0,2.147903,-2.147903,36.73599,94.19466,0.1877813,8.131799,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.441192,3.441192,0,0,0,3.441192,66.68826,0,0,0,2.294871,3.622307,3.441192,0,0,2.386559,27.45107,0,1.327436,-1.327436,35.33675,90.60686,0.1877813,3.785311,1.835897,0,29.74595
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,3.791768,3.791768,0,0,0,3.791768,41.97757,0,4.440892E-16,0,1.591692,3.991335,3.791768,0,0,3.861488,26.12364,0,2.399643,-2.399643,32.8073,84.12112,0.1877813,4.170945,1.273353,0,27.71533
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.517866,2.517866,0,0,0,2.517866,0,0,0,0,0,2.650386,2.517866,0,0,6.527758,23.724,0,2.650386,-2.650386,30.01355,76.95767,0.1877813,2.769653,0,0,23.724
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.371515,1.371515,0,0,0,1.371515,0,0,2.220446E-16,0,0,1.4437,1.371515,0,0,9.472631,21.07361,0,1.4437,-1.4437,28.49176,73.05564,0.1877813,1.508667,0,0,21.07361
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.07674,19.62991,0,0,0,28.49176,73.05564,0.1877813,0,0,0,19.62991
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.117024,2.117024,0,0,0,2.117024,0,0,0,0,0,2.228446,2.117024,0,0,11.07674,19.62991,0,2.228446,-2.228446,26.14277,67.03261,0.1877813,2.328726,0,0,19.62991
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.394482,1.394482,0,0,0,1.394482,0,0,2.220446E-16,0,0,1.467876,1.394482,0,0,13.55279,17.40146,0,1.467876,-1.467876,24.59549,63.06524,0.1877813,1.53393,0,0,17.40146
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.7943398,0.7943398,0,0,0,0.7943398,0,0,0,0,0,0.8361472,0.7943398,0,0,15.18377,15.93359,0,0.8361472,-0.8361472,23.71412,60.80531,0.1877813,0.8737738,0,0,15.93359
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.357361,2.357361,0,0,0,2.357361,0,0,4.440892E-16,0,0,2.481433,2.357361,0,0,16.11282,15.09744,0,2.481433,-2.481433,21.09846,54.0985,0.1877813,2.593097,0,0,15.09744
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.8546525,0.8546525,0,0,0,0.8546525,0,0,1.110223E-16,0,0,0.8996342,0.8546525,0,0,18.86997,12.61601,0,0.8996342,-0.8996342,20.15016,51.66697,0.1877813,0.9401177,0,0,12.61601
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.362555,1.362555,0,0,0,1.362555,0,0,2.220446E-16,0,0,1.434268,1.362555,0,0,19.86956,11.71637,0,1.434268,-1.434268,18.63831,47.79044,0.1877813,1.49881,0,0,11.71637
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3482679,0.3482679,0,0,0,0.3482679,0,0,0,0,0,0.3665978,0.3482679,0,0,21.46319,10.28211,0,0.3665978,-0.3665978,18.25188,46.7996,0.1877813,0.3830947,0,0,10.28211
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.18378,3.18378,0,0,0,3.18378,0,0,4.440892E-16,0,0,3.351348,3.18378,0,0,21.87052,9.915508,0,3.351348,-3.351348,14.71925,37.74159,0.1877813,3.502158,0,0,9.915508
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.349126,1.349126,0,0,0,1.349126,0,0,2.220446E-16,0,0,1.420133,1.349126,0,0,25.59424,6.564161,0,1.420133,-1.420133,13.2223,33.90326,0.1877813,1.484038,0,0,6.564161
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.025977,1.025977,0,0,0,1.025977,28.49331,0,0,0,0.2923347,1.079975,1.025977,0,0,27.17217,5.144028,0,0.7876406,-0.7876406,12.39205,31.77443,0.1877813,1.128574,0.2338677,0,5.436363
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.109991,4.109991,0,0,0,4.109991,57.18047,0,0,0,2.350112,4.326306,4.109991,0,0,28.04732,4.356388,0,1.976194,-1.976194,10.30896,26.43318,0.1877813,4.520989,1.880089,0,6.706499
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,8.004254,8.004254,12,0,3.372,8.004254,67.77032,0,0,0,5.424509,0,0,3.995746,3.795959,30.24309,2.380193,9.220468,0,9.220468,19.05626,48.86211,0.187873,8.80468,4.339607,12,7.804702
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,7.827092,7.827092,12,0,3.372,7.827092,96.18769,0,0,0,7.528699,0,0,4.172908,3.964263,21.02263,10.67861,11.49296,0,11.49296,29.95944,76.81893,0.1879155,8.609801,6.022959,12,18.20731
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,6.687494,6.687494,7.898541,0,2.334331,6.687494,123.4375,0,0,0,8.254878,0,0,1.211047,1.150495,9.529665,21.02228,9.405374,0,9.405374,38.88216,99.69765,0.1878708,7.356243,6.603902,12,29.27716
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,15.1117,15.1117,7.161141,0,2.147769,15.1117,56.20348,0,0,0,8.493301,8.36901,7.950559,0,0,0.1242917,29.48712,0.1242917,0,0.1242917,39.00008,100,0.1878719,16.62287,6.794641,12,37.98042
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,5.897886,5.897886,0,0,0,5.897886,133.2898,1.65298,0,0,7.861281,6.208301,5.897886,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,6.487675,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,11.50768,11.50768,8.292051,0,2.433889,11.50768,29.41401,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,12.65845,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,7.675944,7.675944,5.893682,0,1.827102,7.675944,24.44085,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,8.443539,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878719,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.36414,2.36414,0,0,0,2.36414,0,0,0,0,0,2.488568,2.36414,0,0,0,29.59898,0,2.488568,-2.488568,36.3769,93.27391,0.1878719,2.600554,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,10.03212,10.03212,12,0,3.372,10.03212,0,0,0,0,0,0,0,1.967879,1.869485,2.765076,27.11041,1.869485,0,1.869485,38.15045,97.82146,0.187895,11.03533,0,12,27.11041
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,6.58393,6.58393,0,0,0,6.58393,0,0,0,0,0,6.930453,6.58393,0,0,0.8955907,28.79295,0,6.930453,-6.930453,30.84511,79.08986,0.187895,7.242323,0,0,28.79295
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.5765977,0.5765977,0,0,0,0.5765977,0,0,1.110223E-16,0,0,0.606945,0.5765977,0,0,8.596094,21.86249,0,0.606945,-0.606945,30.20533,77.44941,0.187895,0.6342575,0,0,21.86249
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.09631382,0.09631382,0,0,0,0.09631382,0,0,1.387779E-17,0,0,0.101383,0.09631382,0,0,9.270477,21.25555,0,0.101383,-0.101383,30.09846,77.17539,0.187895,0.1059452,0,0,21.25555
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.8608715,0.8608715,0,0,0,0.8608715,0,0,0,0,0,0.9061806,0.8608715,0,0,9.383125,21.15417,0,0.9061806,-0.9061806,29.14327,74.72617,0.187895,0.9469587,0,0,21.15417
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.774572,1.774572,0,0,0,1.774572,0,0,2.220446E-16,0,0,1.867971,1.774572,0,0,10.38999,20.24799,0,1.867971,-1.867971,27.17425,69.67743,0.187895,1.95203,0,0,20.24799
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.059404,2.059404,0,0,0,2.059404,0,0,0,0,0,2.167794,2.059404,0,0,12.46552,18.38001,0,2.167794,-2.167794,24.8892,63.81833,0.187895,2.265345,0,0,18.38001
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.417524,3.417524,0,0,0,3.417524,0,0,4.440892E-16,0,0,3.597393,3.417524,0,0,14.87418,16.21222,0,3.597393,-3.597393,21.09721,54.0953,0.187895,3.759276,0,0,16.21222
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.28746,1.28746,0,0,0,1.28746,0,0,2.220446E-16,0,0,1.355221,1.28746,0,0,18.87128,12.61483,0,1.355221,-1.355221,19.66868,50.43242,0.187895,1.416206,0,0,12.61483
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.056117,4.056117,0,0,0,4.056117,0,0,8.881784E-16,0,0,4.269597,4.056117,0,0,20.37708,11.25961,0,4.269597,-4.269597,15.16813,38.89257,0.187895,4.461728,0,0,11.25961
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.248167,1.248167,0,0,0,1.248167,22.69687,0,0,0,0.2832948,1.31386,1.248167,0,0,25.12108,6.990009,0,1.030565,-1.030565,14.08182,36.10716,0.187895,1.372983,0.2266358,0,7.273304
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.271112,2.271112,0,0,0,2.271112,124.423,0,0,0,2.825786,2.390645,2.271112,0,0,26.26615,5.959444,0.4351413,0,0.4351413,14.49463,37.16565,0.1878857,2.498224,2.260628,0,8.78523
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,6.437875,6.437875,12,0,3.372,6.437875,77.32671,0,0,0,4.978197,0,0,5.562125,5.284019,25.83101,6.351071,10.26222,0,10.26222,24.23022,62.12866,0.1879545,7.081663,3.982558,12,11.32927
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.990571,0,0,8.8,8.36,15.56879,15.58706,13.35057,0,13.35057,36.89569,94.60414,0.1878542,0,3.992457,12,20.57764
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,2.628172,0,0,4.846393,0,0,0,0,2.218221,27.60258,2.218221,0,2.218221,39.00008,100,0.1878066,0,3.877114,0,32.44897
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,5.601635,5.601635,0,0,0,5.601635,135.4383,1.690299,0,0,7.586757,5.896458,5.601635,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,6.161798,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.235434,5.235434,0,0,0,5.235434,229.5308,6.505949,0,0,12.01693,5.510983,5.235434,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,5.758977,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.038404,6.038404,0,0,0,6.038404,176.7907,4.319123,0,0,10.67534,6.356215,6.038404,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,6.642244,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.050768,6.050768,0,0,0,6.050768,173.9669,4.157103,0,0,10.52633,6.36923,6.050768,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,6.655845,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,8.436562,8.436562,4.81269,0,1.553611,8.436562,45.21512,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,9.280218,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.6502194,0.6502194,0,0,0,0.6502194,248.7721,0.9331231,0,0,1.617565,0.6844414,0.6502194,0,0,0,29.59898,0,0,0,39.00008,100,0.1878066,0.7152413,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,18.00826,18.00826,12,0,3.372,18.00826,0,0,0,0,0,6.324487,6.008263,0,0,0,29.59898,0,6.324487,-6.324487,32.33348,82.9062,0.1878066,19.80909,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,9.066121,9.066121,12,0,3.372,9.066121,0,0,0,0,0,0,0,2.933879,2.787185,7.027208,23.27449,2.787185,0,2.787185,34.97764,89.68607,0.187841,9.972733,0,12,23.27449
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,16.9492,16.9492,12,0,3.372,16.9492,0,0,0,0,0,5.209686,4.949202,0,0,4.240023,25.78296,0,5.209686,-5.209686,29.48615,75.60535,0.187841,18.64412,0,12,25.78296
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.671884,2.671884,11.47188,0,3.238387,2.671884,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.02856,20.57327,8.36,0,8.36,37.41714,95.94119,0.1879334,2.939072,0,12,20.57327
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668563,28.09727,0,0,0,37.41714,95.94119,0.1879334,0,0,0,28.09727
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.12989,3.12989,0,0,0,3.12989,0,0,0,0,0,3.294621,3.12989,0,0,1.668563,28.09727,0,3.294621,-3.294621,33.94431,87.03651,0.1879334,3.442879,0,0,28.09727
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.7505307,0.7505307,0,0,0,0.7505307,0,0,0,0,0,0.7900323,0.7505307,0,0,5.329254,24.80265,0,0.7900323,-0.7900323,33.11154,84.90121,0.1879334,0.8255838,0,0,24.80265
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.314343,1.314343,0,0,0,1.314343,0,0,2.220446E-16,0,0,1.383519,1.314343,0,0,6.207067,24.01262,0,1.383519,-1.383519,31.65318,81.16183,0.1879334,1.445778,0,0,24.01262
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1488902,0.1488902,0,0,0,0.1488902,0,0,2.775558E-17,0,0,0.1567265,0.1488902,0,0,7.744311,22.6291,0,0.1567265,-0.1567265,31.48798,80.73824,0.1879334,0.1637792,0,0,22.6291
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.783174,1.783174,0,0,0,1.783174,0,0,2.220446E-16,0,0,1.877025,1.783174,0,0,7.918451,22.47237,0,1.877025,-1.877025,29.50942,75.66502,0.1879334,1.961491,0,0,22.47237
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.540616,1.540616,0,0,0,1.540616,0,0,2.220446E-16,0,0,1.621701,1.540616,0,0,10.00403,20.59535,0,1.621701,-1.621701,27.79999,71.28189,0.1879334,1.694678,0,0,20.59535
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.071189,1.071189,0,0,0,1.071189,0,0,0,0,0,1.127567,1.071189,0,0,11.80593,18.97364,0,1.127567,-1.127567,26.61143,68.23431,0.1879334,1.178307,0,0,18.97364
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.381917,2.381917,0,0,0,2.381917,4.951116,0,4.440892E-16,0,0.1179315,2.507282,2.381917,0,0,13.05878,17.84608,0,2.38935,-2.38935,24.09284,61.77638,0.1879334,2.620109,0.0943452,0,17.96401
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.05727045,0.05727045,0,0,0,0.05727045,1718.791,0,0,0,0.9843593,0.06028469,0.05727045,0,0,15.71361,15.45673,0.9240746,0,0.9240746,24.96949,64.02421,0.1879136,0.0629975,0.7874874,0,16.44109
