Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,12.85611,12.85611,12,0,3.372,12.85611,5.747844,0,0,0,0.7389491,0.9011678,0.8561094,0,0,14.78954,16.28839,0,0.1622187,-0.1622187,24.7985,63.58577,0.1879136,14.14172,0.5911593,12,17.02734
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.137695,1.137695,9.937696,0,2.850237,1.137695,229.9926,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,14.96978,16.12618,10.97661,0,10.97661,35.21183,90.28656,0.1879009,1.251465,2.093291,12,18.74279
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,3.993165,26.00513,1.7389,0,1.7389,36.8615,94.51646,0.1878637,0,1.39112,0,27.74403
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,6.898236,6.898236,0,0,0,6.898236,43.48388,0,8.881784E-16,0,2.999621,7.261302,6.898236,0,0,2.254265,27.57014,0,4.261681,-4.261681,32.36929,82.99801,0.1878637,7.58806,2.399697,0,30.56976
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,6.989466,23.30846,1.324074,0,1.324074,33.62542,86.21884,0.1878354,0,1.059259,0,24.63253
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.481784,1.481784,0,0,0,1.481784,169.4996,0,0,0,2.511619,1.559773,1.481784,0,0,5.665392,24.50013,0.951846,0,0.951846,34.52842,88.53423,0.187815,1.629963,2.009295,0,27.01174
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,0,0,0,2.43602,0,0,0,0,4.713546,25.35679,2.43602,0,2.43602,36.83943,94.45988,0.187763,0,1.948816,0,27.79281
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.8160802,0.8160802,0,0,0,0.8160802,201.0957,0,0,0,1.641103,0.8590317,0.8160802,0,0,2.277525,27.54921,0.7820708,0,0.7820708,37.58136,96.36228,0.1877463,0.8976882,1.312882,0,29.19031
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,9.182617,9.182617,8.747704,0,2.549169,9.182617,21.27127,0,0,0,1.953259,0.4578043,0.434914,0,0,1.495455,28.25307,1.495455,0,1.495455,39.00008,100,0.1877598,10.10088,1.562607,12,30.20633
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,6.679848,6.679848,0,0,0,6.679848,17.36873,0,0,0,1.160205,7.031419,6.679848,0,0,0,29.59898,0,5.871214,-5.871214,32.81128,84.13131,0.1877598,7.347833,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.523571,23.72776,0,0,0,32.81128,84.13131,0.1877598,0,0,0,23.72776
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.352153,3.352153,0,0,0,3.352153,0,0,4.440892E-16,0,0,3.528582,3.352153,0,0,6.523571,23.72776,0,3.528582,-3.528582,29.09182,74.59427,0.1877598,3.687368,0,0,23.72776
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,16.8009,16.8009,12,0,3.372,16.8009,0,0,0,0,0,5.053582,4.800902,0,0,10.44422,20.19918,0,5.053582,-5.053582,23.76488,60.93547,0.1877598,18.48099,0,12,20.19918
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,10.5591,10.5591,12,0,3.372,10.5591,0,0,0,0,0,0,0,1.440899,1.368854,16.05931,15.1456,1.368854,0,1.368854,25.06349,64.26523,0.1877766,11.61501,0,12,15.1456
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.502105,1.502105,10.3021,0,2.942433,1.502105,0,0,0,0,0,0,0,8.8,8.36,14.69046,16.37757,8.36,0,8.36,32.99448,84.60107,0.1878314,1.652316,0,12,16.37757
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.916453,1.916453,0,0,0,1.916453,0,0,4.440892E-16,0,0,2.017319,1.916453,0,0,6.330455,23.90157,0,2.017319,-2.017319,30.86804,79.14866,0.1878314,2.108099,0,0,23.90157
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.006358,4.006358,0,0,0,4.006358,0,0,8.881784E-16,0,0,4.217219,4.006358,0,0,8.57192,21.88425,0,4.217219,-4.217219,26.4227,67.75038,0.1878314,4.406994,0,0,21.88425
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.238929,2.238929,0,0,0,2.238929,0,0,0,0,0,2.356768,2.238929,0,0,13.25772,17.66703,0,2.356768,-2.356768,23.93845,61.38052,0.1878314,2.462822,0,0,17.66703
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,2.716571,2.716571,0,0,0,2.716571,0,0,0,0,0,2.859548,2.716571,0,0,15.87635,15.31026,0,2.859548,-2.859548,20.92422,53.65174,0.1878314,2.988228,0,0,15.31026
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.150519,3.150519,0,0,0,3.150519,0,0,0,0,0,3.316336,3.150519,0,0,19.05363,12.45072,0,3.316336,-3.316336,17.4285,44.68836,0.1878314,3.465571,0,0,12.45072
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.50818,2.50818,0,0,0,2.50818,0,0,0,0,0,2.640189,2.50818,0,0,22.73844,9.134379,0,2.640189,-2.640189,14.64549,37.55247,0.1878314,2.758998,0,0,9.134379
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.022472,3.022472,0,0,0,3.022472,0,0,0,0,0,3.18155,3.022472,0,0,25.67199,6.49419,0,3.18155,-3.18155,11.29184,28.95339,0.1878314,3.324719,0,0,6.49419
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.875404,1.875404,0,0,0,1.875404,8.536143,0,2.220446E-16,0,0.1600872,1.97411,1.875404,0,0,29.20704,3.31264,0,1.814023,-1.814023,9.379697,24.05046,0.1878314,2.062945,0.1280698,0,3.472727
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,5.939928,5.939928,12,0,3.372,5.939928,21.27378,0,0,0,1.263647,0,0,6.060072,5.757069,31.22262,1.498617,7.020716,0,7.020716,16.04013,41.12846,0.1879134,6.53392,1.010918,12,2.762264
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.04726969,0.04726969,8.84727,0,2.574359,0.04726969,4334.755,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,24.20191,7.817262,10.40903,0,10.40903,25.915,66.44859,0.187878,0.05199666,1.63922,12,9.866287
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,6.796409,6.796409,12,0,3.372,6.796409,67.18198,0,0,0,4.565962,0,0,5.203591,4.943412,13.79288,17.18538,9.509374,0,9.509374,34.93639,89.5803,0.1879622,7.476049,3.652769,12,21.75135
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,8.932846,8.932846,7.249525,0,2.17013,8.932846,67.78831,8.881784E-16,0,0,6.055425,1.771917,1.683321,0,0,4.283508,25.74382,4.283508,0,4.283508,39.00008,100,0.1880006,9.826131,4.84434,12,31.79925
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880006,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880006,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,11.86256,11.86256,4.272305,0,1.416893,11.86256,67.35262,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1880006,13.04882,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.059648,4.059648,0,0,0,4.059648,86.31425,0,8.881784E-16,0,3.504055,4.273314,4.059648,0,0,0,29.59898,0,0.7692586,-0.7692586,38.18921,97.92085,0.1880006,4.465613,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,3.30938,0,0,4.164112,0,0,0,0,0.8547318,28.82972,0.8547318,0,0.8547318,39.00008,100,0.1879824,0,3.33129,0,32.99383
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879824,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.525939,3.525939,0,0,0,3.525939,56.61816,0,4.440892E-16,0,1.996321,3.711514,3.525939,0,0,0,29.59898,0,1.715193,-1.715193,37.1921,95.36418,0.1879824,3.878532,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,4.848379,4.848379,0,0,0,4.848379,0,0,8.881784E-16,0,0,5.103557,4.848379,0,0,1.90577,27.88379,0,5.103557,-5.103557,31.81248,81.57031,0.1879824,5.333217,0,0,27.88379
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,14.58131,14.58131,12,0,3.372,14.58131,0,0,0,0,0,2.717166,2.581308,0,0,7.576389,22.78023,0,2.717166,-2.717166,28.94834,74.22636,0.1879824,16.03944,0,12,22.78023
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,2.805045,2.805045,11.60504,0,3.272076,2.805045,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.59546,20.06306,8.36,0,8.36,36.87933,94.5622,0.1880782,3.085549,0,12,20.06306
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235463,27.58706,0,0,0,36.87933,94.5622,0.1880782,0,0,0,27.58706
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.654567,2.654567,0,0,0,2.654567,0,0,0,0,0,2.794281,2.654567,0,0,2.235463,27.58706,0,2.794281,-2.794281,33.9339,87.00983,0.1880782,2.920024,0,0,27.58706
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.371686,1.371686,0,0,0,1.371686,0,0,2.220446E-16,0,0,1.44388,1.371686,0,0,5.34022,24.79278,0,1.44388,-1.44388,32.41192,83.10732,0.1880782,1.508855,0,0,24.79278
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.212135,1.212135,0,0,0,1.212135,0,0,0,0,0,1.275931,1.212135,0,0,6.944531,23.3489,0,1.275931,-1.275931,31.06697,79.65873,0.1880782,1.333348,0,0,23.3489
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.974396,1.974396,0,0,0,1.974396,0,0,2.220446E-16,0,0,2.078311,1.974396,0,0,8.362232,22.07297,0,2.078311,-2.078311,28.87624,74.04148,0.1880782,2.171835,0,0,22.07297
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.607129,1.607129,0,0,0,1.607129,0,0,0,0,0,1.691715,1.607129,0,0,10.67147,19.99466,0,1.691715,-1.691715,27.09301,69.46912,0.1880782,1.767842,0,0,19.99466
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.8900255,0.8900255,0,0,0,0.8900255,0,0,1.110223E-16,0,0,0.936869,0.8900255,0,0,12.55115,18.30294,0,0.936869,-0.936869,26.10546,66.93696,0.1880782,0.979028,0,0,18.30294
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.59212,17.36607,0,0,0,26.10546,66.93696,0.1880782,0,0,0,17.36607
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.966606,1.966606,0,0,0,1.966606,0,0,4.440892E-16,0,0,2.070111,1.966606,0,0,13.59212,17.36607,0,2.070111,-2.070111,23.92338,61.34187,0.1880782,2.163266,0,0,17.36607
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4250563,0.4250563,0,0,0,0.4250563,178.5622,0,0,0,0.75899,0.4474277,0.4250563,0,0,15.89224,15.29596,0.3115623,0,0.3115623,24.21895,62.09975,0.1880716,0.467562,0.607192,0,16.05495
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,4.665829,4.665829,0,0,0,4.665829,71.77966,0,8.881784E-16,0,3.349116,4.911398,4.665829,0,0,15.58068,15.57637,0,1.562283,-1.562283,22.57216,57.87722,0.1880716,5.132411,2.679293,0,18.92549
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,5.878626,5.878626,0,0,0,5.878626,104.4722,0,0,0,6.141528,6.188027,5.878626,0,0,17.31655,14.01409,0,0.04649915,-0.04649915,22.52315,57.75154,0.1880716,6.466488,4.913222,0,20.15561
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,8.015558,8.015558,12,0,3.372,8.015558,116.8075,0,0,0,9.362776,0,0,3.984442,3.78522,17.36821,13.96759,13.148,0,13.148,34.99643,89.73425,0.188078,8.817114,7.490221,12,23.33036
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,5.377126,0,0,9.597342,0,0,0,0,4.220216,25.80078,4.220216,0,4.220216,39.00008,100,0.1879885,0,7.677874,0,35.39812
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,13.07191,13.07191,4.711908,0,1.528113,13.07191,89.92858,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879885,14.3791,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.363585,2.363585,0,0,0,2.363585,516.0011,9.708138,0,0,12.19612,2.487984,2.363585,0,0,0,29.59898,0,0,0,39.00008,100,0.1879885,2.599943,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,8.249498,8.249498,3,0,1.095,8.249498,137.8513,5.846249,0,0,11.37204,5.525788,5.249498,0,0,0,29.59898,0,0,0,39.00008,100,0.1879885,9.074449,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,10.71475,10.71475,3,0,1.095,10.71475,80.18491,0.4708219,0,0,8.591616,8.120794,7.714754,0,0,0,29.59898,0,0,0,39.00008,100,0.1879885,11.78623,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.253304,5.253304,0,0,0,5.253304,138.9312,1.768685,0,0,7.298478,5.529793,5.253304,0,0,0,29.59898,0,0,0,39.00008,100,0.1879885,5.778634,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,4.976052,4.976052,0,0,0,4.976052,101.9913,8.881784E-16,0,0,5.075138,5.237949,4.976052,0,0,0,29.59898,0,0.1628114,-0.1628114,38.82846,99.55995,0.1879885,5.473657,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,17.24553,17.24553,12,0,3.372,17.24553,10.7552,0,0,0,1.85479,5.521605,5.245524,0,0,0.1809015,29.43617,0,3.666815,-3.666815,34.9633,89.6493,0.1879885,18.97008,1.483832,12,31.29096
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,7.943701,7.943701,12,0,3.372,7.943701,0,0,0,0,0,0,0,4.056299,3.853484,4.25514,25.76935,3.853484,0,3.853484,38.61903,99.02296,0.1880354,8.738071,0,12,25.76935
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,3.975577,3.975577,0,0,0,3.975577,0,0,8.881784E-16,0,0,4.184818,3.975577,0,0,0.4016566,29.23749,0,4.184818,-4.184818,34.20785,87.71226,0.1880354,4.373135,0,0,29.23749
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,17.67702,17.67702,12,0,3.372,17.67702,0,0,0,0,0,5.97581,5.677019,0,0,5.051454,25.05267,0,5.97581,-5.97581,27.90879,71.56086,0.1880354,19.44472,0,12,25.05267
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.69124,19.07686,8.36,0,8.36,35.83978,91.8967,0.188042,0,0,12,19.07686
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.9804408,0.9804408,0,0,0,0.9804408,0,0,1.110223E-16,0,0,1.032043,0.9804408,0,0,3.331243,26.60086,0,1.032043,-1.032043,34.75191,89.10729,0.188042,1.078485,0,0,26.60086
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.503612,2.503612,0,0,0,2.503612,0,0,4.440892E-16,0,0,2.635381,2.503612,0,0,4.477957,25.56882,0,2.635381,-2.635381,31.97398,81.9844,0.188042,2.753973,0,0,25.56882
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.574649,1.574649,0,0,0,1.574649,0,0,2.220446E-16,0,0,1.657525,1.574649,0,0,7.406158,22.93344,0,1.657525,-1.657525,30.2268,77.50445,0.188042,1.732113,0,0,22.93344
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.8125528,0.8125528,0,0,0,0.8125528,0,0,0,0,0,0.8553187,0.8125528,0,0,9.247852,21.27591,0,0.8553187,-0.8553187,29.32521,75.1927,0.188042,0.8938081,0,0,21.27591
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.985887,1.985887,0,0,0,1.985887,0,0,2.220446E-16,0,0,2.090407,1.985887,0,0,10.19821,20.42059,0,2.090407,-2.090407,27.12173,69.54275,0.188042,2.184476,0,0,20.42059
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.60164,2.60164,0,0,0,2.60164,0,0,4.440892E-16,0,0,2.738569,2.60164,0,0,12.52088,18.33018,0,2.738569,-2.738569,24.23502,62.14096,0.188042,2.861804,0,0,18.33018
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.700052,1.700052,0,0,0,1.700052,0,0,2.220446E-16,0,0,1.789529,1.700052,0,0,15.56374,15.59162,0,1.789529,-1.789529,22.34869,57.30423,0.188042,1.870058,0,0,15.59162
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.172811,2.172811,0,0,0,2.172811,0,0,4.440892E-16,0,0,2.287169,2.172811,0,0,17.5521,13.80209,0,2.287169,-2.287169,19.93781,51.12247,0.188042,2.390092,0,0,13.80209
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.090705,2.090705,0,0,0,2.090705,27.84607,0,0,0,0.5821791,2.200742,2.090705,0,0,20.0934,11.51492,0,1.618563,-1.618563,18.23169,46.74783,0.188042,2.299776,0.4657433,0,12.0971
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,21.8918,9.896355,2.430345,0,2.430345,20.53732,52.65968,0.1879905,0,1.944276,0,12.3267
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.437404,1.437404,0,0,0,1.437404,213.6877,0,0,0,3.071555,1.513057,1.437404,0,0,19.46146,12.08366,1.558499,0,1.558499,22.01584,56.45076,0.1879575,1.581144,2.457244,0,15.15522
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,17.90296,13.48631,3.794832,0,3.794832,25.61593,65.68175,0.1878772,0,3.035866,0,17.28115
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,6.59458,6.59458,0,0,0,6.59458,84.30446,0,0,0,5.559525,6.941663,6.59458,0,0,14.10813,16.90166,0,1.382138,-1.382138,24.15903,61.94611,0.1878772,7.254038,4.44762,0,22.46119
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,8.837593,8.837593,12,0,3.372,8.837593,43.29782,0,0,0,3.826485,0,0,3.162407,3.004287,15.64384,15.51952,6.830772,0,6.830772,30.63927,78.56207,0.1879478,9.721353,3.061188,12,19.34601
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,5.224796,0,1.657873,0,0,0,0,0,3.849509,0,0,5.224796,4.963556,8.813066,21.66722,8.813066,0,8.813066,39.00008,100,0.1878319,0,3.079607,12,25.51673
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.054926,4.054926,0,0,0,4.054926,99.37639,0,0,0,4.02964,4.268343,4.054926,0,0,0,29.59898,0,0.2387041,-0.2387041,38.74846,99.35483,0.1878319,4.460419,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,6.751106,6.751106,0,0,0,6.751106,77.30184,0,8.881784E-16,0,5.218729,7.106427,6.751106,0,0,0.2652267,29.36027,0,1.887698,-1.887698,36.75865,94.25277,0.1878319,7.426217,4.174984,0,34.579
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.471596,2.471596,0,0,0,2.471596,194.7756,0,0,0,4.814066,2.60168,2.471596,0,0,2.362669,27.47258,2.212386,0,2.212386,38.85751,99.63444,0.1877852,2.718755,3.851253,0,32.28664
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.755287,0,0,1.90557,0,0,0,0,0.150283,29.46372,0.150283,0,0.150283,39.00008,100,0.187782,0,1.524456,0,31.36929
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187782,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,11.14807,11.14807,11.14807,0,3.156462,11.14807,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187782,12.26288,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,11.9085,11.9085,11.9085,0,3.34885,11.9085,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187782,13.09935,0,12,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187782,0,0,0,29.59898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187782,0,0,0,29.59898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.024738,3.024738,0,0,0,3.024738,0,0,4.440892E-16,0,0,3.183935,3.024738,0,0,0,29.59898,0,3.183935,-3.183935,35.64392,91.39447,0.187782,3.327212,0,0,29.59898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.849841,2.849841,0,0,0,2.849841,0,0,4.440892E-16,0,0,2.999833,2.849841,0,0,3.537706,26.41504,0,2.999833,-2.999833,32.48182,83.28654,0.187782,3.134825,0,0,26.41504
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.8614802,0.8614802,0,0,0,0.8614802,0,0,1.110223E-16,0,0,0.9068213,0.8614802,0,0,6.870853,23.41521,0,0.9068213,-0.9068213,31.52594,80.83559,0.187782,0.9476283,0,0,23.41521
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5235841,0.5235841,0,0,0,0.5235841,0,0,0,0,0,0.5511412,0.5235841,0,0,7.878433,22.50839,0,0.5511412,-0.5511412,30.94499,79.34596,0.187782,0.5759426,0,0,22.50839
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.44982,3.44982,0,0,0,3.44982,0,0,4.440892E-16,0,0,3.63139,3.44982,0,0,8.490812,21.95725,0,3.63139,-3.63139,27.11717,69.53105,0.187782,3.794802,0,0,21.95725
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01979588,0.01979588,0,0,0,0.01979588,0,0,3.469447E-18,0,0,0.02083777,0.01979588,0,0,12.52569,18.32586,0,0.02083777,-0.02083777,27.0952,69.47473,0.187782,0.02177547,0,0,18.32586
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4108309,0.4108309,0,0,0,0.4108309,0,0,5.551115E-17,0,0,0.4324535,0.4108309,0,0,12.54884,18.30502,0,0.4324535,-0.4324535,26.63935,68.3059,0.187782,0.451914,0,0,18.30502
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.321526,1.321526,0,0,0,1.321526,0,0,0,0,0,1.39108,1.321526,0,0,13.02935,17.87257,0,1.39108,-1.39108,25.17303,64.5461,0.187782,1.453679,0,0,17.87257
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.083325,2.083325,0,0,0,2.083325,12.94074,0,0,0,0.2695976,2.192974,2.083325,0,0,14.57499,16.48149,0,1.923376,-1.923376,23.14561,59.3476,0.187782,2.291657,0.2156781,0,16.75108
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.164657,2.164657,0,0,0,2.164657,63.84121,0,4.440892E-16,0,1.381943,2.278586,2.164657,0,0,16.71208,14.55811,0,0.8966432,-0.8966432,22.20047,56.92416,0.187782,2.381123,1.105555,0,15.94005
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,7.174433,7.174433,0,0,0,7.174433,37.57894,0,8.881784E-16,0,2.696076,7.552035,7.174433,0,0,17.70835,13.66147,0,4.855959,-4.855959,17.08183,43.79949,0.187782,7.891877,2.156861,0,16.35754
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.186886,2.186886,0,0,0,2.186886,219.7912,0,0,0,4.806582,2.301985,2.186886,0,0,23.10386,8.805508,2.504597,0,2.504597,19.4579,49.89196,0.1877292,2.405574,3.845266,0,13.61209
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,8.62289,8.62289,12,0,3.372,8.62289,64.48354,0,0,0,5.560344,0,0,3.377111,3.208255,20.59926,11.05965,8.7686,0,8.7686,27.77653,71.22173,0.1878176,9.485178,4.448275,12,16.61999
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,8.089874,8.089874,12,0,3.372,8.089874,87.68587,0,0,0,7.093677,0,0,3.910126,3.71462,11.83066,18.95139,10.8083,0,10.8083,38.03018,97.51308,0.1878737,8.898861,5.674942,12,26.04506
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,4.326256,0,0,5.348619,0,0,0,0,1.022363,28.67885,1.022363,0,1.022363,39.00008,100,0.1878522,0,4.278895,0,34.02747
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,9.663891,9.663891,3.076328,0,1.114311,9.663891,71.75449,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.1878522,10.63028,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,7.953091,7.953091,3,0,1.095,7.953091,75.01257,0.7520376,0,0,5.965817,5.21378,4.953091,0,0,0,29.59898,0,0,0,39.00008,100,0.1878522,8.7484,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,7.249621,7.249621,0,0,0,7.249621,95.13443,0,8.881784E-16,0,6.896885,7.63118,7.249621,0,0,0,29.59898,0,0.7342945,-0.7342945,38.22606,98.01535,0.1878522,7.974583,5.517509,0,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,4.382439,0,0,5.198322,0,0,0,0,0.8158827,28.86468,0.8158827,0,0.8158827,39.00008,100,0.187835,0,4.158658,0,34.06301
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187835,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187835,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,5.720831,5.720831,0,0,0,5.720831,0,0,8.881784E-16,0,0,6.021927,5.720831,0,0,0,29.59898,0,6.021927,-6.021927,32.65241,83.72396,0.187835,6.292914,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.135777,4.135777,0,0,0,4.135777,0,0,0,0,0,4.35345,4.135777,0,0,6.691031,23.57705,0,4.35345,-4.35345,28.06347,71.95747,0.187835,4.549355,0,0,23.57705
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,5.760506,5.760506,0,0,0,5.760506,0,0,8.881784E-16,0,0,6.06369,5.760506,0,0,11.5282,19.2236,0,6.06369,-6.06369,21.67178,55.56855,0.187835,6.336556,0,0,19.2236
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.161494,2.161494,0,0,0,2.161494,0,0,4.440892E-16,0,0,2.275257,2.161494,0,0,18.26563,13.15991,0,2.275257,-2.275257,19.27345,49.419,0.187835,2.377644,0,0,13.15991
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.973332,1.973332,0,0,0,1.973332,0,0,0,0,0,2.077192,1.973332,0,0,20.79369,10.88465,0,2.077192,-2.077192,17.0839,43.80477,0.187835,2.170665,0,0,10.88465
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.492092,3.492092,0,0,0,3.492092,0,0,4.440892E-16,0,0,3.675886,3.492092,0,0,23.10168,8.807462,0,3.675886,-3.675886,13.20917,33.8696,0.187835,3.841301,0,0,8.807462
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2674341,0.2674341,0,0,0,0.2674341,0,0,5.551115E-17,0,0,0.2815096,0.2674341,0,0,27.186,5.131576,0,0.2815096,-0.2815096,12.91243,33.10874,0.187835,0.2941776,0,0,5.131576
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.776862,1.776862,0,0,0,1.776862,0,0,0,0,0,1.870381,1.776862,0,0,27.49879,4.850066,0,1.870381,-1.870381,10.94088,28.05348,0.187835,1.954548,0,0,4.850066
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,3.962573,3.962573,12,0,3.372,3.962573,0,0,0,0,0,0,0,8.037427,7.635556,29.57699,2.979685,7.635556,0,7.635556,18.1846,46.62709,0.1879274,4.35883,0,12,2.979685
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.538092,1.538092,10.33809,0,2.951537,1.538092,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.94144,9.851686,8.36,0,8.36,26.1156,66.96294,0.1879824,1.691901,0,12,9.851686
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.255876,1.255876,10.05588,0,2.880137,1.255876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.58144,17.37568,8.36,0,8.36,34.04659,87.29877,0.1880284,1.381464,0,12,17.37568
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.661644,1.661644,0,0,0,1.661644,42.53498,0,0,0,0.7067801,1.749099,1.661644,0,0,5.221437,24.89968,0,1.042319,-1.042319,32.94789,84.4816,0.1880284,1.827809,0.5654241,0,25.60647
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,4.599171,4.599171,0,0,0,4.599171,66.95578,0,0,0,3.079411,4.841233,4.599171,0,0,6.379569,23.85737,0,1.761822,-1.761822,31.09076,79.71975,0.1880284,5.059089,2.463529,0,26.93678
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,7.41667,7.41667,0,0,0,7.41667,79.69771,0,0,0,5.910916,7.807021,7.41667,0,0,8.337149,22.09554,0,1.896105,-1.896105,29.09209,74.59496,0.1880284,8.158337,4.728733,0,28.00646
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,8.021542,8.021542,9.681497,0,2.785419,8.021542,108.4157,0,0,0,8.69661,0,0,1.659955,1.576957,10.44393,20.19944,10.27357,0,10.27357,38.83846,99.58559,0.1880225,8.823696,6.957288,12,28.89605
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,8.405995,8.405995,3,0,1.095,8.405995,117.5298,4.018661,0,0,9.879547,5.690522,5.405995,0,0,0.1703638,29.44565,0.1703638,0,0.1703638,39.00008,100,0.1880189,9.246595,7.903637,12,39.3252
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.264654,3.264654,0,0,0,3.264654,363.2608,8.42273,0,0,11.85921,3.436478,3.264654,0,0,0,29.59898,0,0,0,39.00008,100,0.1880189,3.591119,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,5.616359,5.616359,0,0,0,5.616359,209.8504,5.873998,0,0,11.78595,5.911957,5.616359,0,0,0,29.59898,0,0,0,39.00008,100,0.1880189,6.177995,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880189,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,10.20302,10.20302,3.163356,0,1.136329,10.20302,72.62726,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.1880189,11.22332,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.644832,1.644832,0,0,0,1.644832,433.824,5.404274,0,0,7.135675,1.731402,1.644832,0,0,0,29.59898,0,0,0,39.00008,100,0.1880189,1.809315,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.323594,5.323594,0,0,0,5.323594,90.66604,0,0,0,4.826692,5.603783,5.323594,0,0,0,29.59898,0,0.7770915,-0.7770915,38.18095,97.89968,0.1880189,5.855953,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,10.70329,10.70329,9.598593,0,2.764444,10.70329,18.93133,7.771561E-16,0,0,2.026275,1.16284,1.104698,0,0,0.863435,28.82189,0.863435,0,0.863435,39.00008,100,0.1880265,11.77362,1.62102,12,30.84816
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,11.45152,11.45152,11.45152,0,3.233233,11.45152,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880265,12.59667,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,13.98091,13.98091,12,0,3.372,13.98091,0,0,0,0,0,2.085173,1.980915,0,0,0,29.59898,0,2.085173,-2.085173,36.80211,94.3642,0.1880265,15.37901,0,12,29.59898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,4.620803,4.620803,0,0,0,4.620803,0,0,0,0,0,4.864004,4.620803,0,0,2.316859,27.51381,0,4.864004,-4.864004,31.675,81.21779,0.1880265,5.082884,0,0,27.51381
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.721308,22.6498,0,0,0,31.675,81.21779,0.1880265,0,0,0,22.6498
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.721308,22.6498,0,0,0,31.675,81.21779,0.1880265,0,0,0,22.6498
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.600964,1.600964,0,0,0,1.600964,0,0,2.220446E-16,0,0,1.685225,1.600964,0,0,7.721308,22.6498,0,1.685225,-1.685225,29.89862,76.66297,0.1880265,1.76106,0,0,22.6498
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.265403,1.265403,0,0,0,1.265403,0,0,2.220446E-16,0,0,1.332003,1.265403,0,0,9.59378,20.96458,0,1.332003,-1.332003,28.49456,73.06284,0.1880265,1.391943,0,0,20.96458
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.477932,1.477932,0,0,0,1.477932,0,0,2.220446E-16,0,0,1.555718,1.477932,0,0,11.07378,19.63257,0,1.555718,-1.555718,26.85469,68.85806,0.1880265,1.625725,0,0,19.63257
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.13349,1.13349,0,0,0,1.13349,0,0,0,0,0,1.193147,1.13349,0,0,12.80236,18.07685,0,1.193147,-1.193147,25.59701,65.63322,0.1880265,1.246839,0,0,18.07685
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.293581,1.293581,0,0,0,1.293581,0,0,0,0,0,1.361664,1.293581,0,0,14.12808,16.88371,0,1.361664,-1.361664,24.16169,61.95292,0.1880265,1.422939,0,0,16.88371
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.15571,3.15571,0,0,0,3.15571,0,0,4.440892E-16,0,0,3.3218,3.15571,0,0,15.64104,15.52204,0,3.3218,-3.3218,20.6602,52.97477,0.1880265,3.471281,0,0,15.52204
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.33735,1.33735,0,0,0,1.33735,0,0,2.220446E-16,0,0,1.407737,1.33735,0,0,19.33193,12.20024,0,1.407737,-1.407737,19.17632,49.16994,0.1880265,1.471085,0,0,12.20024
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.047723,2.047723,0,0,0,2.047723,10.75422,0,0,0,0.2202166,2.155498,2.047723,0,0,20.89608,10.79251,0,1.935281,-1.935281,17.13635,43.93927,0.1880265,2.252495,0.1761733,0,11.01272
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,7.349024,7.349024,0,0,0,7.349024,13.18206,0,0,0,0.9687524,7.735815,7.349024,0,0,23.04639,8.857225,0,6.767062,-6.767062,10.00324,25.64928,0.1880265,8.083926,0.7750019,0,9.825977
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,6.110211,6.110211,12,0,3.372,6.110211,12.05373,0,0,0,0.7365081,0,0,5.889789,5.595299,30.56535,2.090163,6.331808,0,6.331808,16.01012,41.05151,0.1881003,6.721232,0.5892065,12,2.826671
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,9.567432,9.567432,12,0,3.372,9.567432,32.60345,0,0,0,3.119313,0,0,2.432568,2.31094,24.23354,7.78879,5.430252,0,5.430252,21.16171,54.26069,0.1881555,10.52418,2.49545,12,10.9081
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,2.744171,2.744171,11.54417,0,3.256675,2.744171,79.95745,1.776357E-15,0,0,2.19417,0,0,8.8,8.36,18.80329,12.67602,10.55417,0,10.55417,31.17427,79.93388,0.1882019,3.018589,1.755336,12,14.87019
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,6.93083,0,2.0895,0,0,0,0,0,1.664832,0,0,6.93083,6.584289,8.249121,22.17477,8.249121,0,8.249121,39.00008,100,0.1881521,0,1.331866,12,23.8396
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,9.87604,9.87604,4.019094,0,1.352831,9.87604,62.42589,0,0,0,6.165205,6.165205,5.856945,0,0,0,29.59898,0,0,0,39.00008,100,0.1881521,10.86364,4.932164,12,35.76418
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.131673,2.131673,0,0,0,2.131673,392.3966,6.120746,0,0,8.364612,2.243866,2.131673,0,0,0,29.59898,0,0,0,39.00008,100,0.1881521,2.34484,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,9.461527,9.461527,4.483517,0,1.47033,9.461527,55.38229,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.1881521,10.40768,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,18.57569,18.57569,12,0,3.372,18.57569,28.77936,0,0,0.07326137,5.345965,6.921781,6.575692,0,0,0,29.59898,0,1.575816,-1.575816,37.33902,95.74089,0.1881521,20.43326,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,8.087607,8.087607,6.14542,0,1.890791,8.087607,46.92754,0,0,0,3.795315,2.044408,1.942188,0,0,1.750906,28.02316,1.750906,0,1.750906,39.00008,100,0.1881675,8.896368,3.036252,12,31.81848
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,10.6132,10.6132,8.958274,0,2.602443,10.6132,16.41377,0,0,0,1.742026,1.742026,1.654924,0,0,0,29.59898,0,0,0,39.00008,100,0.1881675,11.67452,1.39362,12,31.341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881675,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.010871,5.010871,0,0,0,5.010871,0,0,0,0,0,5.274601,5.010871,0,0,0,29.59898,0,5.274601,-5.274601,33.44016,85.74383,0.1881675,5.511959,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,11.52513,11.52513,12,0,3.372,11.52513,0,0,0,0,0,0,0,0.4748691,0.4511257,5.860669,24.32438,0.4511257,0,0.4511257,33.86813,86.8412,0.1881729,12.67764,0,12,24.32438
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.630134,0.630134,0,0,0,0.630134,0,0,0,0,0,0.663299,0.630134,0,0,5.409543,24.73039,0,0.663299,-0.663299,33.16896,85.04844,0.1881729,0.6931475,0,0,24.73039
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.227556,2.227556,0,0,0,2.227556,0,0,0,0,0,2.344796,2.227556,0,0,6.146542,24.06709,0,2.344796,-2.344796,30.69732,78.71093,0.1881729,2.450312,0,0,24.06709
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.6331984,0.6331984,0,0,0,0.6331984,0,0,0,0,0,0.6665246,0.6331984,0,0,8.751871,21.72229,0,0.6665246,-0.6665246,29.99475,76.90945,0.1881729,0.6965182,0,0,21.72229
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.492454,21.05577,0,0,0,29.99475,76.90945,0.1881729,0,0,0,21.05577
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.503033,2.503033,0,0,0,2.503033,0,0,0,0,0,2.634772,2.503033,0,0,9.492454,21.05577,0,2.634772,-2.634772,27.21745,69.7882,0.1881729,2.753337,0,0,21.05577
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.7508539,0.7508539,0,0,0,0.7508539,0,0,0,0,0,0.7903725,0.7508539,0,0,12.41998,18.421,0,0.7903725,-0.7903725,26.38433,67.65199,0.1881729,0.8259393,0,0,18.421
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.3517614,0.3517614,0,0,0,0.3517614,0,0,0,0,0,0.3702752,0.3517614,0,0,13.29817,17.63062,0,0.3702752,-0.3702752,25.99402,66.65121,0.1881729,0.3869375,0,0,17.63062
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,3.75192,3.75192,0,0,0,3.75192,0,0,0,0,0,3.949389,3.75192,0,0,13.70959,17.26035,0,3.949389,-3.949389,21.831,55.97681,0.1881729,4.127112,0,0,17.26035
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.9965302,0.9965302,0,0,0,0.9965302,0,0,2.220446E-16,0,0,1.048979,0.9965302,0,0,18.0978,13.31096,0,1.048979,-1.048979,20.72528,53.14163,0.1881729,1.096183,0,0,13.31096
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.9175869,0.9175869,0,0,0,0.9175869,87.22002,0,0,0,0.8003196,0.9658809,0.9175869,0,0,19.26333,12.26198,0,0.1655614,-0.1655614,20.55076,52.69416,0.1881729,1.009346,0.6402556,0,13.0623
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,5.490059,5.490059,0,0,0,5.490059,37.65395,0,0,0,2.067224,5.779009,5.490059,0,0,19.44729,12.09642,0,3.711785,-3.711785,16.6382,42.66196,0.1881729,6.039065,1.653779,0,14.16364
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,8.756387,8.756387,12,0,3.372,8.756387,25.39346,0,0,0,2.223549,0,0,3.243614,3.081433,23.57149,8.384635,5.304982,0,5.304982,21.67094,55.56641,0.1882293,9.632025,1.778839,12,10.60818
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,7.718432,7.718432,12,0,3.372,7.718432,60.63092,0,0,0,4.679757,0,0,4.281568,4.06749,18.26651,13.15912,8.747247,0,8.747247,29.96931,76.84423,0.1883188,8.490275,3.743805,12,17.83887
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.849216,2.849216,5.328846,0,1.684198,2.849216,251.4241,0,0,0,7.163615,0,0,2.47963,2.355649,9.519264,21.03164,9.519264,0,9.519264,39.00008,100,0.1881926,3.134138,5.730892,12,28.19526
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.102848,5.102848,0,0,0,5.102848,190.6106,4.355152,0,0,9.726571,5.371419,5.102848,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,5.613133,7.781257,0,39.32555
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.9483717,0.9483717,0,0,0,0.9483717,1019.676,8.67203,0,0,9.670317,0.998286,0.9483717,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,1.043209,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.570046,2.570046,0,0,0,2.570046,288.0435,4.697539,0,0,7.40285,2.705311,2.570046,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,2.82705,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.230251,1.230251,0,0,0,1.230251,654.9633,6.762694,0,0,8.057695,1.295002,1.230251,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,1.353277,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.13201,3.13201,0,0,0,3.13201,166.5153,1.918424,0,0,5.215277,3.296853,3.13201,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,3.445211,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.136318,1.136318,0,0,0,1.136318,359.5788,2.889833,0,0,4.085958,1.196124,1.136318,0,0,0,29.59898,0,0,0,39.00008,100,0.1881926,1.24995,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,3.981968,3.981968,0,0,0,3.981968,34.46332,0,4.440892E-16,0,1.372319,4.191545,3.981968,0,0,0,29.59898,0,2.819227,-2.819227,36.02835,92.3802,0.1881926,4.380165,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132474,26.77975,0,0,0,36.02835,92.3802,0.1881926,0,0,0,26.77975
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,7.881942,7.881942,11.17928,0,3.164359,7.881942,0,0,0,0,0,0,0,3.297341,3.132474,3.132474,26.77975,3.132474,0,3.132474,39.00008,100,0.18823,8.670135,0,12,26.77975
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18823,0,0,0,29.59898
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,19.63674,19.63674,12,0,3.372,19.63674,0,0,0,1.24041,0,8.03867,7.636736,0,0,0,29.59898,0,8.03867,-8.03867,30.52658,78.27312,0.18823,21.60041,0,12,29.59898
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4280492,0.4280492,9.228049,0,2.670696,0.4280492,0,0,0,0,0,0,0,8.8,8.36,8.931855,21.56031,8.36,0,8.36,38.45757,98.60896,0.1882497,0.4708541,0,12,21.56031
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.520265,2.520265,0,0,0,2.520265,0,0,4.440892E-16,0,0,2.652911,2.520265,0,0,0.5718555,29.08431,0,2.652911,-2.652911,35.66116,91.43867,0.1882497,2.772292,0,0,29.08431
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.144864,3.144864,0,0,0,3.144864,0,0,4.440892E-16,0,0,3.310384,3.144864,0,0,3.519534,26.4314,0,3.310384,-3.310384,32.1717,82.49139,0.1882497,3.459351,0,0,26.4314
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.64166,1.64166,0,0,0,1.64166,0,0,2.220446E-16,0,0,1.728063,1.64166,0,0,7.197738,23.12101,0,1.728063,-1.728063,30.35017,77.82078,0.1882497,1.805826,0,0,23.12101
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.176332,4.176332,0,0,0,4.176332,0,0,0,0,0,4.396139,4.176332,0,0,9.117808,21.39295,0,4.396139,-4.396139,25.71623,65.93891,0.1882497,4.593966,0,0,21.39295
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.167961,2.167961,0,0,0,2.167961,0,0,0,0,0,2.282064,2.167961,0,0,14.00241,16.99681,0,2.282064,-2.282064,23.31072,59.77096,0.1882497,2.384757,0,0,16.99681
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,3.765776,3.765776,0,0,0,3.765776,0,0,4.440892E-16,0,0,3.963974,3.765776,0,0,16.53803,14.71475,0,3.963974,-3.963974,19.13233,49.05715,0.1882497,4.142353,0,0,14.71475
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.08838432,0.08838432,0,0,0,0.08838432,0,0,1.387779E-17,0,0,0.09303613,0.08838432,0,0,20.94245,10.75077,0,0.09303613,-0.09303613,19.03426,48.80569,0.1882497,0.09722275,0,0,10.75077
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.069715,2.069715,0,0,0,2.069715,27.82879,0,0,0,0.5759767,2.178648,2.069715,0,0,21.04582,10.65774,0,1.602671,-1.602671,17.34489,44.474,0.1882497,2.276687,0.4607814,0,11.23371
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,22.82657,9.055066,3.416026,0,3.416026,20.58562,52.78354,0.1881784,0,2.732821,0,12.47109
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,8.224063,8.224063,12,0,3.372,8.224063,73.74081,0,0,0,6.064491,0,0,3.775937,3.58714,19.41054,12.12949,9.651631,0,9.651631,29.74196,76.26129,0.1882574,9.04647,4.851593,12,18.19398
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,8.061719,8.061719,9.464872,0,2.730613,8.061719,102.7313,0,0,0,8.281907,0,0,1.403154,1.332996,9.758911,20.81596,9.614903,0,9.614903,38.86346,99.6497,0.1882582,8.86789,6.625526,12,29.09787
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,13.29202,13.29202,4.932015,0,1.5838,13.29202,69.09647,0.2403052,0,0,9.184313,8.8,8.36,0,0,0.1440079,29.46937,0.1440079,0,0.1440079,39.00008,100,0.1882552,14.62122,7.34745,12,38.65368
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,12.0648,12.0648,3.704801,0,1.273315,12.0648,88.89478,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,13.27128,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.407632,2.407632,0,0,0,2.407632,346.0387,5.796988,0,0,8.331338,2.534349,2.407632,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,2.648395,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,12.32454,12.32454,5.376136,0,1.696162,12.32454,59.34592,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,13.557,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1677986,0.1677986,0,0,0,0.1677986,3631.967,5.91776,0,0,6.09439,0.1766302,0.1677986,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,0.1845785,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,10.16386,10.16386,9.13341,0,2.646753,10.16386,10.672,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,11.18025,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,10.02835,10.02835,10.02835,0,2.873173,10.02835,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,11.03119,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,9.622866,9.622866,9.622866,0,2.770585,9.622866,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882552,10.58515,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.520612,3.520612,0,0,0,3.520612,0,0,4.440892E-16,0,0,3.705907,3.520612,0,0,0,29.59898,0,3.705907,-3.705907,35.09371,89.98369,0.1882552,3.872673,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.37918,5.37918,0,0,0,5.37918,0,0,0,0,0,5.662295,5.37918,0,0,4.117675,25.89307,0,5.662295,-5.662295,29.12513,74.67966,0.1882552,5.917099,0,0,25.89307
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40911,20.23078,0,0,0,29.12513,74.67966,0.1882552,0,0,0,20.23078
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40911,20.23078,0,0,0,29.12513,74.67966,0.1882552,0,0,0,20.23078
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.920231,1.920231,0,0,0,1.920231,0,0,2.220446E-16,0,0,2.021296,1.920231,0,0,10.40911,20.23078,0,2.021296,-2.021296,26.99449,69.21651,0.1882552,2.112254,0,0,20.23078
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.37846,1.37846,0,0,0,1.37846,0,0,2.220446E-16,0,0,1.45101,1.37846,0,0,12.655,18.20948,0,1.45101,-1.45101,25.46499,65.29472,0.1882552,1.516306,0,0,18.20948
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.054148,1.054148,0,0,0,1.054148,0,0,0,0,0,1.109629,1.054148,0,0,14.26723,16.75847,0,1.109629,-1.109629,24.29534,62.29562,0.1882552,1.159563,0,0,16.75847
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.8038462,0.8038462,0,0,0,0.8038462,0,0,0,0,0,0.8461539,0.8038462,0,0,15.50015,15.64884,0,0.8461539,-0.8461539,23.40342,60.00864,0.1882552,0.8842308,0,0,15.64884
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.7694674,0.7694674,0,0,0,0.7694674,0,0,1.110223E-16,0,0,0.8099657,0.7694674,0,0,16.44032,14.80269,0,0.8099657,-0.8099657,22.54964,57.81947,0.1882552,0.8464141,0,0,14.80269
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.3966518,0.3966518,0,0,0,0.3966518,0,0,0,0,0,0.4175282,0.3966518,0,0,17.34029,13.99272,0,0.4175282,-0.4175282,22.10953,56.69098,0.1882552,0.4363169,0,0,13.99272
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.6906214,0.6906214,0,0,0,0.6906214,75.82311,0,0,0,0.5236506,0.7269699,0.6906214,0,0,17.80421,13.57519,0,0.2033193,-0.2033193,21.89521,56.14145,0.1882552,0.7596835,0.4189205,0,14.09884
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,9.681895,9.681895,12,0,3.372,9.681895,29.85432,0,0,0,2.890464,0,0,2.318105,2.2022,18.03012,13.37187,5.092664,0,5.092664,26.72653,68.52943,0.1883066,10.65008,2.312371,12,16.26234
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,7.503127,0,2.234291,0,0,0,0,0,5.809482,0,0,7.503127,7.127971,12.93745,17.95527,12.93745,0,12.93745,39.00008,100,0.1881775,0,4.647585,12,23.76475
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.6725,2.6725,0,0,0,2.6725,330.2581,6.01299,0,0,8.826147,2.813158,2.6725,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,2.939749,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,10.26512,10.26512,3,0,1.095,10.26512,100.3764,2.656261,0,0,10.30376,7.647495,7.26512,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,11.29163,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,8.21033,8.21033,3,0,1.095,8.21033,128.6354,5.076837,0,0,10.56139,5.484558,5.21033,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,9.031363,8.449116,12,40.16037
