Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.301861,2.301861,0,0,0,2.301861,465.3322,8.288289,0,0,10.7113,2.423012,2.301861,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,2.532047,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,17.25244,17.25244,8.892438,0,2.585787,17.25244,57.46069,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,18.97768,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,7.246445,7.246445,0,0,0,7.246445,124.0736,1.363091,0,0,8.990928,7.627837,7.246445,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,7.971089,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.28255,6.28255,0,0,0,6.28255,124.0593,1.18088,0,0,7.79409,6.61321,6.28255,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,6.910805,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,11.44177,11.44177,6.433395,0,1.963649,11.44177,46.07656,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,12.58595,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881775,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.947454,2.947454,0,0,0,2.947454,0,0,0,0,0,3.102583,2.947454,0,0,0,29.59898,0,3.102583,-3.102583,35.72967,91.61435,0.1881775,3.2422,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.12469,3.12469,0,0,0,3.12469,0,0,4.440892E-16,0,0,3.289147,3.12469,0,0,3.447315,26.4964,0,3.289147,-3.289147,32.2626,82.72446,0.1881775,3.437159,0,0,26.4964
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,4.990226,4.990226,0,0,0,4.990226,0,0,8.881784E-16,0,0,5.25287,4.990226,0,0,7.101923,23.20725,0,5.25287,-5.25287,26.72559,68.52702,0.1881775,5.489249,0,0,23.20725
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.874309,0.874309,0,0,0,0.874309,0,0,1.110223E-16,0,0,0.9203253,0.874309,0,0,12.93844,17.95438,0,0.9203253,-0.9203253,25.75548,66.03957,0.1881775,0.96174,0,0,17.95438
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96103,17.03405,0,0,0,25.75548,66.03957,0.1881775,0,0,0,17.03405
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.06769873,0.06769873,0,0,0,0.06769873,0,0,0,0,0,0.07126182,0.06769873,0,0,13.96103,17.03405,0,0.07126182,-0.07126182,25.68037,65.84696,0.1881775,0.07446861,0,0,17.03405
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.536493,1.536493,0,0,0,1.536493,0,0,0,0,0,1.617361,1.536493,0,0,14.04021,16.96279,0,1.617361,-1.617361,23.97552,61.47557,0.1881775,1.690142,0,0,16.96279
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.097923,1.097923,0,0,0,1.097923,0,0,0,0,0,1.155709,1.097923,0,0,15.83728,15.34543,0,1.155709,-1.155709,22.7573,58.35192,0.1881775,1.207716,0,0,15.34543
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.930947,2.930947,0,0,0,2.930947,0,0,4.440892E-16,0,0,3.085207,2.930947,0,0,17.1214,14.18972,0,3.085207,-3.085207,19.5052,50.01324,0.1881775,3.224041,0,0,14.18972
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1086709,0.1086709,0,0,0,0.1086709,0,0,1.387779E-17,0,0,0.1143904,0.1086709,0,0,20.5494,11.10451,0,0.1143904,-0.1143904,19.38462,49.70406,0.1881775,0.119538,0,0,11.10451
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0515754,0.0515754,0,0,0,0.0515754,0,0,6.938894E-18,0,0,0.0542899,0.0515754,0,0,20.6765,10.99012,0,0.0542899,-0.0542899,19.3274,49.55733,0.1881775,0.05673295,0,0,10.99012
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.465324,2.465324,0,0,0,2.465324,24.32076,0,4.440892E-16,0,0.5995856,2.595078,2.465324,0,0,20.73683,10.93583,0,1.995493,-1.995493,17.22396,44.16392,0.1881775,2.711857,0.4796685,0,11.53542
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,6.811475,6.811475,0,0,0,6.811475,43.02893,0,8.881784E-16,0,2.930905,7.169974,6.811475,0,0,22.95404,8.940341,0,4.239069,-4.239069,12.75559,32.70658,0.1881775,7.492623,2.344724,0,11.87125
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,27.66412,4.701272,4.786817,0,4.786817,17.29676,44.35059,0.1880782,0,3.829454,0,9.48809
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,5.727077,5.727077,0,0,0,5.727077,117.6965,0,0,0,6.740567,6.028502,5.727077,0,0,22.8773,9.009408,0.7120653,0,0.7120653,17.97229,46.0827,0.1880634,6.299784,5.392454,0,15.74997
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,6.917001,6.917001,0,0,0,6.917001,122.9292,0,0,0,8.503017,7.281054,6.917001,0,0,22.16524,9.650267,1.221963,0,1.221963,19.13155,49.05515,0.1880381,7.608701,6.802414,0,18.15328
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.142513,3.142513,0,0,0,3.142513,315.5429,0,0,0,9.915978,3.307909,3.142513,0,0,20.94327,10.75003,6.60807,0,6.60807,25.40051,65.12939,0.1879013,3.456765,7.932783,0,20.66601
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.05555,5.05555,0,0,0,5.05555,147.832,0,0,0,7.473722,5.321631,5.05555,0,0,14.3352,16.6973,2.152091,0,2.152091,27.44216,70.36438,0.1878568,5.561105,5.978978,0,24.17102
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01634184,0.01634184,0,0,0,0.01634184,40591.27,0,0,0,6.633361,0.01720194,0.01634184,0,0,12.18311,18.63418,6.616159,0,6.616159,33.7188,86.4583,0.18772,0.01797603,5.306689,0,25.26754
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,10.93523,10.93523,9.336326,0,2.698091,10.93523,66.29955,0,0,0,7.25001,1.683058,1.598905,0,0,5.566952,24.58872,5.566952,0,5.566952,39.00008,100,0.1877686,12.02875,5.800008,12,31.83873
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.623619,2.623619,0,0,0,2.623619,226.5756,3.182776,0,0,5.94448,2.761704,2.623619,0,0,0,29.59898,0,0,0,39.00008,100,0.1877686,2.885981,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,7.117556,7.117556,0,0,0,7.117556,46.42406,0,0,0,3.304258,7.492164,7.117556,0,0,0,29.59898,0,4.187906,-4.187906,34.58564,88.68095,0.1877686,7.829311,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.344748,5.344748,0,0,0,5.344748,23.07381,0,8.881784E-16,0,1.233237,5.626051,5.344748,0,0,4.653229,25.41107,0,4.392814,-4.392814,29.95521,76.80807,0.1877686,5.879223,0.9865897,0,26.64431
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.534133,21.01826,0,0,0,29.95521,76.80807,0.1877686,0,0,0,21.01826
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,3.730234,3.730234,0,0,0,3.730234,0,0,4.440892E-16,0,0,3.926562,3.730234,0,0,9.534133,21.01826,0,3.926562,-3.926562,25.81625,66.19537,0.1877686,4.103258,0,0,21.01826
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,10.02605,10.02605,12,0,3.372,10.02605,0,0,0,0,0,0,0,1.973947,1.87525,13.89698,17.0917,1.87525,0,1.87525,27.59526,70.75694,0.1877909,11.02866,0,12,17.0917
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,4.723238,4.723238,12,0,3.372,4.723238,0,8.881784E-16,0,0,0,0,0,7.276762,6.912923,12.02173,18.77942,6.912923,0,6.912923,34.15344,87.57275,0.187873,5.195562,0,12,18.77942
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.645977,2.645977,0,0,0,2.645977,0,0,4.440892E-16,0,0,2.785239,2.645977,0,0,5.108807,25.00105,0,2.785239,-2.785239,31.21754,80.04482,0.187873,2.910574,0,0,25.00105
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.023203,3.023203,0,0,0,3.023203,0,0,4.440892E-16,0,0,3.182318,3.023203,0,0,8.203516,22.21581,0,3.182318,-3.182318,27.86308,71.44366,0.187873,3.325523,0,0,22.21581
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.6297629,0.6297629,0,0,0,0.6297629,0,0,0,0,0,0.6629084,0.6297629,0,0,11.73943,19.03349,0,0.6629084,-0.6629084,27.16431,69.65195,0.187873,0.6927392,0,0,19.03349
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.180758,2.180758,0,0,0,2.180758,0,0,0,0,0,2.295535,2.180758,0,0,12.47599,18.37059,0,2.295535,-2.295535,24.74461,63.44759,0.187873,2.398834,0,0,18.37059
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.091212,4.091212,0,0,0,4.091212,0,0,0,0,0,4.306539,4.091212,0,0,15.02658,16.07505,0,4.306539,-4.306539,20.20512,51.80789,0.187873,4.500333,0,0,16.07505
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.23551,2.23551,0,0,0,2.23551,0,0,0,0,0,2.353168,2.23551,0,0,19.81163,11.76851,0,2.353168,-2.353168,17.72466,45.44776,0.187873,2.459061,0,0,11.76851
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.332244,3.332244,0,0,0,3.332244,0,0,4.440892E-16,0,0,3.507625,3.332244,0,0,22.42626,9.415345,0,3.507625,-3.507625,14.0273,35.96736,0.187873,3.665468,0,0,9.415345
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.869783,1.869783,0,0,0,1.869783,0,0,2.220446E-16,0,0,1.968192,1.869783,0,0,26.32362,5.90772,0,1.968192,-1.968192,11.95264,30.64774,0.187873,2.056761,0,0,5.90772
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.5911505,0.5911505,0,0,0,0.5911505,125.0058,0,0,0,0.7389721,0.6222636,0.5911505,0,0,28.5105,3.939528,0.1167084,0,0.1167084,12.06336,30.93163,0.1878706,0.6502655,0.5911776,0,4.6785
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,28.39379,4.044565,2.166681,0,2.166681,14.11886,36.20212,0.1878259,0,1.733345,0,6.211246
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,13.14989,13.14989,12,0,3.372,13.14989,29.78789,0,0,0,3.917076,1.210416,1.149895,0,0,26.22711,5.994578,2.70666,0,2.70666,16.68662,42.78611,0.1878494,14.46488,3.133661,12,9.911654
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,11.78065,11.78065,12,0,3.372,11.78065,59.62729,0,0,0,7.024484,0,0,0.2193473,0.2083799,23.52045,8.430572,7.232864,0,7.232864,23.54832,60.38018,0.1879129,12.95872,5.619587,12,15.45506
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,10.09002,10.09002,12,0,3.372,10.09002,96.84494,0,0,0,9.771673,0,0,1.90998,1.814481,16.28759,14.94015,11.58615,0,11.58615,34.53991,88.56369,0.1879515,11.09902,7.817339,12,24.71182
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,6.848457,6.848457,0,0,0,6.848457,150.124,0,0,0,10.28118,7.208902,6.848457,0,0,4.701433,25.36769,3.072274,0,3.072274,37.45452,96.03705,0.1878883,7.533303,8.224941,0,35.64886
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.9952745,0.9952745,0,0,0,0.9952745,726.6155,4.555003,0,0,7.231819,1.047657,0.9952745,0,0,1.629158,28.13274,1.629158,0,1.629158,39.00008,100,0.1878548,1.094802,5.785455,0,35.36456
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.160654,1.160654,0,0,0,1.160654,901.6218,9.24297,0,0,10.46471,1.221741,1.160654,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,1.27672,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,10.49291,10.49291,3,0,1.095,10.49291,75.83393,0.06991169,0,0,7.957188,7.887276,7.492912,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,11.5422,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,14.52309,14.52309,9.846005,0,2.827039,14.52309,33.89945,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,15.9754,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,10.75501,10.75501,10.75501,0,3.057016,10.75501,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878548,11.83051,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.908167,0.908167,0,0,0,0.908167,0,0,1.110223E-16,0,0,0.9559652,0.908167,0,0,0,29.59898,0,0.9559652,-0.9559652,37.9924,97.41622,0.1878548,0.9989837,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.049682,6.049682,0,0,0,6.049682,0,0,8.881784E-16,0,0,6.368086,6.049682,0,0,1.062184,28.64301,0,6.368086,-6.368086,31.27985,80.20458,0.1878548,6.654651,0,0,28.64301
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,6.692409,6.692409,0,0,0,6.692409,0,0,8.881784E-16,0,0,7.044641,6.692409,0,0,8.137836,22.27493,0,7.044641,-7.044641,23.85415,61.16436,0.1878548,7.36165,0,0,22.27493
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3139119,0.3139119,0,0,0,0.3139119,0,0,5.551115E-17,0,0,0.3304335,0.3139119,0,0,15.96521,15.23029,0,0.3304335,-0.3304335,23.50584,60.27126,0.1878548,0.345303,0,0,15.23029
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.424109,1.424109,0,0,0,1.424109,0,0,0,0,0,1.499062,1.424109,0,0,16.33236,14.89985,0,1.499062,-1.499062,21.92569,56.2196,0.1878548,1.56652,0,0,14.89985
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.083972,1.083972,0,0,0,1.083972,0,0,2.220446E-16,0,0,1.141023,1.083972,0,0,17.99799,13.40079,0,1.141023,-1.141023,20.72294,53.13565,0.1878548,1.192369,0,0,13.40079
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26579,12.25977,0,0,0,20.72294,53.13565,0.1878548,0,0,0,12.25977
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.632087,1.632087,0,0,0,1.632087,0,0,2.220446E-16,0,0,1.717986,1.632087,0,0,19.26579,12.25977,0,1.717986,-1.717986,18.91203,48.49228,0.1878548,1.795295,0,0,12.25977
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.06956223,0.06956223,0,0,0,0.06956223,0,0,0,0,0,0.0732234,0.06956223,0,0,21.17466,10.54178,0,0.0732234,-0.0732234,18.83484,48.29438,0.1878548,0.07651846,0,0,10.54178
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.045363,2.045363,0,0,0,2.045363,0,0,0,0,0,2.153013,2.045363,0,0,21.25602,10.46856,0,2.153013,-2.153013,16.56537,42.47522,0.1878548,2.249899,0,0,10.46856
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64826,8.315544,0,0,0,16.56537,42.47522,0.1878548,0,0,0,8.315544
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.030259,2.030259,0,0,0,2.030259,26.30886,0,4.440892E-16,0,0.5341382,2.137115,2.030259,0,0,23.64826,8.315544,0,1.602977,-1.602977,14.87568,38.1427,0.1878548,2.233285,0.4273106,0,8.849683
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.124412,5.124412,0,0,0,5.124412,48.26603,0,8.881784E-16,0,2.47335,5.394117,5.124412,0,0,25.42934,6.712567,0,2.920768,-2.920768,11.79692,30.24846,0.1878548,5.636853,1.97868,0,9.185918
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,7.824342,7.824342,12,0,3.372,7.824342,69.06148,0,0,0,5.403606,0,0,4.175658,3.966875,28.67464,3.7918,9.370481,0,9.370481,20.68654,53.04231,0.187939,8.606776,4.322885,12,9.195406
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,8.910561,0,0,8.8,8.36,19.30416,12.22523,17.27056,0,17.27056,37.07084,95.05323,0.1877626,0,7.128448,12,21.13579
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,7.728141,0,0,9.761741,0,0,0,0,2.0336,27.76874,2.0336,0,2.0336,39.00008,100,0.187721,0,7.809393,0,37.53048
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187721,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,9.488652,9.488652,3,0,1.095,9.488652,113.8518,3.97284,0,0,10.803,6.830161,6.488653,0,0,0,29.59898,0,0,0,39.00008,100,0.187721,10.43752,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,10.20297,10.20297,3,0,1.095,10.20297,105.1702,3.148414,0,0,10.73048,7.58207,7.202966,0,0,0,29.59898,0,0,0,39.00008,100,0.187721,11.22326,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,6.865692,6.865692,0,0,0,6.865692,108.6939,0.2355465,0,0,7.46259,7.227044,6.865692,0,0,0,29.59898,0,0,0,39.00008,100,0.187721,7.55226,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,6.695678,6.695678,0,0,0,6.695678,84.38607,0,0,0,5.650219,7.048082,6.695678,0,0,0,29.59898,0,1.397862,-1.397862,37.5266,96.22186,0.187721,7.365246,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,1.490972,0,0,3.044152,0,0,0,0,1.55318,28.20112,1.55318,0,1.55318,39.00008,100,0.1876891,0,2.435322,0,31.24527
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,3.663748,3.663748,0,0,0,3.663748,44.00896,0,0,0,1.612377,3.856577,3.663748,0,0,0,29.59898,0,2.244199,-2.244199,36.63448,93.93439,0.1876891,4.030123,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,8.628583,8.628583,11.25338,0,3.183104,8.628583,0,0,0,0,0,0,0,2.624794,2.493555,2.493555,27.35478,2.493555,0,2.493555,39.00008,100,0.1877186,9.491441,0,12,27.35478
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.9853233,0.9853233,0,0,0,0.9853233,0,0,1.110223E-16,0,0,1.037182,0.9853233,0,0,0,29.59898,0,1.037182,-1.037182,37.90679,97.19671,0.1877186,1.083856,0,0,29.59898
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152425,28.5618,0,0,0,37.90679,97.19671,0.1877186,0,0,0,28.5618
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,4.652109,4.652109,0,0,0,4.652109,0,0,8.881784E-16,0,0,4.896957,4.652109,0,0,1.152425,28.5618,0,4.896957,-4.896957,32.74495,83.96124,0.1877186,5.11732,0,0,28.5618
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,2.768663,2.768663,0,0,0,2.768663,0,0,4.440892E-16,0,0,2.914382,2.768663,0,0,6.593488,23.66484,0,2.914382,-2.914382,29.67292,76.08425,0.1877186,3.045529,0,0,23.66484
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.831691,20.75046,0,0,0,29.67292,76.08425,0.1877186,0,0,0,20.75046
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,3.785379,3.785379,0,0,0,3.785379,0,0,4.440892E-16,0,0,3.98461,3.785379,0,0,9.831691,20.75046,0,3.98461,-3.98461,25.47277,65.31467,0.1877186,4.163917,0,0,20.75046
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.30354,1.30354,0,0,0,1.30354,0,0,2.220446E-16,0,0,1.372147,1.30354,0,0,14.25904,16.76585,0,1.372147,-1.372147,24.0264,61.60603,0.1877186,1.433894,0,0,16.76585
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.034997,2.034997,0,0,0,2.034997,0,0,0,0,0,2.142102,2.034997,0,0,15.78364,15.3937,0,2.142102,-2.142102,21.76842,55.81636,0.1877186,2.238497,0,0,15.3937
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.511722,1.511722,0,0,0,1.511722,0,0,2.220446E-16,0,0,1.591287,1.511722,0,0,18.16376,13.2516,0,1.591287,-1.591287,20.09106,51.51544,0.1877186,1.662894,0,0,13.2516
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93185,11.66031,0,0,0,20.09106,51.51544,0.1877186,0,0,0,11.66031
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.612334,2.612334,0,0,0,2.612334,0,0,4.440892E-16,0,0,2.749825,2.612334,0,0,19.93185,11.66031,0,2.749825,-2.749825,17.19249,44.08323,0.1877186,2.873567,0,0,11.66031
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.355076,2.355076,0,0,0,2.355076,33.53162,0,0,0,0.789695,2.479027,2.355076,0,0,22.98721,8.910485,0,1.689332,-1.689332,15.41178,39.51731,0.1877186,2.590583,0.631756,0,9.700181
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.26825,3.26825,0,0,0,3.26825,85.51035,0,0,0,2.794692,3.440263,3.26825,0,0,24.86425,7.221154,0,0.6455712,-0.6455712,14.73129,37.77246,0.1877186,3.595074,2.235753,0,10.01585
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.231662,5.231662,0,0,0,5.231662,122.9494,0,0,0,6.432298,5.507013,5.231662,0,0,25.58155,6.575583,0.9252852,0,0.9252852,15.60909,40.02323,0.1876996,5.754828,5.145838,0,13.00788
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.23871,6.23871,0,0,0,6.23871,145.4839,0,0,0,9.076321,6.567063,6.23871,0,0,24.65627,7.408339,2.509258,0,2.509258,17.98958,46.12704,0.1876483,6.862581,7.261057,0,16.48466
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.612244,2.612244,0,0,0,2.612244,337.0955,0,0,0,8.805757,2.749731,2.612244,0,0,22.14701,9.666671,6.056026,0,6.056026,23.73483,60.85843,0.1875244,2.873468,7.044606,0,18.47243
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.102061,3.102061,0,0,0,3.102061,248.9266,0,0,0,7.721855,3.265327,3.102061,0,0,16.09098,15.11709,4.456527,0,4.456527,27.96267,71.699,0.1874333,3.412267,6.177484,0,22.83895
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,10.70871,10.70871,12,0,3.372,10.70871,70.43236,0,0,0,7.542396,0,0,1.291293,1.226728,11.63445,19.12797,8.769123,0,8.769123,36.28179,93.03004,0.1875132,11.77958,6.033916,12,26.67036
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,4.766049,4.766049,0,0,0,4.766049,182.6014,0.820647,0,0,8.702871,5.016894,4.766049,0,0,2.865331,27.02018,2.865331,0,2.865331,39.00008,100,0.1874547,5.242654,6.962297,0,35.72305
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,9.836831,9.836831,3,0,1.095,9.836831,87.81914,1.441956,0,0,8.63862,7.196664,6.836831,0,0,0,29.59898,0,0,0,39.00008,100,0.1874547,10.82051,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,9.872312,9.872312,3.217888,0,1.150126,9.872312,70.95255,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.1874547,10.85954,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,4.508083,4.508083,0,0,0,4.508083,86.7571,0,0,0,3.911082,4.74535,4.508083,0,0,0,29.59898,0,0.8342683,-0.8342683,38.12068,97.74514,0.1874547,4.958891,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0.4425554,0,0,1.36952,0,0,0,0,0.9269648,28.76471,0.9269648,0,0.9269648,39.00008,100,0.1874358,0,1.095616,0,30.13423
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,4.876878,4.876878,0,0,0,4.876878,0,0,8.881784E-16,0,0,5.133556,4.876878,0,0,0,29.59898,0,5.133556,-5.133556,33.58883,86.12505,0.1874358,5.364566,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,10.85917,10.85917,12,0,3.372,10.85917,0,0,0,0,0,0,0,1.140826,1.083785,5.703951,24.46542,1.083785,0,1.083785,34.617,88.76137,0.1874486,11.94509,0,12,24.46542
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.243109,3.243109,0,0,0,3.243109,0,0,0,0,0,3.413798,3.243109,0,0,4.620166,25.44083,0,3.413798,-3.413798,31.01854,79.53457,0.1874486,3.567419,0,0,25.44083
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.648941,2.648941,0,0,0,2.648941,0,0,4.440892E-16,0,0,2.788359,2.648941,0,0,8.413276,22.02703,0,2.788359,-2.788359,28.07936,71.99821,0.1874486,2.913835,0,0,22.02703
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51145,19.23867,0,0,0,28.07936,71.99821,0.1874486,0,0,0,19.23867
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51145,19.23867,0,0,0,28.07936,71.99821,0.1874486,0,0,0,19.23867
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51145,19.23867,0,0,0,28.07936,71.99821,0.1874486,0,0,0,19.23867
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51145,19.23867,0,0,0,28.07936,71.99821,0.1874486,0,0,0,19.23867
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.3681553,0.3681553,0,0,0,0.3681553,0,0,5.551115E-17,0,0,0.3875319,0.3681553,0,0,11.51145,19.23867,0,0.3875319,-0.3875319,27.67086,70.95078,0.1874486,0.4049708,0,0,19.23867
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.2896929,0.2896929,0,0,0,0.2896929,0,0,0,0,0,0.3049399,0.2896929,0,0,11.94204,18.85114,0,0.3049399,-0.3049399,27.34943,70.12659,0.1874486,0.3186622,0,0,18.85114
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.98969,1.98969,0,0,0,1.98969,0,0,4.440892E-16,0,0,2.094411,1.98969,0,0,12.28086,18.5462,0,2.094411,-2.094411,25.14172,64.46583,0.1874486,2.188659,0,0,18.5462
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6027653,0.6027653,0,0,0,0.6027653,0,0,1.110223E-16,0,0,0.6344897,0.6027653,0,0,14.60799,16.45179,0,0.6344897,-0.6344897,24.47291,62.75093,0.1874486,0.6630418,0,0,16.45179
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,15.31298,15.8173,0.4012376,0,0.4012376,24.85356,63.72695,0.1874404,0,0.3209901,0,16.21854
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,14.91174,16.17841,2.23387,0,2.23387,26.9728,69.16087,0.1873949,0,1.787096,0,18.41228
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,4.905875,4.905875,0,0,0,4.905875,89.64856,0,8.881784E-16,0,4.398046,5.164079,4.905875,0,0,12.67787,18.1889,0,0.7660326,-0.7660326,26.16533,67.09045,0.1873949,5.396462,3.518437,0,22.58694
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.197618,5.197618,0,0,0,5.197618,166.7779,0,0,0,8.668479,5.471177,5.197618,0,0,13.52902,17.42286,3.197302,0,3.197302,29.19855,74.86794,0.1873298,5.71738,6.934783,0,26.09134
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0.3680045,0,0,10.69972,0,0,0,0,10.33171,20.30043,10.33171,0,10.33171,39.00008,100,0.1871196,0,8.559775,0,31.00015
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,7.895288,7.895288,3,0,1.095,7.895288,100.0414,2.74562,0,0,7.898555,5.152935,4.895288,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,8.684816,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,7.158877,7.158877,0,0,0,7.158877,110.9759,0.4089712,0,0,7.944632,7.535661,7.158877,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,7.874765,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.910274,2.910274,0,0,0,2.910274,309.2541,5.936694,0,0,9.000139,3.063446,2.910274,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,3.201301,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.190845,3.190845,0,0,0,3.190845,214.2063,3.476206,0,0,6.83499,3.358784,3.190845,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,3.509929,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.429093,1.429093,0,0,0,1.429093,474.33,5.274309,0,0,6.778617,1.504309,1.429093,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,1.572002,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871196,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,7.566696,7.566696,0,0,0,7.566696,21.91451,0,1.776357E-15,0,1.658204,7.964943,7.566696,0,0,0,29.59898,0,6.306739,-6.306739,32.35219,82.95417,0.1871196,8.323365,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,3.887788,3.887788,0,0,0,3.887788,0,0,4.440892E-16,0,0,4.092408,3.887788,0,0,7.007487,23.29224,0,4.092408,-4.092408,28.03841,71.89323,0.1871196,4.276567,0,0,23.29224
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,9.271628,9.271628,12,0,3.372,9.271628,0,0,0,0,0,0,0,2.728372,2.591953,11.55461,19.19983,2.591953,0,2.591953,30.49736,78.1982,0.1871502,10.19879,0,12,19.19983
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,6.731301,6.731301,12,0,3.372,6.731301,0,0,0,0,0,0,0,5.268699,5.005264,8.962655,21.53259,5.005264,0,5.005264,35.24577,90.37358,0.1872093,7.404431,0,12,21.53259
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.973656,1.973656,0,0,0,1.973656,0,0,2.220446E-16,0,0,2.077533,1.973656,0,0,3.957391,26.03733,0,2.077533,-2.077533,33.05585,84.75843,0.1872093,2.171022,0,0,26.03733
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2346441,0.2346441,0,0,0,0.2346441,0,0,2.775558E-17,0,0,0.2469938,0.2346441,0,0,6.265761,23.95979,0,0.2469938,-0.2469938,32.7955,84.09086,0.1872093,0.2581085,0,0,23.95979
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.7837529,0.7837529,0,0,0,0.7837529,0,0,1.110223E-16,0,0,0.8250031,0.7837529,0,0,6.540198,23.7128,0,0.8250031,-0.8250031,31.92587,81.86105,0.1872093,0.8621283,0,0,23.7128
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.837516,1.837516,0,0,0,1.837516,0,0,2.220446E-16,0,0,1.934227,1.837516,0,0,7.456869,22.8878,0,1.934227,-1.934227,29.88702,76.63322,0.1872093,2.021267,0,0,22.8878
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.098615,1.098615,0,0,0,1.098615,0,0,2.220446E-16,0,0,1.156437,1.098615,0,0,9.606009,20.95357,0,1.156437,-1.156437,28.66803,73.50761,0.1872093,1.208477,0,0,20.95357
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.2614923,0.2614923,0,0,0,0.2614923,0,0,0,0,0,0.2752551,0.2614923,0,0,10.89094,19.79713,0,0.2752551,-0.2752551,28.37788,72.76365,0.1872093,0.2876416,0,0,19.79713
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19678,19.52188,0,0,0,28.37788,72.76365,0.1872093,0,0,0,19.52188
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.434532,2.434532,0,0,0,2.434532,0,0,0,0,0,2.562665,2.434532,0,0,11.19678,19.52188,0,2.562665,-2.562665,25.6766,65.83729,0.1872093,2.677985,0,0,19.52188
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.023754,2.023754,0,0,0,2.023754,0,0,0,0,0,2.130267,2.023754,0,0,14.04418,16.95921,0,2.130267,-2.130267,23.4311,60.07961,0.1872093,2.226129,0,0,16.95921
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,16.41115,14.82895,0.9341061,0,0.9341061,24.31727,62.35184,0.1871903,0,0.7472848,0,15.76305
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,6.415924,6.415924,0,0,0,6.415924,55.5149,0,8.881784E-16,0,3.561794,6.753604,6.415924,0,0,15.47704,15.66964,0,3.19181,-3.19181,20.9528,53.72503,0.1871903,7.057517,2.849435,0,19.23143
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,8.015879,8.015879,12,0,3.372,8.015879,79.85858,0,0,0,6.401367,0,0,3.984122,3.784916,19.0235,12.47783,10.18628,0,10.18628,30.61636,78.50333,0.1872578,8.817466,5.121093,12,18.8792
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,5.951432,5.951432,6.663817,0,2.021946,5.951432,135.8889,0,0,0,8.087337,0,0,0.712385,0.6767657,8.837215,21.64548,8.764102,0,8.764102,38.93072,99.82215,0.1871917,6.546575,6.469869,12,29.73282
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.169159,1.169159,0,0,0,1.169159,882.585,9.015018,0,0,10.31882,1.230694,1.169159,0,0,0.0731132,29.53318,0.0731132,0,0.0731132,39.00008,100,0.1871902,1.286075,8.25506,0,39.852
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,12.81228,12.81228,4.452278,0,1.462426,12.81228,92.96944,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,14.09351,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.205585,4.205585,0,0,0,4.205585,279.8226,7.341247,0,0,11.76818,4.426932,4.205585,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,4.626144,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.09135,4.09135,0,0,0,4.09135,265.2279,6.544718,0,0,10.8514,4.306684,4.09135,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,4.500485,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,6.754227,6.754227,0,0,0,6.754227,126.1126,1.40822,0,0,8.517932,7.109712,6.754227,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,7.429649,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.199,5.199,0,0,0,5.199,140.694,1.842047,0,0,7.314679,5.472632,5.199,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,5.718901,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,8.673345,8.673345,4.131567,0,1.381286,8.673345,55.12083,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,9.540679,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.8224337,0.8224337,0,0,0,0.8224337,252.1613,1.208139,0,0,2.073859,0.8657197,0.8224337,0,0,0,29.59898,0,0,0,39.00008,100,0.1871902,0.9046771,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,14.12031,14.12031,12,0,3.372,14.12031,0,0,0,0,0,2.2319,2.120305,0,0,0,29.59898,0,2.2319,-2.2319,36.64745,93.96763,0.1871902,15.53234,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,7.284668,7.284668,0,0,0,7.284668,0,0,8.881784E-16,0,0,7.668072,7.284668,0,0,2.479888,27.36708,0,7.668072,-7.668072,28.56459,73.24239,0.1871902,8.013135,0,0,27.36708
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,6.344061,6.344061,0,0,0,6.344061,0,0,8.881784E-16,0,0,6.677959,6.344061,0,0,10.99997,19.69901,0,6.677959,-6.677959,21.5254,55.19323,0.1871902,6.978467,0,0,19.69901
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,6.678704,6.678704,0,0,0,6.678704,0,0,0,0,0,7.030215,6.678704,0,0,18.41992,13.02105,0,7.030215,-7.030215,14.11491,36.192,0.1871902,7.346575,0,0,13.02105
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.695634,1.695634,0,0,0,1.695634,0,0,2.220446E-16,0,0,1.784878,1.695634,0,0,26.23127,5.990832,0,1.784878,-1.784878,12.23348,31.36784,0.1871902,1.865198,0,0,5.990832
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.21447,4.205954,0,0,0,12.23348,31.36784,0.1871902,0,0,0,4.205954
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.024744,2.024744,0,0,0,2.024744,0,0,0,0,0,2.13131,2.024744,0,0,28.21447,4.205954,0,2.13131,-2.13131,9.986883,25.60734,0.1871902,2.227219,0,0,4.205954
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.6421047,0.6421047,0,0,0,0.6421047,0,0,0,0,0,0.6758997,0.6421047,0,0,30.58259,2.074645,0,0.6758997,-0.6758997,9.274422,23.78052,0.1871902,0.7063152,0,0,2.074645
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.028107,3.028107,11.82811,0,3.328511,3.028107,0,0,0,0,0,0,0,8.8,8.36,31.33359,1.398745,8.36,0,8.36,17.20541,44.11636,0.1872885,3.330918,0,12,1.398745
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.575158,1.575158,10.37516,0,2.960915,1.575158,0,0,0,0,0,0,0,8.8,8.36,22.97359,8.922745,8.36,0,8.36,25.13641,64.45219,0.1873433,1.732673,0,12,8.922745
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.943339,1.943339,10.74334,0,3.054065,1.943339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.61359,16.44674,8.36,0,8.36,33.0674,84.78803,0.1874093,2.137673,0,12,16.44674
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.284428,2.284428,0,0,0,2.284428,0,0,4.440892E-16,0,0,2.404661,2.284428,0,0,6.253592,23.97075,0,2.404661,-2.404661,30.53266,78.28873,0.1874093,2.512871,0,0,23.97075
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.676746,2.676746,0,0,0,2.676746,4.517754,0,0,0,0.1209288,2.817627,2.676746,0,0,8.925439,21.56608,0,2.696699,-2.696699,27.69009,71.0001,0.1874093,2.944421,0.09674303,0,21.68701
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,11.92177,18.86938,1.439973,0,1.439973,29.05617,74.50285,0.1873801,0,1.151978,0,20.30936
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,10.74455,10.74455,12,0,3.372,10.74455,33.29357,0,0,0,3.577245,0,0,1.255447,1.192675,10.4818,20.16536,4.76992,0,4.76992,33.58131,86.10577,0.1874248,11.81901,2.861796,12,23.74261
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,9.019078,9.019078,8.327744,0,2.442919,9.019078,71.39974,1.776357E-15,0,0,6.439598,0.7277203,0.6913342,0,0,5.711878,24.45829,5.711878,0,5.711878,39.00008,100,0.1874709,9.920985,5.151679,12,30.89789
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3085299,0.3085299,0,0,0,0.3085299,3514.284,10.51785,0,0,10.84262,0.3247683,0.3085299,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,0.3393829,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,10.4902,10.4902,3,0,1.095,10.4902,78.94668,0.3972437,0,0,8.281664,7.88442,7.490199,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,11.53922,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.428967,1.428967,0,0,0,1.428967,819.5366,10.20673,0,0,11.71091,1.504176,1.428967,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,1.571864,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.444983,1.444983,0,0,0,1.444983,570.874,6.727999,0,0,8.249034,1.521035,1.444983,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,1.589481,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,7.956528,7.956528,4.269835,0,1.416268,7.956528,48.77416,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,8.752181,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,8.714054,8.714054,7.477704,0,2.227859,8.714054,14.93474,2.220446E-16,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,9.58546,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874709,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,5.703156,5.703156,0,0,0,5.703156,0,0,8.881784E-16,0,0,6.003322,5.703156,0,0,0,29.59898,0,6.003322,-6.003322,32.67202,83.77425,0.1874709,6.273472,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3004303,0.3004303,0,0,0,0.3004303,0,0,5.551115E-17,0,0,0.3162425,0.3004303,0,0,6.670358,23.59566,0,0.3162425,-0.3162425,32.33867,82.9195,0.1874709,0.3304734,0,0,23.59566
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,4.813644,4.813644,0,0,0,4.813644,0,0,8.881784E-16,0,0,5.066994,4.813644,0,0,7.021739,23.27941,0,5.066994,-5.066994,26.99759,69.22446,0.1874709,5.295009,0,0,23.27941
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,5.431621,5.431621,0,0,0,5.431621,0,0,8.881784E-16,0,0,5.717496,5.431621,0,0,12.65173,18.21242,0,5.717496,-5.717496,20.97082,53.77123,0.1874709,5.974783,0,0,18.21242
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.54846,2.54846,0,0,0,2.54846,0,0,0,0,0,2.68259,2.54846,0,0,19.00451,12.49492,0,2.68259,-2.68259,18.14312,46.52074,0.1874709,2.803306,0,0,12.49492
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.620672,2.620672,0,0,0,2.620672,0,0,4.440892E-16,0,0,2.758603,2.620672,0,0,21.98516,9.812334,0,2.758603,-2.758603,15.2353,39.0648,0.1874709,2.88274,0,0,9.812334
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.661107,1.661107,0,0,0,1.661107,0,0,2.220446E-16,0,0,1.748533,1.661107,0,0,25.05027,7.053731,0,1.748533,-1.748533,13.39219,34.33887,0.1874709,1.827217,0,0,7.053731
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.99309,5.305198,0,0,0,13.39219,34.33887,0.1874709,0,0,0,5.305198
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.03763184,0.03763184,0,0,0,0.03763184,0,0,6.938894E-18,0,0,0.03961246,0.03763184,0,0,26.99309,5.305198,0,0.03961246,-0.03961246,13.35043,34.2318,0.1874709,0.04139502,0,0,5.305198
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.286128,1.286128,0,0,0,1.286128,0,0,2.220446E-16,0,0,1.353819,1.286128,0,0,27.0371,5.265586,0,1.353819,-1.353819,11.92338,30.57271,0.1874709,1.41474,0,0,5.265586
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.54135,3.911767,0,0,0,11.92338,30.57271,0.1874709,0,0,0,3.911767
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.54135,3.911767,0,0,0,11.92338,30.57271,0.1874709,0,0,0,3.911767
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4428074,0.4428074,0,0,0,0.4428074,252.3102,0,0,0,1.117248,0.4661131,0.4428074,0,0,28.54135,3.911767,0.651135,0,0.651135,12.5411,32.1566,0.1874577,0.4870881,0.8937984,0,5.029015
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,27.89021,4.497789,2.507429,0,2.507429,14.91986,38.25597,0.1874071,0,2.005943,0,7.005218
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.342333,4.342333,0,0,0,4.342333,100.1368,0,0,0,4.348272,4.570877,4.342333,0,0,25.38278,6.754475,0,0.2226042,-0.2226042,14.68521,37.65432,0.1874071,4.776566,3.478618,0,11.10275
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.426524,1.426524,0,0,0,1.426524,458.575,0,0,0,6.541681,1.501604,1.426524,0,0,25.63012,6.531871,5.040077,0,5.040077,19.46665,49.91438,0.1873053,1.569176,5.233345,0,13.07355
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.455963,1.455963,0,0,0,1.455963,551.5485,0,0,0,8.030342,1.532593,1.455963,0,0,20.59004,11.06794,6.497749,0,6.497749,25.63095,65.72027,0.1871743,1.60156,6.424273,0,19.09828
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.52802,1.52802,0,0,0,1.52802,613.6685,0,0,0,9.376975,1.608442,1.52802,0,0,14.09229,16.91591,7.768534,0,7.768534,33.00083,84.61735,0.1870179,1.680822,7.50158,0,26.29289
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.012598,5.012598,0,0,0,5.012598,169.567,0,0,0,8.499709,5.276418,5.012598,0,0,6.32376,23.90759,3.223291,0,3.223291,36.05872,92.45806,0.186953,5.513857,6.799767,0,32.4073
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,4.027515,0,0,7.127984,0,0,0,0,3.100469,26.80856,3.100469,0,3.100469,39.00008,100,0.1868907,0,5.702387,0,33.93654
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,8.732827,8.732827,3,0,1.095,8.732827,70.99017,0.164894,0,0,6.199449,6.034555,5.732827,0,0,0,29.59898,0,0,0,39.00008,100,0.1868907,9.60611,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868907,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,5.43237,5.43237,0,0,0,5.43237,50.04457,0,0,0,2.718606,5.718284,5.43237,0,0,0,29.59898,0,2.999678,-2.999678,35.83814,91.89249,0.1868907,5.975606,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,4.911889,4.911889,0,0,0,4.911889,30.48678,0,0,0,1.497477,5.170409,4.911889,0,0,3.332975,26.5993,0,3.672932,-3.672932,31.96653,81.96529,0.1868907,5.403078,1.197981,0,28.09678
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.585452,3.585452,0,0,0,3.585452,0,0,0,0,0,3.77416,3.585452,0,0,7.414011,22.92637,0,3.77416,-3.77416,27.98822,71.76451,0.1868907,3.943997,0,0,22.92637
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60752,19.15221,0,0,0,27.98822,71.76451,0.1868907,0,0,0,19.15221
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60752,19.15221,0,0,0,27.98822,71.76451,0.1868907,0,0,0,19.15221
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60752,19.15221,0,0,0,27.98822,71.76451,0.1868907,0,0,0,19.15221
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.5983313,0.5983313,0,0,0,0.5983313,0,0,1.110223E-16,0,0,0.6298224,0.5983313,0,0,11.60752,19.15221,0,0.6298224,-0.6298224,27.32432,70.06223,0.1868907,0.6581644,0,0,19.15221
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.976332,1.976332,0,0,0,1.976332,0,0,4.440892E-16,0,0,2.080349,1.976332,0,0,12.30732,18.52239,0,2.080349,-2.080349,25.13144,64.43947,0.1868907,2.173965,0,0,18.52239
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.309888,3.309888,0,0,0,3.309888,0,0,4.440892E-16,0,0,3.484092,3.309888,0,0,14.61882,16.44204,0,3.484092,-3.484092,21.45889,55.02268,0.1868907,3.640877,0,0,16.44204
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.5266261,0.5266261,0,0,0,0.5266261,0,0,0,0,0,0.5543432,0.5266261,0,0,18.49004,12.95794,0,0.5543432,-0.5543432,20.87456,53.5244,0.1868907,0.5792887,0,0,12.95794
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,4.845274,4.845274,0,0,0,4.845274,0,0,0,0,0,5.100288,4.845274,0,0,19.10597,12.4036,0,5.100288,-5.100288,15.49838,39.73936,0.1868907,5.329802,0,0,12.4036
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.905789,1.905789,0,0,0,1.905789,0,0,0,0,0,2.006094,1.905789,0,0,24.77296,7.303312,0,2.006094,-2.006094,13.38377,34.3173,0.1868907,2.096368,0,0,7.303312
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.246525,2.246525,0,0,0,2.246525,0,0,4.440892E-16,0,0,2.364763,2.246525,0,0,27.00196,5.297219,0,2.364763,-2.364763,10.8911,27.92583,0.1868907,2.471177,0,0,5.297219
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.368797,2.368797,0,0,0,2.368797,0,0,4.440892E-16,0,0,2.49347,2.368797,0,0,29.62947,2.932456,0,2.49347,-2.49347,8.262748,21.18649,0.1868907,2.605676,0,0,2.932456
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.37313,3.37313,11.73215,0,3.304234,3.37313,0.03694826,0,0,0,0.001246313,0,0,8.35902,7.941069,32.39999,0.438986,7.942315,0,7.942315,15.79749,40.5063,0.1869837,3.710443,0.0009970502,12,0.4402323
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.044313,6.044313,12,0,3.372,6.044313,6.607157,0,0,0,0.3993573,0,0,5.955687,5.657902,24.45768,7.58707,6.05726,0,6.05726,21.54391,55.24068,0.1870533,6.648745,0.3194858,12,7.986427
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.494613,2.494613,11.29461,0,3.193537,2.494613,32.31097,1.776357E-15,0,0,0.8060336,0,0,8.8,8.36,18.40042,13.0386,9.166034,0,9.166034,30.23957,77.53721,0.1871195,2.744074,0.6448268,12,13.84464
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.324087,3.324087,9.066436,0,2.629808,3.324087,95.96033,0,0,0,3.189805,0,0,5.742349,5.455232,9.234383,21.28803,8.645037,0,8.645037,38.44098,98.56641,0.1871289,3.656496,2.551844,12,24.47784
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,5.677208,5.677208,0,0,0,5.677208,103.4001,8.881784E-16,0,0,5.870236,5.976008,5.677208,0,0,0.5893463,29.06857,0,0.1057719,-0.1057719,38.32948,98.28053,0.1871289,6.244929,4.696189,0,34.9388
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.003702,0,0,4.710573,0,0,0,0,0.7068706,28.9628,0.7068706,0,0.7068706,39.00008,100,0.1871147,0,3.768458,0,33.67337
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.356425,2.356425,0,0,0,2.356425,189.6034,1.987414,0,0,4.467861,2.480447,2.356425,0,0,0,29.59898,0,0,0,39.00008,100,0.1871147,2.592067,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,6.538241,6.538241,0,0,0,6.538241,45.36143,0,0,0,2.96584,6.882359,6.538241,0,0,0,29.59898,0,3.916519,-3.916519,34.8717,89.41444,0.1871147,7.192065,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.083315,3.083315,0,0,0,3.083315,147.5488,0,0,0,4.549394,3.245595,3.083315,0,0,4.351688,25.68246,1.303799,0,1.303799,36.1086,92.58596,0.1870886,3.391646,3.639515,0,30.23185
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,7.940776,7.940776,8.544851,0,2.497847,7.940776,30.37511,0,0,0,2.412019,0,0,0.6040757,0.573872,3.047889,26.85588,2.985891,0,2.985891,38.94126,99.84919,0.1871159,8.734854,1.929616,12,29.2679
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.503449,0.503449,0,0,0,0.503449,83.41132,0,0,0,0.4199334,0.5299463,0.503449,0,0,0.06199725,29.54318,0,0.1100129,-0.1100129,38.8253,99.55185,0.1871159,0.5537939,0.3359467,0,29.96311
