Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.472186,4.472186,0,0,0,4.472186,9.232038,0,8.881784E-16,0,0.4128738,4.707564,4.472186,0,0,0.1842338,29.43317,0,4.29469,-4.29469,34.2983,87.94418,0.1871159,4.919404,0.3302991,0,29.84604
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,5.638094,5.638094,0,0,0,5.638094,0,0,8.881784E-16,0,0,5.934835,5.638094,0,0,4.956111,25.13848,0,5.934835,-5.934835,28.04243,71.90353,0.1871159,6.201903,0,0,25.13848
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.298136,3.298136,0,0,0,3.298136,0,0,4.440892E-16,0,0,3.471721,3.298136,0,0,11.55037,19.20364,0,3.471721,-3.471721,24.38292,62.52017,0.1871159,3.627949,0,0,19.20364
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,8.92018,8.92018,12,0,3.372,8.92018,0,0,0,0,0,0,0,3.07982,2.925829,15.40784,15.73192,2.925829,0,2.925829,27.1586,69.6373,0.18715,9.812198,0,12,15.73192
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,15.71428,15.71428,12,0,3.372,15.71428,0,0,0,0,0,3.909774,3.714285,0,0,12.48201,18.36517,0,3.909774,-3.909774,23.03734,59.06998,0.18715,17.28571,0,12,18.36517
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.273123,4.273123,12,0,3.372,4.273123,0,0,0,0,0,0,0,7.726877,7.340533,16.82621,14.45539,7.340533,0,7.340533,30.00118,76.92595,0.1872354,4.700435,0,12,14.45539
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2115488,0.2115488,9.011549,0,2.615922,0.2115488,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.485672,21.06187,8.36,0,8.36,37.93217,97.26179,0.1872487,0.2327037,0,12,21.06187
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,4.759578,4.759578,0,0,0,4.759578,0,0,8.881784E-16,0,0,5.010083,4.759578,0,0,1.125672,28.58587,0,5.010083,-5.010083,32.65108,83.72055,0.1872487,5.235536,0,0,28.58587
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.6527467,0.6527467,0,0,0,0.6527467,0,0,0,0,0,0.6871018,0.6527467,0,0,6.69243,23.57579,0,0.6871018,-0.6871018,31.92681,81.86346,0.1872487,0.7180214,0,0,23.57579
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,4.802103,4.802103,0,0,0,4.802103,0,0,8.881784E-16,0,0,5.054845,4.802103,0,0,7.455877,22.88869,0,5.054845,-5.054845,26.59854,68.20124,0.1872487,5.282313,0,0,22.88869
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.5276693,0.5276693,0,0,0,0.5276693,0,0,1.110223E-16,0,0,0.5554414,0.5276693,0,0,13.07237,17.83384,0,0.5554414,-0.5554414,26.01305,66.7,0.1872487,0.5804362,0,0,17.83384
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.9032813,0.9032813,0,0,0,0.9032813,0,0,1.110223E-16,0,0,0.9508225,0.9032813,0,0,13.68953,17.2784,0,0.9508225,-0.9508225,25.0108,64.13012,0.1872487,0.9936094,0,0,17.2784
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.746,16.32758,0,0,0,25.0108,64.13012,0.1872487,0,0,0,16.32758
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.058334,3.058334,0,0,0,3.058334,4.273524,0,4.440892E-16,0,0.1306986,3.219299,3.058334,0,0,14.746,16.32758,0,3.0886,-3.0886,21.75513,55.78226,0.1872487,3.364167,0.1045589,0,16.45828
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,10.35045,10.35045,12,0,3.372,10.35045,11.54859,0,0,0,1.195331,0,0,1.649545,1.567068,18.17778,13.23898,2.762399,0,2.762399,24.37577,62.50184,0.1872771,11.3855,0.9562649,12,14.43431
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.327638,4.327638,12,0,3.372,4.327638,81.02389,0,0,0,3.506421,0,0,7.672362,7.288743,15.41538,15.72514,10.79516,0,10.79516,34.61696,88.76126,0.1873313,4.760402,2.805137,12,19.23156
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5123351,0.5123351,0,0,0,0.5123351,1337.294,1.691916,0,0,6.851429,0.5393001,0.5123351,0,0,4.620212,25.44079,4.620212,0,4.620212,39.00008,100,0.187239,0.5635686,5.481143,0,32.29222
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,8.761592,8.761592,3,0,1.095,8.761592,74.81241,0.4899241,0,0,6.554758,6.064834,5.761592,0,0,0,29.59898,0,0,0,39.00008,100,0.187239,9.637752,5.243806,12,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.042574,4.042574,0,0,0,4.042574,195.0298,3.628883,0,0,7.884224,4.255341,4.042574,0,0,0,29.59898,0,0,0,39.00008,100,0.187239,4.446831,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.009567,4.009567,0,0,0,4.009567,198.8647,3.753017,0,0,7.973614,4.220597,4.009567,0,0,0,29.59898,0,0,0,39.00008,100,0.187239,4.410524,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,8.777889,8.777889,3.622724,0,1.252549,8.777889,61.81999,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.187239,9.655678,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,6.607457,6.607457,0,0,0,6.607457,53.04291,0,8.881784E-16,0,3.504788,6.955218,6.607457,0,0,0,29.59898,0,3.45043,-3.45043,35.36301,90.67419,0.187239,7.268203,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.008916,6.008916,0,0,0,6.008916,73.38554,0,0,0,4.409675,6.325174,6.008916,0,0,3.833812,26.14855,0,1.915499,-1.915499,33.34389,85.49699,0.187239,6.609807,3.52774,0,30.55822
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.538254,2.538254,0,0,0,2.538254,59.24895,0,4.440892E-16,0,1.503889,2.671847,2.538254,0,0,5.962144,24.23305,0,1.167958,-1.167958,32.11275,82.34023,0.187239,2.79208,1.203111,0,25.73694
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.268134,1.268134,0,0,0,1.268134,32.48888,0,2.220446E-16,0,0.4120025,1.334878,1.268134,0,0,7.259875,23.06509,0,0.9228752,-0.9228752,31.13996,79.84589,0.187239,1.394947,0.329602,0,23.47709
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.285292,22.14222,0,0,0,31.13996,79.84589,0.187239,0,0,0,22.14222
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.285292,22.14222,0,0,0,31.13996,79.84589,0.187239,0,0,0,22.14222
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.40075,3.40075,0,0,0,3.40075,0,0,4.440892E-16,0,0,3.579737,3.40075,0,0,8.285292,22.14222,0,3.579737,-3.579737,27.36659,70.17059,0.187239,3.740825,0,0,22.14222
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,10.62391,10.62391,12,0,3.372,10.62391,0,0,0,0,0,0,0,1.376086,1.307282,12.26278,18.56248,1.307282,0,1.307282,28.60678,73.35058,0.1872541,11.68631,0,12,18.56248
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,2.841554,2.841554,11.64155,0,3.281313,2.841554,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.95549,19.73903,8.36,0,8.36,36.53778,93.68642,0.1873462,3.125709,0,12,19.73903
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595495,27.26303,0,0,0,36.53778,93.68642,0.1873462,0,0,0,27.26303
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.629337,2.629337,0,0,0,2.629337,0,0,4.440892E-16,0,0,2.767724,2.629337,0,0,2.595495,27.26303,0,2.767724,-2.767724,33.62034,86.20583,0.1873462,2.892271,0,0,27.26303
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.872569,1.872569,0,0,0,1.872569,0,0,2.220446E-16,0,0,1.971125,1.872569,0,0,5.670743,24.49531,0,1.971125,-1.971125,31.54259,80.87827,0.1873462,2.059825,0,0,24.49531
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.13595,1.13595,0,0,0,1.13595,0,0,2.220446E-16,0,0,1.195737,1.13595,0,0,7.860882,22.52418,0,1.195737,-1.195737,30.28217,77.64644,0.1873462,1.249545,0,0,22.52418
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.3797027,0.3797027,0,0,0,0.3797027,0,0,0,0,0,0.3996871,0.3797027,0,0,9.189479,21.32845,0,0.3996871,-0.3996871,29.86087,76.56617,0.1873462,0.417673,0,0,21.32845
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.195009,1.195009,0,0,0,1.195009,0,0,0,0,0,1.257904,1.195009,0,0,9.633575,20.92876,0,1.257904,-1.257904,28.53492,73.16631,0.1873462,1.31451,0,0,20.92876
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.058934,1.058934,0,0,0,1.058934,0,0,2.220446E-16,0,0,1.114668,1.058934,0,0,11.03125,19.67086,0,1.114668,-1.114668,27.35995,70.15359,0.1873462,1.164828,0,0,19.67086
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.44255,1.44255,0,0,0,1.44255,7.203081,0,2.220446E-16,0,0.103908,1.518473,1.44255,0,0,12.26977,18.55619,0,1.414565,-1.414565,25.86887,66.33031,0.1873462,1.586805,0.08312641,0,18.6601
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,7.561584,7.561584,0,0,0,7.561584,5.292285,0,0,0,0.4001805,7.959561,7.561584,0,0,13.84151,17.14162,0,7.559381,-7.559381,17.90059,45.89885,0.1873462,8.317741,0.3201444,0,17.5418
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,22.24082,9.582242,3.267973,0,3.267973,21.00086,53.84824,0.187281,0,2.614378,0,12.85022
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.31997,4.31997,0,0,0,4.31997,65.07039,0,0,0,2.811021,4.547337,4.31997,0,0,18.97285,12.52342,0,1.736315,-1.736315,19.17062,49.15534,0.187281,4.751967,2.248817,0,15.33444
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,7.421936,7.421936,0,0,0,7.421936,42.30923,0,0,0,3.140164,7.812564,7.421936,0,0,20.90208,10.7871,0,4.6724,-4.6724,14.24548,36.52679,0.187281,8.164129,2.512131,0,13.92727
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,26.09364,6.114703,1.317082,0,1.317082,15.49497,39.73062,0.1872547,0,1.053666,0,7.431786
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,4.551371,4.551371,0,0,0,4.551371,77.22831,0,0,0,3.514946,4.790916,4.551371,0,0,24.77656,7.300077,0,1.27597,-1.27597,14.14998,36.28193,0.1872547,5.006507,2.811957,0,10.81502
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,15.66545,15.66545,12,0,3.372,15.66545,25.71127,0,0,0,4.027788,3.858374,3.665455,0,0,26.1943,6.024107,0.1694139,0,0.1694139,14.3107,36.69403,0.1872561,17.232,3.22223,12,10.0519
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,8.782202,8.782202,12,0,3.372,8.782202,21.26529,0,0,0,1.867561,0,0,3.217798,3.056909,26.02489,6.17658,4.924469,0,4.924469,18.98246,48.67289,0.1873074,9.660421,1.494048,12,8.044141
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,8.532171,8.532171,12,0,3.372,8.532171,14.06739,0,0,0,1.200253,0,0,3.467829,3.294437,21.10042,10.6086,4.494691,0,4.494691,23.2465,59.6063,0.1873556,9.385388,0.9602028,12,11.80886
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,9.893266,9.893266,12,0,3.372,9.893266,16.50864,0,0,0,1.633244,0,0,2.106734,2.001397,16.60573,14.65382,3.634641,0,3.634641,26.69463,68.44762,0.1873925,10.88259,1.306595,12,16.28707
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,6.830472,6.830472,12,0,3.372,6.830472,6.548312,0,0,0,0.4472806,0,0,5.169528,4.911051,12.97109,17.925,5.358332,0,5.358332,31.77799,81.48185,0.187453,7.51352,0.3578245,12,18.37228
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.6465871,0.6465871,0,0,0,0.6465871,0,0,1.110223E-16,0,0,0.680618,0.6465871,0,0,7.612754,22.7475,0,0.680618,-0.680618,31.06055,79.64228,0.187453,0.7112458,0,0,22.7475
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,6.709601,6.709601,0,0,0,6.709601,0,0,0,0,0,7.062738,6.709601,0,0,8.368996,22.06688,0,7.062738,-7.062738,23.61577,60.55314,0.187453,7.380561,0,0,22.06688
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.21648,15.00414,0,0,0,23.61577,60.55314,0.187453,0,0,0,15.00414
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,5.517653,5.517653,0,0,0,5.517653,0,0,0,0,0,5.808056,5.517653,0,0,16.21648,15.00414,0,5.808056,-5.808056,17.49354,44.85515,0.187453,6.069419,0,0,15.00414
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.3712,1.3712,0,0,0,1.3712,0,0,0,0,0,1.443368,1.3712,0,0,22.66988,9.196087,0,1.443368,-1.443368,15.9721,40.95402,0.187453,1.50832,0,0,9.196087
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.594793,1.594793,0,0,0,1.594793,0,0,2.220446E-16,0,0,1.678729,1.594793,0,0,24.27362,7.752719,0,1.678729,-1.678729,14.20256,36.41676,0.187453,1.754272,0,0,7.752719
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.894129,1.894129,0,0,0,1.894129,0,0,2.220446E-16,0,0,1.99382,1.894129,0,0,26.13888,6.07399,0,1.99382,-1.99382,12.10089,31.02787,0.187453,2.083542,0,0,6.07399
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.425177,2.425177,0,0,0,2.425177,0,0,4.440892E-16,0,0,2.552818,2.425177,0,0,28.35423,4.08017,0,2.552818,-2.552818,9.409986,24.12812,0.187453,2.667695,0,0,4.08017
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.7485268,0.7485268,0,0,0,0.7485268,0,0,1.110223E-16,0,0,0.7879229,0.7485268,0,0,31.19069,1.527352,0,0.7879229,-0.7879229,8.579442,21.99853,0.187453,0.8233794,0,0,1.527352
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.509511,2.509511,11.30951,0,3.197306,2.509511,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.06617,0.7394291,8.36,0,8.36,16.51044,42.33436,0.1875346,2.760463,0,12,0.7394291
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.500096,3.500096,12,0,3.372,3.500096,0,0,0,0,0,0,0,8.499905,8.074909,23.70617,8.263429,8.074909,0,8.074909,24.17097,61.97671,0.1876275,3.850105,0,12,8.263429
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.63126,15.53085,8.36,0,8.36,32.10196,82.31255,0.187634,0,0,12,15.53085
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.4577972,0.4577972,0,0,0,0.4577972,371.0695,0,0,0,1.698746,0.4818918,0.4577972,0,0,7.271256,23.05485,1.216854,0,1.216854,33.25637,85.27257,0.1876098,0.5035769,1.358997,0,24.75359
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,14.09876,14.09876,12,0,3.372,14.09876,25.06724,0,0,0,3.534169,2.209217,2.098756,0,0,6.054402,24.15002,1.324953,0,1.324953,34.51333,88.49554,0.187621,15.50863,2.827336,12,27.68419
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,7.423134,7.423134,0,0,0,7.423134,82.79839,0,0,0,6.146235,7.813826,7.423134,0,0,4.72945,25.34247,0,1.66759,-1.66759,32.75554,83.98838,0.187621,8.165448,4.916988,0,31.48871
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,8.386763,8.386763,5.245082,0,1.663006,8.386763,117.9163,0,0,0,9.88936,3.307033,3.141681,0,0,6.582328,23.67488,6.582328,0,6.582328,39.00008,100,0.187557,9.225439,7.911488,12,33.56424
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,11.60754,11.60754,3.247542,0,1.157628,11.60754,96.58298,2.410911,0,0,11.21091,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,12.7683,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,5.422994,5.422994,0,0,0,5.422994,186.5417,4.407732,0,0,10.11615,5.708415,5.422994,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,5.965293,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.3691772,0.3691772,0,0,0,0.3691772,2546.107,9.011038,0,0,9.399646,0.3886076,0.3691772,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,0.406095,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.58454,3.58454,0,0,0,3.58454,249.7665,5.179779,0,0,8.952979,3.7732,3.58454,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,3.942994,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.273085,1.273085,0,0,0,1.273085,336.1625,2.939544,0,0,4.279633,1.340089,1.273085,0,0,0,29.59898,0,0,0,39.00008,100,0.187557,1.400393,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.367605,5.367605,0,0,0,5.367605,39.04099,0,0,0,2.095566,5.65011,5.367605,0,0,0,29.59898,0,3.554544,-3.554544,35.25326,90.39279,0.187557,5.904366,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,14.93763,14.93763,12,0,3.372,14.93763,0,0,0,0,0,3.092242,2.93763,0,0,3.949494,26.04443,0,3.092242,-3.092242,31.99375,82.03509,0.187557,16.43139,0,12,26.04443
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,15.87959,15.87959,12,0,3.372,15.87959,0,0,0,0,0,4.083779,3.87959,0,0,7.385319,22.95219,0,4.083779,-4.083779,27.68907,70.99747,0.187557,17.46755,0,12,22.95219
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,7.559154,7.559154,12,0,3.372,7.559154,0,0,0,0,0,0,0,4.440846,4.218804,11.92285,18.86841,4.218804,0,4.218804,31.69138,81.25978,0.1876054,8.315069,0,12,18.86841
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,11.49523,11.49523,12,0,3.372,11.49523,0,0,0,0,0,0,0,0.5047734,0.4795347,7.704047,22.66534,0.4795347,0,0.4795347,32.14631,82.42625,0.1876109,12.64475,0,12,22.66534
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.173861,1.173861,0,0,0,1.173861,0,0,2.220446E-16,0,0,1.235643,1.173861,0,0,7.224512,23.09692,0,1.235643,-1.235643,30.84382,79.08656,0.1876109,1.291247,0,0,23.09692
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.327419,3.327419,0,0,0,3.327419,0,0,0,0,0,3.502547,3.327419,0,0,8.597448,21.86127,0,3.502547,-3.502547,27.15181,69.6199,0.1876109,3.660161,0,0,21.86127
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6232471,0.6232471,0,0,0,0.6232471,0,0,1.110223E-16,0,0,0.6560495,0.6232471,0,0,12.48917,18.35873,0,0.6560495,-0.6560495,26.46028,67.84673,0.1876109,0.6855718,0,0,18.35873
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.393675,2.393675,0,0,0,2.393675,0,0,0,0,0,2.519658,2.393675,0,0,13.21811,17.70268,0,2.519658,-2.519658,23.80433,61.03661,0.1876109,2.633043,0,0,17.70268
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.8783708,0.8783708,0,0,0,0.8783708,0,0,1.110223E-16,0,0,0.9246009,0.8783708,0,0,16.01773,15.18302,0,0.9246009,-0.9246009,22.82971,58.5376,0.1876109,0.9662079,0,0,15.18302
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.126688,4.126688,0,0,0,4.126688,0,0,0,0,0,4.343883,4.126688,0,0,17.04506,14.25842,0,4.343883,-4.343883,18.25085,46.79697,0.1876109,4.539358,0,0,14.25842
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.269835,2.269835,0,0,0,2.269835,0,0,0,0,0,2.3893,2.269835,0,0,21.8716,9.914536,0,2.3893,-2.3893,15.73231,40.33918,0.1876109,2.496818,0,0,9.914536
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.023998,2.023998,0,0,0,2.023998,0,0,4.440892E-16,0,0,2.130524,2.023998,0,0,24.52638,7.525237,0,2.130524,-2.130524,13.48654,34.58081,0.1876109,2.226398,0,0,7.525237
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.151641,1.151641,0,0,0,1.151641,41.52163,0,0,0,0.4781799,1.212253,1.151641,0,0,26.89363,5.394713,0,0.7340734,-0.7340734,12.71276,32.59676,0.1876109,1.266805,0.382544,0,5.872893
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,5.500556,5.500556,12,0,3.372,5.500556,49.56588,0,0,0,2.726399,0,0,6.499444,6.174472,27.70926,4.66064,8.900871,0,8.900871,21.15687,54.24827,0.1877019,6.050611,2.181119,12,7.387039
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.814136,0,0,8.8,8.36,18.80839,12.67142,14.17414,0,14.17414,34.60363,88.72709,0.1875931,0,4.651309,12,18.48556
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.561146,1.561146,0,0,0,1.561146,536.0074,2.090291,0,0,8.367861,1.643312,1.561146,0,0,4.634258,25.42815,4.634258,0,4.634258,39.00008,100,0.1875013,1.717261,6.694289,0,33.79601
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,5.615471,5.615471,0,0,0,5.615471,198.2384,5.220999,0,0,11.13202,5.911022,5.615471,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,6.177018,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.7071117,0.7071117,0,0,0,0.7071117,1379.682,9.011566,0,0,9.755894,0.7443281,0.7071117,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,0.7778229,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.6242486,0.6242486,0,0,0,0.6242486,1369.052,7.889185,0,0,8.546289,0.6571038,0.6242486,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,0.6866735,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.017869,6.017869,0,0,0,6.017869,162.4111,3.439091,0,0,9.773689,6.334599,6.017869,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,6.619655,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,11.60124,11.60124,3.241239,0,1.156034,11.60124,96.06337,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,12.76136,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,8.888271,8.888271,3,0,1.095,8.888271,99.24233,2.622748,0,0,8.820928,6.19818,5.888271,0,0,0,29.59898,0,0,0,39.00008,100,0.1875013,9.777099,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,7.171326,7.171326,0,0,0,7.171326,69.58086,0,8.881784E-16,0,4.98987,7.548764,7.171326,0,0,0,29.59898,0,2.558894,-2.558894,36.30276,93.08383,0.1875013,7.888459,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,7.280809,7.280809,0,0,0,7.280809,29.66672,0,8.881784E-16,0,2.159977,7.664009,7.280809,0,0,2.843216,27.04008,0,5.504032,-5.504032,30.50101,78.20756,0.1875013,8.00889,1.727982,0,29.20006
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.12595,3.12595,0,0,0,3.12595,0,0,4.440892E-16,0,0,3.290474,3.12595,0,0,8.958807,21.53605,0,3.290474,-3.290474,27.03254,69.31408,0.1875013,3.438545,0,0,21.53605
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,8.978044,8.978044,12,0,3.372,8.978044,0,0,0,0,0,0,0,3.021956,2.870858,12.61489,18.24558,2.870858,0,2.870858,29.75608,76.29749,0.1875342,9.875849,0,12,18.24558
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,8.650329,8.650329,12,0,3.372,8.650329,0,0,0,0,0,0,0,3.349671,3.182188,9.74403,20.82935,3.182188,0,3.182188,32.77497,84.03821,0.1875706,9.515362,0,12,20.82935
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,15.62891,15.62891,12,0,3.372,15.62891,0,0,0,0,0,3.819906,3.628911,0,0,6.561843,23.69332,0,3.819906,-3.819906,28.74843,73.71378,0.1875706,17.1918,0,12,23.69332
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.6825163,0.6825163,9.482516,0,2.735077,0.6825163,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.80618,19.87341,8.36,0,8.36,36.67942,94.04962,0.1875973,0.7507679,0,12,19.87341
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.8100927,0.8100927,0,0,0,0.8100927,0,0,1.110223E-16,0,0,0.8527291,0.8100927,0,0,2.446183,27.39741,0,0.8527291,-0.8527291,35.78057,91.74487,0.1875973,0.891102,0,0,27.39741
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.7447679,0.7447679,0,0,0,0.7447679,0,0,0,0,0,0.7839662,0.7447679,0,0,3.39366,26.54468,0,0.7839662,-0.7839662,34.9542,89.62597,0.1875973,0.8192447,0,0,26.54468
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.148664,4.148664,0,0,0,4.148664,0,0,8.881784E-16,0,0,4.367015,4.148664,0,0,4.264733,25.76072,0,4.367015,-4.367015,30.35096,77.82281,0.1875973,4.56353,0,0,25.76072
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.9437277,0.9437277,0,0,0,0.9437277,0,0,1.110223E-16,0,0,0.9933975,0.9437277,0,0,9.116972,21.3937,0,0.9933975,-0.9933975,29.30383,75.13786,0.1875973,1.0381,0,0,21.3937
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3328972,0.3328972,0,0,0,0.3328972,0,0,5.551115E-17,0,0,0.3504181,0.3328972,0,0,10.22075,20.4003,0,0.3504181,-0.3504181,28.93445,74.19076,0.1875973,0.3661869,0,0,20.4003
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6101,20.04989,0,0,0,28.93445,74.19076,0.1875973,0,0,0,20.04989
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.6414254,0.6414254,0,0,0,0.6414254,0,0,0,0,0,0.6751847,0.6414254,0,0,10.6101,20.04989,0,0.6751847,-0.6751847,28.22275,72.36587,0.1875973,0.705568,0,0,20.04989
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.9967174,0.9967174,0,0,0,0.9967174,176.6021,0,0,0,1.760224,1.049176,0.9967174,0,0,11.36031,19.3747,0.7110478,0,0.7110478,28.8973,74.0955,0.1875833,1.096389,1.408179,0,21.13493
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,10.64926,20.01465,3.25308,0,3.25308,31.98345,82.00867,0.187519,0,2.602464,0,23.26772
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,7.396178,22.94242,6.89741,0,6.89741,38.52691,98.78674,0.1873829,0,5.517928,0,29.83983
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.635232,1.635232,0,0,0,1.635232,578.5331,7.240294,0,0,9.46036,1.721297,1.635232,0,0,0.498768,29.15009,0.498768,0,0.498768,39.00008,100,0.187373,1.798755,7.568287,0,38.61045
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.303833,2.303833,0,0,0,2.303833,523.6044,9.637886,0,0,12.06297,2.425087,2.303833,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,2.534216,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,13.56722,13.56722,5.20722,0,1.653427,13.56722,91.58553,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,14.92394,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6076484,0.6076484,0,0,0,0.6076484,2135.252,12.33519,0,0,12.97482,0.6396298,0.6076484,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,0.6684132,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,12.69577,12.69577,4.335765,0,1.432949,12.69577,82.61696,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,13.96534,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.6874673,0.6874673,0,0,0,0.6874673,1256.014,7.911034,0,0,8.634684,0.7236499,0.6874673,0,0,0,29.59898,0,0,0,39.00008,100,0.187373,0.7562141,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,7.206192,7.206192,0,0,0,7.206192,80.29745,0,0,0,5.786388,7.585465,7.206192,0,0,0,29.59898,0,1.799076,-1.799076,37.10368,95.13747,0.187373,7.926811,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.953057,1.953057,0,0,0,1.953057,117.6822,0,0,0,2.298401,2.05585,1.953057,0,0,1.998973,27.7999,0.2425512,0,0.2425512,37.33379,95.72747,0.1873682,2.148363,1.838721,0,30.0983
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756422,28.0182,0,0,0,37.33379,95.72747,0.1873682,0,0,0,28.0182
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756422,28.0182,0,0,0,37.33379,95.72747,0.1873682,0,0,0,28.0182
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,5.866805,5.866805,0,0,0,5.866805,0,0,8.881784E-16,0,0,6.175584,5.866805,0,0,1.756422,28.0182,0,6.175584,-6.175584,30.82415,79.03613,0.1873682,6.453485,0,0,28.0182
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,10.44886,10.44886,12,0,3.372,10.44886,0,0,0,0,0,0,0,1.551139,1.473582,8.618182,21.84262,1.473582,0,1.473582,32.22211,82.62064,0.1873851,11.49375,0,12,21.84262
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.6468714,0.6468714,0,0,0,0.6468714,0,0,1.110223E-16,0,0,0.6809173,0.6468714,0,0,7.144599,23.16884,0,0.6809173,-0.6809173,31.50437,80.78027,0.1873851,0.7115585,0,0,23.16884
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.83422,1.83422,0,0,0,1.83422,0,0,2.220446E-16,0,0,1.930758,1.83422,0,0,7.901174,22.48792,0,1.930758,-1.930758,29.46917,75.56182,0.1873851,2.017642,0,0,22.48792
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04646,20.55716,0,0,0,29.46917,75.56182,0.1873851,0,0,0,20.55716
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.873067,1.873067,0,0,0,1.873067,0,0,2.220446E-16,0,0,1.971649,1.873067,0,0,10.04646,20.55716,0,1.971649,-1.971649,27.39087,70.23286,0.1873851,2.060374,0,0,20.55716
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.226391,1.226391,0,0,0,1.226391,0,0,0,0,0,1.290938,1.226391,0,0,12.23718,18.58551,0,1.290938,-1.290938,26.0301,66.74371,0.1873851,1.34903,0,0,18.58551
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,5.478603,5.478603,0,0,0,5.478603,0,0,8.881784E-16,0,0,5.766951,5.478603,0,0,13.67156,17.29458,0,5.766951,-5.766951,19.9512,51.15682,0.1873851,6.026464,0,0,17.29458
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,5.797329,5.797329,0,0,0,5.797329,0,0,8.881784E-16,0,0,6.102451,5.797329,0,0,20.07928,11.52763,0,6.102451,-6.102451,13.51865,34.66314,0.1873851,6.377062,0,0,11.52763
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.8857719,0.8857719,0,0,0,0.8857719,0,0,0,0,0,0.9323915,0.8857719,0,0,26.85978,5.425175,0,0.9323915,-0.9323915,12.53582,32.14308,0.1873851,0.9743491,0,0,5.425175
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.195305,2.195305,0,0,0,2.195305,69.56148,0,0,0,1.527087,2.310848,2.195305,0,0,27.89577,4.492783,0,0.7837609,-0.7837609,11.70967,30.02473,0.1873851,2.414836,1.22167,0,6.01987
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,7.220008,7.220008,12,0,3.372,7.220008,38.10574,0,0,0,2.751238,0,0,4.779992,4.540993,28.76662,3.709022,7.292231,0,7.292231,18.62769,47.7632,0.1874599,7.942008,2.20099,12,6.46026
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,21.47439,10.27203,13.08896,0,13.08896,31.04496,79.60231,0.1873735,0,3.783168,12,15.00099
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,5.762403,5.762403,5.936731,0,1.837993,5.762403,142.3351,0,0,0,8.201924,0,0,0.1743284,0.165612,8.385427,22.05209,8.367537,0,8.367537,38.9831,99.95648,0.1872956,6.338644,6.561539,12,30.25402
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.5907694,0.5907694,0,0,0,0.5907694,1758.371,9.748162,0,0,10.38792,0.6218625,0.5907694,0,0,0.0178916,29.58288,0.0178916,0,0.0178916,39.00008,100,0.1872953,0.6498463,8.310333,0,39.97079
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2933401,0.2933401,0,0,0,0.2933401,2823.828,7.974639,0,0,8.283419,0.3087791,0.2933401,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,0.3226741,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3201468,0.3201468,0,0,0,0.3201468,3946.987,12.29915,0,0,12.63615,0.3369966,0.3201468,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,0.3521615,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,9.546594,9.546594,3,0,1.095,9.546594,110.4306,3.651214,0,0,10.54237,6.891151,6.546594,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,10.50125,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,10.30601,10.30601,3,0,1.095,10.30601,77.76086,0.3235046,0,0,8.014043,7.690538,7.306011,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,11.33661,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.48798,2.48798,0,0,0,2.48798,205.1239,2.484515,0,0,5.103441,2.618927,2.48798,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,2.736778,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,9.769958,9.769958,8.678014,0,2.531538,9.769958,11.76479,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,10.74695,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,7.849279,7.849279,7.849279,0,2.321868,7.849279,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,8.634207,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,10.16127,10.16127,10.16127,0,2.906802,10.16127,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872953,11.1774,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,7.247963,7.247963,0,0,0,7.247963,0,0,8.881784E-16,0,0,7.629435,7.247963,0,0,0,29.59898,0,7.629435,-7.629435,30.95795,79.3792,0.1872953,7.97276,0,0,29.59898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,15.74358,15.74358,12,0,3.372,15.74358,0,0,0,0,0,3.940608,3.743577,0,0,8.47715,21.96954,0,3.940608,-3.940608,26.80418,68.72853,0.1872953,17.31794,0,12,21.96954
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.084071,1.084071,9.884071,0,2.83667,1.084071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.8556,18.02893,8.36,0,8.36,34.73518,89.06437,0.187334,1.192478,0,12,18.02893
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1122529,0.1122529,0,0,0,0.1122529,0,0,1.387779E-17,0,0,0.1181609,0.1122529,0,0,4.495604,25.55293,0,0.1181609,-0.1181609,34.61062,88.745,0.187334,0.1234782,0,0,25.55293
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.615878,2.615878,0,0,0,2.615878,0,0,4.440892E-16,0,0,2.753556,2.615878,0,0,4.626893,25.43477,0,2.753556,-2.753556,31.70812,81.3027,0.187334,2.877466,0,0,25.43477
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.659995,1.659995,0,0,0,1.659995,0,0,2.220446E-16,0,0,1.747363,1.659995,0,0,7.6864,22.68122,0,1.747363,-1.747363,29.86624,76.57994,0.187334,1.825994,0,0,22.68122
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.805713,1.805713,0,0,0,1.805713,0,0,2.220446E-16,0,0,1.900751,1.805713,0,0,9.627914,20.93386,0,1.900751,-1.900751,27.86267,71.4426,0.187334,1.986284,0,0,20.93386
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.114038,2.114038,0,0,0,2.114038,0,0,0,0,0,2.225303,2.114038,0,0,11.73986,19.0331,0,2.225303,-2.225303,25.51699,65.42805,0.187334,2.325442,0,0,19.0331
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.940946,2.940946,0,0,0,2.940946,0,0,4.440892E-16,0,0,3.095732,2.940946,0,0,14.21242,16.8078,0,3.095732,-3.095732,22.25381,57.06092,0.187334,3.23504,0,0,16.8078
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.65212,13.71207,0,0,0,22.25381,57.06092,0.187334,0,0,0,13.71207
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.3798189,0.3798189,0,0,0,0.3798189,442.6576,0,0,0,1.681297,0.3998094,0.3798189,0,0,17.65212,13.71207,1.281488,0,1.281488,23.46953,60.17817,0.1873088,0.4178008,1.345038,0,15.39337
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,4.653632,4.653632,0,0,0,4.653632,55.47278,0,0,0,2.581499,4.89856,4.653632,0,0,16.37063,14.86541,0,2.317061,-2.317061,21.02713,53.91562,0.1873088,5.118995,2.065199,0,17.44691
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,8.558838,8.558838,12,0,3.372,8.558838,29.91099,0,0,0,2.560033,0,0,3.441162,3.269104,18.94515,12.54835,5.829137,0,5.829137,26.55714,68.09509,0.1873674,9.414721,2.048026,12,15.10838
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.550715,1.550715,10.35072,0,2.954731,1.550715,288.9333,0,0,0,4.480533,0,0,8.8,8.36,13.11601,17.79457,12.84053,0,12.84053,38.73874,99.3299,0.1873319,1.705787,3.584426,12,22.2751
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3268375,0.3268375,0,0,0,0.3268375,2294.434,6.879557,0,0,7.499073,0.3440395,0.3268375,0,0,0.2754761,29.35105,0.2754761,0,0.2754761,39.00008,100,0.1873265,0.3595213,5.999258,0,36.85012
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,4.771704,4.771704,0,0,0,4.771704,104.622,0,0,0,4.992252,5.022846,4.771704,0,0,0,29.59898,0,0.03059435,-0.03059435,38.96783,99.91731,0.1873265,5.248875,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.48697,3.48697,0,0,0,3.48697,233.6695,4.443498,0,0,8.147985,3.670495,3.48697,0,0,0.03399372,29.56838,0.03399372,0,0.03399372,39.00008,100,0.1873258,3.835667,6.518389,0,37.71637
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,8.976796,8.976796,3,0,1.095,8.976796,89.15807,1.712174,0,0,8.003539,6.291365,5.976796,0,0,0,29.59898,0,0,0,39.00008,100,0.1873258,9.874475,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.624296,0.624296,0,0,0,0.624296,1623.508,9.47834,0,0,10.13549,0.6571537,0.624296,0,0,0,29.59898,0,0,0,39.00008,100,0.1873258,0.6867256,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,6.447462,6.447462,0,0,0,6.447462,85.63268,0,0,0,5.521134,6.786802,6.447462,0,0,0,29.59898,0,1.265668,-1.265668,37.66595,96.57915,0.1873258,7.092208,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.180555,1.180555,0,0,0,1.180555,286.7507,0.7362636,0,0,3.385251,1.24269,1.180555,0,0,1.406297,28.33331,1.406297,0,1.406297,39.00008,100,0.1872983,1.298611,2.708201,0,31.71856
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872983,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,14.06933,14.06933,12,0,3.372,14.06933,0,0,0,0,0,2.178243,2.069331,0,0,0,29.59898,0,2.178243,-2.178243,36.70401,94.11266,0.1872983,15.47626,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,12.98721,12.98721,12,0,3.372,12.98721,0,0,0,0,0,1.039163,0.987205,0,0,2.42027,27.42073,0,1.039163,-1.039163,35.60863,91.30401,0.1872983,14.28593,0,12,27.42073
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,11.13314,11.13314,12,0,3.372,11.13314,0,0,0,0,0,0,0,0.8668631,0.82352,3.574896,26.38157,0.82352,0,0.82352,36.38989,93.30724,0.1873076,12.24645,0,12,26.38157
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.353556,1.353556,0,0,0,1.353556,0,0,0,0,0,1.424796,1.353556,0,0,2.751375,27.12274,0,1.424796,-1.424796,34.88803,89.4563,0.1873076,1.488911,0,0,27.12274
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.20589,1.20589,0,0,0,1.20589,0,0,0,0,0,1.269358,1.20589,0,0,4.334482,25.69794,0,1.269358,-1.269358,33.55001,86.02549,0.1873076,1.326479,0,0,25.69794
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.744879,24.42859,0,0,0,33.55001,86.02549,0.1873076,0,0,0,24.42859
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.104351,1.104351,0,0,0,1.104351,0,0,2.220446E-16,0,0,1.162475,1.104351,0,0,5.744879,24.42859,0,1.162475,-1.162475,32.32465,82.88355,0.1873076,1.214786,0,0,24.42859
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.963183,1.963183,0,0,0,1.963183,0,0,2.220446E-16,0,0,2.066508,1.963183,0,0,7.036518,23.26611,0,2.066508,-2.066508,30.14636,77.2982,0.1873076,2.159501,0,0,23.26611
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.332639,21.1996,0,0,0,30.14636,77.2982,0.1873076,0,0,0,21.1996
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.332639,21.1996,0,0,0,30.14636,77.2982,0.1873076,0,0,0,21.1996
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.023927,1.023927,0,0,0,1.023927,0,0,2.220446E-16,0,0,1.077818,1.023927,0,0,9.332639,21.1996,0,1.077818,-1.077818,29.01024,74.38509,0.1873076,1.126319,0,0,21.1996
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,3.910581,3.910581,0,0,0,3.910581,0,0,0,0,0,4.116401,3.910581,0,0,10.53021,20.12179,0,4.116401,-4.116401,24.67117,63.25929,0.1873076,4.30164,0,0,20.12179
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.428419,2.428419,0,0,0,2.428419,58.61983,0,0,0,1.423535,2.556231,2.428419,0,0,15.10399,16.00538,0,1.132696,-1.132696,23.47721,60.19785,0.1873076,2.671261,1.138828,0,17.42892
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,5.425184,5.425184,0,0,0,5.425184,40.67212,0,0,0,2.206537,5.71072,5.425184,0,0,16.36254,14.87269,0,3.504183,-3.504183,19.78347,50.72675,0.1873076,5.967702,1.76523,0,17.07923
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,7.305084,7.305084,0,0,0,7.305084,54.10796,0,0,0,3.952632,7.689562,7.305084,0,0,20.25608,11.36851,0,3.73693,-3.73693,15.8444,40.62659,0.1873076,8.035592,3.162106,0,15.32114
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,6.194284,6.194284,0,0,0,6.194284,83.59052,0,0,0,5.177835,6.520299,6.194284,0,0,24.40822,7.631577,0,1.342465,-1.342465,14.42932,36.99819,0.1873076,6.813713,4.142268,0,12.80941
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,14.7724,14.7724,12,0,3.372,14.7724,68.12565,0,0,0,10.06379,2.918317,2.772401,0,0,25.89985,6.289112,7.145477,0,7.145477,21.20812,54.37968,0.1873319,16.24964,8.051035,12,16.35291
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,11.95841,11.95841,11.95841,0,3.361478,11.95841,97.49508,0,0,0,11.65886,0,0,0,0,18.75437,12.72004,11.65886,0,11.65886,32.26868,82.74004,0.1873492,13.15425,9.327088,12,24.3789
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,11.55234,11.55234,6.223362,0,1.910511,11.55234,109.9774,0,0,0,12.70496,5.609449,5.328976,0,0,7.095514,23.21301,7.095514,0,7.095514,39.00008,100,0.1872995,12.70757,10.16397,12,35.91798
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,4.907115,4.907115,0,0,0,4.907115,250.329,7.118549,0,0,12.28393,5.165384,4.907115,0,0,0,29.59898,0,0,0,39.00008,100,0.1872995,5.397826,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.068926,1.068926,0,0,0,1.068926,654.8633,5.874819,0,0,7.000005,1.125185,1.068926,0,0,0,29.59898,0,0,0,39.00008,100,0.1872995,1.175819,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,9.707583,9.707583,3.549844,0,1.234111,9.707583,66.7708,0,1.776357E-15,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1872995,10.67834,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,3.701509,3.701509,0,0,0,3.701509,123.4125,0.6717988,0,0,4.568124,3.896325,3.701509,0,0,0,29.59898,0,0,0,39.00008,100,0.1872995,4.07166,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,7.865636,7.865636,6.359949,0,1.945067,7.865636,20.1501,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.1872995,8.6522,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,14.15508,14.15508,12,0,3.372,14.15508,0,0,0,0,0,2.268507,2.155081,0,0,0,29.59898,0,2.268507,-2.268507,36.60886,93.86869,0.1872995,15.57059,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.109943,3.109943,0,0,0,3.109943,0,0,4.440892E-16,0,0,3.273624,3.109943,0,0,2.520563,27.33047,0,3.273624,-3.273624,33.15816,85.02075,0.1872995,3.420937,0,0,27.33047
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,9.584359,9.584359,12,0,3.372,9.584359,0,0,0,0,0,0,0,2.415641,2.294859,6.157923,24.05685,2.294859,0,2.294859,35.33525,90.60303,0.1873254,10.5428,0,12,24.05685
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,4.58182,4.58182,0,0,0,4.58182,0,0,8.881784E-16,0,0,4.822969,4.58182,0,0,3.863064,26.12222,0,4.822969,-4.822969,30.2514,77.56754,0.1873254,5.040002,0,0,26.12222
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.687314,2.687314,0,0,0,2.687314,0,0,4.440892E-16,0,0,2.828752,2.687314,0,0,9.221918,21.29925,0,2.828752,-2.828752,27.26963,69.922,0.1873254,2.956045,0,0,21.29925
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.9459442,0.9459442,0,0,0,0.9459442,0,0,1.110223E-16,0,0,0.9957307,0.9459442,0,0,12.36498,18.4705,0,0.9957307,-0.9957307,26.22004,67.23074,0.1873254,1.040539,0,0,18.4705
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.859993,1.859993,0,0,0,1.859993,0,0,2.220446E-16,0,0,1.957887,1.859993,0,0,13.47134,17.47477,0,1.957887,-1.957887,24.15625,61.93897,0.1873254,2.045992,0,0,17.47477
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.373218,1.373218,0,0,0,1.373218,0,0,0,0,0,1.445493,1.373218,0,0,15.64677,15.51688,0,1.445493,-1.445493,22.63256,58.03209,0.1873254,1.51054,0,0,15.51688
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.25288,14.07139,0,0,0,22.63256,58.03209,0.1873254,0,0,0,14.07139
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.30671,1.30671,0,0,0,1.30671,0,0,2.220446E-16,0,0,1.375484,1.30671,0,0,17.25288,14.07139,0,1.375484,-1.375484,21.18267,54.31444,0.1873254,1.437381,0,0,14.07139
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.78119,12.6959,0,0,0,21.18267,54.31444,0.1873254,0,0,0,12.6959
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.025206,1.025206,0,0,0,1.025206,0,0,0,0,0,1.079164,1.025206,0,0,18.78119,12.6959,0,1.079164,-1.079164,20.04514,51.39768,0.1873254,1.127726,0,0,12.6959
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.233041,1.233041,0,0,0,1.233041,18.77791,0,0,0,0.2315393,1.297938,1.233041,0,0,19.98026,11.61674,0,1.066399,-1.066399,18.92105,48.51542,0.1873254,1.356345,0.1852315,0,11.84828
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.465546,2.465546,0,0,0,2.465546,61.93801,0,0,0,1.52711,2.595312,2.465546,0,0,21.16515,10.55034,0,1.068202,-1.068202,17.79507,45.62829,0.1873254,2.712101,1.221688,0,12.07745
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,7.953256,7.953256,12,0,3.372,7.953256,36.75454,0,0,0,2.923182,0,0,4.046744,3.844407,22.35204,9.482141,6.76759,0,6.76759,24.21537,62.09056,0.1873932,8.748581,2.338546,12,12.40532
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,4.778476,4.778476,11.89238,0,3.344772,4.778476,118.8628,0,0,0,5.679832,0,0,7.113904,6.758209,15.58445,15.57297,12.43804,0,12.43804,36.01513,92.34631,0.1874108,5.256324,4.543865,12,21.2528
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,4.778711,4.778711,0,0,0,4.778711,211.1268,1.912508,0,0,10.08914,5.030222,4.778711,0,0,3.146411,26.76721,3.146411,0,3.146411,39.00008,100,0.1873495,5.256582,8.071313,0,36.85635
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.147361,2.147361,0,0,0,2.147361,578.2233,10.15616,0,0,12.41654,2.26038,2.147361,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,2.362097,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.547375,1.547375,0,0,0,1.547375,544.8541,6.802121,0,0,8.430937,1.628816,1.547375,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,1.702113,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.285412,4.285412,0,0,0,4.285412,147.1497,1.795012,0,0,6.305972,4.51096,4.285412,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,4.713953,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,8.418922,8.418922,3,0,1.095,8.418922,73.62975,0.4947032,0,0,6.198832,5.704129,5.418922,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,9.260815,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,10.0724,10.0724,6.701253,0,2.031417,10.0724,35.2307,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1873495,11.07964,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.398357,2.398357,0,0,0,2.398357,38.06601,0,0,0,0.9129589,2.524587,2.398357,0,0,0,29.59898,0,1.611628,-1.611628,37.30127,95.6441,0.1873495,2.638193,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,6.571085,6.571085,0,0,0,6.571085,0,0,8.881784E-16,0,0,6.916932,6.571085,0,0,1.790697,27.98735,0,6.916932,-6.916932,30.01019,76.94904,0.1873495,7.228193,0,0,27.98735
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,7.923074,7.923074,12,0,3.372,7.923074,0,0,0,0,0,0,0,4.076926,3.87308,9.476177,21.07042,3.87308,0,3.87308,33.68451,86.37038,0.1873932,8.715382,0,12,21.07042
