Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,16.26654,16.26654,12,0,3.372,16.26654,0,0,0,0,0,4.491092,4.266537,0,0,5.603097,24.55619,0,4.491092,-4.491092,28.95049,74.23187,0.1873932,17.89319,0,12,24.55619
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,9.069182,9.069182,12,0,3.372,9.069182,0,0,0,0,0,0,0,2.930817,2.784276,10.5932,20.0651,2.784276,0,2.784276,31.59188,81.00467,0.1874246,9.976101,0,12,20.0651
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.876407,2.876407,0,0,0,2.876407,0,0,4.440892E-16,0,0,3.027797,2.876407,0,0,7.808923,22.57095,0,3.027797,-3.027797,28.4003,72.82115,0.1874246,3.164048,0,0,22.57095
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.7308921,0.7308921,0,0,0,0.7308921,0,0,0,0,0,0.7693601,0.7308921,0,0,11.17314,19.54315,0,0.7693601,-0.7693601,27.58933,70.74172,0.1874246,0.8039813,0,0,19.54315
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02799,18.77379,0,0,0,27.58933,70.74172,0.1874246,0,0,0,18.77379
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02799,18.77379,0,0,0,27.58933,70.74172,0.1874246,0,0,0,18.77379
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.217613,1.217613,0,0,0,1.217613,0,0,0,0,0,1.281698,1.217613,0,0,12.02799,18.77379,0,1.281698,-1.281698,26.2383,67.27756,0.1874246,1.339374,0,0,18.77379
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.172649,1.172649,0,0,0,1.172649,0,0,0,0,0,1.234367,1.172649,0,0,13.4521,17.49209,0,1.234367,-1.234367,24.93716,63.94131,0.1874246,1.289913,0,0,17.49209
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.207052,1.207052,0,0,0,1.207052,0,0,0,0,0,1.270581,1.207052,0,0,14.82361,16.25772,0,1.270581,-1.270581,23.59785,60.50719,0.1874246,1.327757,0,0,16.25772
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.901158,1.901158,0,0,0,1.901158,0,0,2.220446E-16,0,0,2.00122,1.901158,0,0,16.23537,14.98714,0,2.00122,-2.00122,21.48838,55.0983,0.1874246,2.091274,0,0,14.98714
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,18.45895,12.98592,0.3171107,0,0.3171107,21.78922,55.86968,0.1874184,0,0.2536886,0,13.30304
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.488823,2.488823,0,0,0,2.488823,56.07901,0,4.440892E-16,0,1.395708,2.619814,2.488823,0,0,18.14184,13.27133,0,1.224107,-1.224107,20.4989,52.56117,0.1874184,2.737706,1.116566,0,14.66703
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.181159,2.181159,0,0,0,2.181159,166.6092,0,0,0,3.634013,2.295957,2.181159,0,0,19.50196,12.04722,1.338056,0,1.338056,21.76829,55.81602,0.1873923,2.399276,2.907211,0,15.68123
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,5.461403,5.461403,0,0,0,5.461403,39.39418,0,0,0,2.151475,5.748845,5.461403,0,0,18.1639,13.25147,0,3.597371,-3.597371,17.97633,46.09306,0.1873923,6.007543,1.72118,0,15.40294
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.839108,1.839108,0,0,0,1.839108,88.0304,0,2.220446E-16,0,1.618974,1.935903,1.839108,0,0,22.16098,9.654098,0,0.3169288,-0.3169288,17.64226,45.23646,0.1873923,2.023018,1.295179,0,11.27307
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,13.85641,13.85641,12,0,3.372,13.85641,10.42608,0,1.776357E-15,0,1.44468,1.954114,1.856408,0,0,22.51312,9.337169,0,0.5094343,-0.5094343,17.10526,43.85957,0.1873923,15.24205,1.155744,12,10.78185
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.565266,2.565266,11.36527,0,3.211412,2.565266,103.9792,1.776357E-15,0,0,2.667345,0,0,8.8,8.36,23.07916,8.827735,11.02734,0,11.02734,27.56672,70.68376,0.1874219,2.821793,2.133876,12,11.49508
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,6.234972,6.234972,12,0,3.372,6.234972,83.17847,0,0,0,5.186154,0,0,5.765028,5.476777,12.05181,18.75235,10.66293,0,10.66293,37.68247,96.62152,0.1874771,6.858469,4.148923,12,23.9385
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.348179,1.348179,0,0,0,1.348179,148.0177,0,0,0,1.995544,1.419136,1.348179,0,0,1.388884,28.34898,0.5764079,0,0.5764079,38.22929,98.02364,0.1874659,1.482997,1.596435,0,30.34453
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.042024,1.042024,0,0,0,1.042024,30.80077,0,2.220446E-16,0,0.3209515,1.096868,1.042024,0,0,0.8124759,28.86775,0,0.7759161,-0.7759161,37.41141,95.9265,0.1874659,1.146227,0.2567612,0,29.1887
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,8.295782,8.295782,9.763203,0,2.80609,8.295782,1.566468,0,0,0,0.1299507,0,0,1.467421,1.39405,1.674605,28.09183,1.524001,0,1.524001,38.8572,99.63365,0.1874826,9.12536,0.1039606,12,28.22178
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.2779911,0,0,0.4285949,0,0,0,0,0.1506038,29.46343,0.1506038,0,0.1506038,39.00008,100,0.1874797,0,0.3428759,0,29.89203
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,26.22823,20.36,12,0,3.372,20.36,0,0,5.868234,8.491057,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1874797,28.85106,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.9935709,0.9935709,9.793571,0,2.813773,0.9935709,0,0,0,0,0,0,0,8.8,8.36,9.777778,20.79898,8.36,0,8.36,37.65506,96.55123,0.1875152,1.092928,0,12,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1953799,0.1953799,0,0,0,0.1953799,0,0,0,0,0,0.2056631,0.1953799,0,0,1.417778,28.32298,0,0.2056631,-0.2056631,37.43827,95.99537,0.1875152,0.2149179,0,0,28.32298
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,4.669505,4.669505,0,0,0,4.669505,0,0,8.881784E-16,0,0,4.915268,4.669505,0,0,1.646292,28.11732,0,4.915268,-4.915268,32.25712,82.7104,0.1875152,5.136455,0,0,28.11732
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,3.684689,3.684689,0,0,0,3.684689,0,0,4.440892E-16,0,0,3.87862,3.684689,0,0,7.107701,23.20205,0,3.87862,-3.87862,28.1687,72.22728,0.1875152,4.053158,0,0,23.20205
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,4.871203,4.871203,0,0,0,4.871203,0,0,8.881784E-16,0,0,5.127582,4.871203,0,0,11.41728,19.32343,0,5.127582,-5.127582,22.76375,58.36847,0.1875152,5.358323,0,0,19.32343
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11459,14.19585,0,0,0,22.76375,58.36847,0.1875152,0,0,0,14.19585
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.054248,2.054248,0,0,0,2.054248,0,0,4.440892E-16,0,0,2.162366,2.054248,0,0,17.11459,14.19585,0,2.162366,-2.162366,20.48442,52.52404,0.1875152,2.259673,0,0,14.19585
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.8661753,0.8661753,0,0,0,0.8661753,0,0,1.110223E-16,0,0,0.9117635,0.8661753,0,0,19.51722,12.03348,0,0.9117635,-0.9117635,19.52333,50.05973,0.1875152,0.9527928,0,0,12.03348
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02142358,0.02142358,0,0,0,0.02142358,0,0,3.469447E-18,0,0,0.02255114,0.02142358,0,0,20.53029,11.12172,0,0.02255114,-0.02255114,19.49956,49.99878,0.1875152,0.02356594,0,0,11.12172
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.546265,1.546265,0,0,0,1.546265,0,0,0,0,0,1.627647,1.546265,0,0,20.55535,11.09916,0,1.627647,-1.627647,17.78387,45.59958,0.1875152,1.700891,0,0,11.09916
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.9384528,0.9384528,0,0,0,0.9384528,0,0,1.110223E-16,0,0,0.9878451,0.9384528,0,0,22.36385,9.471518,0,0.9878451,-0.9878451,16.74259,42.92963,0.1875152,1.032298,0,0,9.471518
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.925183,2.925183,0,0,0,2.925183,19.43705,0,4.440892E-16,0,0.5685693,3.07914,2.925183,0,0,23.46145,8.483672,0,2.510571,-2.510571,14.09622,36.14407,0.1875152,3.217702,0.4548555,0,9.052241
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,6.265332,6.265332,12,0,3.372,6.265332,29.8325,0,0,0,1.869105,0,0,5.734668,5.447935,26.25097,5.973101,7.31704,0,7.31704,21.03777,53.94289,0.1875917,6.891865,1.495284,12,7.842206
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,18.93394,12.55844,12.96082,0,12.96082,33.33349,85.47031,0.1875089,0,3.680659,12,17.15926
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,9.336157,9.336157,10.41707,0,2.971518,9.336157,51.79121,0,0,0,4.835309,0,0,1.080912,1.026866,5.97311,24.22318,5.862175,0,5.862175,38.89484,99.73015,0.1875601,10.26977,3.868247,12,29.05849
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.997307,1.997307,0,0,0,1.997307,343.3262,4.643914,0,0,6.857278,2.102428,1.997307,0,0,0.1109357,29.49914,0.1109357,0,0.1109357,39.00008,100,0.187558,2.197038,5.485822,0,36.35641
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,12.43411,12.43411,4.779393,0,1.545186,12.43411,64.80237,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.187558,13.67752,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,9.49806,9.49806,3.347643,0,1.182954,9.49806,68.16259,0,0,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.187558,10.44787,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,2.786561,2.786561,0,0,0,2.786561,180.9295,2.108489,0,0,5.041711,2.933223,2.786561,0,0,0,29.59898,0,0,0,39.00008,100,0.187558,3.065217,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,4.693674,4.693674,0,0,0,4.693674,50.41798,0,0,0,2.366456,4.94071,4.693674,0,0,0,29.59898,0,2.574254,-2.574254,36.28658,93.04231,0.187558,5.163042,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,11.73534,11.73534,12,0,3.372,11.73534,17.96314,0,0,0,2.108035,0,0,0.2646597,0.2514268,2.860282,27.02472,2.359462,0,2.359462,38.52496,98.78175,0.1875781,12.90887,1.686428,12,29.13276
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.351833,3.351833,0,0,0,3.351833,72.28223,0,0,0,2.42278,3.528245,3.351833,0,0,0.5008203,29.14824,0,1.105465,-1.105465,37.3597,95.7939,0.1875781,3.687016,1.938224,0,31.57102
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,9.044606,9.044606,9.68967,0,2.787487,9.044606,11.61025,0,0,0,1.050101,0,0,0.6450632,0.6128101,1.729115,28.04277,1.662911,0,1.662911,38.93727,99.83896,0.1875936,9.949067,0.840081,12,29.09288
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,4.689191,4.689191,0,0,0,4.689191,0,0,0,0,0,4.93599,4.689191,0,0,0.06620385,29.53939,0,4.93599,-4.93599,33.73428,86.49799,0.1875936,5.15811,0,0,29.53939
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,10.42051,10.42051,12,0,3.372,10.42051,0,0,0,0,0,0,0,1.579494,1.500519,5.550637,24.6034,1.500519,0,1.500519,35.1578,90.14802,0.1876103,11.46256,0,12,24.6034
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050118,25.95387,0,0,0,35.1578,90.14802,0.1876103,0,0,0,25.95387
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.050118,25.95387,0,0,0,35.1578,90.14802,0.1876103,0,0,0,25.95387
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1540972,0.1540972,0,0,0,0.1540972,0,0,2.775558E-17,0,0,0.1622076,0.1540972,0,0,4.050118,25.95387,0,0.1622076,-0.1622076,34.98682,89.70961,0.1876103,0.1695069,0,0,25.95387
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.841679,1.841679,0,0,0,1.841679,0,0,2.220446E-16,0,0,1.938609,1.841679,0,0,4.230349,25.79166,0,1.938609,-1.938609,32.94334,84.46994,0.1876103,2.025846,0,0,25.79166
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.073134,1.073134,0,0,0,1.073134,0,0,2.220446E-16,0,0,1.129615,1.073134,0,0,6.384359,23.85306,0,1.129615,-1.129615,31.75262,81.41682,0.1876103,1.180447,0,0,23.85306
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.639486,22.72344,0,0,0,31.75262,81.41682,0.1876103,0,0,0,22.72344
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.639486,22.72344,0,0,0,31.75262,81.41682,0.1876103,0,0,0,22.72344
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.430148,2.430148,0,0,0,2.430148,0,0,0,0,0,2.558051,2.430148,0,0,7.639486,22.72344,0,2.558051,-2.558051,29.0562,74.50294,0.1876103,2.673163,0,0,22.72344
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48176,20.16539,0,0,0,29.0562,74.50294,0.1876103,0,0,0,20.16539
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.4419013,0.4419013,0,0,0,0.4419013,0,0,5.551115E-17,0,0,0.4651593,0.4419013,0,0,10.48176,20.16539,0,0.4651593,-0.4651593,28.56588,73.2457,0.1876103,0.4860915,0,0,20.16539
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.456384,2.456384,0,0,0,2.456384,45.47401,0,4.440892E-16,0,1.117016,2.585667,2.456384,0,0,10.99861,19.70023,0,1.468651,-1.468651,27.01779,69.27624,0.1876103,2.702023,0.893613,0,20.81725
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,5.332224,5.332224,0,0,0,5.332224,53.45441,0,8.881784E-16,0,2.850309,5.612868,5.332224,0,0,12.63044,18.23158,0,2.762559,-2.762559,24.10579,61.80961,0.1876103,5.865447,2.280247,0,21.08189
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.553975,1.553975,0,0,0,1.553975,380.3965,0,0,0,5.911268,1.635763,1.553975,0,0,15.69995,15.46902,4.275505,0,4.275505,28.16189,72.20984,0.1875276,1.709373,4.729014,0,21.38029
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,8.130383,8.130383,11.29261,0,3.193031,8.130383,99.57449,0,0,0,8.095788,0,0,3.162228,3.004116,11.42445,19.31697,11.0999,0,11.0999,38.69219,99.21054,0.1875533,8.943421,6.47663,12,27.41276
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.964351,1.964351,0,0,0,1.964351,545.5794,8.324812,0,0,10.71709,2.067738,1.964351,0,0,0.3245444,29.30689,0.3245444,0,0.3245444,39.00008,100,0.187547,2.160786,8.573676,0,40.02398
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,4.770683,4.770683,0,0,0,4.770683,281.2099,8.393862,0,0,13.41563,5.021771,4.770683,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,5.247751,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,7.939026,7.939026,3,0,1.095,7.939026,174.1586,8.62752,0,0,13.8265,5.198975,4.939026,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,8.732929,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,7.450879,7.450879,0,0,0,7.450879,163.5194,4.340601,0,0,12.18363,7.84303,7.450879,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,8.195967,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,0,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,5.670091,5.670091,0,0,0,5.670091,148.7468,2.465563,0,0,8.434079,5.968516,5.670091,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,6.2371,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,9.825233,9.825233,5.188966,0,1.648808,9.825233,49.67089,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.187547,10.80776,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,6.413784,6.413784,0,0,0,6.413784,36.93061,0,0,0,2.368649,6.751351,6.413784,0,0,0,29.59898,0,4.382701,-4.382701,34.38031,88.15445,0.187547,7.055162,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,27.77994,20.36,12,0,3.372,20.36,0,0,7.419937,10.19793,0,8.8,8.36,0,0,4.869668,25.21628,0,8.8,-8.8,25.10429,64.36985,0.187547,30.55793,0,12,25.21628
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,8.827591,8.827591,12,0,3.372,8.827591,0,0,0,0,0,0,0,3.172409,3.013789,14.64745,16.41628,3.013789,0,3.013789,27.96342,71.70094,0.1875807,9.71035,0,12,16.41628
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,20.61017,20.36,12,0,3.372,20.36,0,0,0.2501684,2.311185,0,8.8,8.36,0,0,11.63366,19.12869,0,8.8,-8.8,18.68741,47.91633,0.1875807,22.67118,0,12,19.12869
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,2.778281,2.778281,11.57828,0,3.265305,2.778281,0,0,0,0,0,0,0,8.8,8.36,21.41144,10.32869,8.36,0,8.36,26.6184,68.25217,0.1876675,3.056109,0,12,10.32869
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.174153,2.174153,10.97415,0,3.112461,2.174153,0,0,0,0,0,0,0,8.8,8.36,13.05144,17.85269,8.36,0,8.36,34.54939,88.58801,0.1877367,2.391568,0,12,17.85269
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.8909624,0.8909624,0,0,0,0.8909624,0,0,1.110223E-16,0,0,0.9378551,0.8909624,0,0,4.691435,25.37669,0,0.9378551,-0.9378551,33.56081,86.05318,0.1877367,0.9800586,0,0,25.37669
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.034854,3.034854,0,0,0,3.034854,0,0,4.440892E-16,0,0,3.194583,3.034854,0,0,5.733497,24.43883,0,3.194583,-3.194583,30.19342,77.41887,0.1877367,3.33834,0,0,24.43883
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.76774,1.76774,0,0,0,1.76774,0,0,2.220446E-16,0,0,1.860779,1.76774,0,0,9.283033,21.24425,0,1.860779,-1.860779,28.23199,72.38956,0.1877367,1.944514,0,0,21.24425
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.231018,1.231018,0,0,0,1.231018,0,0,0,0,0,1.295809,1.231018,0,0,11.35056,19.38347,0,1.295809,-1.295809,26.86608,68.88726,0.1877367,1.35412,0,0,19.38347
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4325464,0.4325464,0,0,0,0.4325464,0,0,5.551115E-17,0,0,0.455312,0.4325464,0,0,12.79035,18.08766,0,0.455312,-0.455312,26.38614,67.65664,0.1877367,0.4758011,0,0,18.08766
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,2.818364,2.818364,0,0,0,2.818364,0,0,0,0,0,2.966699,2.818364,0,0,13.29626,17.63235,0,2.966699,-2.966699,23.25897,59.63826,0.1877367,3.100201,0,0,17.63235
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.6723658,0.6723658,0,0,0,0.6723658,0,0,1.110223E-16,0,0,0.7077535,0.6723658,0,0,16.59259,14.66565,0,0.7077535,-0.7077535,22.51293,57.72535,0.1877367,0.7396024,0,0,14.66565
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.432574,2.432574,0,0,0,2.432574,0,0,4.440892E-16,0,0,2.560605,2.432574,0,0,17.37898,13.9579,0,2.560605,-2.560605,19.81382,50.80455,0.1877367,2.675832,0,0,13.9579
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,0,0,0,0,0,0,0,0,3.411665,0,0,0,0,20.2241,11.39729,3.411665,0,3.411665,23.05041,59.10349,0.1876708,0,2.729332,0,14.80896
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,8.520192,8.520192,12,0,3.372,8.520192,82.23305,0,0,0,7.006413,0,0,3.479808,3.305818,16.81243,14.46779,10.31223,0,10.31223,32.83345,84.18816,0.1877319,9.372211,5.605131,12,21.4742
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,9.328578,9.328578,7.341823,0,2.193481,9.328578,92.09894,8.881784E-16,0,0,8.591521,2.091321,1.986755,0,0,6.5002,23.7488,6.5002,0,6.5002,39.00008,100,0.187732,10.26144,6.873217,12,32.34032
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,8.076015,8.076015,3,0,1.095,8.076015,127.6845,4.968645,0,0,10.31182,5.343174,5.076016,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,8.883617,8.249455,12,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.510106,1.510106,0,0,0,1.510106,836.9444,11.04916,0,0,12.63874,1.589585,1.510106,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,1.661116,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,5.734597,5.734597,0,0,0,5.734597,187.0193,4.688385,0,0,10.7248,6.036417,5.734597,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,6.308056,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.107412,3.107412,0,0,0,3.107412,307.4413,6.282508,0,0,9.553468,3.27096,3.107412,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,3.418153,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,4.635244,4.635244,0,0,0,4.635244,176.7662,3.314342,0,0,8.193547,4.879205,4.635244,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,5.098769,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,6.880639,6.880639,0,0,0,6.880639,65.35011,0,0,0,4.496504,7.242777,6.880639,0,0,0,29.59898,0,2.746273,-2.746273,36.10525,92.57738,0.187732,7.568702,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,6.219067,6.219067,0,0,0,6.219067,28.60946,0,8.881784E-16,0,1.779241,6.546386,6.219067,0,0,3.051414,26.85271,0,4.767145,-4.767145,31.08024,79.69276,0.187732,6.840973,1.423393,0,28.63195
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.100624,3.100624,0,0,0,3.100624,0,0,0,0,0,3.263815,3.100624,0,0,8.348242,22.08556,0,3.263815,-3.263815,27.63988,70.87134,0.187732,3.410686,0,0,22.08556
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.8197958,0.8197958,0,0,0,0.8197958,0,0,1.110223E-16,0,0,0.8629429,0.8197958,0,0,11.9747,18.82174,0,0.8629429,-0.8629429,26.73026,68.53898,0.187732,0.9017754,0,0,18.82174
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,9.471133,9.471133,12,0,3.372,9.471133,0,0,0,0,0,0,0,2.528867,2.402424,12.93353,17.9588,2.402424,0,2.402424,29.0094,74.38291,0.1877586,10.41825,0,12,17.9588
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,10.81063,10.81063,12,0,3.372,10.81063,0,0,0,0,0,0,0,1.189375,1.129906,10.53111,20.12098,1.129906,0,1.129906,30.08132,77.13143,0.1877712,11.89169,0,12,20.12098
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.937616,1.937616,10.73762,0,3.052617,1.937616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.401198,21.1379,8.36,0,8.36,38.01231,97.46727,0.1878332,2.131378,0,12,21.1379
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.356452,1.356452,0,0,0,1.356452,0,0,0,0,0,1.427845,1.356452,0,0,1.041198,28.6619,0,1.427845,-1.427845,36.50723,93.60809,0.1878332,1.492097,0,0,28.6619
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.4984,1.4984,0,0,0,1.4984,0,0,0,0,0,1.577263,1.4984,0,0,2.627692,27.23405,0,1.577263,-1.577263,34.84465,89.34508,0.1878332,1.648239,0,0,27.23405
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.761085,1.761085,0,0,0,1.761085,0,0,0,0,0,1.853773,1.761085,0,0,4.380206,25.65679,0,1.853773,-1.853773,32.8906,84.3347,0.1878332,1.937193,0,0,25.65679
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.7761651,0.7761651,0,0,0,0.7761651,0,0,1.110223E-16,0,0,0.8170159,0.7761651,0,0,6.439955,23.80302,0,0.8170159,-0.8170159,32.02939,82.12648,0.1878332,0.8537816,0,0,23.80302
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.34775,22.986,0,0,0,32.02939,82.12648,0.1878332,0,0,0,22.986
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.34775,22.986,0,0,0,32.02939,82.12648,0.1878332,0,0,0,22.986
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.31577,1.31577,0,0,0,1.31577,0,0,2.220446E-16,0,0,1.385021,1.31577,0,0,7.34775,22.986,0,1.385021,-1.385021,30.56945,78.38305,0.1878332,1.447347,0,0,22.986
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.9750015,0.9750015,0,0,0,0.9750015,0,0,0,0,0,1.026317,0.9750015,0,0,8.886662,21.60098,0,1.026317,-1.026317,29.48762,75.60912,0.1878332,1.072502,0,0,21.60098
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,10.02701,20.57467,1.596642,0,1.596642,31.00232,79.49298,0.1878025,0,1.277313,0,22.17131
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.431983,2.431983,0,0,0,2.431983,143.0438,0,0,0,3.478801,2.559982,2.431983,0,0,8.430373,22.01164,0.9188194,0,0.9188194,31.87399,81.72802,0.1877848,2.675181,2.783041,0,25.49044
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,11.62877,11.62877,12,0,3.372,11.62877,24.23628,0,0,0,2.81838,0,0,0.3712339,0.3526722,7.511554,22.83858,3.171052,0,3.171052,34.88232,89.44166,0.1878116,12.79164,2.254704,12,25.65696
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,13.07607,13.07607,12,0,3.372,13.07607,25.56296,0,0,0,3.34263,1.132704,1.076069,0,0,4.340501,25.69253,2.209927,0,2.209927,36.97884,94.81734,0.1878295,14.38368,2.674104,12,29.03516
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1255207,0.1255207,0,0,0,0.1255207,5441.256,4.567201,0,0,6.829902,0.132127,0.1255207,0,0,2.130574,27.68146,2.130574,0,2.130574,39.00008,100,0.1877885,0.1380728,5.463922,0,34.51136
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,16.39589,16.39589,8.03589,0,2.36908,16.39589,64.95303,1.849626,0,0,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,18.03548,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,6.122161,6.122161,0,0,0,6.122161,173.5511,4.180698,0,0,10.62508,6.44438,6.122161,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,6.734377,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.226805,4.226805,0,0,0,4.226805,181.9819,3.242753,0,0,7.692021,4.449268,4.226805,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,4.649485,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.306474,3.306474,0,0,0,3.306474,182.237,2.54512,0,0,6.02562,3.480499,3.306474,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,3.637122,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,9.468303,9.468303,4.752386,0,1.538354,9.468303,52.42886,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,10.41513,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877885,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.277936,2.277936,0,0,0,2.277936,0,0,4.440892E-16,0,0,2.397827,2.277936,0,0,0,29.59898,0,2.397827,-2.397827,36.47255,93.51917,0.1877885,2.505729,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,5.308238,5.308238,0,0,0,5.308238,0,0,0,0,0,5.587618,5.308238,0,0,2.664252,27.20115,0,5.587618,-5.587618,30.58268,78.41697,0.1877885,5.839061,0,0,27.20115
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,4.570609,4.570609,0,0,0,4.570609,0,0,8.881784E-16,0,0,4.811167,4.570609,0,0,8.872717,21.61353,0,4.811167,-4.811167,25.51126,65.41337,0.1877885,5.027669,0,0,21.61353
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,9.702085,9.702085,12,0,3.372,9.702085,0,0,0,0,0,0,0,2.297916,2.18302,14.21846,16.80237,2.18302,0,2.18302,27.58226,70.7236,0.1878127,10.67229,0,12,16.80237
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.485852,1.485852,10.28585,0,2.938321,1.485852,0,0,0,0,0,0,0,8.8,8.36,12.03544,18.76708,8.36,0,8.36,35.51325,91.05943,0.1878616,1.634437,0,12,18.76708
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.9851097,0.9851097,0,0,0,0.9851097,0,0,2.220446E-16,0,0,1.036958,0.9851097,0,0,3.675438,26.29108,0,1.036958,-1.036958,34.4202,88.25675,0.1878616,1.083621,0,0,26.29108
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03089687,0.03089687,0,0,0,0.03089687,0,0,3.469447E-18,0,0,0.03252302,0.03089687,0,0,4.827613,25.25413,0,0.03252302,-0.03252302,34.38592,88.16885,0.1878616,0.03398656,0,0,25.25413
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.86514,1.86514,0,0,0,1.86514,0,0,2.220446E-16,0,0,1.963305,1.86514,0,0,4.86375,25.2216,0,1.963305,-1.963305,32.31641,82.86243,0.1878616,2.051654,0,0,25.2216
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.045952,1.045952,0,0,0,1.045952,0,0,2.220446E-16,0,0,1.101002,1.045952,0,0,7.0452,23.2583,0,1.101002,-1.101002,31.15586,79.88665,0.1878616,1.150547,0,0,23.2583
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.268536,22.1573,0,0,0,31.15586,79.88665,0.1878616,0,0,0,22.1573
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.268536,22.1573,0,0,0,31.15586,79.88665,0.1878616,0,0,0,22.1573
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4086412,0.4086412,0,0,0,0.4086412,0,0,5.551115E-17,0,0,0.4301486,0.4086412,0,0,8.268536,22.1573,0,0.4301486,-0.4301486,30.70244,78.72404,0.1878616,0.4495053,0,0,22.1573
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.691779,1.691779,0,0,0,1.691779,0,0,0,0,0,1.78082,1.691779,0,0,8.746478,21.72715,0,1.78082,-1.78082,28.82529,73.91086,0.1878616,1.860957,0,0,21.72715
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.218332,3.218332,0,0,0,3.218332,106.3646,0,0,0,3.423166,3.387718,3.218332,0,0,10.72517,19.94633,0.0354481,0,0.0354481,28.85892,73.99709,0.187861,3.540165,2.738533,0,23.36949
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,8.388182,8.388182,12,0,3.372,8.388182,77.32942,0,0,0,6.486532,0,0,3.611818,3.431227,10.68972,19.97823,9.91776,0,9.91776,38.26773,98.12219,0.1879291,9.227,5.189226,12,26.46476
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,0,0,0,0,7.690048,0,0,8.462008,0,0,0,0,0.7719595,28.90421,0.7719595,0,0.7719595,39.00008,100,0.1879143,0,6.769606,0,37.36622
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,7.202069,7.202069,0,0,0,7.202069,181.8654,5.516949,0,0,13.09807,7.581125,7.202069,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,7.922276,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,6.322082,6.322082,0,0,0,6.322082,207.7769,6.481002,0,0,13.13583,6.654823,6.322082,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,6.95429,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,9.596187,9.596187,3,0,1.095,9.596187,117.4205,4.324539,0,0,11.26789,6.943355,6.596187,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,10.55581,9.014315,12,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,9.50329,9.50329,4.338203,0,1.433565,9.50329,57.21106,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,10.45362,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.194438,1.194438,0,0,0,1.194438,157.3486,0.6221287,0,0,1.879431,1.257303,1.194438,0,0,0,29.59898,0,0,0,39.00008,100,0.1879143,1.313881,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,12.32411,12.32411,12,0,3.372,12.32411,0,0,0,0,0,0.3411685,0.32411,0,0,0,29.59898,0,0.3411685,-0.3411685,38.64045,99.07789,0.1879143,13.55652,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,15.01947,15.01947,12,0,3.372,15.01947,0,0,0,0,0,3.178388,3.019469,0,0,0.3790761,29.25781,0,3.178388,-3.178388,35.29014,90.48736,0.1879143,16.52142,0,12,29.25781
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,11.55233,11.55233,12,0,3.372,11.55233,0,0,0,0,0,0,0,0.4476724,0.4252887,3.910619,26.07942,0.4252887,0,0.4252887,35.6936,91.52188,0.187919,12.70756,0,12,26.07942
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.48533,26.46218,0,0,0,35.6936,91.52188,0.187919,0,0,0,26.46218
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,2.672604,2.672604,0,0,0,2.672604,0,0,4.440892E-16,0,0,2.813267,2.672604,0,0,3.48533,26.46218,0,2.813267,-2.813267,32.72816,83.91819,0.187919,2.939864,0,0,26.46218
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.709305,0.709305,0,0,0,0.709305,0,0,0,0,0,0.7466369,0.709305,0,0,6.611182,23.64891,0,0.7466369,-0.7466369,31.94114,81.90018,0.187919,0.7802355,0,0,23.64891
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.440779,22.90228,0,0,0,31.94114,81.90018,0.187919,0,0,0,22.90228
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.696035,1.696035,0,0,0,1.696035,0,0,0,0,0,1.7853,1.696035,0,0,7.440779,22.90228,0,1.7853,-1.7853,30.05926,77.07488,0.187919,1.865638,0,0,22.90228
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.8031058,0.8031058,0,0,0,0.8031058,0,0,1.110223E-16,0,0,0.8453745,0.8031058,0,0,9.424445,21.11698,0,0.8453745,-0.8453745,29.16816,74.79001,0.187919,0.8834164,0,0,21.11698
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.8270769,0.8270769,0,0,0,0.8270769,0,0,0,0,0,0.8706072,0.8270769,0,0,10.36375,20.2716,0,0.8706072,-0.8706072,28.25046,72.43694,0.187919,0.9097845,0,0,20.2716
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.7142949,0.7142949,0,0,0,0.7142949,0,0,1.110223E-16,0,0,0.7518893,0.7142949,0,0,11.33109,19.401,0,0.7518893,-0.7518893,27.4579,70.40473,0.187919,0.7857244,0,0,19.401
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16652,18.64911,0,0,0,27.4579,70.40473,0.187919,0,0,0,18.64911
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,2.739295,2.739295,0,0,0,2.739295,0,0,0,0,0,2.883468,2.739295,0,0,12.16652,18.64911,0,2.883468,-2.883468,24.41846,62.61131,0.187919,3.013224,0,0,18.64911
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,15.37038,15.76564,3.338885,0,3.338885,27.586,70.7332,0.1878549,0,2.671108,0,19.10452
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,9.442064,9.442064,12,0,3.372,9.442064,70.92863,0,0,0,6.697127,0,0,2.557935,2.430039,12.03149,18.77064,9.127166,0,9.127166,36.24479,92.93518,0.1879358,10.38627,5.357702,12,25.46776
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,7.048518,7.048518,0,0,0,7.048518,134.7374,0,0,0,9.49699,7.419493,7.048518,0,0,2.904327,26.98508,2.077497,0,2.077497,38.21568,97.98872,0.187896,7.75337,7.597592,0,36.48207
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.002418,1.002418,0,0,0,1.002418,986.5381,8.007233,0,0,9.889239,1.055177,1.002418,0,0,0.8268296,28.85483,0.8268296,0,0.8268296,39.00008,100,0.1878801,1.10266,7.911392,0,38.74407
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,6.543219,6.543219,0,0,0,6.543219,203.8286,6.449353,0,0,13.33695,6.887599,6.543219,0,0,0,29.59898,0,0,0,39.00008,100,0.1878801,7.19754,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,5.791254,5.791254,0,0,0,5.791254,237.6945,7.669435,0,0,13.76549,6.096056,5.791254,0,0,0,29.59898,0,0,0,39.00008,100,0.1878801,6.370379,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,9.840563,9.840563,3,0,1.095,9.840563,133.2645,5.913383,0,0,13.11398,7.200593,6.840563,0,0,0,29.59898,0,0,0,39.00008,100,0.1878801,10.82462,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.990456,1.990456,0,0,0,1.990456,573.9276,9.328558,0,0,11.42377,2.095217,1.990456,0,0,0,29.59898,0,0,0,39.00008,100,0.1878801,2.189501,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,5.366959,5.366959,0,0,0,5.366959,154.0706,2.619473,0,0,8.268904,5.64943,5.366959,0,0,0,29.59898,0,0,0,39.00008,100,0.1878801,5.903655,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,6.756786,6.756786,0,0,0,6.756786,78.21883,0,0,0,5.285079,7.112406,6.756786,0,0,0,29.59898,0,1.827327,-1.827327,37.07391,95.06111,0.1878801,7.432464,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.708971,1.708971,0,0,0,1.708971,118.8053,0,0,0,2.030347,1.798916,1.708971,0,0,2.030363,27.77165,0.2314309,0,0.2314309,37.29346,95.62407,0.1878757,1.879868,1.624278,0,29.802
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.798932,27.97994,0,0,0,37.29346,95.62407,0.1878757,0,0,0,27.97994
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,6.972199,6.972199,0,0,0,6.972199,0,0,8.881784E-16,0,0,7.339158,6.972199,0,0,1.798932,27.97994,0,7.339158,-7.339158,29.55731,75.78782,0.1878757,7.669419,0,0,27.97994
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,5.37867,5.37867,0,0,0,5.37867,0,0,8.881784E-16,0,0,5.661757,5.37867,0,0,9.953551,20.64078,0,5.661757,-5.661757,23.58929,60.48524,0.1878757,5.916537,0,0,20.64078
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.24439,14.97902,0,0,0,23.58929,60.48524,0.1878757,0,0,0,14.97902
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.15848,2.15848,0,0,0,2.15848,0,0,4.440892E-16,0,0,2.272084,2.15848,0,0,16.24439,14.97902,0,2.272084,-2.272084,21.19431,54.34426,0.1878757,2.374328,0,0,14.97902
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4323254,0.4323254,0,0,0,0.4323254,0,0,5.551115E-17,0,0,0.4550793,0.4323254,0,0,18.76893,12.70694,0,0.4550793,-0.4550793,20.71461,53.11428,0.1878757,0.4755579,0,0,12.70694
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.236766,1.236766,0,0,0,1.236766,0,0,0,0,0,1.301858,1.236766,0,0,19.27457,12.25186,0,1.301858,-1.301858,19.34233,49.59562,0.1878757,1.360442,0,0,12.25186
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72108,10.95,0,0,0,19.34233,49.59562,0.1878757,0,0,0,10.95
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,5.468688,5.468688,0,0,0,5.468688,0,0,0,0,0,5.756515,5.468688,0,0,20.72108,10.95,0,5.756515,-5.756515,13.27443,34.03694,0.1878757,6.015558,0,0,10.95
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.850348,2.850348,0,0,0,2.850348,0,0,4.440892E-16,0,0,3.000366,2.850348,0,0,27.11721,5.193488,0,3.000366,-3.000366,10.11177,25.92756,0.1878757,3.135382,0,0,5.193488
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.23135,1.23135,0,0,0,1.23135,0,0,0,0,0,1.296157,1.23135,0,0,30.45095,2.193122,0,1.296157,-1.296157,8.745499,22.42431,0.1878757,1.354485,0,0,2.193122
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.213818,2.213818,11.01382,0,3.122496,2.213818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89113,0.8969644,8.36,0,8.36,16.67649,42.76015,0.1879452,2.4352,0,12,0.8969644
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.08985435,0.08985435,8.889854,0,2.585133,0.08985435,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.53113,8.420964,8.36,0,8.36,24.60748,63.09599,0.1879538,0.09883979,0,12,8.420964
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,13.46508,13.46508,12,0,3.372,13.46508,26.41646,0,0,0,3.556996,1.542185,1.465076,0,0,15.17113,15.94496,2.014811,0,2.014811,26.5189,67.99705,0.1879701,14.81158,2.845597,12,19.50196
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,9.596476,9.596476,12,0,3.372,9.596476,71.4496,0,0,0,6.856643,0,0,2.403524,2.283348,13.15632,17.7583,9.139992,0,9.139992,35.18986,90.23022,0.1880503,10.55612,5.485314,12,24.61494
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.871017,2.871017,0,0,0,2.871017,298.0561,1.518794,0,0,8.55724,3.022123,2.871017,0,0,4.016324,25.98429,4.016324,0,4.016324,39.00008,100,0.1879735,3.158118,6.845792,0,34.54153
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,4.575792,4.575792,0,0,0,4.575792,227.6144,5.59854,0,0,10.41516,4.816624,4.575792,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,5.033371,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.6004449,0.6004449,0,0,0,0.6004449,1872.971,10.61411,0,0,11.24616,0.6320473,0.6004449,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,0.6604894,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.249179,3.249179,0,0,0,3.249179,360.7416,8.300951,0,0,11.72114,3.420188,3.249179,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,3.574097,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.445957,2.445957,0,0,0,2.445957,395.4556,7.097983,0,0,9.672675,2.574692,2.445957,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,2.690553,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879735,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,5.573335,5.573335,0,0,0,5.573335,95.95535,8.881784E-16,0,0,5.347913,5.866669,5.573335,0,0,0,29.59898,0,0.5187553,-0.5187553,38.45326,98.59791,0.1879735,6.130669,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,11.49637,11.49637,9.798615,0,2.815049,11.49637,20.55872,0,0,0,2.363507,1.787112,1.697756,0,0,0.5763948,29.08022,0.5763948,0,0.5763948,39.00008,100,0.1879781,12.64601,1.890805,12,31.44373
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,12.29768,12.29768,12,0,3.372,12.29768,0,0,0,0,0,0.3133518,0.2976842,0,0,0,29.59898,0,0.3133518,-0.3133518,38.66978,99.15308,0.1879781,13.52745,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,8.166788,8.166788,8.533281,0,2.49492,8.166788,0,0,0,0,0,0,0,0.3664933,0.3481686,0.3481686,29.28563,0.3481686,0,0.3481686,39.00008,100,0.187982,8.983467,0,12,29.28563
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.889218,2.889218,0,0,0,2.889218,0,0,0,0,0,3.041282,2.889218,0,0,0,29.59898,0,3.041282,-3.041282,35.79428,91.78004,0.187982,3.17814,0,0,29.59898
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,6.981884,6.981884,0,0,0,6.981884,0,0,8.881784E-16,0,0,7.349351,6.981884,0,0,3.379203,26.5577,0,7.349351,-7.349351,28.04739,71.91624,0.187982,7.680072,0,0,26.5577
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.351417,1.351417,0,0,0,1.351417,0,0,0,0,0,1.422544,1.351417,0,0,11.54515,19.20835,0,1.422544,-1.422544,26.5479,68.07139,0.187982,1.486558,0,0,19.20835
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12575,17.7858,0,0,0,26.5479,68.07139,0.187982,0,0,0,17.7858
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12575,17.7858,0,0,0,26.5479,68.07139,0.187982,0,0,0,17.7858
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.244313,1.244313,0,0,0,1.244313,0,0,0,0,0,1.309803,1.244313,0,0,13.12575,17.7858,0,1.309803,-1.309803,25.16724,64.53126,0.187982,1.368744,0,0,17.7858
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,2.83718,2.83718,0,0,0,2.83718,0,0,4.440892E-16,0,0,2.986505,2.83718,0,0,14.58109,16.476,0,2.986505,-2.986505,22.01919,56.45935,0.187982,3.120898,0,0,16.476
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.039021,2.039021,0,0,0,2.039021,0,0,0,0,0,2.146338,2.039021,0,0,17.89943,13.48949,0,2.146338,-2.146338,19.75675,50.65823,0.187982,2.242923,0,0,13.48949
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.059064,2.059064,0,0,0,2.059064,0,0,0,0,0,2.167436,2.059064,0,0,20.28425,11.34315,0,2.167436,-2.167436,17.47207,44.8001,0.187982,2.26497,0,0,11.34315
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.874731,2.874731,0,0,0,2.874731,0,0,4.440892E-16,0,0,3.026033,2.874731,0,0,22.69251,9.175719,0,3.026033,-3.026033,14.28235,36.62135,0.187982,3.162205,0,0,9.175719
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.05477,6.149686,0,0,0,14.28235,36.62135,0.187982,0,0,0,6.149686
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,11.40112,11.40112,12,0,3.372,11.40112,25.47216,0,0,0,2.904112,0,0,0.5988778,0.5689339,26.05477,6.149686,3.473046,0,3.473046,17.57718,45.06959,0.1880115,12.54123,2.32329,12,9.053799
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,6.643138,6.643138,12,0,3.372,6.643138,72.84145,0,0,0,4.838958,0,0,5.356862,5.089019,22.58172,9.275428,9.927977,0,9.927977,26.99568,69.21956,0.1880789,7.307452,3.871167,12,14.11439
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.905331,2.905331,9.961592,0,2.856283,2.905331,204.8062,0,0,0,5.950298,0,0,7.056261,6.703448,12.65375,18.21061,12.65375,0,12.65375,39.00008,100,0.188036,3.195864,4.760239,12,24.16091
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,7.460624,0,0,7.460624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,0,5.968499,0,37.0596
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,10.21623,10.21623,3,0,1.095,10.21623,109.1317,3.553111,0,0,11.14914,7.596033,7.216231,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,11.23785,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.274256,4.274256,0,0,0,4.274256,265.5672,6.851804,0,0,11.35102,4.499217,4.274256,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,4.701681,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,5.229453,5.229453,0,0,0,5.229453,174.6323,3.627625,0,0,9.132312,5.504687,5.229453,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,5.752398,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.6581216,0.6581216,0,0,0,0.6581216,1183.782,7.097964,0,0,7.790723,0.6927596,0.6581216,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,0.7239338,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,11.25925,11.25925,4.758249,0,1.539837,11.25925,60.7781,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,12.38517,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188036,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,4.964496,4.964496,0,0,0,4.964496,37.45511,0,8.881784E-16,0,1.859457,5.225785,4.964496,0,0,0,29.59898,0,3.366328,-3.366328,35.45166,90.9015,0.188036,5.460946,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.911915,1.911915,0,0,0,1.911915,0,0,4.440892E-16,0,0,2.012542,1.911915,0,0,3.740364,26.23265,0,2.012542,-2.012542,33.33025,85.46201,0.188036,2.103106,0,0,26.23265
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.171485,5.171485,0,0,0,5.171485,0,0,0,0,0,5.443669,5.171485,0,0,5.976522,24.22011,0,5.443669,-5.443669,27.59212,70.74889,0.188036,5.688634,0,0,24.22011
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02504,18.77644,0,0,0,27.59212,70.74889,0.188036,0,0,0,18.77644
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02504,18.77644,0,0,0,27.59212,70.74889,0.188036,0,0,0,18.77644
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.843589,1.843589,0,0,0,1.843589,0,0,2.220446E-16,0,0,1.94062,1.843589,0,0,12.02504,18.77644,0,1.94062,-1.94062,25.54653,65.50378,0.188036,2.027948,0,0,18.77644
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18129,16.83582,0,0,0,25.54653,65.50378,0.188036,0,0,0,16.83582
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.5496269,0.5496269,0,0,0,0.5496269,0,0,0,0,0,0.5785546,0.5496269,0,0,14.18129,16.83582,0,0.5785546,-0.5785546,24.93668,63.94007,0.188036,0.6045896,0,0,16.83582
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.876682,2.876682,0,0,0,2.876682,0,0,4.440892E-16,0,0,3.028086,2.876682,0,0,14.82413,16.25727,0,3.028086,-3.028086,21.74479,55.75577,0.188036,3.16435,0,0,16.25727
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,2.749404,2.749404,0,0,0,2.749404,0,0,4.440892E-16,0,0,2.89411,2.749404,0,0,18.18867,13.22918,0,2.89411,-2.89411,18.69413,47.93358,0.188036,3.024345,0,0,13.22918
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.86958,1.86958,0,0,0,1.86958,0,0,2.220446E-16,0,0,1.967979,1.86958,0,0,21.40434,10.33507,0,1.967979,-1.967979,16.6197,42.61454,0.188036,2.056538,0,0,10.33507
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.917004,1.917004,0,0,0,1.917004,0,0,0,0,0,2.017899,1.917004,0,0,23.59099,8.367089,0,2.017899,-2.017899,14.49265,37.16057,0.188036,2.108704,0,0,8.367089
