Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8331,6.349191,0,0,0,14.49265,37.16057,0.188036,0,0,0,6.349191
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.899089,0.899089,0,0,0,0.899089,0,0,1.110223E-16,0,0,0.9464094,0.899089,0,0,25.8331,6.349191,0,0.9464094,-0.9464094,13.49505,34.60262,0.188036,0.9889979,0,0,6.349191
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,12.66492,12.66492,12,0,3.372,12.66492,22.7194,0,0,0,2.877394,0.6999151,0.6649194,0,0,26.88466,5.402782,2.177479,0,2.177479,15.56079,39.89937,0.1880535,13.93141,2.301915,12,8.280175
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,3.725155,3.725155,11.70186,0,3.296571,3.725155,129.8496,0,0,0,4.8371,0,0,7.976708,7.577873,24.70718,7.362513,12.41497,0,12.41497,27.33866,70.09899,0.1880648,4.097671,3.86968,12,12.19961
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,7.558886,7.558886,11.15805,0,3.158986,7.558886,112.4983,0,0,0,8.503618,0,0,3.599163,3.419205,12.29221,18.53599,11.92282,0,11.92282,38.64965,99.10146,0.1880699,8.314774,6.802895,12,27.03961
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,2.681924,2.681924,0,0,0,2.681924,395.549,7.415857,0,0,10.60832,2.823078,2.681924,0,0,0.3693878,29.26653,0.3693878,0,0.3693878,39.00008,100,0.1880629,2.950116,8.486658,0,39.87485
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,3.671585,3.671585,0,0,0,3.671585,301.8174,7.216657,0,0,11.08148,3.864827,3.671585,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,4.038744,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,12.63619,12.63619,4.276186,0,1.417875,12.63619,84.36534,1.860561,0,0,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,13.8998,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,7.259021,7.259021,0,0,0,7.259021,110.0449,0.3471102,0,0,7.988185,7.641075,7.259021,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,7.984923,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.9520203,0.9520203,0,0,0,0.9520203,710.116,5.758323,0,0,6.760449,1.002127,0.9520203,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,1.047222,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.394775,2.394775,0,0,0,2.394775,170.9354,1.572703,0,0,4.093518,2.520815,2.394775,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,2.634252,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.283956,1.283956,0,0,0,1.283956,109.8425,0.05879676,0,0,1.410329,1.351533,1.283956,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,1.412352,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,7.913048,7.913048,7.913048,0,2.338001,7.913048,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,8.704352,0,12,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,10.66543,10.66543,10.66543,0,3.034353,10.66543,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880629,11.73197,0,12,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.8715028,0.8715028,0,0,0,0.8715028,0,0,1.110223E-16,0,0,0.9173714,0.8715028,0,0,0,29.59898,0,0.9173714,-0.9173714,38.03308,97.52053,0.1880629,0.9586531,0,0,29.59898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.130873,1.130873,0,0,0,1.130873,0,0,2.220446E-16,0,0,1.190393,1.130873,0,0,1.019302,28.68161,0,1.190393,-1.190393,36.7783,94.30315,0.1880629,1.243961,0,0,28.68161
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.241228,2.241228,0,0,0,2.241228,0,0,4.440892E-16,0,0,2.359187,2.241228,0,0,2.34196,27.49121,0,2.359187,-2.359187,34.2915,87.92674,0.1880629,2.465351,0,0,27.49121
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.963279,25.13203,0,0,0,34.2915,87.92674,0.1880629,0,0,0,25.13203
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.963279,25.13203,0,0,0,34.2915,87.92674,0.1880629,0,0,0,25.13203
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.508191,1.508191,0,0,0,1.508191,0,0,2.220446E-16,0,0,1.587569,1.508191,0,0,4.963279,25.13203,0,1.587569,-1.587569,32.61805,83.63586,0.1880629,1.65901,0,0,25.13203
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.3822871,0.3822871,0,0,0,0.3822871,0,0,5.551115E-17,0,0,0.4024074,0.3822871,0,0,6.727245,23.54446,0,0.4024074,-0.4024074,32.19388,82.54824,0.1880629,0.4205158,0,0,23.54446
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.9888686,0.9888686,0,0,0,0.9888686,0,0,0,0,0,1.040914,0.9888686,0,0,7.174365,23.14205,0,1.040914,-1.040914,31.09666,79.73486,0.1880629,1.087755,0,0,23.14205
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.268141,1.268141,0,0,0,1.268141,0,0,2.220446E-16,0,0,1.334885,1.268141,0,0,8.330936,22.10114,0,1.334885,-1.334885,29.68957,76.12694,0.1880629,1.394955,0,0,22.10114
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.814142,20.76625,0,0,0,29.68957,76.12694,0.1880629,0,0,0,20.76625
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.6451761,0.6451761,0,0,0,0.6451761,0,0,1.110223E-16,0,0,0.6791327,0.6451761,0,0,9.814142,20.76625,0,0.6791327,-0.6791327,28.9737,74.29138,0.1880629,0.7096937,0,0,20.76625
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,10.56873,20.08712,2.193417,0,2.193417,31.05455,79.6269,0.1880212,0,1.754733,0,22.28053
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.407306,1.407306,0,0,0,1.407306,122.282,0,0,0,1.720881,1.481375,1.407306,0,0,8.375318,22.06119,0.2395065,0,0.2395065,31.28177,80.20951,0.1880166,1.548037,1.376705,0,23.78207
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,6.606826,6.606826,0,0,0,6.606826,66.24856,0,0,0,4.376927,6.954554,6.606826,0,0,8.135811,22.27675,0,2.577627,-2.577627,28.56471,73.24271,0.1880166,7.267509,3.501542,0,26.65368
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,9.293261,9.293261,12,0,3.372,9.293261,53.52176,0,0,0,4.973917,0,0,2.706739,2.571403,10.99984,19.69912,7.545319,0,7.545319,35.72283,91.59682,0.1880844,10.22259,3.979133,12,24.67304
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,12.09717,12.09717,12,0,3.372,12.09717,11.22726,0,0,0,1.358181,0.1022821,0.09716801,0,0,3.454522,26.48991,1.255899,0,1.255899,36.91428,94.65181,0.1880944,13.30688,1.086545,12,27.84809
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,14.53896,14.53896,9.664232,0,2.781051,14.53896,50.41569,0,0,0,7.329918,5.131295,4.87473,0,0,2.198623,27.62022,2.198623,0,2.198623,39.00008,100,0.188112,15.99286,5.863935,12,34.95013
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,7.373631,7.373631,0,0,0,7.373631,54.88713,0,8.881784E-16,0,4.047174,7.761717,7.373631,0,0,0,29.59898,0,3.714543,-3.714543,35.08461,89.96035,0.188112,8.110994,3.23774,0,33.64615
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,7.345267,7.345267,0,0,0,7.345267,48.80459,0,0,0,3.584827,7.73186,7.345267,0,0,4.12727,25.88444,0,4.147033,-4.147033,30.71325,78.75176,0.188112,8.079793,2.867862,0,29.46926
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,11.71719,11.71719,12,0,3.372,11.71719,8.835358,0,0,0,1.035256,0,0,0.2828085,0.2686681,8.735084,21.7374,1.303924,0,1.303924,31.95026,81.92358,0.1881231,12.88891,0.8282046,12,22.77266
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,7.431159,22.91093,1.026076,0,1.026076,32.92368,84.41953,0.1881036,0,0.8208605,0,23.93701
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.128173,2.128173,0,0,0,2.128173,10.45364,0,0,0,0.2224716,2.240182,2.128173,0,0,6.405084,23.8344,0,2.017711,-2.017711,30.79683,78.96606,0.1881036,2.340991,0.1779773,0,24.05687
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,5.34992,5.34992,0,0,0,5.34992,0,0,8.881784E-16,0,0,5.631495,5.34992,0,0,8.646985,21.81669,0,5.631495,-5.631495,24.86071,63.74529,0.1881036,5.884912,0,0,21.81669
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.233601,4.233601,0,0,0,4.233601,0,0,0,0,0,4.456422,4.233601,0,0,14.9042,16.1852,0,4.456422,-4.456422,20.16323,51.70049,0.1881036,4.656961,0,0,16.1852
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85578,11.72878,0,0,0,20.16323,51.70049,0.1881036,0,0,0,11.72878
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,17.27805,17.27805,12,0,3.372,17.27805,0,0,0,0,0,5.555845,5.278053,0,0,19.85578,11.72878,0,5.555845,-5.555845,14.30685,36.68417,0.1881036,19.00586,0,12,11.72878
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.02894,6.172929,8.36,0,8.36,22.23785,57.02,0.1881095,0,0,12,6.172929
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.376012,1.376012,10.17601,0,2.910531,1.376012,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.66894,13.69693,8.36,0,8.36,30.16884,77.35584,0.1881543,1.513614,0,12,13.69693
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,3.998846,3.998846,12,0,3.372,3.998846,0,0,0,0,0,0,0,8.001154,7.601097,9.308943,21.22093,7.601097,0,7.601097,37.37987,95.84563,0.1882368,4.39873,0,12,21.22093
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.7132363,0.7132363,0,0,0,0.7132363,0,0,1.110223E-16,0,0,0.750775,0.7132363,0,0,1.707846,28.06192,0,0.750775,-0.750775,36.58849,93.81644,0.1882368,0.7845599,0,0,28.06192
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542041,27.31114,0,0,0,36.58849,93.81644,0.1882368,0,0,0,27.31114
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.213822,0.213822,0,0,0,0.213822,0,0,2.775558E-17,0,0,0.2250758,0.213822,0,0,2.542041,27.31114,0,0.2250758,-0.2250758,36.35123,93.20811,0.1882368,0.2352042,0,0,27.31114
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.792125,27.08607,0,0,0,36.35123,93.20811,0.1882368,0,0,0,27.08607
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.340774,4.340774,0,0,0,4.340774,0,0,0,0,0,4.569236,4.340774,0,0,2.792125,27.08607,0,4.569236,-4.569236,31.53484,80.8584,0.1882368,4.774851,0,0,27.08607
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.544019,1.544019,0,0,0,1.544019,0,0,2.220446E-16,0,0,1.625283,1.544019,0,0,7.869054,22.51683,0,1.625283,-1.625283,29.82164,76.46559,0.1882368,1.698421,0,0,22.51683
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,10.2819,10.2819,12,0,3.372,10.2819,15.84408,0,0,0,1.629072,0,0,1.718105,1.632199,9.674924,20.89155,3.261271,0,3.261271,32.91555,84.39868,0.1882675,11.31009,1.303257,12,22.52062
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,6.413653,23.82669,3.002213,0,3.002213,35.7637,91.70161,0.1882106,0,2.40177,0,26.8289
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,6.167621,6.167621,0,0,0,6.167621,86.83162,0,8.881784E-16,0,5.355445,6.492232,6.167621,0,0,3.41144,26.52868,0,1.136787,-1.136787,34.56542,88.62911,0.1882106,6.784383,4.284356,0,31.88413
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,3.308451,0,0,7.982988,0,0,0,0,4.674537,25.3919,4.674537,0,4.674537,39.00008,100,0.188122,0,6.38639,0,33.37488
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188122,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188122,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.146853,1.146853,0,0,0,1.146853,791.0554,7.865031,0,0,9.072246,1.207214,1.146853,0,0,0,29.59898,0,0,0,39.00008,100,0.188122,1.261539,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,10.03869,10.03869,3,0,1.095,10.03869,93.51671,1.978705,0,0,9.387853,7.409147,7.03869,0,0,0,29.59898,0,0,0,39.00008,100,0.188122,11.04256,7.510282,12,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,4.454386,4.454386,0,0,0,4.454386,162.6075,2.554338,0,0,7.243165,4.688828,4.454386,0,0,0,29.59898,0,0,0,39.00008,100,0.188122,4.899825,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,5.5529,5.5529,0,0,0,5.5529,58.48366,0,8.881784E-16,0,3.247539,5.845158,5.5529,0,0,0,29.59898,0,2.597619,-2.597619,36.26195,92.97916,0.188122,6.10819,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,11.56816,11.56816,12,0,3.372,11.56816,12.95305,0,0,0,1.49843,0,0,0.4318394,0.4102474,2.886243,27.00136,1.908677,0,1.908677,38.07268,97.62206,0.1881384,12.72498,1.198744,12,28.49979
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,16.14965,16.14965,12,0,3.372,16.14965,0,0,0,0,0,4.36805,4.149648,0,0,0.977566,28.71917,0,4.36805,-4.36805,33.46835,85.81611,0.1881384,17.76461,0,12,28.71917
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,3.902211,3.902211,0,0,0,3.902211,0,0,4.440892E-16,0,0,4.10759,3.902211,0,0,5.830955,24.35112,0,4.10759,-4.10759,29.13857,74.71413,0.1881384,4.292432,0,0,24.35112
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,4.775329,4.775329,0,0,0,4.775329,0,0,8.881784E-16,0,0,5.026662,4.775329,0,0,10.39494,20.24353,0,5.026662,-5.026662,23.84,61.12809,0.1881384,5.252862,0,0,20.24353
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.096227,4.096227,0,0,0,4.096227,0,0,0,0,0,4.311818,4.096227,0,0,15.98012,15.21687,0,4.311818,-4.311818,19.29494,49.47412,0.1881384,4.50585,0,0,15.21687
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.9990909,0.9990909,0,0,0,0.9990909,0,0,2.220446E-16,0,0,1.051675,0.9990909,0,0,20.77103,10.90505,0,1.051675,-1.051675,18.18638,46.63166,0.1881384,1.099,0,0,10.90505
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.276393,2.276393,0,0,0,2.276393,0,0,4.440892E-16,0,0,2.396204,2.276393,0,0,21.93956,9.853374,0,2.396204,-2.396204,15.66056,40.15521,0.1881384,2.504033,0,0,9.853374
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,3.904565,3.904565,0,0,0,3.904565,0,0,4.440892E-16,0,0,4.110068,3.904565,0,0,24.60201,7.45717,0,4.110068,-4.110068,11.32817,29.04653,0.1881384,4.295022,0,0,7.45717
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.888324,1.888324,0,0,0,1.888324,0,0,2.220446E-16,0,0,1.98771,1.888324,0,0,29.16875,3.347102,0,1.98771,-1.98771,9.232941,23.67416,0.1881384,2.077157,0,0,3.347102
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.642427,1.642427,10.44243,0,2.977934,1.642427,0,0,0,0,0,0,0,8.8,8.36,31.37732,1.359392,8.36,0,8.36,17.16393,44.01,0.1881906,1.806669,0,12,1.359392
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.006053,1.006053,9.806053,0,2.816931,1.006053,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.01732,8.883392,8.36,0,8.36,25.09492,64.34583,0.1882247,1.106659,0,12,8.883392
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.65732,16.40739,8.36,0,8.36,33.02592,84.68167,0.1882304,0,0,12,16.40739
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.4850678,0.4850678,0,0,0,0.4850678,0,0,5.551115E-17,0,0,0.5105977,0.4850678,0,0,6.297318,23.93139,0,0.5105977,-0.5105977,32.4877,83.30163,0.1882304,0.5335746,0,0,23.93139
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.5364053,0.5364053,0,0,0,0.5364053,0,0,0,0,0,0.5646371,0.5364053,0,0,6.864648,23.42079,0,0.5646371,-0.5646371,31.89252,81.77553,0.1882304,0.5900458,0,0,23.42079
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,7.492023,22.85616,1.415938,0,1.415938,33.2358,85.21983,0.1882037,0,1.132751,0,24.27209
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,6.481707,6.481707,0,0,0,6.481707,33.1403,0,0,0,2.148057,6.822849,6.481707,0,0,6.076085,24.1305,0,4.674792,-4.674792,28.30813,72.58482,0.1882037,7.129877,1.718446,0,26.27856
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,6.357484,6.357484,0,0,0,6.357484,45.56601,0,8.881784E-16,0,2.896852,6.692089,6.357484,0,0,11.2703,19.45571,0,3.795237,-3.795237,24.3076,62.32706,0.1882037,6.993233,2.317481,0,22.35256
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,4.587236,4.587236,0,0,0,4.587236,30.98284,0,0,0,1.421256,4.82867,4.587236,0,0,15.48723,15.66047,0,3.407413,-3.407413,20.71587,53.11752,0.1882037,5.045959,1.137005,0,17.08173
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,19.27324,12.25306,6.19714,0,6.19714,26.595,68.19216,0.1880867,0,4.957712,0,18.4502
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,7.140275,7.140275,0,0,0,7.140275,57.96559,0,0,0,4.138903,7.516079,7.140275,0,0,13.0761,17.83048,0,3.377177,-3.377177,23.03514,59.06434,0.1880867,7.854303,3.311122,0,21.96939
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,9.6637,9.6637,12,0,3.372,9.6637,32.84362,0,0,0,3.173909,0,0,2.336299,2.219485,16.82852,14.45331,5.393394,0,5.393394,28.15176,72.18386,0.1881358,10.63007,2.539128,12,17.62722
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,5.715954,0,1.782136,0,0,0,0,0,6.004972,0,0,5.715954,5.430156,11.43513,19.30736,11.43513,0,11.43513,39.00008,100,0.1879969,0,4.803977,12,25.31233
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,12.8388,12.8388,8.299376,0,2.435742,12.8388,37.21795,0,1.776357E-15,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.1879969,14.12268,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,10.55175,10.55175,8.318131,0,2.440487,10.55175,22.28236,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.1879969,11.60693,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,5.874157,5.874157,0,0,0,5.874157,9.390259,0,8.881784E-16,0,0.5515985,6.183323,5.874157,0,0,0,29.59898,0,5.631725,-5.631725,33.06372,84.77859,0.1879969,6.461573,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,9.589735,9.589735,12,0,3.372,9.589735,0,0,0,0,0,0,0,2.410265,2.289752,6.257472,23.96725,2.289752,0,2.289752,35.23597,90.34846,0.1880216,10.54871,0,12,23.96725
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.96772,26.02803,0,0,0,35.23597,90.34846,0.1880216,0,0,0,26.02803
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.050788,5.050788,0,0,0,5.050788,0,0,8.881784E-16,0,0,5.316619,5.050788,0,0,3.96772,26.02803,0,5.316619,-5.316619,29.63176,75.97872,0.1880216,5.555867,0,0,26.02803
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,7.030219,7.030219,0,0,0,7.030219,0,0,0,0,0,7.400231,7.030219,0,0,9.875074,20.71141,0,7.400231,-7.400231,21.83123,55.97741,0.1880216,7.733241,0,0,20.71141
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.7316778,0.7316778,0,0,0,0.7316778,0,0,0,0,0,0.7701871,0.7316778,0,0,18.09755,13.31118,0,0.7701871,-0.7701871,21.01938,53.89575,0.1880216,0.8048456,0,0,13.31118
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.494951,2.494951,0,0,0,2.494951,0,0,0,0,0,2.626265,2.494951,0,0,18.95332,12.54099,0,2.626265,-2.626265,18.25106,46.79749,0.1880216,2.744447,0,0,12.54099
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87139,9.914729,0,0,0,18.25106,46.79749,0.1880216,0,0,0,9.914729
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.448022,1.448022,0,0,0,1.448022,0,0,0,0,0,1.524234,1.448022,0,0,21.87139,9.914729,0,1.524234,-1.524234,16.64437,42.6778,0.1880216,1.592824,0,0,9.914729
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4127376,0.4127376,0,0,0,0.4127376,0,0,5.551115E-17,0,0,0.4344606,0.4127376,0,0,23.56498,8.390494,0,0.4344606,-0.4344606,16.18641,41.50354,0.1880216,0.4540114,0,0,8.390494
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.808705,1.808705,0,0,0,1.808705,0,0,2.220446E-16,0,0,1.9039,1.808705,0,0,24.04772,7.956034,0,1.9039,-1.9039,14.17953,36.35769,0.1880216,1.989575,0,0,7.956034
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.757232,1.757232,0,0,0,1.757232,0,0,0,0,0,1.849718,1.757232,0,0,26.16316,6.052135,0,1.849718,-1.849718,12.22975,31.35827,0.1880216,1.932956,0,0,6.052135
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5065199,0.5065199,0,0,0,0.5065199,0,0,0,0,0,0.5331789,0.5065199,0,0,28.2184,4.202416,0,0.5331789,-0.5331789,11.66773,29.9172,0.1880216,0.5571719,0,0,4.202416
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.389366,2.389366,0,0,0,2.389366,0,0,4.440892E-16,0,0,2.515122,2.389366,0,0,28.81082,3.669237,0,2.515122,-2.515122,9.016561,23.11934,0.1880216,2.628302,0,0,3.669237
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1017424,0.1017424,0,0,0,0.1017424,1351.744,0,0,0,1.375297,0.1070973,0.1017424,0,0,31.6054,1.154116,1.2682,0,1.2682,10.21968,26.20426,0.1879977,0.1119167,1.100238,0,2.529413
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.446543,3.446543,11.48432,0,3.241533,3.446543,84.84299,0,0,0,2.92415,0,0,8.037778,7.635889,30.3372,2.295496,10.56004,0,10.56004,20.23781,51.89173,0.1880377,3.791198,2.33932,12,5.219646
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,5.707898,5.707898,12,0,3.372,5.707898,44.42091,0,0,0,2.5355,0,0,6.292102,5.977497,19.77716,11.79953,8.512997,0,8.512997,28.31395,72.59973,0.1881221,6.278688,2.0284,12,14.33503
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.4263283,0.4263283,7.460523,0,2.223512,0.4263283,1074.684,8.881784E-16,0,0,4.581682,0,0,7.034194,6.682485,11.26417,19.46123,11.26417,0,11.26417,39.00008,100,0.1880358,0.4689611,3.665345,12,24.04291
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.209876,4.209876,0,0,0,4.209876,166.0759,2.560142,0,0,6.99159,4.431448,4.209876,0,0,0,29.59898,0,0,0,39.00008,100,0.1880358,4.630863,5.593272,0,36.59057
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,8.806838,8.806838,3,0,1.095,8.806838,104.9286,3.128433,0,0,9.240894,6.112461,5.806838,0,0,0,29.59898,0,0,0,39.00008,100,0.1880358,9.687522,7.392715,12,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,8.496602,8.496602,3,0,1.095,8.496602,91.23035,1.965582,0,0,7.751479,5.785897,5.496602,0,0,0,29.59898,0,0,0,39.00008,100,0.1880358,9.346262,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,6.377309,6.377309,0,0,0,6.377309,88.06194,0,8.881784E-16,0,5.615982,6.712957,6.377309,0,0,0,29.59898,0,1.096975,-1.096975,37.84377,97.0351,0.1880358,7.01504,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,3.685745,3.685745,0,0,0,3.685745,159.6598,0.7860612,0,0,5.884655,3.879732,3.685745,0,0,1.218861,28.502,1.218861,0,1.218861,39.00008,100,0.1880129,4.054319,4.707724,0,34.38666
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880129,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880129,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,10.43103,10.43103,10.43103,0,2.97505,10.43103,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880129,11.47413,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,5.496166,5.496166,0,0,0,5.496166,0,0,0,0,0,5.785438,5.496166,0,0,0,29.59898,0,5.785438,-5.785438,32.90169,84.36314,0.1880129,6.045783,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,8.958868,8.958868,12,0,3.372,8.958868,0,4.440892E-16,0,0,0,0,0,3.041132,2.889075,6.428264,23.81354,2.889075,0,2.889075,35.64251,91.39086,0.188044,9.854754,0,12,23.81354
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,5.445376,5.445376,0,0,0,5.445376,0,0,8.881784E-16,0,0,5.731976,5.445376,0,0,3.539189,26.41371,0,5.731976,-5.731976,29.60048,75.89851,0.188044,5.989914,0,0,26.41371
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.587968,1.587968,0,0,0,1.587968,0,0,0,0,0,1.671546,1.587968,0,0,9.908051,20.68173,0,1.671546,-1.671546,27.83851,71.38066,0.188044,1.746765,0,0,20.68173
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.609724,0.609724,0,0,0,0.609724,0,0,1.110223E-16,0,0,0.6418147,0.609724,0,0,11.76532,19.01019,0,0.6418147,-0.6418147,27.16198,69.64597,0.188044,0.6706964,0,0,19.01019
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,3.960504,3.960504,0,0,0,3.960504,0,0,0,0,0,4.168951,3.960504,0,0,12.47845,18.36837,0,4.168951,-4.168951,22.76752,58.37814,0.188044,4.356554,0,0,18.36837
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.748474,1.748474,0,0,0,1.748474,0,0,2.220446E-16,0,0,1.840499,1.748474,0,0,17.11062,14.19942,0,1.840499,-1.840499,20.82746,53.40364,0.188044,1.923322,0,0,14.19942
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.72706,1.72706,0,0,0,1.72706,0,0,2.220446E-16,0,0,1.817958,1.72706,0,0,19.15562,12.35892,0,1.817958,-1.817958,18.91117,48.49007,0.188044,1.899766,0,0,12.35892
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.342649,2.342649,0,0,0,2.342649,0,0,0,0,0,2.465946,2.342649,0,0,21.17557,10.54096,0,2.465946,-2.465946,16.31183,41.82513,0.188044,2.576913,0,0,10.54096
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.162678,4.162678,0,0,0,4.162678,0,0,8.881784E-16,0,0,4.381767,4.162678,0,0,23.91551,8.075018,0,4.381767,-4.381767,11.69304,29.98211,0.188044,4.578946,0,0,8.075018
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.413459,2.413459,0,0,0,2.413459,0,0,4.440892E-16,0,0,2.540483,2.413459,0,0,28.78414,3.693251,0,2.540483,-2.540483,9.01514,23.1157,0.188044,2.654805,0,0,3.693251
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.6069,1.152768,0,0,0,9.01514,23.1157,0.188044,0,0,0,1.152768
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,10.62323,10.62323,12,0,3.372,10.62323,32.05153,0,0,0,3.404907,0,0,1.376771,1.307933,31.6069,1.152768,4.71284,0,4.71284,13.48613,34.57976,0.1880849,11.68555,2.723926,12,4.557675
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,13.10756,13.10756,12,0,3.372,13.10756,50.67388,0,0,0,6.64211,1.165856,1.107563,0,0,26.89406,5.394324,5.476254,0,5.476254,18.68136,47.90084,0.188128,14.41832,5.313688,12,12.03643
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,8.634669,8.634669,12,0,3.372,8.634669,106.2787,0,0,0,9.17681,0,0,3.365331,3.197064,21.41781,10.32295,12.37387,0,12.37387,30.42025,78.00049,0.1881481,9.498137,7.341448,12,19.49976
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,5.627752,5.627752,4.703862,0,1.526077,5.627752,177.9831,0,0,0,10.01645,0.9725155,0.9238897,0,0,9.043931,21.45944,9.043931,0,9.043931,39.00008,100,0.1880266,6.190527,8.013158,12,31.47589
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,8.177996,8.177996,3,0,1.095,8.177996,104.7954,3.11964,0,0,8.570162,5.450522,5.177996,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,8.995795,6.85613,12,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,10.80806,10.80806,3,0,1.095,10.80806,80.94288,0.5293444,0,0,8.748356,8.219011,7.808061,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,11.88887,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.287829,2.287829,0,0,0,2.287829,408.5308,6.938243,0,0,9.346484,2.408241,2.287829,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,2.516612,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,8.52449,8.52449,3,0,1.095,8.52449,79.28054,0.943009,0,0,6.758262,5.815253,5.52449,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,9.376939,5.40661,12,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.182755,3.182755,0,0,0,3.182755,114.9876,0.3095065,0,0,3.659775,3.350268,3.182755,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,3.50103,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,8.02338,8.02338,6.025162,0,1.860366,8.02338,26.21573,4.440892E-16,0,0,2.103388,2.103388,1.998219,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,8.825719,1.682711,12,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,8.40057,8.40057,8.40057,0,2.461344,8.40057,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,9.240626,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,8.60113,8.60113,8.60113,0,2.512086,8.60113,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880266,9.461244,0,12,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,5.613019,5.613019,0,0,0,5.613019,0,0,8.881784E-16,0,0,5.908441,5.613019,0,0,0,29.59898,0,5.908441,-5.908441,32.77203,84.03069,0.1880266,6.17432,0,0,29.59898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,8.567706,8.567706,12,0,3.372,8.567706,0,0,0,0,0,0,0,3.432294,3.260679,6.564934,23.69054,3.260679,0,3.260679,35.86539,91.96235,0.1880615,9.424477,0,12,23.69054
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.450447,3.450447,0,0,0,3.450447,0,0,4.440892E-16,0,0,3.632049,3.450447,0,0,3.304255,26.62515,0,3.632049,-3.632049,32.03687,82.14566,0.1880615,3.795492,0,0,26.62515
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.578693,2.578693,0,0,0,2.578693,0,0,4.440892E-16,0,0,2.714414,2.578693,0,0,7.339865,22.9931,0,2.714414,-2.714414,29.17563,74.80915,0.1880615,2.836563,0,0,22.9931
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35588,20.27868,0,0,0,29.17563,74.80915,0.1880615,0,0,0,20.27868
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,4.358653,4.358653,0,0,0,4.358653,0,0,8.881784E-16,0,0,4.588056,4.358653,0,0,10.35588,20.27868,0,4.588056,-4.588056,24.33939,62.40857,0.1880615,4.794518,0,0,20.27868
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.45372,15.69063,0,0,0,24.33939,62.40857,0.1880615,0,0,0,15.69063
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.133388,2.133388,0,0,0,2.133388,0,0,0,0,0,2.245671,2.133388,0,0,15.45372,15.69063,0,2.245671,-2.245671,21.97225,56.33898,0.1880615,2.346726,0,0,15.69063
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.885082,2.885082,0,0,0,2.885082,0,0,4.440892E-16,0,0,3.036929,2.885082,0,0,17.94891,13.44496,0,3.036929,-3.036929,18.77104,48.13078,0.1880615,3.17359,0,0,13.44496
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.281487,1.281487,0,0,0,1.281487,0,0,2.220446E-16,0,0,1.348933,1.281487,0,0,21.32327,10.40803,0,1.348933,-1.348933,17.34914,44.48489,0.1880615,1.409636,0,0,10.40803
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82209,9.059096,0,0,0,17.34914,44.48489,0.1880615,0,0,0,9.059096
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,10.11972,10.11972,12,0,3.372,10.11972,30.28954,0,0,0,3.065216,0,0,1.880281,1.786267,22.82209,9.059096,4.851483,0,4.851483,21.95166,56.2862,0.1881047,11.13169,2.452173,12,12.12431
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,18.15006,18.15006,12,0,3.372,18.15006,38.40464,0,0,0,6.970465,6.473749,6.150061,0,0,17.97061,13.42543,0.4967161,0,0.4967161,22.42289,57.49447,0.1881086,19.96507,5.576372,12,20.3959
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,3.974598,3.974598,11.77138,0,3.314159,3.974598,230.8463,0,0,0,9.175213,0,0,7.796783,7.406944,17.47389,13.87248,16.58216,0,16.58216,38.15411,97.83084,0.1880438,4.372058,7.34017,12,23.04769
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,4.812086,4.812086,0,0,0,4.812086,207.7674,4.040859,0,0,9.997947,5.065354,4.812086,0,0,0.8917341,28.79642,0.8917341,0,0.8917341,39.00008,100,0.1880272,5.293295,7.998358,0,38.79436
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.540106,2.540106,0,0,0,2.540106,469.2816,9.246455,0,0,11.92025,2.673796,2.540106,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,2.794117,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,12.2384,12.2384,3.878396,0,1.317234,12.2384,106.4152,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,13.46224,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.237724,3.237724,0,0,0,3.237724,390.7099,9.241978,0,0,12.65011,3.408131,3.237724,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,3.561497,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.283801,3.283801,0,0,0,3.283801,328.2079,7.321059,0,0,10.77769,3.456632,3.283801,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,3.612181,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,6.118295,6.118295,0,0,0,6.118295,137.1116,1.948581,0,0,8.388891,6.44031,6.118295,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,6.730124,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,3.661319,3.661319,0,0,0,3.661319,141.0662,1.310865,0,0,5.164885,3.85402,3.661319,0,0,0,29.59898,0,0,0,39.00008,100,0.1880272,4.027451,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,5.852378,5.852378,0,0,0,5.852378,34.01751,0,8.881784E-16,0,1.990834,6.160398,5.852378,0,0,0,29.59898,0,4.169565,-4.169565,34.60497,88.73051,0.1880272,6.437616,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.631107,1.631107,0,0,0,1.631107,0,0,2.220446E-16,0,0,1.716954,1.631107,0,0,4.63285,25.42941,0,1.716954,-1.716954,32.79514,84.08994,0.1880272,1.794217,0,0,25.42941
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,6.713108,6.713108,0,0,0,6.713108,0,0,8.881784E-16,0,0,7.066429,6.713108,0,0,6.540577,23.71246,0,7.066429,-7.066429,25.34647,64.99082,0.1880272,7.384418,0,0,23.71246
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,3.803828,3.803828,0,0,0,3.803828,0,0,0,0,0,4.00403,3.803828,0,0,14.39217,16.64603,0,4.00403,-4.00403,21.12585,54.16875,0.1880272,4.184211,0,0,16.64603
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,12.58457,12.58457,12,0,3.372,12.58457,0,0,0,0,0,0.6153391,0.5845721,0,0,18.84109,12.642,0,0.6153391,-0.6153391,20.47723,52.50561,0.1880272,13.84303,0,12,12.642
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.35623,3.35623,12,0,3.372,3.35623,0,0,0,0,0,0,0,8.64377,8.211581,19.5248,12.02666,8.211581,0,8.211581,28.26742,72.48042,0.188115,3.691853,0,12,12.02666
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.820301,1.820301,10.6203,0,3.022936,1.820301,0,0,0,0,0,0,0,8.8,8.36,11.31322,19.41708,8.36,0,8.36,36.19841,92.81625,0.1881713,2.002331,0,12,19.41708
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.166882,3.166882,0,0,0,3.166882,0,0,4.440892E-16,0,0,3.33356,3.166882,0,0,2.953216,26.94108,0,3.33356,-3.33356,32.68453,83.80632,0.1881713,3.48357,0,0,26.94108
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,3.501213,3.501213,0,0,0,3.501213,0,0,4.440892E-16,0,0,3.685488,3.501213,0,0,6.657171,23.60752,0,3.685488,-3.685488,28.79969,73.8452,0.1881713,3.851335,0,0,23.60752
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75216,19.92204,0,0,0,28.79969,73.8452,0.1881713,0,0,0,19.92204
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,3.598332,3.598332,0,0,0,3.598332,0,0,0,0,0,3.787718,3.598332,0,0,10.75216,19.92204,0,3.787718,-3.787718,24.80708,63.60777,0.1881713,3.958166,0,0,19.92204
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.96073,16.13432,0,0,0,24.80708,63.60777,0.1881713,0,0,0,16.13432
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.197019,1.197019,0,0,0,1.197019,0,0,0,0,0,1.26002,1.197019,0,0,14.96073,16.13432,0,1.26002,-1.26002,23.4789,60.20219,0.1881713,1.316721,0,0,16.13432
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.188333,1.188333,0,0,0,1.188333,0,0,2.220446E-16,0,0,1.250877,1.188333,0,0,16.36076,14.8743,0,1.250877,-1.250877,22.16036,56.82133,0.1881713,1.307167,0,0,14.8743
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.4470299,0.4470299,0,0,0,0.4470299,866.7654,0,0,0,3.8747,0.4705577,0.4470299,0,0,17.75062,13.62342,3.404142,0,3.404142,25.38981,65.10196,0.1881079,0.4917329,3.09976,0,17.49812
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,10.02838,10.02838,12,0,3.372,10.02838,72.52089,0,0,0,7.272671,0,0,1.971619,1.873038,14.34648,16.68715,9.145709,0,9.145709,34.0662,87.34904,0.1881847,11.03122,5.818137,12,23.95982
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,8.440319,8.440319,4.071234,0,1.366022,8.440319,116.107,0,0,0,9.799805,4.599037,4.369085,0,0,5.200768,24.91829,5.200768,0,5.200768,39.00008,100,0.1881177,9.284351,7.839844,12,34.71809
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,6.570346,6.570346,0,0,0,6.570346,182.6604,5.085266,0,0,12.00142,6.916154,6.570346,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,7.227381,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.629248,1.629248,0,0,0,1.629248,786.6473,11.10144,0,0,12.81644,1.714998,1.629248,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,1.792173,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,7.291553,7.291553,0,0,0,7.291553,167.3717,4.528681,0,0,12.204,7.67532,7.291553,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,8.020709,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,10.56887,10.56887,3,0,1.095,10.56887,105.759,3.210301,0,0,11.17753,7.967228,7.568867,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,11.62575,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,0,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,8.574171,8.574171,3,0,1.095,8.574171,83.94509,1.330047,0,0,7.197596,5.867549,5.574172,0,0,0,29.59898,0,0,0,39.00008,100,0.1881177,9.431588,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,7.302694,7.302694,0,0,0,7.302694,50.79015,0,0,0,3.709049,7.687047,7.302694,0,0,0,29.59898,0,3.977998,-3.977998,34.8069,89.24828,0.1881177,8.032964,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,8.702092,8.702092,11.33153,0,3.202876,8.702092,18.98591,0,0,0,1.652172,0,0,2.629434,2.497962,4.419997,25.62098,4.150134,0,4.150134,38.74406,99.34355,0.1881572,9.572302,1.321737,12,27.27315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,26.94019,20.36,12,0,3.372,20.36,0,0,6.580189,9.274208,0,8.8,8.36,0,0,0.269863,29.3561,0,8.8,-8.8,29.46805,75.55895,0.1881572,29.63421,0,12,29.3561
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.310294,2.310294,11.11029,0,3.146904,2.310294,0,0,0,0,0,0,0,8.8,8.36,10.04764,20.5561,8.36,0,8.36,37.39904,95.89478,0.188227,2.541323,0,12,20.5561
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,6.210534,6.210534,0,0,0,6.210534,0,0,8.881784E-16,0,0,6.537404,6.210534,0,0,1.687641,28.0801,0,6.537404,-6.537404,30.50801,78.22552,0.188227,6.831587,0,0,28.0801
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,4.486794,4.486794,0,0,0,4.486794,0,0,0,0,0,4.722942,4.486794,0,0,8.951423,21.5427,0,4.722942,-4.722942,25.52959,65.46037,0.188227,4.935474,0,0,21.5427
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.723792,1.723792,0,0,0,1.723792,0,0,2.220446E-16,0,0,1.814518,1.723792,0,0,14.19914,16.81976,0,1.814518,-1.814518,23.61692,60.5561,0.188227,1.896171,0,0,16.81976
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.346267,1.346267,0,0,0,1.346267,0,0,0,0,0,1.417123,1.346267,0,0,16.21527,15.00524,0,1.417123,-1.417123,22.12315,56.7259,0.188227,1.480893,0,0,15.00524
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.46986,1.46986,0,0,0,1.46986,0,0,0,0,0,1.547221,1.46986,0,0,17.78985,13.58811,0,1.547221,-1.547221,20.49223,52.54408,0.188227,1.616846,0,0,13.58811
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.133918,3.133918,0,0,0,3.133918,0,0,4.440892E-16,0,0,3.298861,3.133918,0,0,19.50898,12.04089,0,3.298861,-3.298861,17.01493,43.62793,0.188227,3.44731,0,0,12.04089
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.458723,1.458723,0,0,0,1.458723,0,0,2.220446E-16,0,0,1.535498,1.458723,0,0,23.17438,8.742033,0,1.535498,-1.535498,15.39637,39.47779,0.188227,1.604596,0,0,8.742033
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.8693943,0.8693943,0,0,0,0.8693943,0,0,1.110223E-16,0,0,0.9151519,0.8693943,0,0,24.88049,7.206535,0,0.9151519,-0.9151519,14.43172,37.00433,0.188227,0.9563338,0,0,7.206535
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.89733,6.291383,0,0,0,14.43172,37.00433,0.188227,0,0,0,6.291383
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.09238,2.09238,0,0,0,2.09238,0,0,4.440892E-16,0,0,2.202505,2.09238,0,0,25.89733,6.291383,0,2.202505,-2.202505,12.11007,31.0514,0.188227,2.301618,0,0,6.291383
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.25244,2.25244,0,0,0,2.25244,0,0,4.440892E-16,0,0,2.370989,2.25244,0,0,28.34456,4.088878,0,2.370989,-2.370989,9.610829,24.6431,0.188227,2.477684,0,0,4.088878
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,3.969657,3.969657,11.72692,0,3.30291,3.969657,73.75334,0,0,0,2.927755,0,0,7.757259,7.369396,30.97899,1.717888,10.29715,0,10.29715,19.37956,49.69109,0.1882778,4.366623,2.342204,12,4.645643
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,8.112094,8.112094,12,0,3.372,8.112094,59.44321,0,0,0,4.822089,0,0,3.887906,3.693511,20.68184,10.98532,8.5156,0,8.5156,27.45817,70.40543,0.1883544,8.923304,3.857671,12,15.80741
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.056806,2.056806,7.291534,0,2.180758,2.056806,349.7289,8.881784E-16,0,0,7.193246,0,0,5.234728,4.972991,12.16624,18.64936,12.16624,0,12.16624,39.00008,100,0.1882476,2.262487,5.754597,12,25.84261
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,8.057238,8.057238,3,0,1.095,8.057238,129.9923,5.150379,0,0,10.47379,5.323408,5.057238,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,8.862962,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.89076,1.89076,0,0,0,1.89076,578.2999,8.943991,0,0,10.93426,1.990274,1.89076,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,2.079837,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,8.521156,8.521156,3,0,1.095,8.521156,121.0321,4.501589,0,0,10.31333,5.811744,5.521157,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,9.373272,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.184419,2.184419,0,0,0,2.184419,480.0826,8.187625,0,0,10.48701,2.299388,2.184419,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,2.40286,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,5.973498,5.973498,0,0,0,5.973498,133.2218,1.670108,0,0,7.958002,6.287893,5.973498,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,6.570848,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882476,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.043313,3.043313,0,0,0,3.043313,69.8175,0,4.440892E-16,0,2.124765,3.203487,3.043313,0,0,0,29.59898,0,1.078722,-1.078722,37.86301,97.08443,0.1882476,3.347644,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,10.78704,10.78704,12,0,3.372,10.78704,0,0,0,0,0,0,0,1.212963,1.152315,1.19858,28.52026,1.152315,0,1.152315,38.95619,99.88746,0.1882598,11.86574,0,12,28.52026
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,15.3507,15.3507,12,0,3.372,15.3507,0,0,0,0,0,3.527054,3.350701,0,0,0.04626522,29.55734,0,3.527054,-3.527054,35.23835,90.35455,0.1882598,16.88577,0,12,29.55734
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.446831,3.446831,0,0,0,3.446831,0,0,4.440892E-16,0,0,3.628243,3.446831,0,0,3.965214,26.03028,0,3.628243,-3.628243,31.41384,80.54815,0.1882598,3.791514,0,0,26.03028
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.996595,22.40204,0,0,0,31.41384,80.54815,0.1882598,0,0,0,22.40204
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.026527,2.026527,0,0,0,2.026527,0,0,0,0,0,2.133187,2.026527,0,0,7.996595,22.40204,0,2.133187,-2.133187,29.16527,74.78259,0.1882598,2.22918,0,0,22.40204
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.482579,2.482579,0,0,0,2.482579,0,0,4.440892E-16,0,0,2.613241,2.482579,0,0,10.3668,20.26886,0,2.613241,-2.613241,26.41067,67.71953,0.1882598,2.730837,0,0,20.26886
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.17817,2.17817,0,0,0,2.17817,0,0,0,0,0,2.29281,2.17817,0,0,13.2704,17.65561,0,2.29281,-2.29281,23.99383,61.52253,0.1882598,2.395987,0,0,17.65561
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,3.653355,3.653355,0,0,0,3.653355,0,0,4.440892E-16,0,0,3.845637,3.653355,0,0,15.81797,15.36281,0,3.845637,-3.845637,19.94018,51.12856,0.1882598,4.01869,0,0,15.36281
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0909,11.51717,0,0,0,19.94018,51.12856,0.1882598,0,0,0,11.51717
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.175006,2.175006,0,0,0,2.175006,0,0,0,0,0,2.28948,2.175006,0,0,20.0909,11.51717,0,2.28948,-2.28948,17.52685,44.94056,0.1882598,2.392507,0,0,11.51717
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.6201198,0.6201198,0,0,0,0.6201198,0,0,0,0,0,0.6527576,0.6201198,0,0,22.63477,9.227688,0,0.6527576,-0.6527576,16.83879,43.17629,0.1882598,0.6821317,0,0,9.227688
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.5111524,0.5111524,0,0,0,0.5111524,0,0,1.110223E-16,0,0,0.5380551,0.5111524,0,0,23.36005,8.57493,0,0.5380551,-0.5380551,16.27163,41.72203,0.1882598,0.5622676,0,0,8.57493
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.45541,2.45541,0,0,0,2.45541,0,0,0,0,0,2.584642,2.45541,0,0,23.95789,8.036876,0,2.584642,-2.584642,13.54717,34.73627,0.1882598,2.700951,0,0,8.036876
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,8.327466,8.327466,12,0,3.372,8.327466,30.05283,0,0,0,2.502639,0,0,3.672534,3.488908,26.82972,5.452233,5.991547,0,5.991547,19.23125,49.31081,0.1883161,9.160213,2.002111,12,7.954872
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.305923,4.305923,12,0,3.372,4.305923,106.1269,0,0,0,4.569741,0,0,7.694077,7.309373,20.83817,10.84463,11.87911,0,11.87911,30.50077,78.20695,0.1883449,4.736516,3.655793,12,15.41437
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,3.797086,3.797086,4.352773,0,1.437252,3.797086,220.5408,0,0,0,8.374122,0,0,0.5556875,0.5279032,8.959056,21.53583,8.902024,0,8.902024,38.94597,99.86127,0.1882177,4.176794,6.699297,12,29.90995
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,4.942525,4.942525,0,0,0,4.942525,135.6214,1.443431,0,0,6.70312,5.202658,4.942525,0,0,0.05703109,29.54765,0.05703109,0,0.05703109,39.00008,100,0.1882166,5.436778,5.362496,0,36.25077
