Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.180508,1.180508,0,0,0,1.180508,850.8395,8.80159,0,0,10.04423,1.24264,1.180508,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,1.298559,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,8.20219,8.20219,3,0,1.095,8.20219,118.7691,4.265675,0,0,9.741664,5.475989,5.20219,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,9.022409,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,5.275522,5.275522,0,0,0,5.275522,210.4191,5.547523,0,0,11.1007,5.553181,5.275522,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,5.803074,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.256736,4.256736,0,0,0,4.256736,227.758,5.214284,0,0,9.695059,4.480775,4.256736,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,4.68241,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,7.531901,7.531901,0,0,0,7.531901,111.8232,0.4940977,0,0,8.422415,7.928317,7.531901,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,8.285091,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.23303,4.23303,0,0,0,4.23303,134.7467,1.248047,0,0,5.703868,4.455822,4.23303,0,0,0,29.59898,0,0,0,39.00008,100,0.1882166,4.656333,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,2.635761,2.635761,0,0,0,2.635761,66.18633,0,0,0,1.744514,2.774486,2.635761,0,0,0,29.59898,0,1.029972,-1.029972,37.91439,97.21619,0.1882166,2.899338,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,4.49107,4.49107,0,0,0,4.49107,0,0,8.881784E-16,0,0,4.727442,4.49107,0,0,1.144413,28.56901,0,4.727442,-4.727442,32.93123,84.43888,0.1882166,4.940177,0,0,28.56901
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,16.67818,16.67818,12,0,3.372,16.67818,0,0,0,0,0,4.924401,4.678181,0,0,6.397127,23.84156,0,4.924401,-4.924401,27.74046,71.12923,0.1882166,18.346,0,12,23.84156
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,12.84469,12.84469,12,0,3.372,12.84469,0,0,0,0,0,0.8891426,0.8446855,0,0,11.86868,18.91716,0,0.8891426,-0.8891426,26.80322,68.72606,0.1882166,14.12915,0,12,18.91716
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.195125,3.195125,11.99512,0,3.370767,3.195125,0,0,0,0,0,0,0,8.8,8.36,12.85662,18.02802,8.36,0,8.36,34.73421,89.0619,0.1883049,3.514638,0,12,18.02802
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.603743,1.603743,0,0,0,1.603743,0,0,2.220446E-16,0,0,1.68815,1.603743,0,0,4.49662,25.55202,0,1.68815,-1.68815,32.95474,84.49918,0.1883049,1.764117,0,0,25.55202
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.422843,2.422843,0,0,0,2.422843,0,0,4.440892E-16,0,0,2.550361,2.422843,0,0,6.372342,23.86387,0,2.550361,-2.550361,30.26643,77.60607,0.1883049,2.665127,0,0,23.86387
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,3.516052,3.516052,0,0,0,3.516052,0,0,4.440892E-16,0,0,3.701108,3.516052,0,0,9.206077,21.31351,0,3.701108,-3.701108,26.36512,67.60273,0.1883049,3.867657,0,0,21.31351
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.7242814,0.7242814,0,0,0,0.7242814,0,0,1.110223E-16,0,0,0.7624014,0.7242814,0,0,13.31842,17.6124,0,0.7624014,-0.7624014,25.56148,65.54211,0.1883049,0.7967095,0,0,17.6124
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16553,16.85,0,0,0,25.56148,65.54211,0.1883049,0,0,0,16.85
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,3.738369,3.738369,0,0,0,3.738369,0,0,4.440892E-16,0,0,3.935125,3.738369,0,0,14.16553,16.85,0,3.935125,-3.935125,21.41349,54.90627,0.1883049,4.112206,0,0,16.85
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.507783,2.507783,0,0,0,2.507783,0,0,0,0,0,2.639771,2.507783,0,0,18.53789,12.91488,0,2.639771,-2.639771,18.63093,47.77151,0.1883049,2.758561,0,0,12.91488
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.78593,1.78593,0,0,0,1.78593,0,0,2.220446E-16,0,0,1.879926,1.78593,0,0,21.47097,10.2751,0,1.879926,-1.879926,16.64931,42.69046,0.1883049,1.964522,0,0,10.2751
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,3.592385,3.592385,0,0,0,3.592385,0,0,4.440892E-16,0,0,3.781457,3.592385,0,0,23.55978,8.395179,0,3.781457,-3.781457,12.6633,32.46995,0.1883049,3.951623,0,0,8.395179
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,9.575778,9.575778,12,0,3.372,9.575778,5.043678,0,0,0,0.4829715,0,0,2.424222,2.303011,27.7614,4.613721,2.785982,0,2.785982,15.30632,39.24689,0.1883329,10.53336,0.3863772,12,5.096693
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,5.23515,5.23515,12,0,3.372,5.23515,41.57838,0,0,0,2.176691,0,0,6.76485,6.426608,24.97541,7.121105,8.603298,0,8.603298,23.46812,60.17456,0.1884174,5.758665,1.741352,12,9.297795
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.919006,0,0,8.8,8.36,16.37212,14.86407,12.27901,0,12.27901,35.11701,90.04344,0.1883506,0,3.135205,12,18.78308
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,9.870204,9.870204,9.321837,0,2.694425,9.870204,47.31754,0,0,0,4.670338,0.5772278,0.5483664,0,0,4.09311,25.91518,4.09311,0,4.09311,39.00008,100,0.1883821,10.85722,3.73627,12,30.58552
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,6.783531,6.783531,0,0,0,6.783531,103.1256,0,0,0,6.995557,7.140559,6.783531,0,0,0,29.59898,0,0.1450018,-0.1450018,38.84723,99.60809,0.1883821,7.461884,5.596446,0,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.654511,0,0,5.815624,0,0,0,0,0.1611131,29.45398,0.1611131,0,0.1611131,39.00008,100,0.1883791,0,4.6525,0,35.2696
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,4.571618,4.571618,0,0,0,4.571618,135.7383,1.393206,0,0,6.205436,4.81223,4.571618,0,0,0,29.59898,0,0,0,39.00008,100,0.1883791,5.02878,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,7.985852,7.985852,3,0,1.095,7.985852,90.41648,1.972261,0,0,7.220526,5.248265,4.985852,0,0,0,29.59898,0,0,0,39.00008,100,0.1883791,8.784437,5.776421,12,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,7.191995,7.191995,0,0,0,7.191995,69.03051,0,8.881784E-16,0,4.964671,7.570521,7.191995,0,0,0,29.59898,0,2.60585,-2.60585,36.25327,92.95692,0.1883791,7.911195,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,8.615436,8.615436,7.998644,0,2.359657,8.615436,41.14294,0,0,0,3.544643,0.649254,0.6167913,0,0,2.895389,26.99313,2.895389,0,2.895389,39.00008,100,0.1884014,9.476979,2.835715,12,30.53777
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,14.32951,14.32951,12,0,3.372,14.32951,9.256208,0,0,0,1.32637,2.452119,2.329513,0,0,0,29.59898,0,1.12575,-1.12575,37.81343,96.95733,0.1884014,15.76246,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,16.07483,16.07483,12,0,3.372,16.07483,0,0,0,0,0,4.289293,4.074829,0,0,1.250833,28.47323,0,4.289293,-4.289293,33.29212,85.36424,0.1884014,17.68231,0,12,28.47323
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,21.98401,20.36,12,0,3.372,20.36,0,0,1.62401,3.822411,0,8.8,8.36,0,0,6.016715,24.18394,0,8.8,-8.8,24.01611,61.57964,0.1884014,24.18241,0,12,24.18394
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,5.645391,5.645391,12,0,3.372,5.645391,0,0,0,0,0,0,0,6.354609,6.036879,15.79449,15.38393,6.036879,0,6.036879,29.74319,76.26444,0.1884648,6.20993,0,12,15.38393
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,7.065317,7.065317,12,0,3.372,7.065317,0,-8.881784E-16,0,0,0,0,0,4.934683,4.687949,9.757614,20.81713,4.687949,0,4.687949,34.19057,87.66795,0.188514,7.771849,0,12,20.81713
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,2.776799,2.776799,0,0,0,2.776799,0,0,4.440892E-16,0,0,2.922946,2.776799,0,0,5.069665,25.03628,0,2.922946,-2.922946,31.10952,79.76783,0.188514,3.054479,0,0,25.03628
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.004964,1.004964,0,0,0,1.004964,0,0,2.220446E-16,0,0,1.057857,1.004964,0,0,8.317384,22.11333,0,1.057857,-1.057857,29.99444,76.90866,0.188514,1.10546,0,0,22.11333
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.7974894,0.7974894,0,0,0,0.7974894,0,0,1.110223E-16,0,0,0.8394625,0.7974894,0,0,9.49278,21.05548,0,0.8394625,-0.8394625,29.10957,74.63976,0.188514,0.8772383,0,0,21.05548
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42552,20.21601,0,0,0,29.10957,74.63976,0.188514,0,0,0,20.21601
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.9606732,0.9606732,0,0,0,0.9606732,0,0,1.110223E-16,0,0,1.011235,0.9606732,0,0,10.42552,20.21601,0,1.011235,-1.011235,28.04363,71.9066,0.188514,1.056741,0,0,20.21601
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54911,19.20478,0,0,0,28.04363,71.9066,0.188514,0,0,0,19.20478
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.8826398,0.8826398,0,0,0,0.8826398,0,0,1.110223E-16,0,0,0.9290945,0.8826398,0,0,11.54911,19.20478,0,0.9290945,-0.9290945,27.06428,69.39545,0.188514,0.9709038,0,0,19.20478
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.58144,18.27568,0,0,0,27.06428,69.39545,0.188514,0,0,0,18.27568
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.423535,2.423535,0,0,0,2.423535,0,0,0,0,0,2.55109,2.423535,0,0,12.58144,18.27568,0,2.55109,-2.55109,24.37519,62.50037,0.188514,2.665889,0,0,18.27568
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,6.878663,6.878663,0,0,0,6.878663,26.1318,0,0,0,1.797518,7.240697,6.878663,0,0,15.41598,15.7246,0,5.443179,-5.443179,18.63758,47.78857,0.188514,7.566529,1.438015,0,17.52211
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,5.73713,5.73713,0,0,0,5.73713,95.04198,0,8.881784E-16,0,5.452682,6.039084,5.73713,0,0,21.46396,10.28142,0,0.5864019,-0.5864019,18.01946,46.20364,0.188514,6.310843,4.362146,0,15.7341
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.078315,3.078315,0,0,0,3.078315,284.6887,0,0,0,8.763614,3.240332,3.078315,0,0,22.11552,9.695014,5.523282,0,5.523282,23.2593,59.63912,0.1884123,3.386147,7.010891,0,18.45863
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,3.916036,3.916036,0,0,0,3.916036,251.0708,0,0,0,9.832023,4.122143,3.916036,0,0,16.59223,14.66597,5.70988,0,5.70988,28.67617,73.5285,0.1883074,4.307639,7.865618,0,24.49799
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,0,0,0,9.935567,0,0,0,0,10.88235,19.80486,9.935567,0,9.935567,38.10188,97.69692,0.1881251,0,7.948454,0,29.74043
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,8.701047,8.701047,3,0,1.095,8.701047,96.72431,1.468139,0,0,8.416029,6.001102,5.701047,0,0,0.9467867,28.74687,0.9467867,0,0.9467867,39.00008,100,0.1881077,9.571152,6.732823,12,37.1629
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881077,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,6.146791,6.146791,0,0,0,6.146791,158.2091,3.254479,0,0,9.724786,6.470307,6.146791,0,0,0,29.59898,0,0,0,39.00008,100,0.1881077,6.761471,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03436033,0.03436033,0,0,0,0.03436033,21611.39,7.389576,0,0,7.425745,0.03616877,0.03436033,0,0,0,29.59898,0,0,0,39.00008,100,0.1881077,0.03779637,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,3.697252,3.697252,0,0,0,3.697252,90.46571,0,0,0,3.344745,3.891844,3.697252,0,0,0,29.59898,0,0.5470988,-0.5470988,38.42339,98.5213,0.1881077,4.066977,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.9314318,0,0,1.539319,0,0,0,0,0.6078874,29.05188,0.6078874,0,0.6078874,39.00008,100,0.1880966,0,1.231455,0,30.5912
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.195386,3.195386,0,0,0,3.195386,0,0,0,0,0,3.363564,3.195386,0,0,0,29.59898,0,3.363564,-3.363564,35.45457,90.90897,0.1880966,3.514924,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737293,26.23541,0,0,0,35.45457,90.90897,0.1880966,0,0,0,26.23541
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,5.236561,5.236561,0,0,0,5.236561,0,0,8.881784E-16,0,0,5.512169,5.236561,0,0,3.737293,26.23541,0,5.512169,-5.512169,29.64423,76.0107,0.1880966,5.760217,0,0,26.23541
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,7.794385,7.794385,12,0,3.372,7.794385,0,0,0,0,0,0,0,4.205615,3.995334,9.861926,20.72325,3.995334,0,3.995334,33.43454,85.72942,0.1881385,8.573824,0,12,20.72325
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.394771,1.394771,0,0,0,1.394771,0,0,2.220446E-16,0,0,1.468179,1.394771,0,0,5.866592,24.31905,0,1.468179,-1.468179,31.88694,81.76123,0.1881385,1.534248,0,0,24.31905
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.8273097,0.8273097,0,0,0,0.8273097,0,0,0,0,0,0.8708523,0.8273097,0,0,7.497903,22.85087,0,0.8708523,-0.8708523,30.96898,79.40749,0.1881385,0.9100406,0,0,22.85087
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.9009202,0.9009202,0,0,0,0.9009202,0,0,0,0,0,0.9483371,0.9009202,0,0,8.465516,21.98001,0,0.9483371,-0.9483371,29.96935,76.84433,0.1881385,0.9910122,0,0,21.98001
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.6838121,0.6838121,0,0,0,0.6838121,0,0,1.110223E-16,0,0,0.7198022,0.6838121,0,0,9.519224,21.03168,0,0.7198022,-0.7198022,29.21061,74.89885,0.1881385,0.7521933,0,0,21.03168
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.469938,3.469938,0,0,0,3.469938,0,0,4.440892E-16,0,0,3.652566,3.469938,0,0,10.319,20.31187,0,3.652566,-3.652566,25.36047,65.02671,0.1881385,3.816931,0,0,20.31187
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,2.834353,2.834353,0,0,0,2.834353,0,0,0,0,0,2.98353,2.834353,0,0,14.37741,16.65931,0,2.98353,-2.98353,22.21555,56.96284,0.1881385,3.117789,0,0,16.65931
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69244,13.67578,0,0,0,22.21555,56.96284,0.1881385,0,0,0,13.67578
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69244,13.67578,0,0,0,22.21555,56.96284,0.1881385,0,0,0,13.67578
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.6860648,0.6860648,0,0,0,0.6860648,0,0,0,0,0,0.7221734,0.6860648,0,0,17.69244,13.67578,0,0.7221734,-0.7221734,21.45432,55.01095,0.1881385,0.7546712,0,0,13.67578
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,18.84336,18.84336,12,0,3.372,18.84336,5.111843,0,3.552714E-15,0.3676909,0.9632428,7.203532,6.843355,0,0,18.49486,12.9536,0,6.240289,-6.240289,14.87647,38.14472,0.1881385,20.72769,0.7705942,12,13.91685
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,25.42851,6.713316,11.25321,0,11.25321,25.5522,65.51834,0.1880912,0,2.314568,12,9.606525
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1012227,0.1012227,8.901222,0,2.588009,0.1012227,2821.103,1.776357E-15,0,0,2.855596,0,0,8.8,8.36,14.1753,16.8412,11.2156,0,11.2156,36.19225,92.80046,0.1880473,0.111345,2.284477,12,19.6968
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,8.733479,8.733479,8.033606,0,2.368502,8.733479,42.32468,8.881784E-16,0,0,3.696417,0.7367094,0.6998739,0,0,2.959708,26.93524,2.959708,0,2.959708,39.00008,100,0.1880701,9.606828,2.957134,12,30.63166
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.607236,1.607236,0,0,0,1.607236,467.4362,5.820975,0,0,7.512802,1.691827,1.607236,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,1.767959,6.010242,0,37.11178
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,3.729398,3.729398,0,0,0,3.729398,187.6417,3.072224,0,0,6.997905,3.925682,3.729398,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,4.102337,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,4.821713,4.821713,0,0,0,4.821713,216.7588,5.376002,0,0,10.45149,5.075488,4.821713,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,5.303885,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,0,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.752569,1.752569,0,0,0,1.752569,452.5703,6.086796,0,0,7.931606,1.844809,1.752569,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,1.927826,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,3.754241,3.754241,0,0,0,3.754241,139.107,1.270578,0,0,5.222411,3.951833,3.754241,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,4.129665,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880701,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.416035,3.416035,0,0,0,3.416035,0,0,4.440892E-16,0,0,3.595826,3.416035,0,0,0,29.59898,0,3.595826,-3.595826,35.20974,90.28121,0.1880701,3.757638,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,13.37356,13.37356,12,0,3.372,13.37356,0,0,0,0,0,1.445854,1.373562,0,0,3.995363,26.00315,0,1.445854,-1.445854,33.68568,86.37337,0.1880701,14.71092,0,12,26.00315
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.601867,24.5573,0,0,0,33.68568,86.37337,0.1880701,0,0,0,24.5573
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,5.588017,5.588017,0,0,0,5.588017,0,0,8.881784E-16,0,0,5.882123,5.588017,0,0,5.601867,24.5573,0,5.882123,-5.882123,27.48538,70.47519,0.1880701,6.146818,0,0,24.5573
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.532259,1.532259,0,0,0,1.532259,0,0,2.220446E-16,0,0,1.612905,1.532259,0,0,12.13756,18.67517,0,1.612905,-1.612905,25.78523,66.11584,0.1880701,1.685485,0,0,18.67517
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.92968,17.06227,0,0,0,25.78523,66.11584,0.1880701,0,0,0,17.06227
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.028418,3.028418,0,0,0,3.028418,0,0,4.440892E-16,0,0,3.187808,3.028418,0,0,13.92968,17.06227,0,3.187808,-3.187808,22.42498,57.49984,0.1880701,3.331259,0,0,17.06227
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.108441,3.108441,0,0,0,3.108441,0,0,4.440892E-16,0,0,3.272043,3.108441,0,0,17.47168,13.87446,0,3.272043,-3.272043,18.97595,48.65618,0.1880701,3.419285,0,0,13.87446
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.92917,2.92917,0,0,0,2.92917,0,0,0,0,0,3.083337,2.92917,0,0,21.10729,10.60242,0,3.083337,-3.083337,15.72582,40.32254,0.1880701,3.222087,0,0,10.60242
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53322,7.519082,0,0,0,15.72582,40.32254,0.1880701,0,0,0,7.519082
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53322,7.519082,0,0,0,15.72582,40.32254,0.1880701,0,0,0,7.519082
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.059454,5.059454,0,0,0,5.059454,0,0,8.881784E-16,0,0,5.325741,5.059454,0,0,24.53322,7.519082,0,5.325741,-5.325741,10.112,25.92815,0.1880701,5.5654,0,0,7.519082
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.8087409,0.8087409,0,0,0,0.8087409,0,0,1.110223E-16,0,0,0.8513062,0.8087409,0,0,30.45071,2.193341,0,0.8513062,-0.8513062,9.214644,23.62724,0.1880701,0.889615,0,0,2.193341
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,31.3966,1.342035,3.19902,0,3.19902,12.2495,31.40891,0.1880116,0,2.559216,0,4.541055
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.7282785,0.7282785,0,0,0,0.7282785,731.2958,0,0,0,5.32587,0.7666089,0.7282785,0,0,28.19758,4.221152,4.559261,0,4.559261,16.5748,42.49939,0.1879284,0.8011063,4.260696,0,9.547023
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.793299,1.793299,0,0,0,1.793299,544.2257,0,0,0,9.759594,1.887683,1.793299,0,0,23.63832,8.324488,7.871911,0,7.871911,24.04275,61.64794,0.1877849,1.972629,7.807675,0,18.08408
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,9.996811,9.996811,12,0,3.372,9.996811,106.1584,0,0,0,10.61246,0,0,2.003189,1.903029,15.76641,15.40921,12.51549,0,12.51549,35.91598,92.09207,0.1878023,10.99649,8.489965,12,26.02166
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,5.521253,0,0,8.77218,0,0,0,0,3.250926,26.67315,3.250926,0,3.250926,39.00008,100,0.1877432,0,7.017743,0,35.44532
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,2.670824,2.670824,0,0,0,2.670824,238.785,3.566133,0,0,6.377526,2.811393,2.670824,0,0,0,29.59898,0,0,0,39.00008,100,0.1877432,2.937906,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.06499,5.06499,0,0,0,5.06499,138.1821,1.667342,0,0,6.998909,5.331568,5.06499,0,0,0,29.59898,0,0,0,39.00008,100,0.1877432,5.571488,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.259941,2.259941,0,0,0,2.259941,332.1199,5.126829,0,0,7.505714,2.378885,2.259941,0,0,0,29.59898,0,0,0,39.00008,100,0.1877432,2.485935,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,14.18484,14.18484,9.154138,0,2.651997,14.18484,37.33194,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1877432,15.60332,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.275861,1.275861,0,0,0,1.275861,182.0665,0.9799033,0,0,2.322915,1.343011,1.275861,0,0,0,29.59898,0,0,0,39.00008,100,0.1877432,1.403447,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.003335,5.003335,0,0,0,5.003335,36.61832,0,0,0,1.832137,5.266668,5.003335,0,0,0,29.59898,0,3.434531,-3.434531,35.37976,90.71716,0.1877432,5.503668,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,10.79519,10.79519,12,0,3.372,10.79519,0,0,0,0,0,0,0,1.204807,1.144567,3.816146,26.16445,1.144567,0,1.144567,36.4656,93.50134,0.1877552,11.87471,0,12,26.16445
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,6.843475,6.843475,0,0,0,6.843475,0,0,8.881784E-16,0,0,7.203658,6.843475,0,0,2.671579,27.19456,0,7.203658,-7.203658,28.87227,74.03133,0.1877552,7.527822,0,0,27.19456
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.304328,2.304328,0,0,0,2.304328,0,0,4.440892E-16,0,0,2.425608,2.304328,0,0,10.67564,19.9909,0,2.425608,-2.425608,26.31546,67.4754,0.1877552,2.534761,0,0,19.9909
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,6.478636,6.478636,0,0,0,6.478636,0,0,8.881784E-16,0,0,6.819617,6.478636,0,0,13.37076,17.56529,0,6.819617,-6.819617,19.12695,49.04337,0.1877552,7.1265,0,0,17.56529
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.091603,2.091603,0,0,0,2.091603,0,0,4.440892E-16,0,0,2.201687,2.091603,0,0,20.94812,10.74567,0,2.201687,-2.201687,16.80617,43.09266,0.1877552,2.300763,0,0,10.74567
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.097592,2.097592,0,0,0,2.097592,0,0,4.440892E-16,0,0,2.207991,2.097592,0,0,23.39443,8.543987,0,2.207991,-2.207991,14.47874,37.1249,0.1877552,2.307351,0,0,8.543987
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.84776,6.335996,0,0,0,14.47874,37.1249,0.1877552,0,0,0,6.335996
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,3.664469,3.664469,0,0,0,3.664469,0,0,0,0,0,3.857336,3.664469,0,0,25.84776,6.335996,0,3.857336,-3.857336,10.41275,26.69931,0.1877552,4.030916,0,0,6.335996
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.3696193,0.3696193,0,0,0,0.3696193,0,0,5.551115E-17,0,0,0.3890729,0.3696193,0,0,30.13369,2.478661,0,0.3890729,-0.3890729,10.00263,25.64773,0.1877552,0.4065812,0,0,2.478661
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2367774,0.2367774,0,0,0,0.2367774,0,0,2.775558E-17,0,0,0.2492393,0.2367774,0,0,30.56599,2.089588,0,0.2492393,-0.2492393,9.739913,24.97409,0.1877552,0.2604551,0,0,2.089588
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.477951,3.477951,12,0,3.372,3.477951,0,0,0,0,0,0,0,8.522049,8.095946,30.84292,1.840348,8.095946,0,8.095946,17.4204,44.66761,0.1878399,3.825746,0,12,1.840348
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.3536853,0.3536853,9.153686,0,2.651882,0.3536853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.74697,9.1267,8.36,0,8.36,25.35139,65.00345,0.1878553,0.3890539,0,12,9.1267
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.38698,16.6507,8.36,0,8.36,33.28239,85.33929,0.1878611,0,0,12,16.6507
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,7.457058,7.457058,0,0,0,7.457058,21.35077,0,8.881784E-16,0,1.59214,7.849535,7.457058,0,0,6.026976,24.1747,0,6.257395,-6.257395,26.68651,68.42682,0.1878611,8.202764,1.273712,0,25.76684
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,6.779736,6.779736,0,0,0,6.779736,23.95311,0,8.881784E-16,0,1.623957,7.136564,6.779736,0,0,12.97964,17.9173,0,5.512606,-5.512606,20.87572,53.52737,0.1878611,7.457709,1.299166,0,19.54126
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,0,0,0,0,0,0,0,1.980497,0,0,0,0,19.10476,12.4047,1.980497,0,1.980497,22.75458,58.34496,0.1878252,0,1.584398,0,14.3852
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.066485,6.066485,0,0,0,6.066485,42.01601,0,0,0,2.548895,6.385774,6.066485,0,0,17.12426,14.18715,0,3.836879,-3.836879,18.71016,47.97466,0.1878252,6.673134,2.039116,0,16.73604
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,8.518435,8.518435,12,0,3.372,8.518435,76.23788,0,0,0,6.494274,0,0,3.481566,3.307487,21.38746,10.35027,9.801762,0,9.801762,28.00892,71.8176,0.1878917,9.370277,5.195419,12,16.84454
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.55162,1.55162,6.519571,0,1.985451,1.55162,442.5143,0,0,0,6.866141,0,0,4.96795,4.719553,11.58569,19.17185,11.58569,0,11.58569,39.00008,100,0.1877772,1.706782,5.492913,12,26.03799
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,13.41649,13.41649,8.406155,0,2.462757,13.41649,39.3101,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.1877772,14.75814,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,8.302567,8.302567,3,0,1.095,8.302567,117.6433,4.185763,0,0,9.767414,5.58165,5.302568,0,0,0,29.59898,0,0,0,39.00008,100,0.1877772,9.132825,7.813931,12,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,5.971701,5.971701,0,0,0,5.971701,66.84567,0,0,0,3.991824,6.286001,5.971701,0,0,0,29.59898,0,2.294177,-2.294177,36.5818,93.79931,0.1877772,6.568871,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.107455,4.107455,0,0,0,4.107455,85.72855,0,0,0,3.521262,4.323637,4.107455,0,0,2.549086,27.3048,0,0.802375,-0.802375,35.73603,91.63065,0.1877772,4.518201,2.81701,0,30.82606
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,4.650503,4.650503,0,0,0,4.650503,29.29098,0,0,0,1.362178,4.895267,4.650503,0,0,3.440614,26.50243,0,3.533088,-3.533088,32.01182,82.08144,0.1877772,5.115553,1.089742,0,27.8646
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,13.8503,13.8503,12,0,3.372,13.8503,0,0,0,0,0,1.947684,1.850299,0,0,7.366267,22.96934,0,1.947684,-1.947684,29.95878,76.81725,0.1877772,15.23533,0,12,22.96934
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,3.60053,3.60053,12,0,3.372,3.60053,0,0,0,0,0,0,0,8.399469,7.979496,9.53036,21.02165,7.979496,0,7.979496,37.5288,96.2275,0.1878603,3.960583,0,12,21.02165
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,13.22226,13.22226,12,0,3.372,13.22226,0,0,0,0,0,1.286587,1.222258,0,0,1.550864,28.2032,0,1.286587,-1.286587,36.17262,92.75011,0.1878603,14.54448,0,12,28.2032
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.5959601,0.5959601,0,0,0,0.5959601,0,0,1.110223E-16,0,0,0.6273265,0.5959601,0,0,2.980406,26.91661,0,0.6273265,-0.6273265,35.51136,91.05458,0.1878603,0.6555561,0,0,26.91661
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.921757,0.921757,0,0,0,0.921757,0,0,1.110223E-16,0,0,0.9702706,0.921757,0,0,3.677435,26.28929,0,0.9702706,-0.9702706,34.4886,88.43214,0.1878603,1.013933,0,0,26.28929
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.755513,25.31902,0,0,0,34.4886,88.43214,0.1878603,0,0,0,25.31902
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1829695,0.1829695,0,0,0,0.1829695,0,0,0,0,0,0.1925994,0.1829695,0,0,4.755513,25.31902,0,0.1925994,-0.1925994,34.28558,87.91158,0.1878603,0.2012664,0,0,25.31902
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.451743,2.451743,0,0,0,2.451743,0,0,4.440892E-16,0,0,2.580782,2.451743,0,0,4.969512,25.12642,0,2.580782,-2.580782,31.5652,80.93625,0.1878603,2.696917,0,0,25.12642
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.9319455,0.9319455,0,0,0,0.9319455,0,0,1.110223E-16,0,0,0.9809952,0.9319455,0,0,7.837048,22.54564,0,0.9809952,-0.9809952,30.53114,78.28482,0.1878603,1.02514,0,0,22.54564
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.488965,1.488965,0,0,0,1.488965,0,0,2.220446E-16,0,0,1.567332,1.488965,0,0,8.927043,21.56464,0,1.567332,-1.567332,28.87903,74.04865,0.1878603,1.637862,0,0,21.56464
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.130033,2.130033,0,0,0,2.130033,0,0,4.440892E-16,0,0,2.24214,2.130033,0,0,10.66852,19.99731,0,2.24214,-2.24214,26.51561,67.98859,0.1878603,2.343037,0,0,19.99731
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.521197,1.521197,0,0,0,1.521197,0,0,2.220446E-16,0,0,1.60126,1.521197,0,0,13.15979,17.75517,0,1.60126,-1.60126,24.82773,63.66072,0.1878603,1.673317,0,0,17.75517
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.93897,16.15391,0,0,0,24.82773,63.66072,0.1878603,0,0,0,16.15391
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,6.130647,6.130647,0,0,0,6.130647,44.11916,0,0,0,2.70479,6.453312,6.130647,0,0,14.93897,16.15391,0,3.748523,-3.748523,20.87644,53.52922,0.1878603,6.743711,2.163832,0,18.8587
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,20.08117,20.08117,12,0,3.372,20.08117,26.19601,0,0,1.729284,5.260465,8.506492,8.081167,0,0,19.10399,12.40539,0,3.246027,-3.246027,17.45483,44.75587,0.1878603,22.08928,4.208372,12,17.66585
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,8.299132,8.299132,12,0,3.372,8.299132,110.3795,0,0,0,9.160542,0,0,3.700867,3.515824,22.71069,9.159358,12.67637,0,12.67637,29.48068,75.59135,0.1878746,9.129045,7.328434,12,18.3199
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.201642,1.201642,3,0,1.095,1.201642,880.5935,2.345616,0,0,10.58158,0,0,0,0,10.03432,20.56809,10.03432,0,10.03432,39.00008,100,0.1876934,1.321806,8.465264,12,31.14967
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.2792,3.2792,0,0,0,3.2792,338.9985,7.66465,0,0,11.11644,3.451789,3.2792,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,3.60712,8.893151,0,40.71542
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,3.737273,3.737273,0,0,0,3.737273,281.0181,6.568443,0,0,10.50241,3.933971,3.737273,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,4.111,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,3.984637,3.984637,0,0,0,3.984637,282.2052,7.050496,0,0,11.24485,4.194354,3.984637,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,4.3831,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,0,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.27467,4.27467,0,0,0,4.27467,177.1282,3.071991,0,0,7.571643,4.499652,4.27467,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,4.702137,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876934,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.995764,1.995764,0,0,0,1.995764,73.11241,0,2.220446E-16,0,1.459151,2.100804,1.995764,0,0,0,29.59898,0,0.6416529,-0.6416529,38.32372,98.26574,0.1876934,2.19534,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,5.284252,5.284252,0,0,0,5.284252,0,0,0,0,0,5.562371,5.284252,0,0,0.7129477,28.95732,0,5.562371,-5.562371,32.46046,83.23179,0.1876934,5.812677,0,0,28.95732
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.893359,23.39495,0,0,0,32.46046,83.23179,0.1876934,0,0,0,23.39495
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.893359,23.39495,0,0,0,32.46046,83.23179,0.1876934,0,0,0,23.39495
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,12.21201,12.21201,12,0,3.372,12.21201,0,0,0,0,0,0.2231644,0.2120062,0,0,6.893359,23.39495,0,0.2231644,-0.2231644,32.22523,82.62862,0.1876934,13.43321,0,12,23.39495
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.43746,1.43746,0,0,0,1.43746,0,0,2.220446E-16,0,0,1.513116,1.43746,0,0,7.14132,23.17179,0,1.513116,-1.513116,30.63026,78.53898,0.1876934,1.581206,0,0,23.17179
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.822559,21.65867,0,0,0,30.63026,78.53898,0.1876934,0,0,0,21.65867
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.020574,3.020574,0,0,0,3.020574,0,0,4.440892E-16,0,0,3.179551,3.020574,0,0,8.822559,21.65867,0,3.179551,-3.179551,27.27872,69.9453,0.1876934,3.322631,0,0,21.65867
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,3.768668,3.768668,0,0,0,3.768668,0,0,0,0,0,3.967019,3.768668,0,0,12.35539,18.47912,0,3.967019,-3.967019,23.09712,59.22326,0.1876934,4.145535,0,0,18.47912
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4324873,0.4324873,0,0,0,0.4324873,0,0,0,0,0,0.4552498,0.4324873,0,0,16.76319,14.5121,0,0.4552498,-0.4552498,22.61724,57.99281,0.1876934,0.4757361,0,0,14.5121
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3264364,0.3264364,0,0,0,0.3264364,0,0,5.551115E-17,0,0,0.3436173,0.3264364,0,0,17.26903,14.05685,0,0.3436173,-0.3436173,22.25504,57.06408,0.1876934,0.35908,0,0,14.05685
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.7361256,0.7361256,0,0,0,0.7361256,0,0,1.110223E-16,0,0,0.774869,0.7361256,0,0,17.65082,13.71324,0,0.774869,-0.774869,21.43825,54.96977,0.1876934,0.8097382,0,0,13.71324
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.231729,1.231729,0,0,0,1.231729,0,0,2.220446E-16,0,0,1.296556,1.231729,0,0,18.51179,12.93837,0,1.296556,-1.296556,20.07156,51.46544,0.1876934,1.354901,0,0,12.93837
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.6717846,0.6717846,0,0,0,0.6717846,0,0,0,0,0,0.7071417,0.6717846,0,0,19.95241,11.64181,0,0.7071417,-0.7071417,19.32617,49.55418,0.1876934,0.7389631,0,0,11.64181
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,10.19201,10.19201,12,0,3.372,10.19201,16.20636,0,0,0,1.651755,0,0,1.807985,1.717586,20.73812,10.93467,3.369341,0,3.369341,22.52261,57.75016,0.1877238,11.21122,1.321404,12,12.58642
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,7.585625,7.585625,12,0,3.372,7.585625,31.0118,8.881784E-16,0,0,2.352438,0,0,4.414375,4.193656,17.36878,13.96708,6.546094,0,6.546094,28.73278,73.67364,0.1877853,8.344188,1.881951,12,16.31952
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,5.73852,5.73852,12,0,3.372,5.73852,70.90096,0,0,0,4.068666,0,0,6.26148,5.948406,10.82269,19.85856,10.01707,0,10.01707,38.23581,98.04033,0.1878476,6.312372,3.254932,12,23.92723
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,9.780168,9.780168,3,0,1.095,9.780168,87.06059,0.5720401,0,0,8.514672,7.137018,6.780168,0,0,0.8056133,28.87393,0.8056133,0,0.8056133,39.00008,100,0.1878331,10.75818,6.811738,12,37.3886
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.597217,2.597217,0,0,0,2.597217,376.0132,7.031967,0,0,9.76588,2.733913,2.597217,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,2.856939,7.812704,0,39.36486
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.5850829,0.5850829,0,0,0,0.5850829,1574.606,8.596873,0,0,9.212749,0.6158767,0.5850829,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,0.6435912,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,7.084342,7.084342,0,0,0,7.084342,153.6443,3.427488,0,0,10.88469,7.457202,7.084342,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,7.792776,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.6350738,0.6350738,0,0,0,0.6350738,1450.82,8.54528,0,0,9.213778,0.6684988,0.6350738,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,0.6985812,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.573067,2.573067,0,0,0,2.573067,197.5628,2.374932,0,0,5.083423,2.708492,2.573067,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,2.830374,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878331,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,5.627823,5.627823,0,0,0,5.627823,28.56099,0,8.881784E-16,0,1.607362,5.924024,5.627823,0,0,0,29.59898,0,4.316662,-4.316662,34.44992,88.33294,0.1878331,6.190605,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.796291,25.28232,0,0,0,34.44992,88.33294,0.1878331,0,0,0,25.28232
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,14.52345,14.52345,12,0,3.372,14.52345,0,0,0,0,0,2.656261,2.523448,0,0,4.796291,25.28232,0,2.656261,-2.656261,31.64997,81.15361,0.1878331,15.97579,0,12,25.28232
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,12.21484,12.21484,12,0,3.372,12.21484,0,0,0,0,0,0.2261433,0.2148362,0,0,7.747693,22.62605,0,0.2261433,-0.2261433,31.41159,80.54239,0.1878331,13.43632,0,12,22.62605
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,10.37586,10.37586,12,0,3.372,10.37586,0,2.220446E-16,0,0,0,0,0,1.624144,1.542937,7.998963,22.39991,1.542937,0,1.542937,32.87535,84.29561,0.1878491,11.41344,0,12,22.39991
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.786389,1.786389,0,0,0,1.786389,0,0,2.220446E-16,0,0,1.880409,1.786389,0,0,6.456026,23.78856,0,1.880409,-1.880409,30.89323,79.21325,0.1878491,1.965028,0,0,23.78856
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.6763362,0.6763362,0,0,0,0.6763362,0,0,0,0,0,0.7119328,0.6763362,0,0,8.545369,21.90815,0,0.7119328,-0.7119328,30.14279,77.28904,0.1878491,0.7439698,0,0,21.90815
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,2.783815,2.783815,0,0,0,2.783815,0,0,0,0,0,2.930331,2.783815,0,0,9.336406,21.19621,0,2.930331,-2.930331,27.05395,69.36895,0.1878491,3.062196,0,0,21.19621
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59233,18.26588,0,0,0,27.05395,69.36895,0.1878491,0,0,0,18.26588
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.750286,1.750286,0,0,0,1.750286,0,0,2.220446E-16,0,0,1.842406,1.750286,0,0,12.59233,18.26588,0,1.842406,-1.842406,25.11188,64.38931,0.1878491,1.925314,0,0,18.26588
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,3.918566,3.918566,0,0,0,3.918566,0,0,4.440892E-16,0,0,4.124806,3.918566,0,0,14.63945,16.42348,0,4.124806,-4.124806,20.76395,53.2408,0.1878491,4.310423,0,0,16.42348
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.22256,12.29867,0,0,0,20.76395,53.2408,0.1878491,0,0,0,12.29867
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.9017299,0.9017299,0,0,0,0.9017299,0,0,1.110223E-16,0,0,0.9491894,0.9017299,0,0,19.22256,12.29867,0,0.9491894,-0.9491894,19.76342,50.67533,0.1878491,0.9919029,0,0,12.29867
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.510876,2.510876,0,0,0,2.510876,0,0,0,0,0,2.643027,2.510876,0,0,20.27722,11.34948,0,2.643027,-2.643027,16.97742,43.53176,0.1878491,2.761963,0,0,11.34948
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,23.21392,8.706452,0.495532,0,0.495532,17.44753,44.73716,0.1878401,0,0.3964256,0,9.201984
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,4.903594,4.903594,0,0,0,4.903594,53.86615,0,8.881784E-16,0,2.641377,5.161678,4.903594,0,0,22.71839,9.152431,0,2.520301,-2.520301,14.7909,37.9253,0.1878401,5.393954,2.113102,0,11.79381
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,8.975408,8.975408,12,0,3.372,8.975408,49.34254,0,0,0,4.428694,0,0,3.024592,2.873363,25.51872,6.632131,7.302057,0,7.302057,21.71824,55.68767,0.1879035,9.872949,3.542955,12,11.06083
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.961725,0,0,8.8,8.36,18.21666,13.20398,12.32173,0,12.32173,33.40765,85.66047,0.187838,0,3.16938,12,17.16571
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.332981,1.332981,0,0,0,1.332981,411.4929,0,0,0,5.485124,1.403138,1.332981,0,0,5.894937,24.29354,4.081985,0,4.081985,37.28016,95.58997,0.1877646,1.46628,4.388099,0,29.77866
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,2.889496,0,0,4.702448,0,0,0,0,1.812952,27.96732,1.812952,0,1.812952,39.00008,100,0.187732,0,3.761959,0,32.66977
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,11.52242,11.52242,9.126123,0,2.644909,11.52242,21.8914,0,0,0,2.52242,2.52242,2.396299,0,0,0,29.59898,0,0,0,39.00008,100,0.187732,12.67466,2.017936,12,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.34652,4.34652,0,0,0,4.34652,103.913,0,0,0,4.516602,4.575284,4.34652,0,0,0,29.59898,0,0.05868272,-0.05868272,38.93822,99.84139,0.187732,4.781172,3.613281,0,34.11558
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,4.533498,4.533498,0,0,0,4.533498,66.45869,0,0,0,3.012903,4.772103,4.533498,0,0,0.06520303,29.54029,0,1.7592,-1.7592,37.08386,95.08663,0.187732,4.986848,2.410322,0,32.5532
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,7.963939,7.963939,9.078358,0,2.632824,7.963939,10.63289,0,0,0,0.8467968,0,0,1.114419,1.058698,2.01987,27.7811,1.905495,0,1.905495,38.89157,99.72178,0.1877494,8.760332,0.6774375,12,28.62789
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.461819,2.461819,0,0,0,2.461819,0,0,4.440892E-16,0,0,2.591388,2.461819,0,0,0.1143746,29.49604,0,2.591388,-2.591388,36.16001,92.71779,0.1877494,2.708001,0,0,29.49604
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.172751,2.172751,0,0,0,2.172751,0,0,0,0,0,2.287107,2.172751,0,0,2.993695,26.90465,0,2.287107,-2.287107,33.74919,86.53621,0.1877494,2.390026,0,0,26.90465
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.219976,4.219976,0,0,0,4.219976,0,0,8.881784E-16,0,0,4.44208,4.219976,0,0,5.534925,24.61755,0,4.44208,-4.44208,29.06682,74.53017,0.1877494,4.641974,0,0,24.61755
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,12.35008,12.35008,12,0,3.372,12.35008,0,0,0,0,0,0.3685073,0.3500819,0,0,10.47057,20.17547,0,0.3685073,-0.3685073,28.67838,73.53417,0.1877494,13.58509,0,12,20.17547
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.192786,2.192786,10.99279,0,3.117175,2.192786,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.88002,19.80696,8.36,0,8.36,36.60938,93.87,0.1878141,2.412065,0,12,19.80696
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.4478149,0.4478149,0,0,0,0.4478149,0,0,5.551115E-17,0,0,0.4713841,0.4478149,0,0,2.520022,27.33096,0,0.4713841,-0.4713841,36.11249,92.59595,0.1878141,0.4925964,0,0,27.33096
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043782,26.85958,0,0,0,36.11249,92.59595,0.1878141,0,0,0,26.85958
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043782,26.85958,0,0,0,36.11249,92.59595,0.1878141,0,0,0,26.85958
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003455541,0.003455541,0,0,0,0.003455541,0,0,0,0,0,0.003637411,0.003455541,0,0,3.043782,26.85958,0,0.003637411,-0.003637411,36.10866,92.58612,0.1878141,0.003801095,0,0,26.85958
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047823,26.85594,0,0,0,36.10866,92.58612,0.1878141,0,0,0,26.85594
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.206228,3.206228,0,0,0,3.206228,0,0,4.440892E-16,0,0,3.374977,3.206228,0,0,3.047823,26.85594,0,3.374977,-3.374977,32.55112,83.46425,0.1878141,3.526851,0,0,26.85594
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.088138,1.088138,0,0,0,1.088138,0,0,2.220446E-16,0,0,1.145408,1.088138,0,0,6.797798,23.48096,0,1.145408,-1.145408,31.34375,80.36844,0.1878141,1.196951,0,0,23.48096
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.029389,1.029389,0,0,0,1.029389,0,0,0,0,0,1.083567,1.029389,0,0,8.070474,22.33555,0,1.083567,-1.083567,30.20157,77.43978,0.1878141,1.132328,0,0,22.33555
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,5.767612,5.767612,0,0,0,5.767612,4.907895,0,8.881784E-16,0,0.2830683,6.07117,5.767612,0,0,9.274437,21.25199,0,5.788102,-5.788102,24.10038,61.79572,0.1878141,6.344373,0.2264547,0,21.53505
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,9.466289,9.466289,12,0,3.372,9.466289,17.74673,0,0,0,1.679957,0,0,2.533712,2.407026,15.70566,15.46388,4.086983,0,4.086983,27.97763,71.73737,0.1878517,10.41292,1.343965,12,17.14384
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,7.0591,7.0591,12,0,3.372,7.0591,14.7358,0,0,0,1.040215,0,0,4.9409,4.693855,11.61868,19.14217,5.73407,0,5.73407,33.41745,85.68559,0.187908,7.76501,0.8321721,12,20.18238
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,5.437766,5.437766,0,0,0,5.437766,92.88035,0,0,0,5.050616,5.723964,5.437766,0,0,5.884608,24.30283,0,0.6733481,-0.6733481,32.70768,83.86567,0.187908,5.981543,4.040493,0,29.35345
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0.9755369,0,0,7.60831,0,0,0,0,6.632773,23.62948,6.632773,0,6.632773,39.00008,100,0.1877891,0,6.086648,0,31.23779
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,6.883184,6.883184,0,0,0,6.883184,59.96722,0,0,0,4.127654,7.245458,6.883184,0,0,0,29.59898,0,3.117803,-3.117803,35.71362,91.57321,0.1877891,7.571503,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,7.382624,7.382624,0,0,0,7.382624,45.66811,0,0,0,3.371505,7.771183,7.382624,0,0,3.464226,26.48117,0,4.399678,-4.399678,31.07596,79.68178,0.1877891,8.120886,2.697204,0,29.85268
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,4.909347,4.909347,0,0,0,4.909347,32.71781,0,0,0,1.606231,5.167733,4.909347,0,0,8.352757,22.0815,0,3.561503,-3.561503,27.3218,70.05576,0.1877891,5.400281,1.284984,0,23.68773
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,8.48558,8.48558,12,0,3.372,8.48558,31.47109,0,0,0,2.670505,0,0,3.514419,3.338698,12.30998,18.51999,6.009203,0,6.009203,33.02263,84.67325,0.1878437,9.334139,2.136404,12,21.1905
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,6.300779,23.92828,3.710824,0,3.710824,36.54303,93.69989,0.1877772,0,2.968659,0,27.6391
