Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.58732,2.58732,0,0,0,2.58732,75.61254,0,0,0,1.956339,2.723495,2.58732,0,0,2.589955,27.26802,0,0.7671564,-0.7671564,35.73438,91.62643,0.1877772,2.846052,1.565071,0,29.22436
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,6.310969,6.310969,0,0,0,6.310969,0,0,8.881784E-16,0,0,6.643125,6.310969,0,0,3.442351,26.50086,0,6.643125,-6.643125,28.73191,73.67141,0.1877772,6.942066,0,0,26.50086
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,8.241248,8.241248,12,0,3.372,8.241248,0,0,0,0,0,0,0,3.758752,3.570815,10.8236,19.85774,3.570815,0,3.570815,32.11948,82.35748,0.187814,9.065372,0,12,19.85774
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,10.19842,10.19842,12,0,3.372,10.19842,0,0,0,0,0,0,0,1.801582,1.711503,7.252787,23.07147,1.711503,0,1.711503,33.74315,86.52074,0.1878317,11.21826,0,12,23.07147
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,6.614547,6.614547,0,0,0,6.614547,0,0,8.881784E-16,0,0,6.962681,6.614547,0,0,5.541284,24.61182,0,6.962681,-6.962681,26.40384,67.70203,0.1878317,7.276001,0,0,24.61182
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.881683,2.881683,0,0,0,2.881683,0,0,0,0,0,3.033351,2.881683,0,0,13.2776,17.64914,0,3.033351,-3.033351,23.20641,59.5035,0.1878317,3.169852,0,0,17.64914
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.580275,2.580275,0,0,0,2.580275,0,0,0,0,0,2.716079,2.580275,0,0,16.64799,14.61579,0,2.716079,-2.716079,20.34341,52.16249,0.1878317,2.838302,0,0,14.61579
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4025585,0.4025585,0,0,0,0.4025585,0,0,5.551115E-17,0,0,0.4237458,0.4025585,0,0,19.66585,11.89971,0,0.4237458,-0.4237458,19.89675,51.0172,0.1878317,0.4428143,0,0,11.89971
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.133859,3.133859,0,0,0,3.133859,0,0,4.440892E-16,0,0,3.298799,3.133859,0,0,20.13668,11.47597,0,3.298799,-3.298799,16.41951,42.10122,0.1878317,3.447245,0,0,11.47597
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.167969,1.167969,0,0,0,1.167969,0,0,0,0,0,1.229441,1.167969,0,0,23.80201,8.177168,0,1.229441,-1.229441,15.12356,38.77829,0.1878317,1.284766,0,0,8.177168
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.777768,1.777768,0,0,0,1.777768,0,0,2.220446E-16,0,0,1.871334,1.777768,0,0,25.16806,6.947726,0,1.871334,-1.871334,13.151,33.72045,0.1878317,1.955544,0,0,6.947726
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.7350739,0.7350739,0,0,0,0.7350739,0,0,1.110223E-16,0,0,0.773762,0.7350739,0,0,27.24732,5.076392,0,0.773762,-0.773762,12.33539,31.62913,0.1878317,0.8085814,0,0,5.076392
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1690721,0.1690721,0,0,0,0.1690721,0,0,2.775558E-17,0,0,0.1779706,0.1690721,0,0,28.10705,4.30263,0,0.1779706,-0.1779706,12.14779,31.14811,0.1878317,0.1859793,0,0,4.30263
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,2.751837,2.751837,0,0,0,2.751837,0,0,4.440892E-16,0,0,2.896671,2.751837,0,0,28.3048,4.124659,0,2.896671,-2.896671,9.094429,23.319,0.1878317,3.027021,0,0,4.124659
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.071456,6.071456,12,0,3.372,6.071456,33.40142,0,0,0,2.027952,0,0,5.928544,5.632116,31.52332,1.227988,7.660069,0,7.660069,16.36141,41.95224,0.1879049,6.678602,1.622362,12,3.255941
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,9.997693,9.997693,12,0,3.372,9.997693,49.12659,0,0,0,4.911526,0,0,2.002307,1.902191,23.86325,8.12205,6.813717,0,6.813717,22.82547,58.52672,0.1879615,10.99746,3.92922,12,13.03358
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,15.43482,15.43482,12,0,3.372,15.43482,41.65554,0,0,0,6.429457,3.615598,3.434818,0,0,17.04954,14.2544,2.813859,0,2.813859,25.49493,65.37148,0.1879827,16.9783,5.143566,12,20.68385
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.970699,2.970699,6.791883,0,2.054347,2.970699,357.0052,4.440892E-16,0,0,10.60555,0,0,3.821184,3.630125,14.23568,16.78687,14.23568,0,14.23568,39.00008,100,0.1878297,3.267769,8.484442,12,27.39242
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.59693,1.59693,0,0,0,1.59693,731.3064,9.997469,0,0,11.67845,1.680978,1.59693,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,1.756623,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,5.530282,5.530282,0,0,0,5.530282,208.3275,5.699752,0,0,11.5211,5.82135,5.530282,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,6.083311,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,4.899927,4.899927,0,0,0,4.899927,223.5114,5.794079,0,0,10.9519,5.157818,4.899927,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,5.389919,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,5.926124,5.926124,0,0,0,5.926124,125.4726,1.197636,0,0,7.435661,6.238025,5.926124,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,6.518736,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.121749,3.121749,0,0,0,3.121749,154.181,1.527093,0,0,4.813144,3.286051,3.121749,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,3.433924,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,13.11473,13.11473,11.19108,0,3.167344,13.11473,15.43979,0,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1878297,14.4262,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,12.42223,12.42223,12,0,3.372,12.42223,0,0,0,0,0,0.4444493,0.4222269,0,0,0,29.59898,0,0.4444493,-0.4444493,38.53159,98.79874,0.1878297,13.66445,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,4.819225,4.819225,0,0,0,4.819225,0,0,8.881784E-16,0,0,5.072868,4.819225,0,0,0.4938326,29.15453,0,5.072868,-5.072868,33.18431,85.08781,0.1878297,5.301147,0,0,29.15453
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,11.62625,11.62625,12,0,3.372,11.62625,0,0,0,0,0,0,0,0.3737499,0.3550624,6.130352,24.08166,0.3550624,0,0.3550624,33.52116,85.95152,0.1878333,12.78888,0,12,24.08166
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,16.06435,16.06435,12,0,3.372,16.06435,0,0,0,0,0,4.278261,4.064348,0,0,5.77529,24.40122,0,4.278261,-4.278261,29.01147,74.38824,0.1878333,17.67078,0,12,24.40122
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.386561,3.386561,12,0,3.372,3.386561,0,0,0,0,0,0,0,8.613439,8.182767,10.52891,20.12296,8.182767,0,8.182767,36.77433,94.29296,0.1879173,3.725217,0,12,20.12296
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.52424,1.52424,0,0,0,1.52424,0,0,2.220446E-16,0,0,1.604463,1.52424,0,0,2.346146,27.48745,0,1.604463,-1.604463,35.08308,89.95643,0.1879173,1.676664,0,0,27.48745
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.918306,2.918306,0,0,0,2.918306,0,0,4.440892E-16,0,0,3.071901,2.918306,0,0,4.128883,25.88298,0,3.071901,-3.071901,31.84501,81.6537,0.1879173,3.210136,0,0,25.88298
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,2.766846,2.766846,0,0,0,2.766846,0,0,0,0,0,2.91247,2.766846,0,0,7.542106,22.81108,0,2.91247,-2.91247,28.775,73.78189,0.1879173,3.043531,0,0,22.81108
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.307017,2.307017,0,0,0,2.307017,0,0,4.440892E-16,0,0,2.428439,2.307017,0,0,10.77818,19.89861,0,2.428439,-2.428439,26.2152,67.21832,0.1879173,2.537719,0,0,19.89861
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.969659,1.969659,0,0,0,1.969659,0,0,4.440892E-16,0,0,2.073326,1.969659,0,0,13.47645,17.47017,0,2.073326,-2.073326,24.02972,61.61454,0.1879173,2.166625,0,0,17.47017
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,3.5817,3.5817,0,0,0,3.5817,0,0,4.440892E-16,0,0,3.770211,3.5817,0,0,15.78014,15.39685,0,3.770211,-3.770211,20.05557,51.42443,0.1879173,3.93987,0,0,15.39685
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,3.496581,3.496581,0,0,0,3.496581,0,0,4.440892E-16,0,0,3.680611,3.496581,0,0,19.96927,11.62664,0,3.680611,-3.680611,16.17586,41.47649,0.1879173,3.846239,0,0,11.62664
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.47581,2.47581,0,0,0,2.47581,0,0,0,0,0,2.606116,2.47581,0,0,24.05883,7.946027,0,2.606116,-2.606116,13.42878,34.43269,0.1879173,2.723391,0,0,7.946027
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,9.107312,9.107312,12,0,3.372,9.107312,34.01086,0,0,0,3.097476,0,0,2.892688,2.748053,26.95452,5.339911,5.845529,0,5.845529,18.97433,48.65203,0.1879687,10.01804,2.477981,12,8.437387
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,4.529729,4.529729,12,0,3.372,4.529729,125.1649,0,0,0,5.669631,0,0,7.470271,7.096757,21.10899,10.60089,12.76639,0,12.76639,31.08559,79.70648,0.1879811,4.982702,4.535704,12,16.27052
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,17.54142,17.54142,12,0,3.372,17.54142,42.53479,0,0,0,7.461207,5.833074,5.54142,0,0,8.342603,22.09064,1.628133,0,1.628133,32.63017,83.66694,0.1879932,19.29556,5.968966,12,29.55184
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,11.1513,11.1513,8.557618,0,2.501077,11.1513,84.69561,0,0,0,9.444666,2.730196,2.593686,0,0,6.714469,23.55596,6.714469,0,6.714469,39.00008,100,0.1880217,12.26643,7.555732,12,33.00062
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,9.63386,9.63386,3,0,1.095,9.63386,120.4728,4.623166,0,0,11.60618,6.98301,6.633859,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,10.59725,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,5.302166,5.302166,0,0,0,5.302166,182.8852,4.115652,0,0,9.696879,5.581228,5.302166,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,5.832383,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.134212,5.134212,0,0,0,5.134212,192.1415,4.46052,0,0,9.864953,5.404433,5.134212,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,5.647633,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,12.43094,12.43094,5.399026,0,1.701954,12.43094,59.5451,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,13.67404,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880217,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.073321,5.073321,0,0,0,5.073321,24.92008,0,8.881784E-16,0,1.264276,5.340338,5.073321,0,0,0,29.59898,0,4.076062,-4.076062,34.70353,88.98324,0.1880217,5.580653,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1939288,0.1939288,0,0,0,0.1939288,0,0,2.775558E-17,0,0,0.2041355,0.1939288,0,0,4.528958,25.52292,0,0.2041355,-0.2041355,34.48835,88.4315,0.1880217,0.2133216,0,0,25.52292
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,6.858843,6.858843,0,0,0,6.858843,0,0,8.881784E-16,0,0,7.219835,6.858843,0,0,4.755775,25.31878,0,7.219835,-7.219835,26.87798,68.91776,0.1880217,7.544728,0,0,25.31878
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,16.98722,16.98722,12,0,3.372,16.98722,0,0,0,0,0,5.249703,4.987218,0,0,12.77781,18.09895,0,5.249703,-5.249703,21.34431,54.72888,0.1880217,18.68594,0,12,18.09895
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.554896,2.554896,11.3549,0,3.208789,2.554896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.61082,12.84924,8.36,0,8.36,29.2753,75.06472,0.1880952,2.810385,0,12,12.84924
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.6356871,0.6356871,9.435687,0,2.723229,0.6356871,0,0,0,0,0,0,0,8.8,8.36,10.25082,20.37324,8.36,0,8.36,37.20629,95.40056,0.1881175,0.6992558,0,12,20.37324
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.169605,2.169605,0,0,0,2.169605,0,0,0,0,0,2.283795,2.169605,0,0,1.890817,27.89724,0,2.283795,-2.283795,34.79896,89.22792,0.1881175,2.386566,0,0,27.89724
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.040649,1.040649,0,0,0,1.040649,0,0,2.220446E-16,0,0,1.09542,1.040649,0,0,4.428368,25.61345,0,1.09542,-1.09542,33.64429,86.26723,0.1881175,1.144714,0,0,25.61345
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.107167,1.107167,0,0,0,1.107167,0,0,0,0,0,1.165439,1.107167,0,0,5.645501,24.51803,0,1.165439,-1.165439,32.41581,83.11728,0.1881175,1.217884,0,0,24.51803
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.940433,23.35259,0,0,0,32.41581,83.11728,0.1881175,0,0,0,23.35259
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.940433,23.35259,0,0,0,32.41581,83.11728,0.1881175,0,0,0,23.35259
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.021436,1.021436,0,0,0,1.021436,0,0,0,0,0,1.075196,1.021436,0,0,6.940433,23.35259,0,1.075196,-1.075196,31.28245,80.21125,0.1881175,1.12358,0,0,23.35259
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3080318,0.3080318,0,0,0,0.3080318,0,0,5.551115E-17,0,0,0.324244,0.3080318,0,0,8.135096,22.27739,0,0.324244,-0.324244,30.94067,79.33488,0.1881175,0.338835,0,0,22.27739
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.495366,21.95315,0,0,0,30.94067,79.33488,0.1881175,0,0,0,21.95315
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,8.495366,21.95315,2.955283,0,2.955283,33.74429,86.52366,0.188065,0,2.364227,0,24.90843
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.849141,2.849141,0,0,0,2.849141,202.5604,0,0,0,5.771233,2.999096,2.849141,0,0,5.540083,24.6129,2.772137,0,2.772137,36.37417,93.26692,0.1880157,3.134056,4.616986,0,30.38414
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,8.686085,8.686085,3.145787,0,1.131884,8.686085,99.00707,8.881784E-16,0,0,8.599838,5.831892,5.540298,0,0,2.767946,27.10783,2.767946,0,2.767946,39.00008,100,0.1879704,9.554693,6.87987,12,35.70766
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.315279,3.315279,0,0,0,3.315279,290.5054,6.141298,0,0,9.631065,3.489767,3.315279,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,3.646807,7.704853,0,39.23005
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.6242692,0.6242692,0,0,0,0.6242692,1937.995,11.44118,0,0,12.0983,0.6571255,0.6242692,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,0.6866961,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,5.609586,5.609586,0,0,0,5.609586,188.7861,4.685288,0,0,10.59012,5.904827,5.609586,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,6.170545,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,0,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,6.884159,6.884159,0,0,0,6.884159,109.7583,0.3094541,0,0,7.555937,7.246483,6.884159,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,7.572574,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,8.916505,8.916505,3.858204,0,1.312126,8.916505,59.71541,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.1879704,9.808156,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.276595,3.276595,0,0,0,3.276595,63.16144,0,4.440892E-16,0,2.069545,3.449048,3.276595,0,0,0,29.59898,0,1.379503,-1.379503,37.54596,96.27148,0.1879704,3.604255,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,8.645005,8.645005,10.25846,0,2.93139,8.645005,0,0,0,0,0,0,0,1.613454,1.532781,1.532781,28.21947,1.532781,0,1.532781,39.00008,100,0.1879861,9.509505,0,12,28.21947
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,9.061283,9.061283,9.061283,0,2.628505,9.061283,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879861,9.967411,0,12,29.59898
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.192619,1.192619,0,0,0,1.192619,0,0,2.220446E-16,0,0,1.255389,1.192619,0,0,0,29.59898,0,1.255389,-1.255389,37.67678,96.60694,0.1879861,1.311881,0,0,29.59898
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,3.956,3.956,0,0,0,3.956,0,0,4.440892E-16,0,0,4.16421,3.956,0,0,1.394876,28.34359,0,4.16421,-4.16421,33.28732,85.35193,0.1879861,4.3516,0,0,28.34359
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.55893,1.55893,0,0,0,1.55893,0,0,2.220446E-16,0,0,1.640979,1.55893,0,0,6.021776,24.17938,0,1.640979,-1.640979,31.55758,80.9167,0.1879861,1.714823,0,0,24.17938
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.170858,2.170858,0,0,0,2.170858,0,0,0,0,0,2.285114,2.170858,0,0,7.845086,22.5384,0,2.285114,-2.285114,29.14885,74.7405,0.1879861,2.387944,0,0,22.5384
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.503112,1.503112,0,0,0,1.503112,0,0,2.220446E-16,0,0,1.582223,1.503112,0,0,10.3841,20.25329,0,1.582223,-1.582223,27.48104,70.46407,0.1879861,1.653423,0,0,20.25329
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.14213,18.67106,0,0,0,27.48104,70.46407,0.1879861,0,0,0,18.67106
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.591708,1.591708,0,0,0,1.591708,0,0,0,0,0,1.675482,1.591708,0,0,12.14213,18.67106,0,1.675482,-1.675482,25.71493,65.93559,0.1879861,1.750879,0,0,18.67106
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.927872,1.927872,0,0,0,1.927872,0,0,2.220446E-16,0,0,2.029339,1.927872,0,0,14.00377,16.99558,0,2.029339,-2.029339,23.57582,60.4507,0.1879861,2.120659,0,0,16.99558
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.218297,2.218297,0,0,0,2.218297,0,0,4.440892E-16,0,0,2.33505,2.218297,0,0,16.2586,14.96624,0,2.33505,-2.33505,21.11446,54.13954,0.1879861,2.440127,0,0,14.96624
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.523495,1.523495,0,0,0,1.523495,0,0,2.220446E-16,0,0,1.603679,1.523495,0,0,18.8531,12.63119,0,1.603679,-1.603679,19.42404,49.80512,0.1879861,1.675844,0,0,12.63119
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.131578,1.131578,0,0,0,1.131578,0,0,0,0,0,1.191135,1.131578,0,0,20.63496,11.02751,0,1.191135,-1.191135,18.16847,46.58573,0.1879861,1.244736,0,0,11.02751
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,19.27108,19.27108,12,0,3.372,19.27108,14.25607,8.881784E-16,0,0.8381864,2.747299,7.653767,7.271079,0,0,21.95844,9.836379,0,4.906468,-4.906468,12.9966,33.32454,0.1879861,21.19819,2.197839,12,12.58368
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,12.10253,12.10253,12,0,3.372,12.10253,40.2649,0,0,0,4.873073,0.1079293,0.1025328,0,0,27.41007,4.929911,4.765143,0,4.765143,17.51721,44.91583,0.1880216,13.31279,3.898458,12,9.802984
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,5.746113,5.746113,12,0,3.372,5.746113,127.4841,0,0,0,7.325379,0,0,6.253887,5.941192,22.64493,9.21854,13.26657,0,13.26657,30.10299,77.18699,0.188025,6.320725,5.860303,12,16.54392
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,3,0,1.095,0,0,2.995172,0,0,9.373773,0,0,0.004827775,0.004586386,9.378359,21.15845,9.378359,0,9.378359,39.00008,100,0.1878589,0,7.499018,12,30.53223
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,15.34497,15.34497,6.984973,0,2.103198,15.34497,67.67235,1.584304,0,0,10.3843,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878589,16.87947,8.307444,12,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,3.886986,3.886986,0,0,0,3.886986,302.1432,7.652702,0,0,11.74427,4.091565,3.886986,0,0,0,29.59898,0,0,0,39.00008,100,0.1878589,4.275685,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,7.679215,7.679215,3,0,1.095,7.679215,151.5997,6.716177,0,0,11.64167,4.92549,4.679215,0,0,0,29.59898,0,0,0,39.00008,100,0.1878589,8.447137,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,8.441226,8.441226,3,0,1.095,8.441226,113.2573,3.832696,0,0,9.560302,5.727606,5.441226,0,0,0,29.59898,0,0,0,39.00008,100,0.1878589,9.285348,7.648242,12,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,13.72487,13.72487,6.360055,0,1.945094,13.72487,56.48458,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1878589,15.09735,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.019056,5.019056,0,0,0,5.019056,91.32612,0,8.881784E-16,0,4.583709,5.283216,5.019056,0,0,0,29.59898,0,0.6995076,-0.6995076,38.26273,98.10938,0.1878589,5.520961,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0.6759342,0,0,1.453165,0,0,0,0,0.7772307,28.89947,0.7772307,0,0.7772307,39.00008,100,0.1878451,0,1.162532,0,30.35263
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878451,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,6.399367,6.399367,0,0,0,6.399367,0,0,0,0,0,6.736176,6.399367,0,0,0,29.59898,0,6.736176,-6.736176,31.89952,81.7935,0.1878451,7.039303,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.48464,22.8628,0,0,0,31.89952,81.7935,0.1878451,0,0,0,22.8628
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.48464,22.8628,0,0,0,31.89952,81.7935,0.1878451,0,0,0,22.8628
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.645504,1.645504,0,0,0,1.645504,0,0,2.220446E-16,0,0,1.73211,1.645504,0,0,7.48464,22.8628,0,1.73211,-1.73211,30.07372,77.11195,0.1878451,1.810055,0,0,22.8628
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.181232,2.181232,0,0,0,2.181232,0,0,0,0,0,2.296033,2.181232,0,0,9.409206,21.13069,0,2.296033,-2.296033,27.65349,70.90624,0.1878451,2.399355,0,0,21.13069
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,3.521158,3.521158,0,0,0,3.521158,0,0,4.440892E-16,0,0,3.706483,3.521158,0,0,11.96035,18.83466,0,3.706483,-3.706483,23.74651,60.88837,0.1878451,3.873274,0,0,18.83466
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.316405,1.316405,0,0,0,1.316405,0,0,0,0,0,1.38569,1.316405,0,0,16.07867,15.12818,0,1.38569,-1.38569,22.28587,57.14314,0.1878451,1.448046,0,0,15.12818
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61832,13.74249,0,0,0,22.28587,57.14314,0.1878451,0,0,0,13.74249
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.7706291,0.7706291,0,0,0,0.7706291,0,0,1.110223E-16,0,0,0.8111885,0.7706291,0,0,17.61832,13.74249,0,0.8111885,-0.8111885,21.4308,54.95066,0.1878451,0.847692,0,0,13.74249
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.51964,12.9313,0,0,0,21.4308,54.95066,0.1878451,0,0,0,12.9313
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.822934,1.822934,0,0,0,1.822934,0,0,0,0,0,1.918878,1.822934,0,0,18.51964,12.9313,0,1.918878,-1.918878,19.40813,49.76433,0.1878451,2.005227,0,0,12.9313
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.374616,1.374616,0,0,0,1.374616,0,0,0,0,0,1.446965,1.374616,0,0,20.65173,11.01242,0,1.446965,-1.446965,17.88289,45.85348,0.1878451,1.512078,0,0,11.01242
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,11.30188,11.30188,12,0,3.372,11.30188,21.2638,0,0,0,2.403209,0,0,0.6981207,0.6632146,22.25947,9.565456,3.066424,0,3.066424,20.79196,53.3126,0.1878698,12.43207,1.922567,12,11.96867
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,4.500255,4.500255,12,0,3.372,4.500255,126.4936,0,0,0,5.692533,0,0,7.499745,7.124758,19.19304,12.32524,12.81729,0,12.81729,32.95151,84.49088,0.1878813,4.95028,4.554027,12,18.01777
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.43465,3.43465,0,0,0,3.43465,193.3387,0,0,0,6.64051,3.615421,3.43465,0,0,6.375754,23.8608,3.025089,0,3.025089,35.82136,91.84945,0.1878278,3.778115,5.312408,0,30.50131
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.253803,3.253803,0,0,0,3.253803,268.2617,1.952988,0,0,8.728709,3.425056,3.253803,0,0,3.350666,26.58338,3.350666,0,3.350666,39.00008,100,0.1877687,3.579184,6.982967,0,35.31209
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.304454,1.304454,0,0,0,1.304454,825.1403,9.390468,0,0,10.76358,1.37311,1.304454,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,1.4349,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.12202,2.12202,0,0,0,2.12202,559.1232,9.631001,0,0,11.86471,2.233705,2.12202,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,2.334222,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.088392,4.088392,0,0,0,4.088392,243.4698,5.650432,0,0,9.954002,4.303571,4.088392,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,4.497231,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,17.45335,17.45335,10.24094,0,2.926958,17.45335,43.49885,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,19.19868,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,10.19376,10.19376,5.276433,0,1.670938,10.19376,50.77749,0,0,0,5.176138,5.176138,4.917331,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,11.21314,4.140911,12,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877687,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,19.60822,19.60822,12,0,3.372,19.60822,0,0,0,1.209043,0,8.008654,7.608221,0,0,0,29.59898,0,8.008654,-8.008654,30.55822,78.35424,0.1877687,21.56904,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,6.91077,6.91077,12,0,3.372,6.91077,0,0,0,0,0,0,0,5.08923,4.834768,8.898504,21.59032,4.834768,0,4.834768,35.14488,90.1149,0.1878178,7.601848,0,12,21.59032
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.257854,3.257854,0,0,0,3.257854,0,0,4.440892E-16,0,0,3.42932,3.257854,0,0,4.063736,25.94162,0,3.42932,-3.42932,31.53006,80.84615,0.1878178,3.58364,0,0,25.94162
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,16.68199,16.68199,12,0,3.372,16.68199,0,0,0,0,0,4.928409,4.681989,0,0,7.874092,22.51229,0,4.928409,-4.928409,26.33506,67.52566,0.1878178,18.35019,0,12,22.51229
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.333586,3.333586,12,0,3.372,3.333586,0,0,0,0,0,0,0,8.666414,8.233093,13.3501,17.58389,8.233093,0,8.233093,34.14566,87.5528,0.1879013,3.666944,0,12,17.58389
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.8438905,0.8438905,0,0,0,0.8438905,0,0,1.110223E-16,0,0,0.8883058,0.8438905,0,0,5.117008,24.99367,0,0.8883058,-0.8883058,33.2093,85.15189,0.1879013,0.9282795,0,0,24.99367
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.9956795,0.9956795,0,0,0,0.9956795,0,0,1.110223E-16,0,0,1.048084,0.9956795,0,0,6.104014,24.10537,0,1.048084,-1.048084,32.10452,82.31913,0.1879013,1.095248,0,0,24.10537
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,4.522189,4.522189,0,0,0,4.522189,0,0,0,0,0,4.760199,4.522189,0,0,7.268552,23.05728,0,4.760199,-4.760199,27.08683,69.45328,0.1879013,4.974408,0,0,23.05728
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.7781335,0.7781335,0,0,0,0.7781335,0,0,1.110223E-16,0,0,0.8190878,0.7781335,0,0,12.55766,18.29708,0,0.8190878,-0.8190878,26.22344,67.23946,0.1879013,0.8559468,0,0,18.29708
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.154011,1.154011,0,0,0,1.154011,0,0,2.220446E-16,0,0,1.214749,1.154011,0,0,13.46776,17.47799,0,1.214749,-1.214749,24.94298,63.95623,0.1879013,1.269412,0,0,17.47799
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.527147,1.527147,0,0,0,1.527147,0,0,0,0,0,1.607523,1.527147,0,0,14.81748,16.26325,0,1.607523,-1.607523,23.2485,59.61143,0.1879013,1.679861,0,0,16.26325
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,2.76102,2.76102,0,0,0,2.76102,0,0,4.440892E-16,0,0,2.906337,2.76102,0,0,16.60362,14.65572,0,2.906337,-2.906337,20.18496,51.7562,0.1879013,3.037122,0,0,14.65572
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.586183,0.586183,0,0,0,0.586183,0,0,1.110223E-16,0,0,0.6170347,0.586183,0,0,19.83288,11.74939,0,0.6170347,-0.6170347,19.53454,50.08847,0.1879013,0.6448013,0,0,11.74939
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,10.18239,10.18239,12,0,3.372,10.18239,26.5028,0,0,0,2.698617,0,0,1.817613,1.726733,20.51847,11.13235,4.42535,0,4.42535,23.7328,60.85321,0.1879389,11.20063,2.158894,12,13.83097
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,4.507418,4.507418,12,0,3.372,4.507418,128.6556,0,0,0,5.799046,0,0,7.492582,7.117953,16.09312,15.11517,12.917,0,12.917,35.98694,92.27402,0.1879485,4.958159,4.639237,12,20.91421
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,0,0,0,0,5.62048,0,0,8.796605,0,0,0,0,3.176125,26.74047,3.176125,0,3.176125,39.00008,100,0.1878925,0,7.037284,0,35.53707
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.061597,5.061597,0,0,0,5.061597,200.1423,4.802402,0,0,10.1304,5.327997,5.061597,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,5.567757,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,4.446674,4.446674,0,0,0,4.446674,289.6622,8.199624,0,0,12.88033,4.68071,4.446674,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,4.891342,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.038367,6.038367,0,0,0,6.038367,182.2357,4.647887,0,0,11.00406,6.356175,6.038367,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,6.642203,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.079207,6.079207,0,0,0,6.079207,149.9362,2.715769,0,0,9.114934,6.399165,6.079207,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,6.687128,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,7.909046,7.909046,3,0,1.095,7.909046,97.54676,2.547601,0,0,7.715018,5.167417,4.909046,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,8.69995,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,9.040425,9.040425,3.833631,0,1.305909,9.040425,60.62586,0,0,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,9.944468,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,9.194585,9.194585,6.65231,0,2.019035,9.194585,29.10494,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,10.11404,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878925,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,6.958431,6.958431,0,0,0,6.958431,0,0,8.881784E-16,0,0,7.324665,6.958431,0,0,0,29.59898,0,7.324665,-7.324665,31.2792,80.20293,0.1878925,7.654274,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.306903,1.306903,0,0,0,1.306903,0,0,2.220446E-16,0,0,1.375688,1.306903,0,0,8.138516,22.27431,0,1.375688,-1.375688,29.8291,76.48473,0.1878925,1.437594,0,0,22.27431
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,22.39501,20.36,12,0,3.372,20.36,0,0,2.035006,4.274506,0,8.8,8.36,0,0,9.667058,20.89863,0,8.8,-8.8,20.55309,52.70012,0.1878925,24.63451,0,12,20.89863
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1341971,0.1341971,8.934197,0,2.596352,0.1341971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.44484,12.09863,8.36,0,8.36,28.48408,73.03596,0.1879017,0.1476168,0,12,12.09863
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.028479,1.028479,9.828479,0,2.822605,1.028479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.08484,19.62263,8.36,0,8.36,36.41507,93.37179,0.1879343,1.131327,0,12,19.62263
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724836,27.14663,0,0,0,36.41507,93.37179,0.1879343,0,0,0,27.14663
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.232279,3.232279,0,0,0,3.232279,0,0,4.440892E-16,0,0,3.402399,3.232279,0,0,2.724836,27.14663,0,3.402399,-3.402399,32.82863,84.1758,0.1879343,3.555507,0,0,27.14663
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.1614,3.1614,0,0,0,3.1614,0,0,4.440892E-16,0,0,3.327789,3.1614,0,0,6.505279,23.74423,0,3.327789,-3.327789,29.32083,75.18147,0.1879343,3.47754,0,0,23.74423
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20282,20.41644,0,0,0,29.32083,75.18147,0.1879343,0,0,0,20.41644
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.201681,1.201681,0,0,0,1.201681,0,0,2.220446E-16,0,0,1.264928,1.201681,0,0,10.20282,20.41644,0,1.264928,-1.264928,27.98748,71.76263,0.1879343,1.321849,0,0,20.41644
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1663555,0.1663555,0,0,0,0.1663555,0,0,2.775558E-17,0,0,0.1751111,0.1663555,0,0,11.6083,19.15151,0,0.1751111,-0.1751111,27.8029,71.28934,0.1879343,0.1829911,0,0,19.15151
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.543308,2.543308,0,0,0,2.543308,0,0,4.440892E-16,0,0,2.677167,2.543308,0,0,11.80287,18.9764,0,2.677167,-2.677167,24.98092,64.0535,0.1879343,2.797639,0,0,18.9764
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,3.98473,3.98473,0,0,0,3.98473,65.84532,0,8.881784E-16,0,2.623758,4.194452,3.98473,0,0,14.7775,16.29923,0,1.570694,-1.570694,23.32526,59.80823,0.1879343,4.383203,2.099006,0,18.92299
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,16.52271,14.72854,5.316298,0,5.316298,28.36874,72.74021,0.1878408,0,4.253038,0,20.04484
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,3.59488,3.59488,0,0,0,3.59488,245.2887,0,0,0,8.817835,3.784084,3.59488,0,0,11.20641,19.51321,5.033751,0,5.033751,33.14418,84.98489,0.1877525,3.954368,7.054268,0,28.33104
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,12.18426,12.18426,7.637495,0,2.268286,12.18426,89.9417,0,0,0,10.95873,4.786066,4.546762,0,0,6.172663,24.04358,6.172663,0,6.172663,39.00008,100,0.1877443,13.40268,8.766983,12,35.00231
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,4.835994,4.835994,0,0,0,4.835994,252.5846,7.124455,0,0,12.21498,5.09052,4.835994,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,5.319594,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,7.393981,7.393981,0,0,0,7.393981,170.4175,4.8175,0,0,12.60064,7.783138,7.393981,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,8.13338,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.328068,3.328068,0,0,0,3.328068,361.7546,8.536212,0,0,12.03944,3.50323,3.328068,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,3.660875,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,0,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,7.649111,7.649111,3,0,1.095,7.649111,113.1564,3.76166,0,0,8.65546,4.893801,4.649111,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,8.414021,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.006817,5.006817,0,0,0,5.006817,112.9117,0.3829461,0,0,5.65328,5.270334,5.006817,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,5.507499,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,8.388482,8.388482,6.209919,0,1.907109,8.388482,27.33777,0,0,0,2.293224,2.293224,2.178563,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,9.22733,1.834579,12,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877443,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,6.228559,6.228559,0,0,0,6.228559,0,0,0,0,0,6.556377,6.228559,0,0,0,29.59898,0,6.556377,-6.556377,32.08905,82.27945,0.1877443,6.851414,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.310406,3.310406,0,0,0,3.310406,0,0,4.440892E-16,0,0,3.484638,3.310406,0,0,7.284863,23.0426,0,3.484638,-3.484638,28.41592,72.86118,0.1877443,3.641446,0,0,23.0426
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,5.552901,5.552901,0,0,0,5.552901,0,0,8.881784E-16,0,0,5.845159,5.552901,0,0,11.15668,19.55796,0,5.845159,-5.845159,22.25458,57.06291,0.1877443,6.108191,0,0,19.55796
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,2.837464,2.837464,0,0,0,2.837464,0,0,0,0,0,2.986804,2.837464,0,0,17.6513,13.7128,0,2.986804,-2.986804,19.10621,48.99019,0.1877443,3.121211,0,0,13.7128
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.79067,1.79067,0,0,0,1.79067,0,0,2.220446E-16,0,0,1.884916,1.79067,0,0,20.96998,10.726,0,1.884916,-1.884916,17.11934,43.89565,0.1877443,1.969737,0,0,10.726
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.13303,1.13303,0,0,0,1.13303,0,0,2.220446E-16,0,0,1.192663,1.13303,0,0,23.06433,8.841084,0,1.192663,-1.192663,15.86216,40.67212,0.1877443,1.246333,0,0,8.841084
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38951,7.648421,0,0,0,15.86216,40.67212,0.1877443,0,0,0,7.648421
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38951,7.648421,0,0,0,15.86216,40.67212,0.1877443,0,0,0,7.648421
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.739035,1.739035,0,0,0,1.739035,0,0,2.220446E-16,0,0,1.830564,1.739035,0,0,24.38951,7.648421,0,1.830564,-1.830564,13.93258,35.72448,0.1877443,1.912939,0,0,7.648421
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.8752589,0.8752589,0,0,0,0.8752589,0,0,1.110223E-16,0,0,0.9213251,0.8752589,0,0,26.42347,5.817858,0,0.9213251,-0.9213251,12.96141,33.23433,0.1877443,0.9627847,0,0,5.817858
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.18384,2.18384,0,0,0,2.18384,0,0,0,0,0,2.298779,2.18384,0,0,27.44716,4.896533,0,2.298779,-2.298779,10.53829,27.0212,0.1877443,2.402223,0,0,4.896533
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.295805,2.295805,11.0958,0,3.143239,2.295805,0,0,0,0,0,0,0,8.8,8.36,30.00136,2.597754,8.36,0,8.36,18.46928,47.35704,0.1878103,2.525385,0,12,2.597754
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,6.354615,6.354615,12,0,3.372,6.354615,31.88109,0,0,0,2.025921,0,0,5.645385,5.363116,21.64136,10.12175,7.389037,0,7.389037,25.47914,65.33099,0.1878793,6.990077,1.620737,12,12.14767
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.314896,3.314896,11.5022,0,3.246055,3.314896,142.9172,0,0,0,4.737556,0,0,8.1873,7.777935,14.25232,16.77189,12.51549,0,12.51549,37.35238,95.77512,0.1878829,3.646386,3.790045,12,21.50944
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,8.740532,8.740532,3.892241,0,1.320737,8.740532,78.25951,4.440892E-16,0,0,6.840297,5.103464,4.848291,0,0,1.736833,28.03583,1.736833,0,1.736833,39.00008,100,0.1878759,9.614585,5.472238,12,34.87613
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,3.681958,3.681958,0,0,0,3.681958,199.8052,3.480997,0,0,7.356742,3.875745,3.681958,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,4.050154,5.885394,0,36.95572
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.026594,3.026594,0,0,0,3.026594,240.3619,4.088892,0,0,7.274781,3.185889,3.026594,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,3.329254,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,6.811751,6.811751,0,0,0,6.811751,132.9236,1.884159,0,0,9.054423,7.170264,6.811751,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,7.492927,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,4.605714,4.605714,0,0,0,4.605714,142.8528,1.731269,0,0,6.57939,4.848121,4.605714,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,5.066286,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,13.89654,13.89654,9.424964,0,2.720516,13.89654,33.87119,0,1.776357E-15,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,15.28619,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,10.55279,10.55279,7.789618,0,2.306773,10.55279,27.56242,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,11.60807,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878759,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,3.705216,3.705216,0,0,0,3.705216,0,0,4.440892E-16,0,0,3.900227,3.705216,0,0,0,29.59898,0,3.900227,-3.900227,34.88888,89.45848,0.1878759,4.075737,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.098625,3.098625,0,0,0,3.098625,0,0,4.440892E-16,0,0,3.261711,3.098625,0,0,4.333586,25.69875,0,3.261711,-3.261711,31.45073,80.64275,0.1878759,3.408488,0,0,25.69875
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,10.43502,10.43502,12,0,3.372,10.43502,0,0,0,0,0,0,0,1.564981,1.486732,7.957709,22.43704,1.486732,0,1.486732,32.86117,84.25924,0.1878909,11.47852,0,12,22.43704
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.293924,3.293924,0,0,0,3.293924,0,0,4.440892E-16,0,0,3.467288,3.293924,0,0,6.470977,23.7751,0,3.467288,-3.467288,29.20633,74.88787,0.1878909,3.623316,0,0,23.7751
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.4606213,0.4606213,0,0,0,0.4606213,0,0,5.551115E-17,0,0,0.4848645,0.4606213,0,0,10.32352,20.30781,0,0.4848645,-0.4848645,28.69524,73.57738,0.1878909,0.5066834,0,0,20.30781
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.124909,1.124909,0,0,0,1.124909,0,0,0,0,0,1.184115,1.124909,0,0,10.86226,19.82295,0,1.184115,-1.184115,27.44707,70.37696,0.1878909,1.2374,0,0,19.82295
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,3.579329,3.579329,0,0,0,3.579329,0,0,0,0,0,3.767715,3.579329,0,0,12.17794,18.63883,0,3.767715,-3.767715,23.47555,60.1936,0.1878909,3.937262,0,0,18.63883
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36429,14.87112,0,0,0,23.47555,60.1936,0.1878909,0,0,0,14.87112
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.311468,3.311468,0,0,0,3.311468,0,0,4.440892E-16,0,0,3.485756,3.311468,0,0,16.36429,14.87112,0,3.485756,-3.485756,19.80124,50.77231,0.1878909,3.642615,0,0,14.87112
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.520348,1.520348,0,0,0,1.520348,0,0,0,0,0,1.600367,1.520348,0,0,20.23735,11.38536,0,1.600367,-1.600367,18.11431,46.44684,0.1878909,1.672383,0,0,11.38536
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01554,9.784994,0,0,0,18.11431,46.44684,0.1878909,0,0,0,9.784994
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,4.675334,4.675334,0,0,0,4.675334,0,0,8.881784E-16,0,0,4.921404,4.675334,0,0,22.01554,9.784994,0,4.921404,-4.921404,12.92669,33.14529,0.1878909,5.142868,0,0,9.784994
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,4.665066,4.665066,12,0,3.372,4.665066,0,0,0,0,0,0,0,7.334934,6.968187,27.48376,4.863589,6.968187,0,6.968187,19.53729,50.09552,0.1879609,5.131573,0,12,4.863589
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,20.51558,11.13496,10.8313,0,10.8313,29.81276,76.44283,0.1879232,0,1.977037,12,13.60625
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,12.13975,12.13975,12,0,3.372,12.13975,45.15993,0,0,0,5.482301,0.1471028,0.1397477,0,0,9.684281,20.88313,5.335198,0,5.335198,34.87418,89.42078,0.1879625,13.35372,4.385841,12,26.36543
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.192312,3.192312,0,0,0,3.192312,245.813,0.1377053,0,0,7.847116,3.360328,3.192312,0,0,4.349083,25.6848,4.349083,0,4.349083,39.00008,100,0.1878865,3.511543,6.277693,0,33.53192
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.387226,2.387226,0,0,0,2.387226,379.8966,6.556121,0,0,9.068991,2.512869,2.387226,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,2.625948,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.002985,5.002985,0,0,0,5.002985,238.5531,6.668478,0,0,11.93478,5.2663,5.002985,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,5.503284,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,10.59153,10.59153,3,0,1.095,10.59153,112.4551,3.91963,0,0,11.91071,7.991084,7.591529,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,11.65068,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,11.12386,11.12386,3.041403,0,1.105475,11.12386,76.48288,0,0,0,8.507847,8.507847,8.082455,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,12.23624,6.806277,12,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,4.5236,4.5236,0,0,0,4.5236,188.7384,3.776087,0,0,8.537771,4.761684,4.5236,0,0,0,29.59898,0,0,0,39.00008,100,0.1878865,4.97596,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,6.289092,6.289092,0,0,0,6.289092,69.32296,0,0,0,4.359785,6.620097,6.289092,0,0,0,29.59898,0,2.260312,-2.260312,36.6175,93.89084,0.1878865,6.918002,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,8.299972,8.299972,9.299683,0,2.68882,8.299972,17.57995,0,0,0,1.459131,0,0,0.9997105,0.949725,2.511458,27.33867,2.408856,0,2.408856,38.90274,99.75042,0.1879068,9.129969,1.167305,12,28.7978
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,9.1597,9.1597,9.267703,0,2.680729,9.1597,0,4.996004E-16,0,0,0,0,0,0.108002,0.1026019,0.1026019,29.50664,0.1026019,0,0.1026019,39.00008,100,0.1879078,10.07567,0,12,29.50664
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3074308,0.3074308,0,0,0,0.3074308,0,0,5.551115E-17,0,0,0.3236114,0.3074308,0,0,0,29.59898,0,0.3236114,-0.3236114,38.65896,99.12534,0.1879078,0.3381739,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,12.74093,12.74093,12,0,3.372,12.74093,0,0,0,0,0,0.7799227,0.7409266,0,0,0.3595682,29.27537,0,0.7799227,-0.7799227,37.83685,97.01737,0.1879078,14.01502,0,12,29.27537
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,9.010826,9.010826,10.30151,0,2.942282,9.010826,0,0,0,0,0,0,0,1.290683,1.226149,1.226149,28.49544,1.226149,0,1.226149,39.00008,100,0.1879201,9.911909,0,12,28.49544
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.202528,1.202528,0,0,0,1.202528,0,0,2.220446E-16,0,0,1.265819,1.202528,0,0,0,29.59898,0,1.265819,-1.265819,37.66579,96.57875,0.1879201,1.322781,0,0,29.59898
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.175509,3.175509,0,0,0,3.175509,0,0,4.440892E-16,0,0,3.342641,3.175509,0,0,1.406466,28.33316,0,3.342641,-3.342641,34.14233,87.54427,0.1879201,3.49306,0,0,28.33316
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,2.765833,2.765833,0,0,0,2.765833,0,0,0,0,0,2.911403,2.765833,0,0,5.120511,24.99052,0,2.911403,-2.911403,31.07345,79.67535,0.1879201,3.042416,0,0,24.99052
