Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.509536,2.509536,0,0,0,2.509536,0,0,4.440892E-16,0,0,2.641617,2.509536,0,0,8.355403,22.07911,0,2.641617,-2.641617,28.28894,72.53559,0.1879201,2.760489,0,0,22.07911
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.249943,1.249943,0,0,0,1.249943,0,0,0,0,0,1.31573,1.249943,0,0,11.29053,19.4375,0,1.31573,-1.31573,26.90204,68.97945,0.1879201,1.374938,0,0,19.4375
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.131615,2.131615,0,0,0,2.131615,0,0,4.440892E-16,0,0,2.243805,2.131615,0,0,12.75245,18.12177,0,2.243805,-2.243805,24.53686,62.9149,0.1879201,2.344776,0,0,18.12177
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.122126,2.122126,0,0,0,2.122126,0,0,0,0,0,2.233817,2.122126,0,0,15.24557,15.87796,0,2.233817,-2.233817,22.18221,56.87735,0.1879201,2.334338,0,0,15.87796
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.051757,1.051757,0,0,0,1.051757,0,0,0,0,0,1.107112,1.051757,0,0,17.72759,13.64415,0,1.107112,-1.107112,21.01521,53.88505,0.1879201,1.156932,0,0,13.64415
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95772,12.53703,0,0,0,21.01521,53.88505,0.1879201,0,0,0,12.53703
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,6.498537,6.498537,0,0,0,6.498537,41.37759,0,0,0,2.688938,6.840565,6.498537,0,0,18.95772,12.53703,0,4.151627,-4.151627,16.63901,42.66405,0.1879201,7.14839,2.15115,0,15.22597
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,8.127633,8.127633,12,0,3.372,8.127633,73.79837,0,0,0,5.998061,0,0,3.872367,3.678749,23.57063,8.385407,9.676809,0,9.676809,25.81924,66.20304,0.1879861,8.940396,4.798449,12,14.38347
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,4.40149,4.40149,9.832827,0,2.823705,4.40149,185.7696,0,0,0,8.176628,0,0,5.431336,5.15977,13.89382,17.09454,13.3364,0,13.3364,38.47126,98.64405,0.1879318,4.841639,6.541303,12,25.27116
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.2678743,0.2678743,0,0,0,0.2678743,4128.247,10.21911,0,0,11.05851,0.281973,0.2678743,0,0,0.5574266,29.09729,0.5574266,0,0.5574266,39.00008,100,0.1879221,0.2946618,8.846809,0,40.15581
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,7.367869,7.367869,0,0,0,7.367869,152.539,3.483219,0,0,11.23887,7.755651,7.367869,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,8.104656,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.201719,4.201719,0,0,0,4.201719,279.3989,7.316696,0,0,11.73956,4.422863,4.201719,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,4.621891,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.226465,2.226465,0,0,0,2.226465,447.1176,7.611272,0,0,9.954921,2.343648,2.226465,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,2.449112,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,13.68742,13.68742,8.774795,0,2.556023,13.68742,37.78056,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1879221,15.05616,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,6.132445,6.132445,0,0,0,6.132445,38.66162,0,8.881784E-16,0,2.370903,6.455205,6.132445,0,0,0,29.59898,0,4.084303,-4.084303,34.69484,88.96096,0.1879221,6.74569,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,2.683553,2.683553,0,0,0,2.683553,0,0,4.440892E-16,0,0,2.824792,2.683553,0,0,4.538114,25.51468,0,2.824792,-2.824792,31.71725,81.32613,0.1879221,2.951908,0,0,25.51468
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,8.312204,8.312204,12,0,3.372,8.312204,0,0,0,0,0,0,0,3.687796,3.503406,7.676772,22.68988,3.503406,0,3.503406,35.04087,89.84822,0.1879571,9.143424,0,12,22.68988
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,8.534506,8.534506,12,0,3.372,8.534506,0,0,0,0,0,0,0,3.465494,3.292219,4.173366,25.84295,3.292219,0,3.292219,38.16415,97.8566,0.18799,9.387957,0,12,25.84295
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,7.283479,7.283479,0,0,0,7.283479,0,0,8.881784E-16,0,0,7.66682,7.283479,0,0,0.8811466,28.80595,0,7.66682,-7.66682,30.08261,77.13474,0.18799,8.011827,0,0,28.80595
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.680183,1.680183,0,0,0,1.680183,0,0,2.220446E-16,0,0,1.768614,1.680183,0,0,9.399836,21.13913,0,1.768614,-1.768614,28.21833,72.35455,0.18799,1.848202,0,0,21.13913
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.180164,4.180164,0,0,0,4.180164,0,0,8.881784E-16,0,0,4.400173,4.180164,0,0,11.36496,19.37051,0,4.400173,-4.400173,23.58014,60.46177,0.18799,4.598181,0,0,19.37051
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.25404,14.97034,0,0,0,23.58014,60.46177,0.18799,0,0,0,14.97034
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.25404,14.97034,0,0,0,23.58014,60.46177,0.18799,0,0,0,14.97034
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.150578,4.150578,0,0,0,4.150578,0,0,0,0,0,4.36903,4.150578,0,0,16.25404,14.97034,0,4.36903,-4.36903,18.97478,48.65318,0.18799,4.565636,0,0,14.97034
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.417656,2.417656,0,0,0,2.417656,0,0,4.440892E-16,0,0,2.544901,2.417656,0,0,21.10852,10.60131,0,2.544901,-2.544901,16.29222,41.77483,0.18799,2.659421,0,0,10.60131
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.984663,1.984663,0,0,0,1.984663,0,0,0,0,0,2.089119,1.984663,0,0,23.93619,8.056409,0,2.089119,-2.089119,14.09009,36.12837,0.18799,2.183129,0,0,8.056409
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.443077,2.443077,0,0,0,2.443077,0,0,4.440892E-16,0,0,2.57166,2.443077,0,0,26.25743,5.96729,0,2.57166,-2.57166,11.37932,29.1777,0.18799,2.687384,0,0,5.96729
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.6471208,0.6471208,0,0,0,0.6471208,0,0,0,0,0,0.6811798,0.6471208,0,0,29.11483,3.39563,0,0.6811798,-0.6811798,10.6613,27.33661,0.18799,0.7118329,0,0,3.39563
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.177029,3.177029,11.49742,0,3.244846,3.177029,82.66549,0,0,0,2.626307,0,0,8.320386,7.904366,29.8717,2.714451,10.53067,0,10.53067,20.65157,52.95264,0.1880279,3.494732,2.101046,12,5.340757
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.8383852,0.8383852,9.638385,0,2.774511,0.8383852,668.6701,0,0,0,5.606031,0,0,8.8,8.36,19.34102,12.19206,13.96603,0,13.96603,33.90091,86.92524,0.1879577,0.9222237,4.484825,12,17.79809
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,9.084109,9.084109,6.204579,0,1.905759,9.084109,92.53606,0,0,0,8.406077,3.031084,2.87953,0,0,5.374993,24.76148,5.374993,0,5.374993,39.00008,100,0.1879476,9.99252,6.724862,12,33.16756
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,4.645763,4.645763,0,0,0,4.645763,230.0083,5.795366,0,0,10.68564,4.890277,4.645763,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,5.11034,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,5.878028,5.878028,0,0,0,5.878028,211.7539,6.259557,0,0,12.44695,6.187398,5.878028,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,6.465831,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.7084898,0.7084898,0,0,0,0.7084898,1752.956,11.67374,0,0,12.41952,0.7457788,0.7084898,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,0.7793388,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.44854,2.44854,0,0,0,2.44854,494.0595,9.519834,0,0,12.09724,2.57741,2.44854,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,2.693394,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,3.703208,3.703208,0,0,0,3.703208,299.0038,7.17462,0,0,11.07273,3.898113,3.703208,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,4.073529,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,12.46889,12.46889,4.936597,0,1.584959,12.46889,63.58809,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,13.71578,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,4.400678,4.400678,0,0,0,4.400678,117.5727,0.541705,0,0,5.173998,4.632293,4.400678,0,0,0,29.59898,0,0,0,39.00008,100,0.1879476,4.840746,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,4.417994,4.417994,0,0,0,4.417994,53.7035,0,8.881784E-16,0,2.372617,4.65052,4.417994,0,0,0,29.59898,0,2.277903,-2.277903,36.59896,93.84329,0.1879476,4.859794,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.7284498,0.7284498,0,0,0,0.7284498,0,0,1.110223E-16,0,0,0.7667893,0.7284498,0,0,2.531003,27.32108,0,0.7667893,-0.7667893,35.79069,91.77082,0.1879476,0.8012948,0,0,27.32108
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,5.990861,5.990861,0,0,0,5.990861,0,0,8.881784E-16,0,0,6.30617,5.990861,0,0,3.382991,26.55429,0,6.30617,-6.30617,29.1434,74.72653,0.1879476,6.589947,0,0,26.55429
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,7.493979,7.493979,0,0,0,7.493979,0,0,8.881784E-16,0,0,7.888399,7.493979,0,0,10.38985,20.24812,0,7.888399,-7.888399,20.8283,53.4058,0.1879476,8.243377,0,0,20.24812
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.73655,0.73655,0,0,0,0.73655,0,0,1.110223E-16,0,0,0.7753158,0.73655,0,0,19.15473,12.35972,0,0.7753158,-0.7753158,20.01105,51.31028,0.1879476,0.810205,0,0,12.35972
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,3.680301,3.680301,0,0,0,3.680301,0,0,4.440892E-16,0,0,3.874001,3.680301,0,0,20.0162,11.5844,0,3.874001,-3.874001,15.92749,40.83964,0.1879476,4.048331,0,0,11.5844
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,2.730212,2.730212,0,0,0,2.730212,0,0,4.440892E-16,0,0,2.873908,2.730212,0,0,24.32064,7.710402,0,2.873908,-2.873908,12.89813,33.07206,0.1879476,3.003234,0,0,7.710402
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,3.763258,3.763258,0,0,0,3.763258,0,0,4.440892E-16,0,0,3.961324,3.763258,0,0,27.51387,4.836493,0,3.961324,-3.961324,8.722525,22.3654,0.1879476,4.139584,0,0,4.836493
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.91534,0.8751691,0,0,0,8.722525,22.3654,0.1879476,0,0,0,0.8751691
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,2.672798,2.672798,11.4728,0,3.238618,2.672798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.91534,0.8751691,8.36,0,8.36,16.65352,42.70124,0.1880224,2.940078,0,12,0.8751691
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.2624102,0.2624102,9.06241,0,2.62879,0.2624102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.55534,8.399169,8.36,0,8.36,24.58451,63.03708,0.1880346,0.2886512,0,12,8.399169
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.3501102,0.3501102,9.15011,0,2.650978,0.3501102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.19534,15.92317,8.36,0,8.36,32.5155,83.37292,0.188049,0.3851212,0,12,15.92317
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.869229,0.869229,0,0,0,0.869229,0,0,1.110223E-16,0,0,0.9149778,0.869229,0,0,6.835343,23.44717,0,0.9149778,-0.9149778,31.55103,80.89992,0.188049,0.9561519,0,0,23.44717
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.568003,1.568003,0,0,0,1.568003,0,0,0,0,0,1.650529,1.568003,0,0,7.851985,22.53219,0,1.650529,-1.650529,29.81122,76.43887,0.188049,1.724803,0,0,22.53219
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,10.80573,10.80573,12,0,3.372,10.80573,25.79987,0,0,0,2.787864,0,0,1.194269,1.134555,9.685907,20.88166,3.92242,0,3.92242,33.53235,85.98022,0.1880806,11.8863,2.230291,12,23.66953
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,5.586819,5.586819,0,0,0,5.586819,85.22755,0,0,0,4.761509,5.880862,5.586819,0,0,5.763487,24.41184,0,1.119353,-1.119353,32.35245,82.95484,0.1880806,6.145501,3.809207,0,29.17335
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,0,0,0,0,1.39766,0,0,8.404873,0,0,0,0,7.007213,23.29249,7.007213,0,7.007213,39.00008,100,0.1879593,0,6.723898,0,31.69736
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,11.72488,11.72488,3.364877,0,1.187314,11.72488,88.62358,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,12.89736,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,9.23307,9.23307,3,0,1.095,9.23307,112.2756,3.805362,0,0,10.36649,6.561127,6.23307,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,10.15638,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,9.881573,9.881573,3,0,1.095,9.881573,83.00661,0.9585974,0,0,8.202358,7.243761,6.881573,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,10.86973,6.561887,12,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.8323084,0.8323084,0,0,0,0.8323084,723.0281,5.141709,0,0,6.017823,0.8761141,0.8323084,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,0.9155392,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,8.112648,8.112648,8.112648,0,2.3885,8.112648,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,8.923912,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,11.43126,11.43126,11.43126,0,3.228109,11.43126,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,12.57439,0,12,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,10.55207,10.55207,10.55207,0,3.005673,10.55207,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879593,11.60727,0,12,29.59898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,4.456387,4.456387,0,0,0,4.456387,0,0,8.881784E-16,0,0,4.690934,4.456387,0,0,0,29.59898,0,4.690934,-4.690934,34.0554,87.32137,0.1879593,4.902026,0,0,29.59898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.3496349,0.3496349,0,0,0,0.3496349,0,0,0,0,0,0.3680368,0.3496349,0,0,5.212149,24.90804,0,0.3680368,-0.3680368,33.66745,86.32664,0.1879593,0.3845984,0,0,24.90804
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4020714,0.4020714,0,0,0,0.4020714,0,0,5.551115E-17,0,0,0.423233,0.4020714,0,0,5.621078,24.54001,0,0.423233,-0.423233,33.22133,85.18272,0.1879593,0.4422785,0,0,24.54001
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,3.907463,3.907463,0,0,0,3.907463,0,0,8.881784E-16,0,0,4.113119,3.907463,0,0,6.091337,24.11677,0,4.113119,-4.113119,28.88572,74.0658,0.1879593,4.298209,0,0,24.11677
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1246089,0.1246089,0,0,0,0.1246089,0,0,2.775558E-17,0,0,0.1311673,0.1246089,0,0,10.66147,20.00366,0,0.1311673,-0.1311673,28.74746,73.71128,0.1879593,0.1370698,0,0,20.00366
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1623626,0.1623626,0,0,0,0.1623626,0,0,2.775558E-17,0,0,0.170908,0.1623626,0,0,10.80721,19.87249,0,0.170908,-0.170908,28.5673,73.24935,0.1879593,0.1785989,0,0,19.87249
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.810192,1.810192,0,0,0,1.810192,0,0,0,0,0,1.905465,1.810192,0,0,10.99711,19.70158,0,1.905465,-1.905465,26.55877,68.09927,0.1879593,1.991211,0,0,19.70158
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.603643,2.603643,0,0,0,2.603643,0,0,0,0,0,2.740676,2.603643,0,0,13.11429,17.79612,0,2.740676,-2.740676,23.66984,60.69178,0.1879593,2.864007,0,0,17.79612
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.514867,1.514867,0,0,0,1.514867,0,0,2.220446E-16,0,0,1.594597,1.514867,0,0,16.15949,15.05544,0,1.594597,-1.594597,21.98899,56.38191,0.1879593,1.666354,0,0,15.05544
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.027153,4.027153,0,0,0,4.027153,0,0,0,0,0,4.239109,4.027153,0,0,17.93126,13.46084,0,4.239109,-4.239109,17.52058,44.92447,0.1879593,4.429868,0,0,13.46084
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,4.623464,4.623464,0,0,0,4.623464,27.51029,0,0,0,1.271928,4.866804,4.623464,0,0,22.64138,9.221733,0,3.594876,-3.594876,13.73124,35.20825,0.1879593,5.08581,1.017543,0,10.49366
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,26.63569,5.626857,2.835528,0,2.835528,16.42126,42.10572,0.1879102,0,2.268422,0,8.462385
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,5.310007,5.310007,0,0,0,5.310007,93.06921,8.881784E-16,0,0,4.941982,5.589481,5.310007,0,0,23.80016,8.178832,0,0.6474991,-0.6474991,15.73874,40.35566,0.1879102,5.841007,3.953585,0,13.12081
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,6.477531,6.477531,0,0,0,6.477531,81.77058,0,0,0,5.296714,6.818453,6.477531,0,0,24.51961,7.531333,0,1.521739,-1.521739,14.13468,36.24271,0.1879102,7.125284,4.237371,0,12.82805
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,9.881094,9.881094,12,0,3.372,9.881094,70.19305,0,0,0,6.935842,0,0,2.118906,2.012961,26.21043,6.009594,8.948803,0,8.948803,22.62426,58.01081,0.1879807,10.8692,5.548674,12,12.94544
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,12.47777,12.47777,12,0,3.372,12.47777,59.22113,0,0,0,7.389478,0.5029196,0.4777735,0,0,17.26162,14.06352,6.886559,0,6.886559,29.15743,74.76248,0.1880307,13.72555,5.911583,12,21.453
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,11.80114,11.80114,12,0,3.372,11.80114,72.19384,0,0,0,8.519696,0,0,0.1988601,0.1889171,10.37506,20.26142,8.708613,0,8.708613,37.41914,95.94633,0.1880944,12.98125,6.815757,12,28.78112
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,11.82311,11.82311,7.891057,0,2.332438,11.82311,49.10262,0,0,0,5.805459,4.139008,3.932057,0,0,1.666452,28.09917,1.666452,0,1.666452,39.00008,100,0.1881065,13.00543,4.644367,12,33.90463
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,3.311942,0,0,3.311942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881065,0,2.649554,0,32.91092
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,7.376366,7.376366,0,0,0,7.376366,23.22993,0,0,0,1.713524,7.764596,7.376366,0,0,0,29.59898,0,6.051072,-6.051072,32.62169,83.64519,0.1881065,8.114003,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,8.450678,8.450678,12,0,3.372,8.450678,16.79567,0,0,0,1.419348,0,0,3.549322,3.371856,6.723413,23.54791,4.791204,0,4.791204,37.16702,95.29987,0.1881501,9.295746,1.135479,12,24.96725
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,11.5473,11.5473,12,0,3.372,11.5473,0,0,0,0,0,0,0,0.4527043,0.4300691,1.932209,27.85999,0.4300691,0,0.4300691,37.57502,96.34602,0.1881544,12.70203,0,12,27.85999
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,9.683368,9.683368,11.26457,0,3.185936,9.683368,0,2.220446E-16,0,0,0,0,0,1.5812,1.50214,1.50214,28.24705,1.50214,0,1.50214,39.00008,100,0.1881692,10.6517,0,12,28.24705
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,10.79739,10.79739,10.79739,0,3.06774,10.79739,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881692,11.87713,0,12,29.59898
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.211305,1.211305,0,0,0,1.211305,0,0,0,0,0,1.275058,1.211305,0,0,0,29.59898,0,1.275058,-1.275058,37.65605,96.55378,0.1881692,1.332435,0,0,29.59898
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.416731,28.32392,0,0,0,37.65605,96.55378,0.1881692,0,0,0,28.32392
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,3.952117,3.952117,0,0,0,3.952117,0,0,4.440892E-16,0,0,4.160123,3.952117,0,0,1.416731,28.32392,0,4.160123,-4.160123,33.27089,85.30981,0.1881692,4.347329,0,0,28.32392
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.522693,1.522693,0,0,0,1.522693,0,0,2.220446E-16,0,0,1.602835,1.522693,0,0,6.03909,24.1638,0,1.602835,-1.602835,31.58136,80.97768,0.1881692,1.674962,0,0,24.1638
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.07440177,0.07440177,0,0,0,0.07440177,0,0,1.387779E-17,0,0,0.07831765,0.07440177,0,0,7.820017,22.56096,0,0.07831765,-0.07831765,31.4988,80.76601,0.1881692,0.08184195,0,0,22.56096
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.080806,3.080806,0,0,0,3.080806,0,0,4.440892E-16,0,0,3.242954,3.080806,0,0,7.907037,22.48265,0,3.242954,-3.242954,28.08043,72.00096,0.1881692,3.388887,0,0,22.48265
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51032,19.23969,0,0,0,28.08043,72.00096,0.1881692,0,0,0,19.23969
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.140222,3.140222,0,0,0,3.140222,0,0,4.440892E-16,0,0,3.305497,3.140222,0,0,11.51032,19.23969,0,3.305497,-3.305497,24.59613,63.06688,0.1881692,3.454244,0,0,19.23969
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3344696,0.3344696,0,0,0,0.3344696,0,0,0,0,0,0.3520733,0.3344696,0,0,15.18309,15.93419,0,0.3520733,-0.3520733,24.22501,62.1153,0.1881692,0.3679166,0,0,15.93419
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.9040573,0.9040573,0,0,0,0.9040573,0,0,1.110223E-16,0,0,0.9516393,0.9040573,0,0,15.57429,15.58212,0,0.9516393,-0.9516393,23.2219,59.54321,0.1881692,0.9944631,0,0,15.58212
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,5.776595,5.776595,0,0,0,5.776595,37.83867,0,0,0,2.185787,6.080626,5.776595,0,0,16.63166,14.63048,0,3.89484,-3.89484,19.11637,49.01625,0.1881692,6.354255,1.748629,0,16.81627
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,6.955516,6.955516,0,0,0,6.955516,81.10735,0,8.881784E-16,0,5.641435,7.321596,6.955516,0,0,20.95926,10.73564,0,1.680161,-1.680161,17.34533,44.47512,0.1881692,7.651068,4.513148,0,16.37708
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,6.760985,6.760985,0,0,0,6.760985,125.8542,0,0,0,8.508986,7.116827,6.760985,0,0,22.82611,9.055481,1.392159,0,1.392159,18.66605,47.86157,0.1881452,7.437084,6.807189,0,17.56447
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,3.825213,3.825213,0,0,0,3.825213,274.7214,0,0,0,10.50868,4.02654,3.825213,0,0,21.43395,10.30842,6.482138,0,6.482138,24.81554,63.62947,0.1880334,4.207734,8.406941,0,20.8171
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,9.275518,9.275518,12,0,3.372,9.275518,125.6075,0,0,0,11.65074,0,0,2.724482,2.588258,14.95181,16.14235,14.239,0,14.239,38.32385,98.26608,0.1880199,10.20307,9.320595,12,27.79309
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,10.69745,0,0,11.41026,0,0,0,0,0.7128096,28.95745,0.7128096,0,0.7128096,39.00008,100,0.1880076,0,9.128211,0,40.36771
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880076,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,0,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880076,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,10.39753,10.39753,3,0,1.095,10.39753,79.97318,0.528363,0,0,8.315232,7.78687,7.397526,0,0,0,29.59898,0,0,0,39.00008,100,0.1880076,11.43728,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1420621,0.1420621,0,0,0,0.1420621,2773.074,3.789949,0,0,3.939488,0.1495391,0.1420621,0,0,0,29.59898,0,0,0,39.00008,100,0.1880076,0.1562683,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,5.888007,5.888007,0,0,0,5.888007,22.11937,0,0,0,1.30239,6.197902,5.888007,0,0,0,29.59898,0,4.895512,-4.895512,33.83976,86.76843,0.1880076,6.476808,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,9.43533,9.43533,12,0,3.372,9.43533,0,0,0,0,0,0,0,2.564669,2.436436,5.439458,24.70347,2.436436,0,2.436436,36.15116,92.6951,0.1880317,10.37886,0,12,24.70347
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.075274,5.075274,0,0,0,5.075274,0,0,8.881784E-16,0,0,5.342394,5.075274,0,0,3.003022,26.89626,0,5.342394,-5.342394,30.51978,78.2557,0.1880317,5.582801,0,0,26.89626
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.6320693,0.6320693,0,0,0,0.6320693,0,0,1.110223E-16,0,0,0.6653362,0.6320693,0,0,8.939015,21.55386,0,0.6653362,-0.6653362,29.81846,76.45743,0.1880317,0.6952763,0,0,21.55386
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,6.803892,6.803892,0,0,0,6.803892,0,0,8.881784E-16,0,0,7.161992,6.803892,0,0,9.678278,20.88853,0,7.161992,-7.161992,22.26906,57.10003,0.1880317,7.484281,0,0,20.88853
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.284966,2.284966,0,0,0,2.284966,0,0,0,0,0,2.405227,2.284966,0,0,17.63605,13.72654,0,2.405227,-2.405227,19.73372,50.59919,0.1880317,2.513463,0,0,13.72654
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.6900762,0.6900762,0,0,0,0.6900762,0,0,1.110223E-16,0,0,0.726396,0.6900762,0,0,20.30852,11.32131,0,0.726396,-0.726396,18.96803,48.63589,0.1880317,0.7590838,0,0,11.32131
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11563,10.59491,0,0,0,18.96803,48.63589,0.1880317,0,0,0,10.59491
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.344745,1.344745,0,0,0,1.344745,0,0,0,0,0,1.415521,1.344745,0,0,21.11563,10.59491,0,1.415521,-1.415521,17.47594,44.81002,0.1880317,1.479219,0,0,10.59491
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.68843,9.179393,0,0,0,17.47594,44.81002,0.1880317,0,0,0,9.179393
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,4.472247,4.472247,0,0,0,4.472247,0,0,0,0,0,4.707628,4.472247,0,0,22.68843,9.179393,0,4.707628,-4.707628,12.51367,32.08627,0.1880317,4.919471,0,0,9.179393
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,3.860097,3.860097,0,0,0,3.860097,0,0,4.440892E-16,0,0,4.06326,3.860097,0,0,27.91913,4.471765,0,4.06326,-4.06326,8.230618,21.1041,0.1880317,4.246107,0,0,4.471765
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.260397,2.260397,11.0604,0,3.13428,2.260397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.43386,0.4085045,8.36,0,8.36,16.16161,41.43994,0.1880952,2.486437,0,12,0.4085045
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.221346,3.221346,12,0,3.372,3.221346,0,0,0,0,0,0,0,8.778654,8.339721,24.07386,7.932505,8.339721,0,8.339721,24.07336,61.72645,0.1881773,3.543481,0,12,7.932505
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,5.614926,5.614926,12,0,3.372,5.614926,38.08617,0,0,0,2.13851,0,0,6.385074,6.065821,15.73414,15.43825,8.20433,0,8.20433,31.85667,81.68362,0.1882524,6.176418,1.710808,12,17.57676
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.230934,3.230934,0,0,0,3.230934,145.8759,0,0,0,4.713152,3.400983,3.230934,0,0,7.529808,22.82215,1.31217,0,1.31217,33.10151,84.8755,0.1882299,3.554027,3.770522,0,27.5353
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,9.712878,9.712878,8.644589,0,2.523081,9.712878,75.59193,0,0,0,7.342153,1.124515,1.068289,0,0,6.217638,24.0031,6.217638,0,6.217638,39.00008,100,0.1882679,10.68417,5.873723,12,31.34526
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,2.759444,2.759444,0,0,0,2.759444,354.3822,6.8743,0,0,9.778978,2.904677,2.759444,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,3.035388,7.823183,0,39.37796
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,3.845759,3.845759,0,0,0,3.845759,298.2191,7.420619,0,0,11.46879,4.048167,3.845759,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,4.230334,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,9.369613,9.369613,3,0,1.095,9.369613,121.8987,4.716582,0,0,11.42144,6.704855,6.369613,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,10.30657,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,6.406707,6.406707,0,0,0,6.406707,158.2847,3.396933,0,0,10.14083,6.743902,6.406707,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,7.047378,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,9.011731,9.011731,3,0,1.095,9.011731,103.3204,2.982821,0,0,9.31096,6.328138,6.011732,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,9.912905,7.448768,12,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.165016,4.165016,0,0,0,4.165016,149.1281,1.826982,0,0,6.211209,4.384227,4.165016,0,0,0,29.59898,0,0,0,39.00008,100,0.1882679,4.581517,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,4.84863,4.84863,0,0,0,4.84863,97.37353,0,0,0,4.721282,5.103821,4.84863,0,0,0,29.59898,0,0.3825389,-0.3825389,38.59685,98.96607,0.1882679,5.333493,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.304867,2.304867,0,0,0,2.304867,105.8653,0,0,0,2.440053,2.426176,2.304867,0,0,0.4250432,29.21644,0.01387768,0,0.01387768,38.61001,98.99983,0.1882676,2.535354,1.952043,0,31.65649
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,13.29875,13.29875,12,0,3.372,13.29875,0,0,0,0,0,1.367106,1.298751,0,0,0.4111655,29.22893,0,1.367106,-1.367106,37.16896,95.30482,0.1882676,14.62863,0,12,29.22893
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,6.803725,6.803725,0,0,0,6.803725,0,0,0,0,0,7.161816,6.803725,0,0,1.930172,27.86182,0,7.161816,-7.161816,29.61974,75.9479,0.1882676,7.484097,0,0,27.86182
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,3.649354,3.649354,0,0,0,3.649354,0,0,4.440892E-16,0,0,3.841425,3.649354,0,0,9.887746,20.70001,0,3.841425,-3.841425,25.57052,65.56531,0.1882676,4.014289,0,0,20.70001
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.202019,2.202019,0,0,0,2.202019,0,0,4.440892E-16,0,0,2.317915,2.202019,0,0,14.156,16.85858,0,2.317915,-2.317915,23.12722,59.30046,0.1882676,2.422221,0,0,16.85858
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73146,14.54067,0,0,0,23.12722,59.30046,0.1882676,0,0,0,14.54067
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73146,14.54067,0,0,0,23.12722,59.30046,0.1882676,0,0,0,14.54067
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,3.594854,3.594854,0,0,0,3.594854,0,0,4.440892E-16,0,0,3.784057,3.594854,0,0,16.73146,14.54067,0,3.784057,-3.784057,19.13848,49.07293,0.1882676,3.95434,0,0,14.54067
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.9307255,0.9307255,0,0,0,0.9307255,0,0,1.110223E-16,0,0,0.979711,0.9307255,0,0,20.93596,10.75661,0,0.979711,-0.979711,18.10577,46.42496,0.1882676,1.023798,0,0,10.75661
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.145709,1.145709,0,0,0,1.145709,0,0,2.220446E-16,0,0,1.20601,1.145709,0,0,22.02453,9.776899,0,1.20601,-1.20601,16.83453,43.16537,0.1882676,1.26028,0,0,9.776899
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.810772,1.810772,0,0,0,1.810772,0,0,2.220446E-16,0,0,1.906075,1.810772,0,0,23.36454,8.570889,0,1.906075,-1.906075,14.82535,38.01363,0.1882676,1.991849,0,0,8.570889
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.060089,1.060089,0,0,0,1.060089,0,0,0,0,0,1.115883,1.060089,0,0,25.4824,6.664814,0,1.115883,-1.115883,13.6491,34.99763,0.1882676,1.166097,0,0,6.664814
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.532974,2.532974,0,0,0,2.532974,0,0,4.440892E-16,0,0,2.666289,2.532974,0,0,26.72227,5.548932,0,2.666289,-2.666289,10.83859,27.79119,0.1882676,2.786272,0,0,5.548932
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.68482,2.882643,0,0,0,10.83859,27.79119,0.1882676,0,0,0,2.882643
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,8.781695,8.781695,12,0,3.372,8.781695,19.92065,0,0,0,1.749371,0,0,3.218305,3.057389,29.68482,2.882643,4.80676,0,4.80676,15.39868,39.48372,0.1883102,9.659865,1.399497,12,4.632014
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,24.87806,7.208727,13.61066,0,13.61066,28.31089,72.59189,0.1882253,0,4.200532,12,12.45939
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,14.91204,14.91204,12,0,3.372,14.91204,48.33386,0,0,0,7.207566,3.065308,2.912043,0,0,11.26739,19.45833,4.142257,0,4.142257,32.24058,82.66799,0.188255,16.40325,5.766053,12,26.66589
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,4.625842,4.625842,0,0,0,4.625842,214.8669,0,0,0,9.939401,4.869307,4.625842,0,0,7.125134,23.18636,5.070094,0,5.070094,37.0505,95.00108,0.1881681,5.088426,7.951521,0,33.12576
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.6436965,0.6436965,0,0,0,0.6436965,1749.577,8.529349,0,0,11.26197,0.6775753,0.6436965,0,0,2.05504,27.74944,2.05504,0,2.05504,39.00008,100,0.1881329,0.7080662,9.009572,0,39.01141
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.19287,4.19287,0,0,0,4.19287,300.8927,8.202491,0,0,12.61604,4.413548,4.19287,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,4.612157,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.212563,4.212563,0,0,0,4.212563,267.5845,6.83789,0,0,11.27217,4.434276,4.212563,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,4.633819,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,9.561744,9.561744,3,0,1.095,9.561744,101.4592,2.794171,0,0,9.70127,6.907099,6.561744,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,10.51792,7.761016,12,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.330694,2.330694,0,0,0,2.330694,319.501,4.993228,0,0,7.44659,2.453362,2.330694,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,2.563763,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,7.614022,7.614022,5.917334,0,1.833086,7.614022,23.45656,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.1881329,8.375424,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,14.67934,14.67934,12,0,3.372,14.67934,0,0,0,0,0,2.820359,2.679341,0,0,0,29.59898,0,2.820359,-2.820359,36.02716,92.37714,0.1881329,16.14727,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.624416,1.624416,0,0,0,1.624416,0,0,2.220446E-16,0,0,1.709912,1.624416,0,0,3.133732,26.77862,0,1.709912,-1.709912,34.22475,87.7556,0.1881329,1.786858,0,0,26.77862
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.363465,2.363465,0,0,0,2.363465,0,0,0,0,0,2.487858,2.363465,0,0,5.033634,25.06871,0,2.487858,-2.487858,31.60232,81.03143,0.1881329,2.599811,0,0,25.06871
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,13.72382,13.72382,12,0,3.372,13.72382,0,0,0,0,0,1.81455,1.723822,0,0,7.79792,22.58085,0,1.81455,-1.81455,29.68962,76.12708,0.1881329,15.0962,0,12,22.58085
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.8832267,0.8832267,9.683227,0,2.785856,0.8832267,0,0,0,0,0,0,0,8.8,8.36,9.814087,20.7663,8.36,0,8.36,37.62061,96.46291,0.1881607,0.9715494,0,12,20.7663
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.023514,2.023514,0,0,0,2.023514,0,0,0,0,0,2.130015,2.023514,0,0,1.454087,28.2903,0,2.130015,-2.130015,35.37538,90.70592,0.1881607,2.225866,0,0,28.2903
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.219721,1.219721,0,0,0,1.219721,0,0,0,0,0,1.283916,1.219721,0,0,3.82077,26.16029,0,1.283916,-1.283916,34.02201,87.23575,0.1881607,1.341693,0,0,26.16029
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.268358,2.268358,0,0,0,2.268358,0,0,0,0,0,2.387745,2.268358,0,0,5.247344,24.87637,0,2.387745,-2.387745,31.50511,80.78217,0.1881607,2.495194,0,0,24.87637
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.185185,1.185185,0,0,0,1.185185,0,0,2.220446E-16,0,0,1.247563,1.185185,0,0,7.900394,22.48862,0,1.247563,-1.247563,30.19006,77.41026,0.1881607,1.303704,0,0,22.48862
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.081517,1.081517,0,0,0,1.081517,0,0,2.220446E-16,0,0,1.138439,1.081517,0,0,9.286575,21.24106,0,1.138439,-1.138439,28.99004,74.33328,0.1881607,1.189668,0,0,21.24106
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.8218364,0.8218364,0,0,0,0.8218364,0,0,1.110223E-16,0,0,0.8650909,0.8218364,0,0,10.55151,20.10262,0,0.8650909,-0.8650909,28.07815,71.99512,0.1881607,0.90402,0,0,20.10262
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.8434613,0.8434613,0,0,0,0.8434613,0,0,1.110223E-16,0,0,0.887854,0.8434613,0,0,11.51272,19.23753,0,0.887854,-0.887854,27.14227,69.59544,0.1881607,0.9278075,0,0,19.23753
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.49922,18.34968,0,0,0,27.14227,69.59544,0.1881607,0,0,0,18.34968
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,8.067368,8.067368,12,0,3.372,8.067368,4.920228,0,0,0,0.3969329,0,0,3.932632,3.736001,12.49922,18.34968,4.132934,0,4.132934,31.06312,79.64886,0.1882002,8.874104,0.3175463,12,18.74661
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,5.894455,5.894455,12,0,3.372,5.894455,16.57663,0,0,0,0.9771022,0,0,6.105545,5.800268,8.36629,22.06932,6.77737,0,6.77737,37.49269,96.13493,0.188264,6.483901,0.7816818,12,23.04642
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.9736585,0.9736585,0,0,0,0.9736585,148.6297,0,0,0,1.447146,1.024904,0.9736585,0,0,1.58892,28.16895,0.4222421,0,0.4222421,37.89327,97.16203,0.1882567,1.071024,1.157717,0,29.61609
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,8.986012,8.986012,7.785088,0,2.305627,8.986012,27.05102,2.220446E-16,0,0,2.430808,1.26413,1.200923,0,0,1.166678,28.54897,1.166678,0,1.166678,39.00008,100,0.1882651,9.884612,1.944646,12,30.97978
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.938274,2.938274,0,0,0,2.938274,120.8785,0.4588207,0,0,3.551741,3.092921,2.938274,0,0,0,29.59898,0,0,0,39.00008,100,0.1882651,3.232102,2.841393,0,33.15072
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,2.351907,0,0,2.351907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882651,0,1.881526,0,31.95089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,6.159962,6.159962,0,0,0,6.159962,12.17136,0,8.881784E-16,0,0.7497512,6.484171,6.159962,0,0,0,29.59898,0,5.734419,-5.734419,32.95547,84.50103,0.1882651,6.775959,0.599801,0,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,0,0,0,0,0,0,0,0.0552393,0,0,0,0,6.371577,23.86456,0.0552393,0,0.0552393,33.00787,84.63541,0.1882641,0,0.04419144,0,23.9198
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,10.30841,10.30841,12,0,3.372,10.30841,7.189586,0,0,0,0.741132,0,0,1.691589,1.60701,6.316338,23.91427,2.348142,0,2.348142,35.23552,90.3473,0.1882852,11.33925,0.5929056,12,24.65541
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,4.51909,4.51909,0,0,0,4.51909,0.8846863,0,8.881784E-16,0,0.03997977,4.756937,4.51909,0,0,3.968196,26.0276,0,4.716957,-4.716957,30.26341,77.59833,0.1882852,4.970999,0.03198382,0,26.06758
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,9.20926,21.31064,0.1359952,0,0.1359952,30.39242,77.92914,0.1882828,0,0.1087962,0,21.44664
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.073264,21.43304,0,0,0,30.39242,77.92914,0.1882828,0,0,0,21.43304
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.227588,1.227588,0,0,0,1.227588,0,0,2.220446E-16,0,0,1.292198,1.227588,0,0,9.073264,21.43304,0,1.292198,-1.292198,29.03033,74.43658,0.1882828,1.350347,0,0,21.43304
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50904,20.14084,0,0,0,29.03033,74.43658,0.1882828,0,0,0,20.14084
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,4.840435,4.840435,0,0,0,4.840435,0,0,8.881784E-16,0,0,5.095194,4.840435,0,0,10.50904,20.14084,0,5.095194,-5.095194,23.65952,60.66532,0.1882828,5.324478,0,0,20.14084
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2592379,0.2592379,0,0,0,0.2592379,0,0,5.551115E-17,0,0,0.272882,0.2592379,0,0,16.17037,15.04565,0,0.272882,-0.272882,23.37188,59.92777,0.1882828,0.2851617,0,0,15.04565
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.6604232,0.6604232,0,0,0,0.6604232,0,0,1.110223E-16,0,0,0.6951823,0.6604232,0,0,16.47357,14.77277,0,0.6951823,-0.6951823,22.63909,58.04884,0.1882828,0.7264656,0,0,14.77277
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.981025,2.981025,0,0,0,2.981025,0,0,4.440892E-16,0,0,3.137921,2.981025,0,0,17.24599,14.07758,0,3.137921,-3.137921,19.33143,49.56768,0.1882828,3.279127,0,0,14.07758
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.157277,3.157277,0,0,0,3.157277,0,0,4.440892E-16,0,0,3.32345,3.157277,0,0,20.73257,10.93966,0,3.32345,-3.32345,15.82821,40.58507,0.1882828,3.473005,0,0,10.93966
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.121793,4.121793,0,0,0,4.121793,0,0,0,0,0,4.33873,4.121793,0,0,24.42529,7.616212,0,4.33873,-4.33873,11.25479,28.85837,0.1882828,4.533973,0,0,7.616212
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.212231,1.212231,0,0,0,1.212231,0,0,2.220446E-16,0,0,1.276033,1.212231,0,0,29.24611,3.277483,0,1.276033,-1.276033,9.909729,25.40951,0.1882828,1.333454,0,0,3.277483
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.569495,1.569495,0,0,0,1.569495,0,0,2.220446E-16,0,0,1.652099,1.569495,0,0,30.66392,2.00145,0,1.652099,-1.652099,8.168262,20.94422,0.1882828,1.726444,0,0,2.00145
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,2.655666,2.655666,11.45567,0,3.234283,2.655666,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.49959,0.34935,8.36,0,8.36,16.09925,41.28006,0.1883557,2.921232,0,12,0.34935
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.6711627,0.6711627,9.471163,0,2.732204,0.6711627,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.13959,7.87335,8.36,0,8.36,24.03025,61.6159,0.1883779,0.738279,0,12,7.87335
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,15.77959,15.39735,10.41157,0,10.41157,33.90754,86.94222,0.1883479,0,1.641259,12,17.44893
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,7.758252,7.758252,9.901546,0,2.841091,7.758252,40.11102,0,0,0,3.111914,0,0,2.143294,2.036129,5.368012,24.76777,5.148043,0,5.148043,38.7914,99.46492,0.1883899,8.534077,2.489531,12,27.87968
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,0,0,0,0,4.380722,0,0,4.600692,0,0,0,0,0.2199696,29.401,0.2199696,0,0.2199696,39.00008,100,0.1883862,0,3.680553,0,34.0017
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.4966221,0.4966221,0,0,0,0.4966221,1384.334,6.35215,0,0,6.87491,0.5227601,0.4966221,0,0,0,29.59898,0,0,0,39.00008,100,0.1883862,0.5462843,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,7.814099,7.814099,3,0,1.095,7.814099,84.23191,1.514492,0,0,6.581965,5.067472,4.814099,0,0,0,29.59898,0,0,0,39.00008,100,0.1883862,8.595509,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,4.891421,4.891421,0,0,0,4.891421,144.2797,1.908466,0,0,7.05733,5.148865,4.891421,0,0,0,29.59898,0,0,0,39.00008,100,0.1883862,5.380564,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,7.556867,7.556867,0,0,0,7.556867,97.67114,0,8.881784E-16,0,7.380878,7.954597,7.556867,0,0,0,29.59898,0,0.5737187,-0.5737187,38.39532,98.44936,0.1883862,8.312554,5.904703,0,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,9.626948,9.626948,3,0,1.095,9.626948,94.04047,1.440027,0,0,9.053227,6.975735,6.626948,0,0,0.6374652,29.02526,0.6374652,0,0.6374652,39.00008,100,0.1883753,10.58964,7.242582,12,38.07849
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,16.97037,16.97037,9.854111,0,2.82909,16.97037,44.14047,0,0,0,7.490802,7.490802,7.116262,0,0,0,29.59898,0,0,0,39.00008,100,0.1883753,18.66741,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.274719,3.274719,0,0,0,3.274719,104.1161,0,0,0,3.40951,3.447073,3.274719,0,0,0,29.59898,0,0.03756287,-0.03756287,38.96048,99.89848,0.1883753,3.602191,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1778508,0.1778508,0,0,0,0.1778508,1166.695,1.846028,0,0,2.074976,0.1872114,0.1778508,0,0,0.04173652,29.56141,0.04173652,0,0.04173652,39.00008,100,0.1883746,0.1956359,1.659981,0,31.63639
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.549328,2.549328,0,0,0,2.549328,0,0,4.440892E-16,0,0,2.683503,2.549328,0,0,0,29.59898,0,2.683503,-2.683503,36.17142,92.74704,0.1883746,2.804261,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,4.712712,4.712712,0,0,0,4.712712,0,0,0,0,0,4.960749,4.712712,0,0,2.981671,26.91547,0,4.960749,-4.960749,30.94233,79.33914,0.1883746,5.183983,0,0,26.91547
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.094915,6.094915,0,0,0,6.094915,0,0,8.881784E-16,0,0,6.4157,6.094915,0,0,8.493614,21.95473,0,6.4157,-6.4157,24.17959,61.99882,0.1883746,6.704406,0,0,21.95473
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,23.87223,20.36,12,0,3.372,20.36,0,0,3.512234,5.899457,0,8.8,8.36,0,0,15.62217,15.53903,0,8.8,-8.8,14.90357,38.21421,0.1883746,26.25946,0,12,15.53903
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.779799,1.779799,10.5798,0,3.012689,1.779799,0,0,0,0,0,0,0,8.8,8.36,25.39995,6.739026,8.36,0,8.36,22.83456,58.55005,0.1884249,1.957778,0,12,6.739026
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,3.895669,3.895669,12,0,3.372,3.895669,0,0,0,0,0,0,0,8.104331,7.699115,17.03995,14.26303,7.699115,0,7.699115,30.13859,77.27827,0.1884997,4.285235,0,12,14.26303
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.79478,0.79478,9.59478,0,2.763479,0.79478,0,0,0,0,0,0,0,8.8,8.36,9.340832,21.19223,8.36,0,8.36,38.06958,97.61411,0.1885248,0.874258,0,12,21.19223
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.248788,1.248788,0,0,0,1.248788,0,0,0,0,0,1.314514,1.248788,0,0,0.9808322,28.71623,0,1.314514,-1.314514,36.68396,94.06125,0.1885248,1.373667,0,0,28.71623
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.707757,1.707757,0,0,0,1.707757,0,0,0,0,0,1.797639,1.707757,0,0,2.441403,27.40172,0,1.797639,-1.797639,34.78908,89.20259,0.1885248,1.878533,0,0,27.40172
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.43878,25.60408,0,0,0,34.78908,89.20259,0.1885248,0,0,0,25.60408
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.369469,2.369469,0,0,0,2.369469,0,0,4.440892E-16,0,0,2.494178,2.369469,0,0,4.43878,25.60408,0,2.494178,-2.494178,32.15999,82.46134,0.1885248,2.606416,0,0,25.60408
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,5.383893,5.383893,0,0,0,5.383893,0,0,0,0,0,5.667256,5.383893,0,0,7.210089,23.1099,0,5.667256,-5.667256,26.18617,67.14391,0.1885248,5.922283,0,0,23.1099
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,3.920828,3.920828,0,0,0,3.920828,0,0,8.881784E-16,0,0,4.127188,3.920828,0,0,13.50704,17.44264,0,4.127188,-4.127188,21.83574,55.98896,0.1885248,4.312911,0,0,17.44264
