Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.079107,4.079107,0,0,0,4.079107,25.254,0,0,0,1.030138,4.293797,4.079107,0,0,18.0928,13.31545,0,3.263659,-3.263659,18.39554,47.16795,0.1885248,4.487018,0.8241103,0,14.34559
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,7.084074,7.084074,0,0,0,7.084074,26.02672,0,0,0,1.843752,7.45692,7.084074,0,0,21.71909,10.0518,0,5.613168,-5.613168,12.47874,31.99671,0.1885248,7.792481,1.475001,0,11.89555
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.241599,1.241599,0,0,0,1.241599,352.1886,0,0,0,4.372769,1.306946,1.241599,0,0,27.95594,4.438628,3.065823,0,3.065823,15.38723,39.45437,0.1884726,1.365759,3.498215,0,8.811397
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,3.725737,3.725737,0,0,0,3.725737,205.4026,0,0,0,7.652761,3.921829,3.725737,0,0,24.89012,7.197868,3.730932,0,3.730932,18.92671,48.52992,0.1884091,4.098311,6.122209,0,14.85063
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,12.12418,12.12418,12,0,3.372,12.12418,69.84969,0,0,0,8.468704,0.1307202,0.1241841,0,0,21.15919,10.55571,8.337984,0,8.337984,26.83681,68.81221,0.1884683,13.3366,6.774963,12,19.02441
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,5.210608,0,1.654284,0,0,0,0,0,7.871128,0,0,5.210608,4.950078,12.82121,18.05989,12.82121,0,12.82121,39.00008,100,0.1883065,0,6.296903,12,25.93102
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,5.647235,5.647235,0,0,0,5.647235,123.271,1.016946,0,0,6.961404,5.944458,5.647235,0,0,0,29.59898,0,0,0,39.00008,100,0.1883065,6.211958,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.456913,3.456913,0,0,0,3.456913,257.3535,5.257629,0,0,8.896485,3.638856,3.456913,0,0,0,29.59898,0,0,0,39.00008,100,0.1883065,3.802604,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.018885,4.018885,0,0,0,4.018885,146.4337,1.654597,0,0,5.885003,4.230405,4.018885,0,0,0,29.59898,0,0,0,39.00008,100,0.1883065,4.420774,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,10.90806,10.90806,9.314375,0,2.692537,10.90806,15.37916,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1883065,11.99887,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.411269,3.411269,0,0,0,3.411269,21.26887,0,4.440892E-16,0,0.7255384,3.59081,3.411269,0,0,0,29.59898,0,2.865272,-2.865272,35.97982,92.25575,0.1883065,3.752396,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,9.426773,9.426773,12,0,3.372,9.426773,0,0,0,0,0,0,0,2.573227,2.444566,3.183635,26.73371,2.444566,0,2.444566,38.29893,98.2022,0.1883302,10.36945,0,12,26.73371
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.411549,3.411549,0,0,0,3.411549,0,0,0,0,0,3.591104,3.411549,0,0,0.7390692,28.93382,0,3.591104,-3.591104,34.51358,88.49618,0.1883302,3.752704,0,0,28.93382
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.729185,25.34271,0,0,0,34.51358,88.49618,0.1883302,0,0,0,25.34271
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,3.918791,3.918791,0,0,0,3.918791,0,0,4.440892E-16,0,0,4.125043,3.918791,0,0,4.729185,25.34271,0,4.125043,-4.125043,30.1654,77.34703,0.1883302,4.31067,0,0,25.34271
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.3705032,0.3705032,0,0,0,0.3705032,0,0,5.551115E-17,0,0,0.3900033,0.3705032,0,0,9.312567,21.21767,0,0.3900033,-0.3900033,29.7543,76.29293,0.1883302,0.4075535,0,0,21.21767
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.364772,1.364772,0,0,0,1.364772,0,0,2.220446E-16,0,0,1.436602,1.364772,0,0,9.745904,20.82767,0,1.436602,-1.436602,28.23999,72.41009,0.1883302,1.501249,0,0,20.82767
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.9021901,0.9021901,0,0,0,0.9021901,0,0,0,0,0,0.9496738,0.9021901,0,0,11.34213,19.39106,0,0.9496738,-0.9496738,27.23895,69.84332,0.1883302,0.9924092,0,0,19.39106
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.39732,18.44139,0,0,0,27.23895,69.84332,0.1883302,0,0,0,18.44139
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.08123729,0.08123729,0,0,0,0.08123729,0,0,1.387779E-17,0,0,0.08551294,0.08123729,0,0,12.39732,18.44139,0,0.08551294,-0.08551294,27.14881,69.61219,0.1883302,0.08936103,0,0,18.44139
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.563423,2.563423,0,0,0,2.563423,0,0,4.440892E-16,0,0,2.69834,2.563423,0,0,12.49234,18.35588,0,2.69834,-2.69834,24.30451,62.31913,0.1883302,2.819765,0,0,18.35588
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.466277,1.466277,0,0,0,1.466277,0,0,0,0,0,1.543449,1.466277,0,0,15.49049,15.65754,0,1.543449,-1.543449,22.67757,58.1475,0.1883302,1.612904,0,0,15.65754
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.214117,4.214117,0,0,0,4.214117,0,0,0,0,0,4.435912,4.214117,0,0,17.20543,14.11409,0,4.435912,-4.435912,18.00171,46.15813,0.1883302,4.635528,0,0,14.11409
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.203255,3.203255,0,0,0,3.203255,0,0,4.440892E-16,0,0,3.371848,3.203255,0,0,22.13423,9.678175,0,3.371848,-3.371848,14.44747,37.04472,0.1883302,3.523581,0,0,9.678175
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,10.44946,10.44946,12,0,3.372,10.44946,12.47172,0,0,0,1.303227,0,0,1.550542,1.473015,25.88072,6.306327,2.776242,0,2.776242,17.08124,43.79797,0.1883537,11.4944,1.042582,12,7.609554
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,9.612692,9.612692,12,0,3.372,9.612692,35.36579,0,0,0,3.399604,0,0,2.387308,2.267943,23.10448,8.804945,5.667547,0,5.667547,22.45795,57.58437,0.1883998,10.57396,2.719683,12,12.20455
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.089447,5.089447,12,0,3.372,5.089447,155.2356,0,0,0,7.900635,0,0,6.910553,6.565025,17.43693,13.90574,14.46566,0,14.46566,36.18128,92.77233,0.1883822,5.598392,6.320508,12,21.80637
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,9.134477,9.134477,3,0,1.095,9.134477,111.5162,0.7578046,0,0,10.18642,6.457344,6.134476,0,0,2.971274,26.92483,2.971274,0,2.971274,39.00008,100,0.1883319,10.04792,8.149137,12,37.11125
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,8.914326,8.914326,3,0,1.095,8.914326,96.25665,2.355026,0,0,8.580632,6.225606,5.914326,0,0,0,29.59898,0,0,0,39.00008,100,0.1883319,9.805758,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,6.956482,6.956482,0,0,0,6.956482,123.9001,1.296477,0,0,8.61909,7.322613,6.956482,0,0,0,29.59898,0,0,0,39.00008,100,0.1883319,7.65213,6.895272,0,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,7.555349,7.555349,0,0,0,7.555349,92.84502,0,0,0,7.014765,7.952999,7.555349,0,0,0,29.59898,0,0.9382336,-0.9382336,38.01109,97.46415,0.1883319,8.310884,5.611813,0,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,5.842971,5.842971,0,0,0,5.842971,105.5395,0,0,0,6.16664,6.150496,5.842971,0,0,1.042482,28.66074,0.01614378,0,0.01614378,38.02641,97.50342,0.1883316,6.427269,4.933312,0,34.82738
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,7.430091,7.430091,0,0,0,7.430091,89.10318,0,0,0,6.620447,7.821148,7.430091,0,0,1.026338,28.67527,0,1.200701,-1.200701,36.76076,94.25816,0.1883316,8.1731,5.296358,0,35.29572
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,10.6033,10.6033,9.572032,0,2.757724,10.6033,32.49924,0,0,0,3.44599,1.08554,1.031263,0,0,2.36045,27.47457,2.36045,0,2.36045,39.00008,100,0.1883483,11.66362,2.756792,12,30.92056
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883483,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883483,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,6.877837,6.877837,0,0,0,6.877837,0,0,8.881784E-16,0,0,7.239828,6.877837,0,0,0,29.59898,0,7.239828,-7.239828,31.36863,80.43222,0.1883483,7.56562,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,16.02358,16.02358,12,0,3.372,16.02358,0,0,0,0,0,4.235346,4.023579,0,0,8.044253,22.35915,0,4.235346,-4.235346,26.90418,68.98495,0.1883483,17.62594,0,12,22.35915
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.413288,1.413288,10.21329,0,2.919962,1.413288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.75019,18.1238,8.36,0,8.36,34.83517,89.32079,0.188389,1.554617,0,12,18.1238
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.991974,1.991974,0,0,0,1.991974,0,0,0,0,0,2.096815,1.991974,0,0,4.390193,25.6478,0,2.096815,-2.096815,32.62494,83.65352,0.188389,2.191171,0,0,25.6478
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.411692,3.411692,0,0,0,3.411692,0,0,4.440892E-16,0,0,3.591255,3.411692,0,0,6.719987,23.55099,0,3.591255,-3.591255,28.83942,73.94709,0.188389,3.752861,0,0,23.55099
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.117728,3.117728,0,0,0,3.117728,0,0,4.440892E-16,0,0,3.281819,3.117728,0,0,10.71027,19.95973,0,3.281819,-3.281819,25.38008,65.077,0.188389,3.4295,0,0,19.95973
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.556143,1.556143,0,0,0,1.556143,0,0,2.220446E-16,0,0,1.638045,1.556143,0,0,14.35674,16.67792,0,1.638045,-1.638045,23.65343,60.6497,0.188389,1.711757,0,0,16.67792
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.372861,1.372861,0,0,0,1.372861,0,0,2.220446E-16,0,0,1.445117,1.372861,0,0,16.17679,15.03987,0,1.445117,-1.445117,22.13014,56.74385,0.188389,1.510148,0,0,15.03987
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.78247,13.59475,0,0,0,22.13014,56.74385,0.188389,0,0,0,13.59475
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4028941,0.4028941,0,0,0,0.4028941,0,0,5.551115E-17,0,0,0.424099,0.4028941,0,0,17.78247,13.59475,0,0.424099,-0.424099,21.68311,55.5976,0.188389,0.4431835,0,0,13.59475
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.4815235,0.4815235,0,0,0,0.4815235,0,0,5.551115E-17,0,0,0.5068668,0.4815235,0,0,18.25369,13.17066,0,0.5068668,-0.5068668,21.14882,54.22763,0.188389,0.5296758,0,0,13.17066
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.894771,1.894771,0,0,0,1.894771,0,0,2.220446E-16,0,0,1.994496,1.894771,0,0,18.81688,12.66379,0,1.994496,-1.994496,19.04644,48.83692,0.188389,2.084248,0,0,12.66379
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,3.872392,3.872392,0,0,0,3.872392,58.66871,0,0,0,2.271883,4.076202,3.872392,0,0,21.03298,10.66929,0,1.80432,-1.80432,17.14452,43.96021,0.188389,4.259632,1.817506,0,12.94117
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,13.01811,13.01811,12,0,3.372,13.01811,43.74648,0,0,0,5.694965,1.071696,1.018112,0,0,23.03778,8.864972,4.623269,0,4.623269,21.53053,55.20639,0.1884217,14.31992,4.555972,12,14.55994
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,12.49572,12.49572,12,0,3.372,12.49572,65.90961,0,0,0,8.235877,0.5218064,0.495716,0,0,18.41452,13.02591,7.714071,0,7.714071,28.84875,73.97099,0.1884761,13.74529,6.588702,12,21.26179
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,2.676821,2.676821,3,0,1.095,2.676821,407.324,0.5260691,0,0,10.90334,0,0,0,0,10.70045,19.96858,10.70045,0,10.70045,39.00008,100,0.1882953,2.944504,8.722669,12,30.87191
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,10.80373,10.80373,3,0,1.095,10.80373,113.8228,4.08266,0,0,12.29711,8.214455,7.803731,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,11.8841,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,5.8166,5.8166,0,0,0,5.8166,209.3916,6.056736,0,0,12.17947,6.122736,5.8166,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,6.39826,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.7785456,0.7785456,0,0,0,0.7785456,1446.787,10.44438,0,0,11.2639,0.8195217,0.7785456,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,0.8564001,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,0,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882953,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,3.849412,3.849412,0,0,0,3.849412,60.12194,0,4.440892E-16,0,2.314341,4.052012,3.849412,0,0,0,29.59898,0,1.737671,-1.737671,37.16841,95.30343,0.1882953,4.234353,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.458178,2.458178,0,0,0,2.458178,0,0,0,0,0,2.587556,2.458178,0,0,1.930746,27.86131,0,2.587556,-2.587556,34.44089,88.30979,0.1882953,2.703996,0,0,27.86131
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,11.96754,11.96754,12,0,3.372,11.96754,0,0,0,0,0,0,0,0.03245673,0.03083389,4.805808,25.27375,0.03083389,0,0.03083389,34.47014,88.3848,0.1882956,13.1643,0,12,25.27375
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.774974,25.3015,0,0,0,34.47014,88.3848,0.1882956,0,0,0,25.3015
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.479001,3.479001,0,0,0,3.479001,0,0,4.440892E-16,0,0,3.662106,3.479001,0,0,4.774974,25.3015,0,3.662106,-3.662106,30.60994,78.48687,0.1882956,3.826901,0,0,25.3015
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.5424706,0.5424706,0,0,0,0.5424706,0,0,0,0,0,0.5710217,0.5424706,0,0,8.843981,21.63939,0,0.5710217,-0.5710217,30.00803,76.94352,0.1882956,0.5967177,0,0,21.63939
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2157623,0.2157623,0,0,0,0.2157623,0,0,2.775558E-17,0,0,0.2271182,0.2157623,0,0,9.47845,21.06837,0,0.2271182,-0.2271182,29.76863,76.32966,0.1882956,0.2373385,0,0,21.06837
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.730803,20.84126,0,0,0,29.76863,76.32966,0.1882956,0,0,0,20.84126
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.9955693,0.9955693,0,0,0,0.9955693,0,0,0,0,0,1.047968,0.9955693,0,0,9.730803,20.84126,0,1.047968,-1.047968,28.66397,73.49722,0.1882956,1.095126,0,0,20.84126
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89521,19.79329,0,0,0,28.66397,73.49722,0.1882956,0,0,0,19.79329
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89521,19.79329,0,0,0,28.66397,73.49722,0.1882956,0,0,0,19.79329
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.643857,1.643857,0,0,0,1.643857,0,0,2.220446E-16,0,0,1.730376,1.643857,0,0,10.89521,19.79329,0,1.730376,-1.730376,26.84,68.82037,0.1882956,1.808243,0,0,19.79329
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.883391,1.883391,0,0,0,1.883391,0,0,0,0,0,1.982517,1.883391,0,0,12.81785,18.06291,0,1.982517,-1.982517,24.75024,63.46203,0.1882956,2.07173,0,0,18.06291
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.907452,1.907452,0,0,0,1.907452,0,0,0,0,0,2.007844,1.907452,0,0,15.02065,16.08039,0,2.007844,-2.007844,22.63379,58.03523,0.1882956,2.098197,0,0,16.08039
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,3.502409,3.502409,0,0,0,3.502409,79.60015,0,0,0,2.787922,3.686746,3.502409,0,0,17.25159,14.07255,0,0.8988233,-0.8988233,21.68634,55.6059,0.1882956,3.852649,2.230338,0,16.86047
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,18.25028,13.17373,5.534011,0,5.534011,26.93637,69.06747,0.1882023,0,4.427209,0,18.70774
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.766113,0.766113,0,0,0,0.766113,973.127,0,0,0,7.455252,0.8064348,0.766113,0,0,12.71627,18.15434,6.648817,0,6.648817,33.24399,85.24083,0.1880903,0.8427243,5.964201,0,25.60959
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,4.544596,4.544596,0,0,0,4.544596,186.4115,0,0,0,8.471651,4.783785,4.544596,0,0,6.067451,24.13827,3.687865,0,3.687865,36.74261,94.21162,0.1880282,4.999055,6.77732,0,32.60992
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,4.405068,4.405068,0,0,0,4.405068,175.1749,0.7000739,0,0,7.716573,4.636914,4.405068,0,0,2.379585,27.45735,2.379585,0,2.379585,39.00008,100,0.1879881,4.845575,6.173258,0,35.17392
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,7.639306,7.639306,3,0,1.095,7.639306,106.9899,3.289807,0,0,8.173287,4.88348,4.639306,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,8.403236,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.7255149,0.7255149,0,0,0,0.7255149,1488.317,10.03426,0,0,10.79796,0.7636999,0.7255149,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,0.7980664,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,5.503089,5.503089,0,0,0,5.503089,142.8509,2.068488,0,0,7.861213,5.792725,5.503089,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,6.053398,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,10.33621,10.33621,4.837099,0,1.559786,10.33621,56.00254,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,11.36983,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879881,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,16.20084,16.20084,12,0,3.372,16.20084,0,0,0,0,0,4.421936,4.200839,0,0,0,29.59898,0,4.421936,-4.421936,34.33895,88.04841,0.1879881,17.82092,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,14.38442,14.38442,12,0,3.372,14.38442,0,0,0,0,0,2.509912,2.384416,0,0,4.913262,25.17704,0,2.509912,-2.509912,31.69327,81.26463,0.1879881,15.82286,0,12,25.17704
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,16.39919,16.39919,12,0,3.372,16.39919,0,0,0,0,0,4.630729,4.399192,0,0,7.702053,22.66713,0,4.630729,-4.630729,26.81205,68.74872,0.1879881,18.03911,0,12,22.66713
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.84731,18.0364,8.36,0,8.36,34.74305,89.08456,0.1879934,0,0,12,18.0364
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.8264661,0.8264661,0,0,0,0.8264661,0,0,1.110223E-16,0,0,0.8699643,0.8264661,0,0,4.487307,25.5604,0,0.8699643,-0.8699643,33.82602,86.73322,0.1879934,0.9091127,0,0,25.5604
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.366272,1.366272,0,0,0,1.366272,0,0,2.220446E-16,0,0,1.438181,1.366272,0,0,5.453934,24.69044,0,1.438181,-1.438181,32.31005,82.84611,0.1879934,1.502899,0,0,24.69044
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.682554,1.682554,0,0,0,1.682554,0,0,0,0,0,1.771109,1.682554,0,0,7.051912,23.25226,0,1.771109,-1.771109,30.44313,78.05916,0.1879934,1.850809,0,0,23.25226
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.928934,1.928934,0,0,0,1.928934,0,0,4.440892E-16,0,0,2.030457,1.928934,0,0,9.019812,21.48115,0,2.030457,-2.030457,28.30285,72.57125,0.1879934,2.121827,0,0,21.48115
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.519041,1.519041,0,0,0,1.519041,0,0,0,0,0,1.59899,1.519041,0,0,11.27587,19.45069,0,1.59899,-1.59899,26.61736,68.2495,0.1879934,1.670945,0,0,19.45069
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.193885,2.193885,0,0,0,2.193885,0,0,0,0,0,2.309352,2.193885,0,0,13.05253,17.8517,0,2.309352,-2.309352,24.18309,62.0078,0.1879934,2.413273,0,0,17.8517
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.693839,1.693839,0,0,0,1.693839,0,0,2.220446E-16,0,0,1.782989,1.693839,0,0,15.61848,15.54235,0,1.782989,-1.782989,22.30365,57.18874,0.1879934,1.863223,0,0,15.54235
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.258236,2.258236,0,0,0,2.258236,0,0,4.440892E-16,0,0,2.377091,2.258236,0,0,17.59958,13.75936,0,2.377091,-2.377091,19.79798,50.76395,0.1879934,2.48406,0,0,13.75936
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,3.520571,3.520571,0,0,0,3.520571,61.17211,0,4.440892E-16,0,2.153608,3.705864,3.520571,0,0,20.24079,11.38227,0,1.552257,-1.552257,18.16176,46.56852,0.1879934,3.872628,1.722886,0,13.53588
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.291246,4.291246,0,0,0,4.291246,116.0899,0,0,0,4.981704,4.517101,4.291246,0,0,21.96552,9.830012,0.4646031,0,0.4646031,18.60252,47.69867,0.1879856,4.720371,3.985363,0,14.81172
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.4610648,0.4610648,0,0,0,0.4610648,1427.768,0,0,0,6.582938,0.4853314,0.4610648,0,0,21.50091,10.24815,6.097607,0,6.097607,24.38722,62.5312,0.1878832,0.5071713,5.26635,0,16.83109
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.280185,4.280185,0,0,0,4.280185,224.4192,0,0,0,9.605556,4.505458,4.280185,0,0,15.40331,15.736,5.100098,0,5.100098,29.2256,74.93727,0.1877976,4.708203,7.684444,0,25.34156
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,14.10316,14.10316,12,0,3.372,14.10316,75.52209,0,0,0,10.651,2.213855,2.103162,0,0,10.30321,20.32609,8.437149,0,8.437149,37.22978,95.46078,0.1878131,15.51348,8.520803,12,30.97709
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.943037,1.943037,0,0,0,1.943037,621.5737,8.166045,0,0,12.07741,2.045302,1.943037,0,0,1.866061,27.91952,1.866061,0,1.866061,39.00008,100,0.1877819,2.137341,9.661927,0,39.99693
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,8.857489,8.857489,3,0,1.095,8.857489,119.9765,4.461129,0,0,10.62691,6.165778,5.857489,0,0,0,29.59898,0,0,0,39.00008,100,0.1877819,9.743237,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,9.476617,9.476617,3,0,1.095,9.476617,114.4161,4.02528,0,0,10.84277,6.817492,6.476617,0,0,0,29.59898,0,0,0,39.00008,100,0.1877819,10.42428,8.674217,12,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,14.57639,14.57639,6.216392,0,1.908747,14.57639,60.69542,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877819,16.03403,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877819,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877819,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.253442,1.253442,0,0,0,1.253442,0,0,0,0,0,1.319412,1.253442,0,0,0,29.59898,0,1.319412,-1.319412,37.60929,96.4339,0.1877819,1.378786,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,7.120469,7.120469,0,0,0,7.120469,0,0,8.881784E-16,0,0,7.495231,7.120469,0,0,1.466014,28.27957,0,7.495231,-7.495231,29.70863,76.17582,0.1877819,7.832516,0,0,28.27957
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,5.562857,5.562857,0,0,0,5.562857,0,0,8.881784E-16,0,0,5.855639,5.562857,0,0,9.794048,20.78433,0,5.855639,-5.855639,23.53624,60.34922,0.1877819,6.119142,0,0,20.78433
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.536373,0.536373,0,0,0,0.536373,0,0,1.110223E-16,0,0,0.5646031,0.536373,0,0,16.30031,14.9287,0,0.5646031,-0.5646031,22.9411,58.82322,0.1877819,0.5900102,0,0,14.9287
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.16072,2.16072,0,0,0,2.16072,0,0,0,0,0,2.274442,2.16072,0,0,16.92765,14.36409,0,2.274442,-2.274442,20.54363,52.67586,0.1877819,2.376792,0,0,14.36409
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.5563924,0.5563924,0,0,0,0.5563924,0,0,1.110223E-16,0,0,0.5856762,0.5563924,0,0,19.45481,12.08965,0,0.5856762,-0.5856762,19.92627,51.0929,0.1877819,0.6120316,0,0,12.08965
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.093428,2.093428,0,0,0,2.093428,0,0,0,0,0,2.203609,2.093428,0,0,20.10556,11.50397,0,2.203609,-2.203609,17.60346,45.13699,0.1877819,2.302771,0,0,11.50397
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.372935,3.372935,0,0,0,3.372935,0,0,4.440892E-16,0,0,3.550458,3.372935,0,0,22.55401,9.300366,0,3.550458,-3.550458,13.86095,35.54083,0.1877819,3.710228,0,0,9.300366
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,2.650324,2.650324,0,0,0,2.650324,0,0,0,0,0,2.789815,2.650324,0,0,26.49897,5.749908,0,2.789815,-2.789815,10.92023,28.00053,0.1877819,2.915356,0,0,5.749908
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.253267,1.253267,0,0,0,1.253267,0,0,0,0,0,1.319228,1.253267,0,0,29.59876,2.960094,0,1.319228,-1.319228,9.529639,24.43493,0.1877819,1.378594,0,0,2.960094
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.292446,2.292446,11.09245,0,3.142389,2.292446,0,0,0,0,0,0,0,8.8,8.36,31.06457,1.640865,8.36,0,8.36,17.46063,44.77076,0.1878447,2.521691,0,12,1.640865
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.300784,1.300784,10.10078,0,2.891498,1.300784,0,0,0,0,0,0,0,8.8,8.36,22.70457,9.164865,8.36,0,8.36,25.39162,65.1066,0.1878827,1.430862,0,12,9.164865
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.712204,1.712204,10.5122,0,2.995588,1.712204,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.34457,16.68887,8.36,0,8.36,33.32262,85.44244,0.1879308,1.883424,0,12,16.68887
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,7.754675,7.754675,11.35341,0,3.208412,7.754675,28.32397,0,0,0,2.196431,0,0,3.598731,3.418795,5.98457,24.21287,5.615226,0,5.615226,38.64969,99.10156,0.1879792,8.530142,1.757145,12,26.4093
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,7.813993,7.813993,3,0,1.095,7.813993,74.78927,0.4073235,0,0,5.844028,5.067361,4.813993,0,0,0.3693435,29.26657,0.3693435,0,0.3693435,39.00008,100,0.187973,8.595392,4.675222,12,35.1106
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,5.700872,5.700872,0,0,0,5.700872,154.4275,2.802797,0,0,8.803715,6.000918,5.700872,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,6.270959,7.042972,0,38.40269
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,4.571063,4.571063,0,0,0,4.571063,222.2006,5.345282,0,0,10.15693,4.811645,4.571063,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,5.028169,8.125542,0,39.75591
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.4437537,0.4437537,0,0,0,0.4437537,2386.205,10.12176,0,0,10.58887,0.4671091,0.4437537,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,0.488129,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,8.924007,8.924007,3,0,1.095,8.924007,131.4922,5.498572,0,0,11.73437,6.235797,5.924007,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,9.816408,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,13.48895,13.48895,5.128945,0,1.633623,13.48895,85.11268,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,14.83784,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,8.8485,8.8485,3,0,1.095,8.8485,114.0367,3.934224,0,0,10.09054,6.156316,5.8485,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,9.73335,8.072432,12,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,11.26657,11.26657,3,0,1.095,11.26657,80.12575,0.325771,0,0,9.027422,8.701651,8.266568,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,12.39323,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.563572,2.563572,0,0,0,2.563572,106.3052,0.02671285,0,0,2.72521,2.698497,2.563572,0,0,0,29.59898,0,0,0,39.00008,100,0.187973,2.81993,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.247317,1.247317,0,0,0,1.247317,0,0,2.220446E-16,0,0,1.312965,1.247317,0,0,0,29.59898,0,1.312965,-1.312965,37.61609,96.45132,0.187973,1.372049,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,8.445699,8.445699,9.981331,0,2.861277,8.445699,0,4.440892E-16,0,0,0,0,0,1.535632,1.45885,1.45885,28.28601,1.45885,0,1.45885,39.00008,100,0.187987,9.290269,0,12,28.28601
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,6.592,6.592,0,0,0,6.592,0,0,8.881784E-16,0,0,6.938947,6.592,0,0,0,29.59898,0,6.938947,-6.938947,31.68579,81.24545,0.187987,7.2512,0,0,29.59898
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,2.662434,2.662434,0,0,0,2.662434,0,0,4.440892E-16,0,0,2.802562,2.662434,0,0,7.709941,22.66003,0,2.802562,-2.802562,28.73163,73.67069,0.187987,2.928677,0,0,22.66003
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.055064,1.055064,0,0,0,1.055064,0,0,2.220446E-16,0,0,1.110594,1.055064,0,0,10.8239,19.85747,0,1.110594,-1.110594,27.56096,70.66898,0.187987,1.160571,0,0,19.85747
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.272035,1.272035,0,0,0,1.272035,0,0,2.220446E-16,0,0,1.338984,1.272035,0,0,12.05789,18.74688,0,1.338984,-1.338984,26.14954,67.04998,0.187987,1.399238,0,0,18.74688
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.53644,2.53644,0,0,0,2.53644,0,0,4.440892E-16,0,0,2.669937,2.53644,0,0,13.54565,17.40789,0,2.669937,-2.669937,23.33518,59.83368,0.187987,2.790084,0,0,17.40789
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.857391,2.857391,0,0,0,2.857391,0,0,4.440892E-16,0,0,3.00778,2.857391,0,0,16.51225,14.73795,0,3.00778,-3.00778,20.16471,51.70427,0.187987,3.14313,0,0,14.73795
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,4.61998,4.61998,0,0,0,4.61998,0,0,0,0,0,4.863137,4.61998,0,0,19.85423,11.73018,0,4.863137,-4.863137,15.03851,38.5602,0.187987,5.081978,0,0,11.73018
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.308741,4.308741,0,0,0,4.308741,0,0,8.881784E-16,0,0,4.535517,4.308741,0,0,25.25771,6.867038,0,4.535517,-4.535517,10.25765,26.30163,0.187987,4.739615,0,0,6.867038
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,3.608448,3.608448,12,0,3.372,3.608448,0,0,0,0,0,0,0,8.391553,7.971975,30.29717,2.331521,7.971975,0,7.971975,17.82053,45.69358,0.1880635,3.969292,0,12,2.331521
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.194613,2.194613,10.99461,0,3.117637,2.194613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.3252,9.506298,8.36,0,8.36,25.75153,66.02942,0.1881235,2.414074,0,12,9.506298
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.033407,2.033407,10.83341,0,3.076852,2.033407,0,0,0,0,0,0,0,8.8,8.36,13.9652,17.0303,8.36,0,8.36,33.68252,86.36526,0.1881794,2.236748,0,12,17.0303
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,7.226979,7.226979,0,0,0,7.226979,37.74332,0,8.881784E-16,0,2.727702,7.607347,7.226979,0,0,5.6052,24.5543,0,4.879644,-4.879644,28.53892,73.17657,0.1881794,7.949677,2.182162,0,27.282
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,13.19608,13.19608,12,0,3.372,13.19608,40.49469,0,0,0,5.343712,1.259032,1.19608,0,0,11.02703,19.67465,4.084681,0,4.084681,32.41399,83.11263,0.188208,14.51569,4.27497,12,25.01837
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,12.39483,12.39483,12,0,3.372,12.39483,47.66338,0,0,0,5.907795,0.4156121,0.3948315,0,0,6.942347,23.35087,5.492183,0,5.492183,37.62433,96.47246,0.1882464,13.63431,4.726236,12,29.25866
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,10.40866,10.40866,4.555668,0,1.488584,10.40866,73.12379,6.661338E-16,0,0,7.611204,6.161041,5.852989,0,0,1.450163,28.29383,1.450163,0,1.450163,39.00008,100,0.1882565,11.44952,6.088963,12,35.90504
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,13.43553,13.43553,6.452338,0,1.968441,13.43553,54.71111,8.881784E-16,0,0,7.350728,7.350728,6.983191,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,14.77908,5.880582,12,36.94971
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,3.791304,3.791304,0,0,0,3.791304,244.8527,5.292265,0,0,9.283112,3.990846,3.791304,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,4.170434,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,6.881404,6.881404,0,0,0,6.881404,109.5362,0.2940488,0,0,7.537632,7.243584,6.881404,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,7.569545,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,8.248622,8.248622,3,0,1.095,8.248622,97.98364,2.557435,0,0,8.0823,5.524866,5.248622,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,9.073484,6.46584,12,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,5.906259,5.906259,0,0,0,5.906259,143.2888,2.245896,0,0,8.463011,6.217114,5.906259,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,6.496885,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,11.82678,11.82678,6.370399,0,1.947711,11.82678,48.56403,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,13.00946,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,8.022744,8.022744,5.6984,0,1.777695,8.022744,30.49678,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.1882565,8.825019,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,7.177147,7.177147,0,0,0,7.177147,0,0,8.881784E-16,0,0,7.554892,7.177147,0,0,0,29.59898,0,7.554892,-7.554892,31.03652,79.58067,0.1882565,7.894862,0,0,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,19.12974,19.12974,12,0,3.372,19.12974,0,0,0,0.6827129,0,7.504988,7.129739,0,0,8.394324,22.04409,0,7.504988,-7.504988,23.12557,59.29622,0.1882565,21.04271,0,12,22.04409
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,10.63754,10.63754,12,0,3.372,10.63754,0,0,0,0,0,0,0,1.362462,1.294339,16.7332,14.5391,1.294339,0,1.294339,24.35349,62.44472,0.1882689,11.70129,0,12,14.5391
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,13.87158,13.87158,12,0,3.372,13.87158,0,0,0,0,0,1.970089,1.871584,0,0,15.43886,15.704,0,1.970089,-1.970089,22.27683,57.11997,0.1882689,15.25874,0,12,15.704
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.205123,1.205123,10.00512,0,2.867296,1.205123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.62785,13.73391,8.36,0,8.36,30.20782,77.4558,0.1883039,1.325636,0,12,13.73391
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.8784088,0.8784088,9.678409,0,2.784637,0.8784088,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.267848,21.25791,8.36,0,8.36,38.13882,97.79164,0.1883307,0.9662496,0,12,21.25791
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.3701167,0.3701167,0,0,0,0.3701167,0,0,5.551115E-17,0,0,0.3895965,0.3701167,0,0,0.9078484,28.78191,0,0.3895965,-0.3895965,37.72815,96.73865,0.1883307,0.4071283,0,0,28.78191
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.479887,2.479887,0,0,0,2.479887,0,0,4.440892E-16,0,0,2.610407,2.479887,0,0,1.340733,28.39232,0,2.610407,-2.610407,34.97654,89.68324,0.1883307,2.727876,0,0,28.39232
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.122493,1.122493,0,0,0,1.122493,0,0,0,0,0,1.181572,1.122493,0,0,4.241186,25.78191,0,1.181572,-1.181572,33.73105,86.4897,0.1883307,1.234742,0,0,25.78191
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1855286,0.1855286,0,0,0,0.1855286,0,0,2.775558E-17,0,0,0.1952933,0.1855286,0,0,5.554043,24.60034,0,0.1952933,-0.1952933,33.52519,85.96186,0.1883307,0.2040815,0,0,24.60034
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.007217,3.007217,0,0,0,3.007217,0,0,0,0,0,3.165492,3.007217,0,0,5.771036,24.40505,0,3.165492,-3.165492,30.18847,77.40618,0.1883307,3.307939,0,0,24.40505
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.61499,1.61499,0,0,0,1.61499,0,0,0,0,0,1.699989,1.61499,0,0,9.288249,21.23955,0,1.699989,-1.699989,28.39653,72.81145,0.1883307,1.776489,0,0,21.23955
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.5800096,0.5800096,0,0,0,0.5800096,0,0,1.110223E-16,0,0,0.6105365,0.5800096,0,0,11.17713,19.53956,0,0.6105365,-0.6105365,27.75296,71.1613,0.1883307,0.6380106,0,0,19.53956
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,4.535035,4.535035,0,0,0,4.535035,21.94876,0,8.881784E-16,0,0.9953842,4.773721,4.535035,0,0,11.8555,18.92903,0,3.778337,-3.778337,23.77025,60.94923,0.1883307,4.988539,0.7963074,0,19.92441
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.360463,2.360463,0,0,0,2.360463,90.43686,4.440892E-16,0,0,2.134729,2.484698,2.360463,0,0,16.05365,15.15069,0,0.3499693,-0.3499693,23.40135,60.00333,0.1883307,2.596509,1.707783,0,17.28542
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,6.193857,6.193857,0,0,0,6.193857,86.8603,8.881784E-16,0,0,5.380002,6.51985,6.193857,0,0,16.44251,14.80072,0,1.139847,-1.139847,22.19984,56.92256,0.1883307,6.813243,4.304002,0,20.18073
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,8.039603,8.039603,12,0,3.372,8.039603,83.87022,0,0,0,6.742832,0,0,3.960397,3.762377,17.709,13.66088,10.50521,0,10.50521,32.16596,82.47665,0.1883795,8.843563,5.394266,12,20.40371
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,0.9686858,0,0,8.17248,0,0,0,0,7.203794,23.11556,7.203794,0,7.203794,39.00008,100,0.1882595,0,6.537984,0,31.28804
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,4.587383,4.587383,0,0,0,4.587383,218.69,5.203325,0,0,10.03215,4.828824,4.587383,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,5.046121,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,5.943065,5.943065,0,0,0,5.943065,142.8317,2.232724,0,0,8.488583,6.255858,5.943065,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,6.537372,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.321938,1.321938,0,0,0,1.321938,480.6841,4.962831,0,0,6.354344,1.391513,1.321938,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,1.454131,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,9.609113,9.609113,3,0,1.095,9.609113,77.81814,0.5206717,0,0,7.477633,6.956961,6.609113,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,10.57002,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3129011,0.3129011,0,0,0,0.3129011,1122.096,3.18168,0,0,3.51105,0.3293696,0.3129011,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,0.3441912,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.14378,1.14378,0,0,0,1.14378,114.9553,0.1108573,0,0,1.314836,1.203979,1.14378,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,1.258158,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,7.608063,7.608063,7.608063,0,2.26084,7.608063,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,8.368869,0,12,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,7.712707,7.712707,7.712707,0,2.287315,7.712707,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,8.483977,0,12,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,8.596606,8.596606,8.596606,0,2.510941,8.596606,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882595,9.456266,0,12,29.59898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.059341,3.059341,0,0,0,3.059341,0,0,0,0,0,3.220359,3.059341,0,0,0,29.59898,0,3.220359,-3.220359,35.60552,91.29603,0.1882595,3.365275,0,0,29.59898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.251356,3.251356,0,0,0,3.251356,0,0,4.440892E-16,0,0,3.42248,3.251356,0,0,3.578177,26.37862,0,3.42248,-3.42248,31.99791,82.04576,0.1882595,3.576491,0,0,26.37862
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.8671641,0.8671641,0,0,0,0.8671641,0,0,0,0,0,0.9128043,0.8671641,0,0,7.380932,22.95614,0,0.9128043,-0.9128043,31.03573,79.57864,0.1882595,0.9538805,0,0,22.95614
