Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.67178,2.67178,0,0,0,2.67178,0,0,4.440892E-16,0,0,2.8124,2.67178,0,0,0,29.59898,0,2.8124,-2.8124,36.03555,92.39866,0,2.938958,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.914616,4.914616,0,0,0,4.914616,0,0,0,0,0,5.17328,4.914616,0,0,3.124889,26.78658,0,5.17328,-5.17328,30.58243,78.41634,0,5.406078,0,0,26.78658
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.964267,4.964267,0,0,0,4.964267,0,0,0,0,0,5.225544,4.964267,0,0,8.872978,21.6133,0,5.225544,-5.225544,25.07422,64.29276,0,5.460694,0,0,21.6133
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.535153,4.535153,0,0,0,4.535153,0,0,0,0,0,4.773845,4.535153,0,0,14.67914,16.38775,0,4.773845,-4.773845,20.04215,51.39003,0,4.988668,0,0,16.38775
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.528427,1.528427,0,0,0,1.528427,0,0,2.220446E-16,0,0,1.608871,1.528427,0,0,19.98341,11.61391,0,1.608871,-1.608871,18.34625,47.04158,0,1.68127,0,0,11.61391
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.201018,4.201018,0,0,0,4.201018,17.77394,0,0,0,0.7466863,4.422124,4.201018,0,0,21.77105,10.00504,0,3.675438,-3.675438,14.472,37.10762,0,4.621119,0.597349,0,10.75172
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.304996,4.304996,0,0,0,4.304996,38.92339,0,8.881784E-16,0,1.675651,4.531575,4.304996,0,0,25.85486,6.3296,0,2.855924,-2.855924,11.46159,29.38864,0,4.735496,1.340521,0,8.005251
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,8.93707,8.93707,3,0,1.095,8.93707,36.56359,0,1.776357E-15,0,3.267714,6.249547,5.937069,0,0,29.02811,3.473676,0,2.981833,-2.981833,8.318463,21.32935,0,9.830776,2.614171,12,6.74139
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.690132,2.690132,11.49013,0,3.243003,2.690132,29.60176,0,0,0,0.7963266,0,0,8.8,8.36,32.34126,0.4918427,9.156326,0,9.156326,17.00492,43.60226,0.2606581,2.959145,0.6370612,12,1.288169
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,10.82561,10.82561,12,0,3.372,10.82561,5.951719,0,0,0,0.6443101,0,0,1.174386,1.115667,23.18493,8.732536,1.759977,0,1.759977,18.67458,47.88344,0.2646381,11.90818,0.5154481,12,9.376846
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,9.391994,9.391994,12,0,3.372,9.391994,37.26824,0,0,0,3.500231,0,0,2.608007,2.477606,21.42496,10.31652,5.977837,0,5.977837,24.34565,62.42463,0.2697246,10.33119,2.800185,12,13.81675
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,7.130645,7.130645,12,0,3.372,7.130645,43.37033,0,0,0,3.092585,0,0,4.869355,4.625887,15.44712,15.69657,7.718472,0,7.718472,31.66804,81.19994,0.2743101,7.84371,2.474068,12,18.78915
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.33172,4.33172,0,0,0,4.33172,30.24071,0,0,0,1.309943,4.559705,4.33172,0,0,7.728649,22.64319,0,3.249763,-3.249763,28.24249,72.41649,0.2743101,4.764892,1.047954,0,23.95314
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,11.3395,19.39343,0.7423225,0,0.7423225,28.94672,74.2222,0.266279,0,0.593858,0,20.13575
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.791464,5.791464,0,0,0,5.791464,25.27496,0,0,0,1.46379,6.096278,5.791464,0,0,10.59717,20.06152,0,4.632488,-4.632488,24.06364,61.70153,0.266279,6.370611,1.171032,0,21.52531
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,15.74438,15.42903,0.7700023,0,0.7700023,24.79413,63.57457,0.2584307,0,0.6160018,0,16.19904
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.062732,6.062732,0,0,0,6.062732,0,0,0,0,0,6.381823,6.062732,0,0,14.97438,16.12204,0,6.381823,-6.381823,18.0671,46.32581,0.2584307,6.669005,0,0,16.12204
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,8.384481,8.384481,12,0,3.372,8.384481,0,0,0,0,0,0,0,3.615519,3.434743,22.06529,9.740212,3.434743,0,3.434743,21.32558,54.68087,0.2627853,9.22293,0,12,9.740212
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,11.69563,11.69563,12,0,3.372,11.69563,0,0,0,0,0,0,0,0.3043676,0.2891492,18.63055,12.83148,0.2891492,0,0.2891492,21.5999,55.38424,0.2631062,12.8652,0,12,12.83148
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,13.8236,13.8236,12,0,3.372,13.8236,0,0,0,0,0,1.919578,1.823599,0,0,18.3414,13.09171,0,1.919578,-1.919578,19.57648,50.19601,0.2631062,15.20596,0,12,13.09171
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2167594,0.2167594,9.01676,0,2.61724,0.2167594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.47427,11.17214,8.36,0,8.36,27.50747,70.53185,0.2498059,0.2384354,0,12,11.17214
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.8990648,0.8990648,9.699065,0,2.789863,0.8990648,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.11427,18.69614,8.36,0,8.36,35.43847,90.86768,0.2453996,0.9889713,0,12,18.69614
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.749655,2.749655,0,0,0,2.749655,0,0,4.440892E-16,0,0,2.894373,2.749655,0,0,3.754267,26.22014,0,2.894373,-2.894373,32.38753,83.04478,0.2453996,3.02462,0,0,26.22014
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.133808,1.133808,0,0,0,1.133808,0,0,0,0,0,1.193482,1.133808,0,0,6.970238,23.32576,0,1.193482,-1.193482,31.12949,79.81905,0.2453996,1.247188,0,0,23.32576
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.296329,22.13228,0,0,0,31.12949,79.81905,0.2453996,0,0,0,22.13228
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.997799,3.997799,0,0,0,3.997799,0,0,8.881784E-16,0,0,4.20821,3.997799,0,0,8.296329,22.13228,0,4.20821,-4.20821,26.69365,68.44511,0.2453996,4.397579,0,0,22.13228
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.97212,17.92407,0,0,0,26.69365,68.44511,0.2453996,0,0,0,17.92407
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.6505567,0.6505567,0,0,0,0.6505567,0,0,1.110223E-16,0,0,0.6847965,0.6505567,0,0,12.97212,17.92407,0,0.6847965,-0.6847965,25.97181,66.59425,0.2453996,0.7156124,0,0,17.92407
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.733,17.23928,0,0,0,25.97181,66.59425,0.2453996,0,0,0,17.23928
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.746108,2.746108,0,0,0,2.746108,41.54327,0,0,0,1.140823,2.89064,2.746108,0,0,13.733,17.23928,0,1.749817,-1.749817,24.12734,61.86485,0.2453996,3.020719,0.9126584,0,18.3801
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.818199,1.818199,0,0,0,1.818199,173.6624,0,0,0,3.157528,1.913893,1.818199,0,0,15.67724,15.48946,1.243634,0,1.243634,25.30715,64.89001,0.2390166,2.000019,2.526022,0,18.64699
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.143896,2.143896,0,0,0,2.143896,271.5754,0,0,0,5.822294,2.256732,2.143896,0,0,14.43361,16.60873,3.565562,0,3.565562,28.68974,73.56329,0.2224292,2.358285,4.657835,0,22.43102
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,0,0,0,9.449057,0,0,0,0,10.86805,19.81774,9.449057,0,9.449057,37.6539,96.54829,0.1878764,0,7.559246,0,29.26679
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,10.53279,0,0,11.95178,0,0,0,0,1.41899,28.32189,1.41899,0,1.41899,39.00008,100,0.1835934,0,9.561425,0,40.27367
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.82046,5.82046,0,0,0,5.82046,217.9694,6.560019,0,0,12.68682,6.126801,5.82046,0,0,0,29.59898,0,0,0,39.00008,100,0.1835934,6.402506,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,10.57617,10.57617,3,0,1.095,10.57617,109.738,3.631166,0,0,11.60608,7.974918,7.576173,0,0,0,29.59898,0,0,0,39.00008,100,0.1835934,11.63379,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,10.22079,10.22079,3,0,1.095,10.22079,112.1871,3.865581,0,0,11.46641,7.600828,7.220787,0,0,0,29.59898,0,0,0,39.00008,100,0.1835934,11.24287,9.173127,12,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.709782,2.709782,0,0,0,2.709782,301.1143,5.307139,0,0,8.159541,2.852402,2.709782,0,0,0,29.59898,0,0,0,39.00008,100,0.1835934,2.98076,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.31639,6.31639,0,0,0,6.31639,49.61015,0,8.881784E-16,0,3.13357,6.648831,6.31639,0,0,0,29.59898,0,3.515261,-3.515261,35.29467,90.49897,0.1835934,6.948029,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,8.878979,8.878979,10.36864,0,2.959265,8.878979,26.32942,-2.220446E-16,0,0,2.337784,0,0,1.489659,1.415176,3.905846,26.08372,3.752959,0,3.752959,38.85504,99.62811,0.188958,9.766876,1.870227,12,28.4215
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.152886,29.46138,0,0,0,38.85504,99.62811,0.188958,0,0,0,29.46138
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.375295,2.375295,0,0,0,2.375295,0,0,4.440892E-16,0,0,2.500311,2.375295,0,0,0.152886,29.46138,0,2.500311,-2.500311,36.21948,92.87027,0.188958,2.612824,0,0,29.46138
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.254843,6.254843,0,0,0,6.254843,0,0,8.881784E-16,0,0,6.584045,6.254843,0,0,2.931009,26.96107,0,6.584045,-6.584045,29.27929,75.07494,0.188958,6.880328,0,0,26.96107
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24662,20.37702,0,0,0,29.27929,75.07494,0.188958,0,0,0,20.37702
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24662,20.37702,0,0,0,29.27929,75.07494,0.188958,0,0,0,20.37702
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.340478,2.340478,0,0,0,2.340478,0,0,4.440892E-16,0,0,2.463661,2.340478,0,0,10.24662,20.37702,0,2.463661,-2.463661,26.68236,68.41617,0.188958,2.574526,0,0,20.37702
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.854836,2.854836,0,0,0,2.854836,0,0,4.440892E-16,0,0,3.005091,2.854836,0,0,12.98402,17.91336,0,3.005091,-3.005091,23.51472,60.29402,0.188958,3.14032,0,0,17.91336
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3044887,0.3044887,0,0,0,0.3044887,0,0,5.551115E-17,0,0,0.3205144,0.3044887,0,0,16.32301,14.90827,0,0.3205144,-0.3205144,23.17686,59.42773,0.188958,0.3349375,0,0,14.90827
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.7570643,0.7570643,0,0,0,0.7570643,0,0,1.110223E-16,0,0,0.7969097,0.7570643,0,0,16.67913,14.58776,0,0.7969097,-0.7969097,22.33685,57.27385,0.188958,0.8327707,0,0,14.58776
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.121474,4.121474,0,0,0,4.121474,0,0,8.881784E-16,0,0,4.338394,4.121474,0,0,17.56459,13.79085,0,4.338394,-4.338394,17.76378,45.54805,0.188958,4.533622,0,0,13.79085
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.855871,2.855871,0,0,0,2.855871,0,0,0,0,0,3.006181,2.855871,0,0,22.38503,9.452454,0,3.006181,-3.006181,14.59498,37.42296,0.188958,3.141459,0,0,9.452454
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.326088,4.326088,0,0,0,4.326088,0,0,0,0,0,4.553777,4.326088,0,0,25.72523,6.446273,0,4.553777,-4.553777,9.794882,25.11503,0.188958,4.758698,0,0,6.446273
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.675443,1.675443,10.47544,0,2.986287,1.675443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.78498,1.892496,8.36,0,8.36,17.72587,45.45087,0.1959746,1.842987,0,12,1.892496
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,22.42498,9.416496,10.83857,0,10.83857,28.00825,71.81587,0.1901805,0,1.982857,12,11.89507
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.844826,5.844826,11.53448,0,3.254223,5.844826,87.78711,0,0,0,5.131004,0,0,5.689652,5.40517,11.58641,19.17121,10.53617,0,10.53617,38.00374,97.44529,0.1943103,6.429309,4.104804,12,24.30221
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,7.812143,7.812143,3,0,1.095,7.812143,96.76084,1.443447,0,0,7.559095,5.065414,4.812143,0,0,1.050234,28.65377,1.050234,0,1.050234,39.00008,100,0.1922018,8.593358,6.047276,12,36.21286
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.238529,5.238529,0,0,0,5.238529,206.5168,5.304201,0,0,10.81844,5.514241,5.238529,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,5.762382,8.654754,0,40.41742
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,14.95486,14.95486,6.59486,0,2.004499,14.95486,86.27159,4.101796,0,0,12.9018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,16.45035,10.32144,12,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.203439,3.203439,0,0,0,3.203439,423.9014,10.20738,0,0,13.57942,3.372041,3.203439,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,3.523782,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.2603,5.2603,0,0,0,5.2603,251.4415,7.689417,0,0,13.22657,5.537158,5.2603,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,5.78633,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.327226,3.327226,0,0,0,3.327226,351.3892,8.18917,0,0,11.69151,3.502343,3.327226,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,3.659949,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,9.210972,9.210972,3,0,1.095,9.210972,95.11239,2.22291,0,0,8.760775,6.537865,6.210971,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,10.13207,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,7.804056,7.804056,3,0,1.095,7.804056,75.35627,0.8239445,0,0,5.880845,5.056901,4.804056,0,0,0,29.59898,0,0,0,39.00008,100,0.1922018,8.584461,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,18.70431,18.70431,12,0,3.372,18.70431,14.31765,0,0,0.2147446,2.678019,7.057172,6.704313,0,0,0,29.59898,0,4.379153,-4.379153,34.38404,88.16404,0.1922018,20.57475,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,9.402246,9.402246,12,0,3.372,9.402246,0,0,0,0,0,0,0,2.597754,2.467866,4.865726,25.21982,2.467866,0,2.467866,36.72527,94.16717,0.1947804,10.34247,0,12,25.21982
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.39786,27.4409,0,0,0,36.72527,94.16717,0.1947804,0,0,0,27.4409
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,9.233114,9.233114,11.75718,0,3.310566,9.233114,0,0,0,0,0,0,0,2.524063,2.39786,2.39786,27.4409,2.39786,0,2.39786,39.00008,100,0.1971659,10.15643,0,12,27.4409
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,10.18346,10.18346,10.18346,0,2.912416,10.18346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971659,11.20181,0,12,29.59898
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.613308,4.613308,0,0,0,4.613308,0,0,8.881784E-16,0,0,4.856114,4.613308,0,0,0,29.59898,0,4.856114,-4.856114,33.88128,86.87492,0.1971659,5.074639,0,0,29.59898
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.004724,3.004724,0,0,0,3.004724,0,0,0,0,0,3.162867,3.004724,0,0,5.395682,24.74286,0,3.162867,-3.162867,30.54733,78.32633,0.1971659,3.305196,0,0,24.74286
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.109196,1.109196,0,0,0,1.109196,0,0,2.220446E-16,0,0,1.167575,1.109196,0,0,8.909979,21.58,0,1.167575,-1.167575,29.3166,75.17062,0.1971659,1.220116,0,0,21.58
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.136217,4.136217,0,0,0,4.136217,0,0,8.881784E-16,0,0,4.353913,4.136217,0,0,10.20728,20.41242,0,4.353913,-4.353913,24.72717,63.40287,0.1971659,4.549839,0,0,20.41242
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.576037,3.576037,0,0,0,3.576037,0,0,4.440892E-16,0,0,3.764249,3.576037,0,0,15.04497,16.05851,0,3.764249,-3.764249,20.7593,53.22888,0.1971659,3.93364,0,0,16.05851
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.7347819,0.7347819,0,0,0,0.7347819,0,0,1.110223E-16,0,0,0.7734547,0.7347819,0,0,19.22746,12.29426,0,0.7734547,-0.7734547,19.94401,51.13839,0.1971659,0.8082601,0,0,12.29426
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02705362,0.02705362,0,0,0,0.02705362,0,0,3.469447E-18,0,0,0.02847749,0.02705362,0,0,20.08686,11.52081,0,0.02847749,-0.02847749,19.91399,51.06142,0.1971659,0.02975898,0,0,11.52081
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.674185,1.674185,0,0,0,1.674185,0,0,2.220446E-16,0,0,1.7623,1.674185,0,0,20.1185,11.49233,0,1.7623,-1.7623,18.05637,46.29828,0.1971659,1.841603,0,0,11.49233
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.839019,2.839019,0,0,0,2.839019,0,0,0,0,0,2.988441,2.839019,0,0,22.07661,9.730028,0,2.988441,-2.988441,14.90627,38.22113,0.1971659,3.122921,0,0,9.730028
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,25.3971,6.741587,0.6525381,0,0.6525381,15.52532,39.80844,0.1959082,0,0.5220305,0,7.394125
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1335172,0.1335172,0,0,0,0.1335172,1758.932,0,0,0,2.348476,0.1405444,0.1335172,0,0,24.74456,7.328871,2.207932,0,2.207932,17.61995,45.17928,0.1917694,0.1468689,1.878781,0,9.677348
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,0,0,0,0,0,0,0,4.823226,0,0,0,0,22.53663,9.31601,4.823226,0,4.823226,22.19567,56.91185,0.1833095,0,3.858581,0,14.13924
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,17.284,17.284,12,0,3.372,17.284,21.13977,8.881784E-16,0,0,3.653798,5.562109,5.284004,0,0,17.7134,13.65691,0,1.908311,-1.908311,20.18413,51.75408,0.1833095,19.01241,2.923039,12,17.31071
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,7.442304,7.442304,12,0,3.372,7.442304,18.52804,0,0,0,1.378913,0,0,4.557696,4.329811,19.83375,11.7486,5.708724,0,5.708724,25.5999,65.64064,0.1885511,8.186535,1.10313,12,13.12752
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.939538,1.939538,10.73954,0,3.053103,1.939538,186.8578,0,0,0,3.624177,0,0,8.8,8.36,14.12503,16.88645,11.98418,0,11.98418,36.96909,94.79235,0.1878901,2.133492,2.899341,12,20.51063
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.105757,6.105757,0,0,0,6.105757,103.8776,0,8.881784E-16,0,6.342516,6.427113,6.105757,0,0,2.14085,27.67221,0,0.08459626,-0.08459626,36.87992,94.5637,0.1878901,6.716333,5.074013,0,34.01473
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,8.256137,8.256137,9.047806,0,2.625095,8.256137,16.97538,0,0,0,1.401511,0,0,0.7916682,0.7520848,2.234846,27.58762,2.153596,0,2.153596,38.923,99.80236,0.1893779,9.081751,1.121209,12,28.98913
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.542907,2.542907,0,0,0,2.542907,66.01716,0,0,0,1.678755,2.676744,2.542907,0,0,0.08125016,29.52585,0,0.9979892,-0.9979892,37.87103,97.105,0.1893779,2.797198,1.343004,0,31.20461
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,1.190127,28.52786,1.069994,0,1.069994,38.88611,99.70777,0.1878222,0,0.8559952,0,29.59786
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.308851,2.308851,0,0,0,2.308851,27.18243,0,4.440892E-16,0,0.6276017,2.430369,2.308851,0,0,0.1201331,29.49086,0,1.802768,-1.802768,36.98582,94.83526,0.1878222,2.539736,0.5020813,0,30.11846
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,11.99644,11.99644,12,0,3.372,11.99644,0,0,0,0,0,0,0,0.003563535,0.003385358,2.123208,27.68809,0.003385358,0,0.003385358,36.98904,94.8435,0.187825,13.19608,0,12,27.68809
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,7.393725,7.393725,0,0,0,7.393725,0,0,8.881784E-16,0,0,7.782868,7.393725,0,0,2.119823,27.69114,0,7.782868,-7.782868,28.78517,73.80799,0.187825,8.133098,0,0,27.69114
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.750122,1.750122,0,0,0,1.750122,0,0,2.220446E-16,0,0,1.842234,1.750122,0,0,10.76746,19.90827,0,1.842234,-1.842234,26.84329,68.82881,0.187825,1.925134,0,0,19.90827
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,8.701492,8.701492,12,0,3.372,8.701492,0,0,0,0,0,0,0,3.298507,3.133582,12.81438,18.06604,3.133582,0,3.133582,29.81607,76.4513,0.1903641,9.571642,0,12,18.06604
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.434564,2.434564,11.23456,0,3.178345,2.434564,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.680799,20.88626,8.36,0,8.36,37.74706,96.78713,0.1954674,2.678021,0,12,20.88626
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.438144,2.438144,0,0,0,2.438144,0,0,4.440892E-16,0,0,2.566467,2.438144,0,0,1.320799,28.41026,0,2.566467,-2.566467,35.04176,89.85049,0.1954674,2.681958,0,0,28.41026
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2464415,0.2464415,0,0,0,0.2464415,0,0,5.551115E-17,0,0,0.2594121,0.2464415,0,0,4.172429,25.84379,0,0.2594121,-0.2594121,34.76832,89.14936,0.1954674,0.2710856,0,0,25.84379
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.828219,1.828219,0,0,0,1.828219,0,0,2.220446E-16,0,0,1.924441,1.828219,0,0,4.460665,25.58438,0,1.924441,-1.924441,32.73978,83.94799,0.1954674,2.011041,0,0,25.58438
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.204168,1.204168,0,0,0,1.204168,0,0,0,0,0,1.267546,1.204168,0,0,6.598933,23.65994,0,1.267546,-1.267546,31.40367,80.52207,0.1954674,1.324585,0,0,23.65994
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.755357,4.755357,0,0,0,4.755357,0,0,8.881784E-16,0,0,5.005639,4.755357,0,0,8.007317,22.39239,0,5.005639,-5.005639,26.12726,66.99285,0.1954674,5.230893,0,0,22.39239
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.7349209,0.7349209,0,0,0,0.7349209,0,0,1.110223E-16,0,0,0.773601,0.7349209,0,0,13.56914,17.38675,0,0.773601,-0.773601,25.31182,64.90196,0.1954674,0.808413,0,0,17.38675
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.135377,4.135377,0,0,0,4.135377,0,0,8.881784E-16,0,0,4.353028,4.135377,0,0,14.42869,16.61315,0,4.353028,-4.353028,20.72332,53.13662,0.1954674,4.548914,0,0,16.61315
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.7926332,0.7926332,0,0,0,0.7926332,0,0,1.110223E-16,0,0,0.8343508,0.7926332,0,0,19.26539,12.26013,0,0.8343508,-0.8343508,19.84384,50.88154,0.1954674,0.8718966,0,0,12.26013
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,20.19245,11.42577,0.9702734,0,0.9702734,20.76432,53.24174,0.1941385,0,0.7762187,0,12.39605
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,5.502989,5.502989,0,0,0,5.502989,38.39504,0,0,0,2.112875,5.792621,5.502989,0,0,19.22218,12.29902,0,3.679745,-3.679745,16.88553,43.29614,0.1941385,6.053288,1.6903,0,14.41189
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.10443,5.10443,0,0,0,5.10443,45.96837,0,0,0,2.346423,5.373084,5.10443,0,0,23.31078,8.619275,0,3.026661,-3.026661,13.69515,35.1157,0.1941385,5.614873,1.877139,0,10.9657
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.54268,3.54268,0,0,0,3.54268,104.7576,0,0,0,3.711228,3.729137,3.54268,0,0,26.67374,5.592614,0,0.01790926,-0.01790926,13.67627,35.06729,0.1941385,3.896948,2.968982,0,9.303842
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.8006638,0.8006638,0,0,0,0.8006638,408.0005,0,0,0,3.266713,0.842804,0.8006638,0,0,26.69364,5.574705,2.423908,0,2.423908,15.97579,40.96349,0.1908963,0.8807302,2.61337,0,8.841417
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,24.26973,7.756222,5.266679,0,5.266679,20.9722,53.77477,0.1842119,0,4.213343,0,13.0229
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,12.09012,12.09012,12,0,3.372,12.09012,8.395219,0,0,0,1.014992,0.09486195,0.09011886,0,0,19.00305,12.49623,0.92013,0,0.92013,21.84511,56.013,0.1847156,13.29913,0.8119935,12,13.51122
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.32663,0,0,8.8,8.36,18.08292,13.32435,11.68663,0,11.68663,32.93203,84.44092,0.1814751,0,2.661304,12,16.65098
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,15.80839,15.80839,12,0,3.372,15.80839,22.17142,0,0,0,3.504945,4.008834,3.808392,0,0,6.39629,23.84232,0,0.5038892,-0.5038892,32.40088,83.07901,0.1814751,17.38923,2.803956,12,27.34726
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,6.956167,23.33843,2.613567,0,2.613567,34.88033,89.43655,0.1786114,0,2.090854,0,25.952
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.562313,4.562313,0,0,0,4.562313,22.51515,0,0,0,1.027211,4.802435,4.562313,0,0,4.342599,25.69064,0,3.775223,-3.775223,30.90089,79.23289,0.1786114,5.018544,0.8217691,0,26.71785
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6034749,0.6034749,0,0,0,0.6034749,0,0,1.110223E-16,0,0,0.6352367,0.6034749,0,0,8.537292,21.91541,0,0.6352367,-0.6352367,30.23129,77.51598,0.1786114,0.6638224,0,0,21.91541
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.620512,4.620512,0,0,0,4.620512,0,0,8.881784E-16,0,0,4.863697,4.620512,0,0,9.243111,21.28018,0,4.863697,-4.863697,25.10451,64.3704,0.1786114,5.082563,0,0,21.28018
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.851625,3.851625,0,0,0,3.851625,0,0,4.440892E-16,0,0,4.054343,3.851625,0,0,14.64722,16.41648,0,4.054343,-4.054343,20.83085,53.41234,0.1786114,4.236788,0,0,16.41648
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.15204,12.36214,0,0,0,20.83085,53.41234,0.1786114,0,0,0,12.36214
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.576394,1.576394,0,0,0,1.576394,0,0,2.220446E-16,0,0,1.659362,1.576394,0,0,19.15204,12.36214,0,1.659362,-1.659362,19.08173,48.92742,0.1786114,1.734033,0,0,12.36214
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.106903,2.106903,0,0,0,2.106903,0,0,0,0,0,2.217792,2.106903,0,0,20.99578,10.70278,0,2.217792,-2.217792,16.74397,42.93318,0.1786114,2.317593,0,0,10.70278
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.024352,3.024352,0,0,0,3.024352,0,0,4.440892E-16,0,0,3.183528,3.024352,0,0,23.45999,8.484984,0,3.183528,-3.183528,13.38824,34.32875,0.1786114,3.326787,0,0,8.484984
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.570213,1.570213,0,0,0,1.570213,0,0,2.220446E-16,0,0,1.652856,1.570213,0,0,26.99725,5.301457,0,1.652856,-1.652856,11.64598,29.86142,0.1786114,1.727234,0,0,5.301457
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.303247,2.303247,0,0,0,2.303247,0,0,0,0,0,2.424471,2.303247,0,0,28.83375,3.648601,0,2.424471,-2.424471,9.090363,23.30857,0.1786114,2.533572,0,0,3.648601
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1789977,0.1789977,0,0,0,0.1789977,0,0,2.775558E-17,0,0,0.1884186,0.1789977,0,0,31.52761,1.22413,0,0.1884186,-0.1884186,8.891751,22.79932,0.1786114,0.1968974,0,0,1.22413
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.871379,4.871379,12,0,3.372,4.871379,0,0,0,0,0,0,0,7.128621,6.77219,31.73696,1.035712,6.77219,0,6.77219,15.31641,39.27278,0.183219,5.358517,0,12,1.035712
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.439383,3.439383,12,0,3.372,3.439383,0,0,0,0,0,0,0,8.560616,8.132586,24.96477,7.130682,8.132586,0,8.132586,23.03166,59.05543,0.1882953,3.783321,0,12,7.130682
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.968589,2.968589,11.76859,0,3.313453,2.968589,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.83219,14.45001,8.36,0,8.36,30.96266,79.39127,0.1930112,3.265448,0,12,14.45001
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.9978478,0.9978478,7.744215,0,2.295286,0.9978478,206.7588,0,0,0,2.063138,0,0,6.746367,6.409049,8.472187,21.97401,8.472187,0,8.472187,39.00008,100,0.1914832,1.097633,1.650511,12,24.03715
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,5.731556,0,0,5.731556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,0,4.585245,0,35.33054
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,0,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.22907,5.22907,0,0,0,5.22907,204.7681,5.203183,0,0,10.70747,5.504284,5.22907,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,5.751977,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,7.504804,7.504804,0,0,0,7.504804,169.3224,4.80752,0,0,12.70731,7.899793,7.504804,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,8.255284,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.321333,1.321333,0,0,0,1.321333,846.5964,9.795478,0,0,11.18635,1.390876,1.321333,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,1.453466,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,10.97384,10.97384,3,0,1.095,10.97384,85.9561,1.039169,0,0,9.432689,8.39352,7.973845,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,12.07123,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.294882,3.294882,0,0,0,3.294882,206.8085,3.345798,0,0,6.814095,3.468297,3.294882,0,0,0,29.59898,0,0,0,39.00008,100,0.1914832,3.62437,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.035893,6.035893,0,0,0,6.035893,47.38076,0,8.881784E-16,0,2.859852,6.353571,6.035893,0,0,0,29.59898,0,3.49372,-3.49372,35.31738,90.55719,0.1914832,6.639482,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.881911,26.10526,0,0,0,35.31738,90.55719,0.1914832,0,0,0,26.10526
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.033687,6.033687,0,0,0,6.033687,0,0,8.881784E-16,0,0,6.351249,6.033687,0,0,3.881911,26.10526,0,6.351249,-6.351249,28.62257,73.39106,0.1914832,6.637055,0,0,26.10526
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.6364037,0.6364037,0,0,0,0.6364037,0,0,0,0,0,0.6698986,0.6364037,0,0,10.93885,19.75401,0,0.6698986,-0.6698986,27.91644,71.58046,0.1914832,0.7000441,0,0,19.75401
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.68319,19.08411,0,0,0,27.91644,71.58046,0.1914832,0,0,0,19.08411
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.513719,2.513719,0,0,0,2.513719,0,0,4.440892E-16,0,0,2.64602,2.513719,0,0,11.68319,19.08411,0,2.64602,-2.64602,25.12729,64.4288,0.1914832,2.765091,0,0,19.08411
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.8249284,0.8249284,0,0,0,0.8249284,0,0,1.110223E-16,0,0,0.8683457,0.8249284,0,0,14.62321,16.43809,0,0.8683457,-0.8683457,24.21197,62.08184,0.1914832,0.9074212,0,0,16.43809
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.7134179,0.7134179,0,0,0,0.7134179,0,0,1.110223E-16,0,0,0.7509662,0.7134179,0,0,15.58804,15.56975,0,0.7509662,-0.7509662,23.42038,60.05214,0.1914832,0.7847597,0,0,15.56975
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.602892,1.602892,0,0,0,1.602892,0,0,2.220446E-16,0,0,1.687255,1.602892,0,0,16.42244,14.81878,0,1.687255,-1.687255,21.64186,55.49183,0.1914832,1.763181,0,0,14.81878
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.203924,4.203924,0,0,0,4.203924,0,0,0,0,0,4.425183,4.203924,0,0,18.29717,13.13152,0,4.425183,-4.425183,16.9773,43.53146,0.1914832,4.624316,0,0,13.13152
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.7636814,0.7636814,0,0,0,0.7636814,0,0,1.110223E-16,0,0,0.8038751,0.7636814,0,0,23.21404,8.706341,0,0.8038751,-0.8038751,16.12995,41.35875,0.1914832,0.8400496,0,0,8.706341
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.849167,1.849167,0,0,0,1.849167,0,0,2.220446E-16,0,0,1.946492,1.849167,0,0,24.10724,7.902465,0,1.946492,-1.946492,14.07816,36.09778,0.1914832,2.034084,0,0,7.902465
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.058947,2.058947,0,0,0,2.058947,0,0,0,0,0,2.167312,2.058947,0,0,26.27,5.955974,0,2.167312,-2.167312,11.79362,30.23998,0.1914832,2.264841,0,0,5.955974
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.67813,3.788662,0,0,0,11.79362,30.23998,0.1914832,0,0,0,3.788662
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,28.67813,3.788662,1.574391,0,1.574391,13.28721,34.06971,0.1899678,0,1.259512,0,5.363052
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.810564,2.810564,0,0,0,2.810564,137.0065,0,0,0,3.850656,2.958488,2.810564,0,0,27.10374,5.205613,0.8921676,0,0.8921676,14.1336,36.23992,0.1891197,3.09162,3.080524,0,9.056269
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.446486,2.446486,0,0,0,2.446486,292.0874,0,0,0,7.145879,2.575249,2.446486,0,0,26.21157,6.008564,4.57063,0,4.57063,18.46968,47.35806,0.1848908,2.691135,5.716703,0,13.15444
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,12.14663,12.14663,12,0,3.372,12.14663,86.0532,0,0,0,10.45257,0.1543504,0.1466329,0,0,21.64094,10.12213,10.29822,0,10.29822,28.23942,72.40864,0.1867763,13.3613,8.362053,12,20.5747
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.7731816,0.7731816,3,0,1.095,0.7731816,1274.01,0.6559639,0,0,9.850413,0,0,1.570855,1.492312,11.34272,19.39053,11.34272,0,11.34272,39.00008,100,0.177404,0.8504997,7.880331,12,29.24094
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.817875,1.817875,0,0,0,1.817875,594.5841,8.895242,0,0,10.80879,1.913552,1.817875,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,1.999662,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1895403,0.1895403,0,0,0,0.1895403,4751.716,8.8069,0,0,9.006416,0.1995161,0.1895403,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,0.2084943,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,11.80904,11.80904,5.725282,0,1.784496,11.80904,54.22929,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,12.98995,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.617291,1.617291,0,0,0,1.617291,186.3144,1.310835,0,0,3.013247,1.702412,1.617291,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,1.77902,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177404,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.17276,5.17276,0,0,0,5.17276,0,0,0,0,0,5.445011,5.17276,0,0,0,29.59898,0,5.445011,-5.445011,33.26053,85.28325,0.177404,5.690036,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.01549,5.01549,0,0,0,5.01549,0,0,0,0,0,5.279463,5.01549,0,0,6.050012,24.15397,0,5.279463,-5.279463,27.69549,71.01393,0.177404,5.517039,0,0,24.15397
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91608,18.8745,0,0,0,27.69549,71.01393,0.177404,0,0,0,18.8745
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.9851072,0.9851072,0,0,0,0.9851072,0,0,1.110223E-16,0,0,1.036955,0.9851072,0,0,11.91608,18.8745,0,1.036955,-1.036955,26.60244,68.21126,0.177404,1.083618,0,0,18.8745
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3275986,0.3275986,0,0,0,0.3275986,0,0,5.551115E-17,0,0,0.3448406,0.3275986,0,0,13.06825,17.83755,0,0.3448406,-0.3448406,26.23895,67.27922,0.177404,0.3603585,0,0,17.83755
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.157025,1.157025,0,0,0,1.157025,0,0,2.220446E-16,0,0,1.217921,1.157025,0,0,13.45141,17.49271,0,1.217921,-1.217921,24.95515,63.98743,0.177404,1.272727,0,0,17.49271
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.831624,2.831624,0,0,0,2.831624,0,0,4.440892E-16,0,0,2.980656,2.831624,0,0,14.80466,16.27479,0,2.980656,-2.980656,21.81326,55.93132,0.177404,3.114786,0,0,16.27479
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.262165,1.262165,0,0,0,1.262165,0,0,0,0,0,1.328595,1.262165,0,0,18.1165,13.29413,0,1.328595,-1.328595,20.4128,52.3404,0.177404,1.388382,0,0,13.29413
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.9612821,0.9612821,0,0,0,0.9612821,0,0,0,0,0,1.011876,0.9612821,0,0,19.59271,11.96554,0,1.011876,-1.011876,19.34619,49.60551,0.177404,1.05741,0,0,11.96554
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.688062,2.688062,0,0,0,2.688062,0,0,0,0,0,2.829539,2.688062,0,0,20.71702,10.95366,0,2.829539,-2.829539,16.36359,41.95784,0.177404,2.956869,0,0,10.95366
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.86095,8.124121,0,0,0,16.36359,41.95784,0.177404,0,0,0,8.124121
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.301073,2.301073,0,0,0,2.301073,0,0,4.440892E-16,0,0,2.422183,2.301073,0,0,23.86095,8.124121,0,2.422183,-2.422183,13.81039,35.41117,0.177404,2.531181,0,0,8.124121
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.850276,1.850276,0,0,0,1.850276,135.4657,0,0,0,2.506489,1.947659,1.850276,0,0,26.55227,5.701938,0.5588301,0,0.5588301,14.34054,36.77054,0.1769665,2.035303,2.005191,0,8.208427
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.697108,5.697108,0,0,0,5.697108,89.35782,0,0,0,5.090811,5.996956,5.697108,0,0,25.99344,6.204885,0,0.9061445,-0.9061445,13.38538,34.32141,0.1769665,6.266819,4.072649,0,11.2957
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.01162,6.01162,12,0,3.372,6.01162,106.9415,-8.881784E-16,0,0,6.428916,0,0,5.98838,5.688961,27.00026,5.298741,12.11788,0,12.11788,24.8814,63.79835,0.1785815,6.612782,5.143132,12,11.72766
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,12.65696,12.65696,12,0,3.372,12.65696,71.04822,0,0,0,8.992547,0.6915401,0.6569631,0,0,14.88239,16.20483,8.301007,0,8.301007,32.75643,83.99068,0.1813465,13.92266,7.194037,12,25.19738
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,14.08835,14.08835,11.04935,0,3.131485,14.08835,69.42141,0,0,0,9.78033,3.198949,3.039001,0,0,6.581381,23.67574,6.581381,0,6.581381,39.00008,100,0.1825384,15.49718,7.824264,12,33.45607
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.217331,0.217331,0,0,0,0.217331,5383.121,11.47042,0,0,11.69919,0.2287695,0.217331,0,0,0,29.59898,0,0,0,39.00008,100,0.1825384,0.2390641,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,11.02267,11.02267,3,0,1.095,11.02267,108.35,3.498149,0,0,11.94306,8.444914,8.022668,0,0,0,29.59898,0,0,0,39.00008,100,0.1825384,12.12494,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,8.606444,8.606444,3,0,1.095,8.606444,125.3908,4.890166,0,0,10.79169,5.901521,5.606444,0,0,0,29.59898,0,0,0,39.00008,100,0.1825384,9.467089,8.633349,12,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.669645,5.669645,0,0,0,5.669645,144.1711,2.20594,0,0,8.173987,5.968047,5.669645,0,0,0,29.59898,0,0,0,39.00008,100,0.1825384,6.236609,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,10.37613,10.37613,5.298105,0,1.676421,10.37613,51.51524,0,0,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1825384,11.41374,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,6.777996,6.777996,0,0,0,6.777996,39.84466,0,0,0,2.70067,7.134732,6.777996,0,0,0,29.59898,0,4.434062,-4.434062,34.32616,88.01563,0.1825384,7.455795,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,8.341269,8.341269,12,0,3.372,8.341269,0,0,0,0,0,0,0,3.65873,3.475794,4.926736,25.16492,3.475794,0,3.475794,37.62359,96.47056,0.1840712,9.175397,0,12,25.16492
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,16.17925,16.17925,12,0,3.372,16.17925,0,0,0,0,0,4.399208,4.179247,0,0,1.450943,28.29313,0,4.399208,-4.399208,32.98642,84.5804,0.1840712,17.79717,0,12,28.29313
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,14.04733,14.04733,12,0,3.372,14.04733,0,0,0,0,0,2.155083,2.047329,0,0,6.338951,23.89392,0,2.155083,-2.155083,30.71476,78.75565,0.1840712,15.45206,0,12,23.89392
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,8.064633,8.064633,12,0,3.372,8.064633,0,0,0,0,0,0,0,3.935367,3.738599,8.733488,21.73884,3.738599,0,3.738599,34.26151,87.84985,0.1856743,8.871097,0,12,21.73884
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.09755,3.09755,0,0,0,3.09755,0,0,4.440892E-16,0,0,3.260579,3.09755,0,0,4.99489,25.10358,0,3.260579,-3.260579,30.82456,79.03717,0.1856743,3.407305,0,0,25.10358
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.617755,21.843,0,0,0,30.82456,79.03717,0.1856743,0,0,0,21.843
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.14362,2.14362,0,0,0,2.14362,0,0,0,0,0,2.256443,2.14362,0,0,8.617755,21.843,0,2.256443,-2.256443,28.44606,72.93847,0.1856743,2.357983,0,0,21.843
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.361476,2.361476,0,0,0,2.361476,0,0,0,0,0,2.485765,2.361476,0,0,11.12491,19.58656,0,2.485765,-2.485765,25.82583,66.21995,0.1856743,2.597624,0,0,19.58656
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.65593,2.65593,0,0,0,2.65593,0,0,4.440892E-16,0,0,2.795716,2.65593,0,0,13.88687,17.10079,0,2.795716,-2.795716,22.87889,58.6637,0.1856743,2.921523,0,0,17.10079
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.724746,2.724746,0,0,0,2.724746,0,0,4.440892E-16,0,0,2.868154,2.724746,0,0,16.99323,14.30508,0,2.868154,-2.868154,19.85559,50.91167,0.1856743,2.997221,0,0,14.30508
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.442456,3.442456,0,0,0,3.442456,0,0,4.440892E-16,0,0,3.623637,3.442456,0,0,20.18006,11.43692,0,3.623637,-3.623637,16.03594,41.11771,0.1856743,3.786701,0,0,11.43692
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20633,7.813284,0,0,0,16.03594,41.11771,0.1856743,0,0,0,7.813284
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.733557,2.733557,0,0,0,2.733557,0,0,0,0,0,2.877429,2.733557,0,0,24.20633,7.813284,0,2.877429,-2.877429,13.00286,33.34061,0.1856743,3.006913,0,0,7.813284
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,9.088748,9.088748,12,0,3.372,9.088748,17.72093,0,0,0,1.610611,0,0,2.911252,2.765689,27.40347,4.935855,4.3763,0,4.3763,17.15459,43.98603,0.1873181,9.997623,1.288489,12,6.546466
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,8.05827,8.05827,12,0,3.372,8.05827,50.0771,0,0,0,4.035348,0,0,3.941729,3.744643,23.02717,8.874525,7.779991,0,7.779991,24.53533,62.91099,0.1899865,8.864098,3.228279,12,12.90987
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,9.156174,9.156174,12,0,3.372,9.156174,72.12085,0,0,0,6.60351,0,0,2.843827,2.701635,15.24718,15.87652,9.305145,0,9.305145,33.36297,85.54591,0.1926865,10.07179,5.282808,12,22.48003
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.328253,2.328253,0,0,0,2.328253,445.0288,1.968572,0,0,10.3614,2.450793,2.328253,0,0,5.942033,24.25115,5.942033,0,5.942033,39.00008,100,0.188714,2.561079,8.289119,0,34.61255
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.451956,3.451956,0,0,0,3.451956,323.6018,7.536953,0,0,11.17059,3.633637,3.451956,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,3.797151,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,14.21118,14.21118,5.851181,0,1.816349,14.21118,91.81317,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,15.6323,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.725172,4.725172,0,0,0,4.725172,279.8314,8.248649,0,0,13.22251,4.973865,4.725172,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,5.197689,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.013175,4.013175,0,0,0,4.013175,279.6115,6.996906,0,0,11.2213,4.224395,4.013175,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,4.414493,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,13.33548,13.33548,4.975475,0,1.594795,13.33548,66.34354,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,14.66902,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,12.69245,12.69245,7.120191,0,2.137408,12.69245,46.21281,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.188714,13.9617,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.185911,3.185911,0,0,0,3.185911,91.26229,0,0,0,2.907535,3.35359,3.185911,0,0,0,29.59898,0,0.4460551,-0.4460551,38.5299,98.7944,0.188714,3.504502,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,19.0423,19.0423,12,0,3.372,19.0423,0,0,0,0.5865277,0,7.412945,7.042298,0,0,0.4956168,29.15292,0,7.412945,-7.412945,30.71597,78.75873,0.188714,20.94653,0,12,29.15292
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,21.6684,20.36,12,0,3.372,20.36,0,0,1.308397,3.475237,0,8.8,8.36,0,0,8.732223,21.73998,0,8.8,-8.8,21.43995,54.97412,0.188714,23.83524,0,12,21.73998
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,18.60046,18.60046,12,0,3.372,18.60046,0,0,0,0.100502,0,6.947849,6.600456,0,0,18.51,12.93998,0,6.947849,-6.947849,14.11627,36.1955,0.188714,20.4605,0,12,12.93998
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.22983,5.992129,8.36,0,8.36,22.04727,56.53134,0.188892,0,0,12,5.992129
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.50464,2.50464,11.30464,0,3.196074,2.50464,0,0,0,0,0,0,0,8.8,8.36,17.86983,13.51613,8.36,0,8.36,29.97826,76.86718,0.1913692,2.755104,0,12,13.51613
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.752148,1.752148,10.55215,0,3.005693,1.752148,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.509832,21.04013,8.36,0,8.36,37.90925,97.20301,0.193039,1.927363,0,12,21.04013
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149832,28.56413,0,0,0,37.90925,97.20301,0.193039,0,0,0,28.56413
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149832,28.56413,0,0,0,37.90925,97.20301,0.193039,0,0,0,28.56413
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.109041,1.109041,0,0,0,1.109041,0,0,2.220446E-16,0,0,1.167412,1.109041,0,0,1.149832,28.56413,0,1.167412,-1.167412,36.67869,94.04774,0.193039,1.219945,0,0,28.56413
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.55802,1.55802,0,0,0,1.55802,0,0,2.220446E-16,0,0,1.640021,1.55802,0,0,2.446956,27.39672,0,1.640021,-1.640021,34.94996,89.6151,0.193039,1.713822,0,0,27.39672
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.7633231,0.7633231,0,0,0,0.7633231,0,0,1.110223E-16,0,0,0.803498,0.7633231,0,0,4.269202,25.7567,0,0.803498,-0.803498,34.103,87.44341,0.193039,0.8396554,0,0,25.7567
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.373822,1.373822,0,0,0,1.373822,0,0,0,0,0,1.446129,1.373822,0,0,5.161978,24.9532,0,1.446129,-1.446129,32.57864,83.53481,0.193039,1.511205,0,0,24.9532
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.373382,1.373382,0,0,0,1.373382,0,0,2.220446E-16,0,0,1.445666,1.373382,0,0,6.768787,23.50707,0,1.445666,-1.445666,31.05478,79.62747,0.193039,1.51072,0,0,23.50707
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,8.375082,22.0614,2.155172,0,2.155172,33.09935,84.86996,0.1917202,0,1.724137,0,24.21658
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.814519,5.814519,0,0,0,5.814519,82.89989,0,0,0,4.82023,6.120546,5.814519,0,0,6.219911,24.00106,0,1.300317,-1.300317,31.7287,81.35548,0.1917202,6.395971,3.856184,0,28.82129
