Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.645073,3.645073,0,0,0,3.645073,205.7549,0,0,0,7.499916,3.836919,3.645073,0,0,7.664707,22.70074,3.662997,0,3.662997,35.20372,90.26578,0.1895195,4.00958,5.999933,0,30.20066
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,9.140572,9.140572,3,0,1.095,9.140572,117.989,0.3194012,0,0,10.78487,6.463759,6.140572,0,0,4.001709,25.99744,4.001709,0,4.001709,39.00008,100,0.1871724,10.05463,8.627896,12,36.78231
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,15.98718,15.98718,7.627184,0,2.265678,15.98718,72.70548,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,17.5859,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,8.539721,8.539721,3,0,1.095,8.539721,117.7152,4.221262,0,0,10.05255,5.831285,5.53972,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,9.393692,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.945385,4.945385,0,0,0,4.945385,189.3117,4.156524,0,0,9.362192,5.205669,4.945385,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,5.439924,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,8.475244,8.475244,3,0,1.095,8.475244,88.56436,1.742631,0,0,7.506045,5.763414,5.475244,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,9.322767,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871724,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,6.465558,6.465558,0,0,0,6.465558,48.54073,0,0,0,3.138429,6.805851,6.465558,0,0,0,29.59898,0,3.667422,-3.667422,35.13428,90.08771,0.1871724,7.112113,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,9.630852,9.630852,12,0,3.372,9.630852,0,0,0,0,0,0,0,2.369148,2.250691,4.074913,25.93156,2.250691,0,2.250691,37.26947,95.56255,0.1879245,10.59394,0,12,25.93156
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,16.27011,16.27011,12,0,3.372,16.27011,0,0,0,0,0,4.494858,4.270115,0,0,1.824222,27.95718,0,4.494858,-4.494858,32.53147,83.41386,0.1879245,17.89713,0,12,27.95718
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.818509,23.46232,0,0,0,32.53147,83.41386,0.1879245,0,0,0,23.46232
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,15.46564,15.46564,12,0,3.372,15.46564,0,0,0,0,0,3.648043,3.465641,0,0,6.818509,23.46232,0,3.648043,-3.648043,28.6861,73.55395,0.1879245,17.01221,0,12,23.46232
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.086912,1.086912,9.886912,0,2.837389,1.086912,0,0,0,0,0,0,0,8.8,8.36,10.87189,19.81428,8.36,0,8.36,36.61709,93.88979,0.189018,1.195604,0,12,19.81428
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511889,27.33828,0,0,0,36.61709,93.88979,0.189018,0,0,0,27.33828
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511889,27.33828,0,0,0,36.61709,93.88979,0.189018,0,0,0,27.33828
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.194208,4.194208,0,0,0,4.194208,0,0,8.881784E-16,0,0,4.414956,4.194208,0,0,2.511889,27.33828,0,4.414956,-4.414956,31.96332,81.95706,0.189018,4.613629,0,0,27.33828
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.912948,2.912948,0,0,0,2.912948,0,0,4.440892E-16,0,0,3.066262,2.912948,0,0,7.417396,22.92332,0,3.066262,-3.066262,28.7312,73.66959,0.189018,3.204243,0,0,22.92332
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.070435,1.070435,0,0,0,1.070435,0,0,0,0,0,1.126774,1.070435,0,0,10.82435,19.85706,0,1.126774,-1.126774,27.54347,70.62415,0.189018,1.177479,0,0,19.85706
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.07632,18.73029,0,0,0,27.54347,70.62415,0.189018,0,0,0,18.73029
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.478959,3.478959,0,0,0,3.478959,0,0,4.440892E-16,0,0,3.662062,3.478959,0,0,12.07632,18.73029,0,3.662062,-3.662062,23.68332,60.72634,0.189018,3.826854,0,0,18.73029
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.889007,4.889007,0,0,0,4.889007,0,0,8.881784E-16,0,0,5.146323,4.889007,0,0,16.14528,15.06822,0,5.146323,-5.146323,18.25862,46.81688,0.189018,5.377907,0,0,15.06822
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,21.86342,9.921902,0.4797486,0,0.4797486,18.71375,47.98387,0.1887467,0,0.3837989,0,10.40165
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2711006,0.2711006,0,0,0,0.2711006,1320.571,0,0,0,3.580077,0.2853691,0.2711006,0,0,21.38367,10.35367,3.294708,0,3.294708,21.83938,55.9983,0.1869042,0.2982107,2.864061,0,13.93375
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,10.08436,10.08436,12,0,3.372,10.08436,63.96136,0,0,0,6.450094,0,0,1.915641,1.819859,18.08896,13.31891,8.269953,0,8.269953,29.68495,76.1151,0.188973,11.09279,5.160075,12,19.76901
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,3.200349,0,1.145688,0,0,8.881784E-16,0,0,6.778677,0,0,3.200349,3.040332,9.81901,20.76187,9.81901,0,9.81901,39.00008,100,0.1839133,0,5.422942,12,27.54055
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,6.010636,6.010636,0,0,0,6.010636,142.7093,2.25075,0,0,8.577735,6.326985,6.010636,0,0,0,29.59898,0,0,0,39.00008,100,0.1839133,6.611699,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.875672,1.875672,0,0,0,1.875672,469.2641,6.827462,0,0,8.801853,1.974391,1.875672,0,0,0,29.59898,0,0,0,39.00008,100,0.1839133,2.063239,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,7.713187,7.713187,3.645534,0,1.25832,7.713187,55.51194,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1839133,8.484505,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,8.302393,8.302393,4.640884,0,1.510144,8.302393,46.423,0,0,0,3.85422,3.85422,3.661509,0,0,0,29.59898,0,0,0,39.00008,100,0.1839133,9.132632,3.083376,12,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.211622,4.211622,0,0,0,4.211622,85.00154,0,0,0,3.579944,4.433286,4.211622,0,0,0,29.59898,0,0.8533426,-0.8533426,38.10057,97.69359,0.1839133,4.632784,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.530366,2.530366,0,0,0,2.530366,86.91866,0,0,0,2.19936,2.663543,2.530366,0,0,0.9481584,28.74564,0,0.4641829,-0.4641829,37.61128,96.439,0.1839133,2.783402,1.759488,0,30.945
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,8.660226,8.660226,8.566701,0,2.503376,8.660226,18.04069,0,0,0,1.562364,0.09844711,0.09352475,0,0,1.463917,28.28145,1.463917,0,1.463917,39.00008,100,0.1842542,9.526249,1.249892,12,29.84382
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,14.10039,14.10039,12,0,3.372,14.10039,0,0,0,0,0,2.210933,2.100387,0,0,0,29.59898,0,2.210933,-2.210933,36.66955,94.0243,0.1842542,15.51043,0,12,29.59898
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,11.67954,11.67954,12,0,3.372,11.67954,0,0,0,0,0,0,0,0.320459,0.304436,2.456593,27.38804,0.304436,0,0.304436,36.95836,94.76485,0.1843493,12.8475,0,12,27.38804
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,11.98287,11.98287,12,0,3.372,11.98287,0,0,0,0,0,0,0,0.01712909,0.01627264,2.152157,27.66204,0.01627264,0,0.01627264,36.9738,94.80443,0.1843544,13.18116,0,12,27.66204
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135884,27.67668,0,0,0,36.9738,94.80443,0.1843544,0,0,0,27.67668
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3358867,0.3358867,0,0,0,0.3358867,0,0,5.551115E-17,0,0,0.3535649,0.3358867,0,0,2.135884,27.67668,0,0.3535649,-0.3535649,36.60111,93.84882,0.1843544,0.3694753,0,0,27.67668
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.154543,2.154543,0,0,0,2.154543,0,0,0,0,0,2.26794,2.154543,0,0,2.528734,27.32312,0,2.26794,-2.26794,34.21049,87.71903,0.1843544,2.369997,0,0,27.32312
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.304511,1.304511,0,0,0,1.304511,0,0,2.220446E-16,0,0,1.373169,1.304511,0,0,5.048667,25.05518,0,1.373169,-1.373169,32.76305,84.00764,0.1843544,1.434962,0,0,25.05518
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.275987,1.275987,0,0,0,1.275987,0,0,2.220446E-16,0,0,1.343145,1.275987,0,0,6.57441,23.68201,0,1.343145,-1.343145,31.34725,80.3774,0.1843544,1.403586,0,0,23.68201
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.689337,1.689337,0,0,0,1.689337,0,0,2.220446E-16,0,0,1.778249,1.689337,0,0,8.066793,22.33887,0,1.778249,-1.778249,29.47281,75.57115,0.1843544,1.858271,0,0,22.33887
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.096275,1.096275,0,0,0,1.096275,0,0,2.220446E-16,0,0,1.153973,1.096275,0,0,10.04263,20.56062,0,1.153973,-1.153973,28.25641,72.45219,0.1843544,1.205902,0,0,20.56062
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.423434,2.423434,0,0,0,2.423434,0,0,0,0,0,2.550982,2.423434,0,0,11.32482,19.40664,0,2.550982,-2.550982,25.56744,65.55741,0.1843544,2.665777,0,0,19.40664
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.15924,16.85566,0,0,0,25.56744,65.55741,0.1843544,0,0,0,16.85566
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.115488,3.115488,0,0,0,3.115488,0,0,0,0,0,3.279461,3.115488,0,0,14.15924,16.85566,0,3.279461,-3.279461,22.11058,56.6937,0.1843544,3.427037,0,0,16.85566
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.386965,2.386965,0,0,0,2.386965,50.28807,0,0,0,1.200359,2.512595,2.386965,0,0,17.80309,13.5762,0,1.312236,-1.312236,20.72737,53.14699,0.1843544,2.625662,0.9602869,0,14.77656
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.9833062,0.9833062,0,0,0,0.9833062,281.2594,0,0,0,2.765641,1.035059,0.9833062,0,0,19.26113,12.26396,1.730582,0,1.730582,22.36914,57.35666,0.1834659,1.081637,2.212513,0,15.0296
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,9.325589,9.325589,12,0,3.372,9.325589,74.18587,0,0,0,6.91827,0,0,2.674411,2.54069,17.53055,13.82149,9.458961,0,9.458961,31.3427,80.36573,0.1856219,10.25815,5.534616,12,20.73976
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,8.071588,22.33455,7.858552,0,7.858552,38.79797,99.48179,0.1817467,0,6.286841,0,30.1931
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,7.544475,7.544475,0,0,0,7.544475,79.10105,0,0,0,5.967759,7.941552,7.544475,0,0,0.2130354,29.40725,0,1.973793,-1.973793,36.71741,94.14703,0.1817467,8.298922,4.774207,0,35.375
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,12.21056,12.21056,10.28767,0,2.93878,12.21056,36.28198,0,0,0,4.430231,2.024092,1.922888,0,0,2.406139,27.43345,2.406139,0,2.406139,39.00008,100,0.1822885,13.43161,3.544185,12,31.86368
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,19.70975,19.70975,12,0,3.372,19.70975,32.16417,0,3.552714E-15,1.320722,6.339477,8.115523,7.709747,0,0,0,29.59898,0,1.776047,-1.776047,37.12796,95.19971,0.1822885,21.68072,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,5.520768,5.520768,0,0,0,5.520768,55.07896,0,0,0,3.040781,5.811335,5.520768,0,0,1.973385,27.82293,0,2.770553,-2.770553,34.20754,87.71147,0.1822885,6.072845,2.432625,0,30.86371
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,11.78658,11.78658,12,0,3.372,11.78658,19.34139,0,0,0,2.279689,0,0,0.2134181,0.2027472,5.051778,25.05238,2.482436,0,2.482436,36.56259,93.75004,0.1828557,12.96524,1.823751,12,27.33207
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.937842,3.937842,0,0,0,3.937842,28.08756,0,0,0,1.106044,4.145097,3.937842,0,0,2.569341,27.28657,0,3.039053,-3.039053,33.35914,85.53609,0.1828557,4.331626,0.8848351,0,28.39261
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,5.946067,24.24752,0.7823357,0,0.7823357,34.10133,87.43914,0.1824813,0,0.6258686,0,25.02985
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,6.47865,6.47865,0,0,0,6.47865,0,0,0,0,0,6.819632,6.47865,0,0,5.163731,24.95162,0,6.819632,-6.819632,26.91281,69.00706,0.1824813,7.126515,0,0,24.95162
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,18.16384,18.16384,12,0,3.372,18.16384,0,0,0,0,0,6.48825,6.163837,0,0,12.7411,18.13199,0,6.48825,-6.48825,20.07359,51.47065,0.1824813,19.98022,0,12,18.13199
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,12.89666,12.89666,12,0,3.372,12.89666,0,0,0,0,0,0.9438565,0.8966637,0,0,19.95027,11.64374,0,0.9438565,-0.9438565,19.07868,48.9196,0.1824813,14.18633,0,12,11.64374
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,10.08151,10.08151,12,0,3.372,10.08151,0,0,0,0,0,0,0,1.91849,1.822566,20.99899,10.69988,1.822566,0,1.822566,20.80772,53.35302,0.1830198,11.08966,0,12,10.69988
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.375743,2.375743,11.17574,0,3.163463,2.375743,0,0,0,0,0,0,0,8.8,8.36,19.17643,12.34019,8.36,0,8.36,28.73871,73.68886,0.1849782,2.613317,0,12,12.34019
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.7909017,0.7909017,9.590901,0,2.762498,0.7909017,0,0,0,0,0,0,0,8.8,8.36,10.81643,19.86419,8.36,0,8.36,36.6697,94.0247,0.1857429,0.8699919,0,12,19.86419
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45643,27.38819,0,0,0,36.6697,94.0247,0.1857429,0,0,0,27.38819
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.7395877,0.7395877,0,0,0,0.7395877,0,0,0,0,0,0.7785133,0.7395877,0,0,2.45643,27.38819,0,0.7785133,-0.7785133,35.84908,91.92053,0.1857429,0.8135464,0,0,27.38819
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.862289,3.862289,0,0,0,3.862289,0,0,4.440892E-16,0,0,4.065567,3.862289,0,0,3.321445,26.60968,0,4.065567,-4.065567,31.56359,80.93213,0.1857429,4.248518,0,0,26.60968
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.512725,1.512725,0,0,0,1.512725,0,0,2.220446E-16,0,0,1.592342,1.512725,0,0,7.838742,22.54411,0,1.592342,-1.592342,29.88512,76.62836,0.1857429,1.663997,0,0,22.54411
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.6280304,0.6280304,0,0,0,0.6280304,0,0,0,0,0,0.6610847,0.6280304,0,0,9.608011,20.95177,0,0.6610847,-0.6610847,29.18827,74.84158,0.1857429,0.6908335,0,0,20.95177
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34255,20.29068,0,0,0,29.18827,74.84158,0.1857429,0,0,0,20.29068
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.857241,4.857241,0,0,0,4.857241,0,0,0,0,0,5.112885,4.857241,0,0,10.34255,20.29068,0,5.112885,-5.112885,23.79882,61.02249,0.1857429,5.342966,0,0,20.29068
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.222093,1.222093,0,0,0,1.222093,174.0302,0,0,0,2.126811,1.286414,1.222093,0,0,16.02353,15.1778,0.8403968,0,0.8403968,24.59609,63.06677,0.1853541,1.344302,1.701448,0,17.30461
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,8.761052,8.761052,12,0,3.372,8.761052,48.41048,0,0,0,4.241268,0,0,3.238947,3.077,15.18314,15.93416,7.318268,0,7.318268,31.53881,80.86858,0.1870338,9.637157,3.393014,12,20.17542
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,0,0,0,0,0,0,0,6.139767,0,0,0,0,7.864869,22.5206,6.139767,0,6.139767,37.3635,95.80367,0.1842663,0,4.911814,0,28.66036
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.599744,5.599744,0,0,0,5.599744,146.9892,0.6114491,0,0,8.231018,5.894467,5.599744,0,0,1.725102,28.04639,1.725102,0,1.725102,39.00008,100,0.1835034,6.159719,6.584815,0,36.2774
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6681892,0.6681892,0,0,0,0.6681892,1711.783,10.73459,0,0,11.43795,0.703357,0.6681892,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,0.7350081,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.650986,4.650986,0,0,0,4.650986,207.5055,4.755278,0,0,9.651052,4.895774,4.650986,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,5.116084,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835034,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,13.84597,13.84597,12,0,3.372,13.84597,13.10013,4.440892E-16,0,0,1.813841,1.943127,1.845971,0,0,0,29.59898,0,0.1292863,-0.1292863,38.8638,99.65057,0.1835034,15.23057,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,6.604447,6.604447,0,0,0,6.604447,0,0,8.881784E-16,0,0,6.952049,6.604447,0,0,0.1436515,29.46969,0,6.952049,-6.952049,31.53569,80.8606,0.1835034,7.264891,0,0,29.46969
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,13.26148,13.26148,12,0,3.372,13.26148,0,0,0,0,0,1.327871,1.261478,0,0,7.868151,22.51764,0,1.327871,-1.327871,30.136,77.27163,0.1835034,14.58763,0,12,22.51764
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,8.228901,8.228901,12,0,3.372,8.228901,0,0,0,0,0,0,0,3.771099,3.582544,9.343563,21.18977,3.582544,0,3.582544,33.53469,85.98623,0.1844616,9.051791,0,12,21.18977
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,9.121341,9.121341,12,0,3.372,9.121341,0,0,0,0,0,0,0,2.878659,2.734726,5.761019,24.41406,2.734726,0,2.734726,36.12909,92.6385,0.1851822,10.03347,0,12,24.41406
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.31104,0.31104,0,0,0,0.31104,0,0,5.551115E-17,0,0,0.3274105,0.31104,0,0,3.026293,26.87531,0,0.3274105,-0.3274105,35.78396,91.75357,0.1851822,0.3421439,0,0,26.87531
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.731658,2.731658,0,0,0,2.731658,0,0,0,0,0,2.875429,2.731658,0,0,3.390082,26.5479,0,2.875429,-2.875429,32.75299,83.98187,0.1851822,3.004823,0,0,26.5479
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.152785,4.152785,0,0,0,4.152785,0,0,8.881784E-16,0,0,4.371353,4.152785,0,0,6.585003,23.67248,0,4.371353,-4.371353,28.14518,72.16699,0.1851822,4.568064,0,0,23.67248
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.550148,1.550148,0,0,0,1.550148,0,0,2.220446E-16,0,0,1.631734,1.550148,0,0,11.44206,19.30112,0,1.631734,-1.631734,26.42519,67.75675,0.1851822,1.705163,0,0,19.30112
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.385219,1.385219,0,0,0,1.385219,0,0,2.220446E-16,0,0,1.458125,1.385219,0,0,13.2551,17.66939,0,1.458125,-1.458125,24.88819,63.81573,0.1851822,1.523741,0,0,17.66939
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.7279523,0.7279523,0,0,0,0.7279523,0,0,0,0,0,0.7662656,0.7279523,0,0,14.87524,16.21126,0,0.7662656,-0.7662656,24.08047,61.74467,0.1851822,0.8007476,0,0,16.21126
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.681316,2.681316,0,0,0,2.681316,0,0,0,0,0,2.822438,2.681316,0,0,15.72665,15.445,0,2.822438,-2.822438,21.10536,54.1162,0.1851822,2.949447,0,0,15.445
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06698745,0.06698745,0,0,0,0.06698745,0,0,1.387779E-17,0,0,0.07051311,0.06698745,0,0,18.86269,12.62256,0,0.07051311,-0.07051311,21.03103,53.92562,0.1851822,0.0736862,0,0,12.62256
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.824717,3.824717,0,0,0,3.824717,0,0,0,0,0,4.026018,3.824717,0,0,18.94104,12.55205,0,4.026018,-4.026018,16.78724,43.04411,0.1851822,4.207189,0,0,12.55205
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,10.25261,10.25261,12,0,3.372,10.25261,10.93194,0,0,0,1.12081,0,0,1.747386,1.660017,23.41439,8.526028,2.780826,0,2.780826,19.42536,49.80852,0.1858294,11.27788,0.8966478,12,9.646837
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,11.56244,11.56244,12,0,3.372,11.56244,39.44518,0,0,0,4.560825,0,0,0.4375624,0.4156843,20.63356,11.02877,4.976509,0,4.976509,24.14649,61.91396,0.1867957,12.71868,3.64866,12,15.5896
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.002496,4.002496,12,0,3.372,4.002496,152.7004,0,0,0,6.111829,0,0,7.997504,7.597629,15.65705,15.50763,13.70946,0,13.70946,37.15243,95.26244,0.1867262,4.402746,4.889463,12,21.61946
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.6555473,0.6555473,0,0,0,0.6555473,767.393,2.392978,0,0,5.030624,0.6900498,0.6555473,0,0,1.947596,27.84614,1.947596,0,1.947596,39.00008,100,0.1859116,0.721102,4.024499,0,32.87677
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859116,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859116,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.616753,5.616753,0,0,0,5.616753,163.1333,3.250423,0,0,9.162794,5.912371,5.616753,0,0,0,29.59898,0,0,0,39.00008,100,0.1859116,6.178428,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.988754,4.988754,0,0,0,4.988754,155.2798,2.495205,0,0,7.746525,5.251319,4.988754,0,0,0,29.59898,0,0,0,39.00008,100,0.1859116,5.487629,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.98788,4.98788,0,0,0,4.98788,96.17437,0,0,0,4.797062,5.2504,4.98788,0,0,0,29.59898,0,0.4533377,-0.4533377,38.52222,98.77472,0.1859116,5.486668,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,2.891487,0,0,3.395195,0,0,0,0,0.5037085,29.14564,0.5037085,0,0.5037085,39.00008,100,0.185702,0,2.716156,0,32.54084
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,7.715417,7.715417,6.103376,0,1.880154,7.715417,21.99344,0,8.881784E-16,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.185702,8.486959,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,8.030544,8.030544,8.030544,0,2.367728,8.030544,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185702,8.833599,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185702,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,19.24675,19.24675,12,0,3.372,19.24675,0,0,0,0.8114242,0,7.628157,7.246749,0,0,0,29.59898,0,7.628157,-7.628157,30.9593,79.38264,0.185702,21.17142,0,12,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,21.56644,20.36,12,0,3.372,20.36,0,0,1.206439,3.363083,0,8.8,8.36,0,0,8.47573,21.97082,0,8.8,-8.8,21.68328,55.59804,0.185702,23.72308,0,12,21.97082
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.497799,3.497799,12,0,3.372,3.497799,0,0,0,0,0,0,0,8.502201,8.077091,18.25351,13.17082,8.077091,0,8.077091,29.34588,75.2457,0.1876584,3.847579,0,12,13.17082
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.17642,20.4402,8.36,0,8.36,37.27687,95.58154,0.1877914,0,0,12,20.4402
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4751173,0.4751173,0,0,0,0.4751173,0,0,5.551115E-17,0,0,0.5001235,0.4751173,0,0,1.816417,27.9642,0,0.5001235,-0.5001235,36.7497,94.2298,0.1877914,0.5226291,0,0,27.9642
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.601825,3.601825,0,0,0,3.601825,0,0,4.440892E-16,0,0,3.791394,3.601825,0,0,2.37211,27.46408,0,3.791394,-3.791394,32.75322,83.98244,0.1877914,3.962007,0,0,27.46408
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.13063,1.13063,0,0,0,1.13063,0,0,0,0,0,1.190137,1.13063,0,0,6.58477,23.67269,0,1.190137,-1.190137,31.4987,80.76574,0.1877914,1.243693,0,0,23.67269
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.707788,2.707788,0,0,0,2.707788,0,0,4.440892E-16,0,0,2.850303,2.707788,0,0,7.907145,22.48255,0,2.850303,-2.850303,28.49422,73.06195,0.1877914,2.978567,0,0,22.48255
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.58821,3.58821,0,0,0,3.58821,0,0,4.440892E-16,0,0,3.777063,3.58821,0,0,11.07415,19.63225,0,3.777063,-3.777063,24.51285,62.85332,0.1877914,3.947031,0,0,19.63225
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.885093,1.885093,0,0,0,1.885093,0,0,0,0,0,1.984308,1.885093,0,0,15.27088,15.85518,0,1.984308,-1.984308,22.4212,57.49014,0.1877914,2.073602,0,0,15.85518
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.357203,2.357203,0,0,0,2.357203,0,0,4.440892E-16,0,0,2.481266,2.357203,0,0,17.47567,13.87087,0,2.481266,-2.481266,19.80572,50.78379,0.1877914,2.592923,0,0,13.87087
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,0,0,0,0,0,0,0,0,2.395153,0,0,0,0,20.23263,11.38961,2.395153,0,2.395153,22.07796,56.61003,0.1868257,0,1.916123,0,13.78476
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,11.16542,11.16542,12,0,3.372,11.16542,52.13422,0,0,0,5.821006,0,0,0.8345779,0.792849,17.83748,13.54525,6.613855,0,6.613855,28.35241,72.69835,0.1879975,12.28196,4.656805,12,19.36625
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.416679,1.416679,4.680673,0,1.52021,1.416679,573.3715,0,0,0,8.12283,0,0,3.263994,3.100795,11.22363,19.49771,11.22363,0,11.22363,39.00008,100,0.1846111,1.558346,6.498264,12,27.62055
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,10.77301,10.77301,3,0,1.095,10.77301,88.1405,1.31327,0,0,9.495383,8.182114,7.773008,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,11.85031,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.024702,1.024702,0,0,0,1.024702,1124.464,10.44377,0,0,11.52241,1.078634,1.024702,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,1.127173,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,6.911474,6.911474,0,0,0,6.911474,151.2818,3.180566,0,0,10.4558,7.275235,6.911474,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,7.602621,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.175328,4.175328,0,0,0,4.175328,242.9389,5.748414,0,0,10.1435,4.395082,4.175328,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,4.592861,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,10.33599,10.33599,4.089024,0,1.370523,10.33599,63.61998,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,11.36959,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.970612,1.970612,0,0,0,1.970612,289.8244,3.636986,0,0,5.711314,2.074328,1.970612,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,2.167673,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,12.19207,12.19207,9.464025,0,2.730398,12.19207,23.55321,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,13.41127,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,8.971937,8.971937,8.971937,0,2.6059,8.971937,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846111,9.869131,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,18.33364,18.33364,12,0,3.372,18.33364,0,0,0,0,0,6.666992,6.333642,0,0,0,29.59898,0,6.666992,-6.666992,31.97245,81.98048,0.1846111,20.16701,0,12,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,13.2146,13.2146,12,0,3.372,13.2146,0,0,0,0,0,1.278529,1.214603,0,0,7.407768,22.93199,0,1.278529,-1.278529,30.62476,78.52488,0.1846111,14.53606,0,12,22.93199
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,5.308902,5.308902,12,0,3.372,5.308902,0,0,0,0,0,0,0,6.691098,6.356543,8.828357,21.65346,6.356543,0,6.356543,36.65511,93.98727,0.1860551,5.839792,0,12,21.65346
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.9698285,0.9698285,0,0,0,0.9698285,0,0,1.110223E-16,0,0,1.020872,0.9698285,0,0,2.471813,27.37435,0,1.020872,-1.020872,35.57902,91.22807,0.1860551,1.066811,0,0,27.37435
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.15923,2.15923,0,0,0,2.15923,0,0,4.440892E-16,0,0,2.272874,2.15923,0,0,3.606116,26.35347,0,2.272874,-2.272874,33.1832,85.08495,0.1860551,2.375153,0,0,26.35347
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.718385,1.718385,0,0,0,1.718385,0,0,2.220446E-16,0,0,1.808827,1.718385,0,0,6.131531,24.0806,0,1.808827,-1.808827,31.27653,80.19606,0.1860551,1.890224,0,0,24.0806
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.019737,2.019737,0,0,0,2.019737,0,0,4.440892E-16,0,0,2.12604,2.019737,0,0,8.141338,22.27177,0,2.12604,-2.12604,29.03548,74.44981,0.1860551,2.221711,0,0,22.27177
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5036,20.14573,0,0,0,29.03548,74.44981,0.1860551,0,0,0,20.14573
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.5036,20.14573,0,0,0,29.03548,74.44981,0.1860551,0,0,0,20.14573
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.517689,3.517689,0,0,0,3.517689,0,0,4.440892E-16,0,0,3.702831,3.517689,0,0,10.5036,20.14573,0,3.702831,-3.702831,25.13236,64.44181,0.1860551,3.869458,0,0,20.14573
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.120411,1.120411,0,0,0,1.120411,0,0,2.220446E-16,0,0,1.17938,1.120411,0,0,14.61786,16.4429,0,1.17938,-1.17938,23.88918,61.25419,0.1860551,1.232452,0,0,16.4429
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.92828,15.26352,0,0,0,23.88918,61.25419,0.1860551,0,0,0,15.26352
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.950907,5.950907,0,0,0,5.950907,27.15186,0,8.881784E-16,0,1.615782,6.264112,5.950907,0,0,15.92828,15.26352,0,4.648331,-4.648331,18.98941,48.6907,0.1860551,6.545998,1.292625,0,16.8793
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,21.0931,10.61519,4.122978,0,4.122978,22.90081,58.71991,0.1845024,0,3.298382,0,14.73817
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.928855,3.928855,0,0,0,3.928855,105.3271,0,0,0,4.138151,4.135636,3.928855,0,0,16.97012,14.32587,0.002514007,0,0.002514007,22.9032,58.72603,0.1845015,4.32174,3.31052,0,18.46402
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.311901,3.311901,0,0,0,3.311901,118.6846,0,0,0,3.930716,3.486211,3.311901,0,0,16.9676,14.32814,0.4445048,0,0.4445048,23.32489,59.80729,0.1843356,3.643091,3.144573,0,18.25885
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,0,0,0,7.592675,0,0,0,0,16.5231,14.72819,7.592675,0,7.592675,30.52794,78.2766,0.1815481,0,6.074141,0,22.32087
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.943265,3.943265,0,0,0,3.943265,206.9537,0,0,0,8.160732,4.150805,3.943265,0,0,8.930423,21.5616,4.009927,0,4.009927,34.33208,88.03082,0.1801096,4.337592,6.528586,0,29.72233
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,0,0,0,2.526254,0,0,0,0,4.920496,25.17053,2.526254,0,2.526254,36.7287,94.17596,0.179215,0,2.021003,0,27.69678
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.250125,2.250125,0,0,0,2.250125,67.13634,0,0,0,1.510652,2.368553,2.250125,0,0,2.394242,27.44416,0,0.857901,-0.857901,35.82439,91.85724,0.179215,2.475138,1.208522,0,28.95481
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0,0,0,2.09502,0,0,0,0,3.347466,26.58626,2.09502,0,2.09502,37.8119,96.95341,0.1784799,0,1.676016,0,28.68128
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,1.019992,0,0,2.272438,0,0,0,0,1.252445,28.47178,1.252445,0,1.252445,39.00008,100,0.1780433,0,1.81795,0,30.74422
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.770916,5.770916,0,0,0,5.770916,16.55926,0,0,0,0.9556212,6.074648,5.770916,0,0,0,29.59898,0,5.119027,-5.119027,33.60415,86.16431,0.1780433,6.348007,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,6.610804,6.610804,0,0,0,6.610804,0,0,8.881784E-16,0,0,6.958741,6.610804,0,0,5.687808,24.47995,0,6.958741,-6.958741,26.26899,67.35625,0.1780433,7.271884,0,0,24.47995
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,10.40342,10.40342,12,0,3.372,10.40342,0,2.220446E-16,0,0,0,0,0,1.596582,1.516753,13.41974,17.52121,1.516753,0,1.516753,27.70791,71.04578,0.1783914,11.44376,0,12,17.52121
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,6.248686,6.248686,12,0,3.372,6.248686,0,0,0,0,0,0,0,5.751314,5.463748,11.90299,18.88629,5.463748,0,5.463748,32.89128,84.33644,0.1796287,6.873555,0,12,18.88629
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.439241,23.80366,0,0,0,32.89128,84.33644,0.1796287,0,0,0,23.80366
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.6161785,0.6161785,0,0,0,0.6161785,0,0,0,0,0,0.648609,0.6161785,0,0,6.439241,23.80366,0,0.648609,-0.648609,32.20758,82.58338,0.1796287,0.6777964,0,0,23.80366
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.159917,23.15505,0,0,0,32.20758,82.58338,0.1796287,0,0,0,23.15505
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.217386,1.217386,0,0,0,1.217386,0,0,0,0,0,1.281459,1.217386,0,0,7.159917,23.15505,0,1.281459,-1.281459,30.85681,79.11986,0.1796287,1.339125,0,0,23.15505
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.695636,1.695636,0,0,0,1.695636,0,0,2.220446E-16,0,0,1.78488,1.695636,0,0,8.583761,21.87359,0,1.78488,-1.78488,28.97538,74.29569,0.1796287,1.8652,0,0,21.87359
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56696,20.08871,0,0,0,28.97538,74.29569,0.1796287,0,0,0,20.08871
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.72723,0.72723,0,0,0,0.72723,0,0,1.110223E-16,0,0,0.7655053,0.72723,0,0,10.56696,20.08871,0,0.7655053,-0.7655053,28.16846,72.22669,0.1796287,0.799953,0,0,20.08871
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.341107,1.341107,0,0,0,1.341107,0,0,0,0,0,1.411691,1.341107,0,0,11.41752,19.32321,0,1.411691,-1.411691,26.68041,68.41118,0.1796287,1.475217,0,0,19.32321
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.98607,17.91152,0,0,0,26.68041,68.41118,0.1796287,0,0,0,17.91152
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.111291,1.111291,0,0,0,1.111291,0,0,0,0,0,1.16978,1.111291,0,0,12.98607,17.91152,0,1.16978,-1.16978,25.44736,65.2495,0.1796287,1.22242,0,0,17.91152
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.6508847,0.6508847,0,0,0,0.6508847,328.2672,0,0,0,2.136642,0.6851419,0.6508847,0,0,14.28582,16.74174,1.4515,0,1.4515,26.82437,68.7803,0.1791276,0.7159733,1.709313,0,18.87838
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,11.39692,11.39692,12,0,3.372,11.39692,46.03651,0,0,0,5.246742,0,0,0.6030828,0.5729287,12.83432,18.04809,5.819671,0,5.819671,32.34539,82.93674,0.1801315,12.53661,4.197394,12,23.29483
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,10.78671,10.78671,9.495298,0,2.738311,10.78671,77.63287,0,0,0,8.374029,1.359376,1.291407,0,0,7.014653,23.28579,7.014653,0,7.014653,39.00008,100,0.1811861,11.86538,6.699223,12,31.65982
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,10.27198,0,0,10.27198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,0,8.217587,0,39.87096
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,8.746991,8.746991,3,0,1.095,8.746991,138.5508,6.069563,0,0,12.11903,6.049464,5.746991,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,9.62169,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.295286,4.295286,0,0,0,4.295286,249.3937,6.190818,0,0,10.71217,4.521354,4.295286,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,4.724814,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.8382038,0.8382038,0,0,0,0.8382038,1413.286,10.9639,0,0,11.84622,0.8823197,0.8382038,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,0.9220241,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,9.148988,9.148988,3,0,1.095,9.148988,100.8193,2.751322,0,0,9.223941,6.472619,6.148988,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,10.06389,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.316852,2.316852,0,0,0,2.316852,298.6236,4.479876,0,0,6.918667,2.438792,2.316852,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,2.548537,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,13.28224,13.28224,10.12101,0,2.896615,13.28224,25.05312,0,1.776357E-15,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,14.61047,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,8.144973,8.144973,8.144973,0,2.396678,8.144973,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,8.95947,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,9.517421,9.517421,9.517421,0,2.743907,9.517421,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,10.46916,0,12,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,8.744771,8.744771,8.744771,0,2.548427,8.744771,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811861,9.619248,0,12,29.59898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4013982,0.4013982,0,0,0,0.4013982,0,0,5.551115E-17,0,0,0.4225244,0.4013982,0,0,0,29.59898,0,0.4225244,-0.4225244,38.5547,98.858,0.1811861,0.441538,0,0,29.59898
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.29593,1.29593,0,0,0,1.29593,0,0,0,0,0,1.364137,1.29593,0,0,0.4694715,29.17645,0,1.364137,-1.364137,37.11677,95.17102,0.1811861,1.425523,0,0,29.17645
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985179,27.81232,0,0,0,37.11677,95.17102,0.1811861,0,0,0,27.81232
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.811507,2.811507,0,0,0,2.811507,0,0,4.440892E-16,0,0,2.959481,2.811507,0,0,1.985179,27.81232,0,2.959481,-2.959481,33.9972,87.17215,0.1811861,3.092657,0,0,27.81232
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.683868,2.683868,0,0,0,2.683868,0,0,4.440892E-16,0,0,2.825124,2.683868,0,0,5.273491,24.85284,0,2.825124,-2.825124,31.01926,79.53642,0.1811861,2.952255,0,0,24.85284
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.234628,3.234628,0,0,0,3.234628,0,0,4.440892E-16,0,0,3.404872,3.234628,0,0,8.412518,22.02771,0,3.404872,-3.404872,27.43021,70.33374,0.1811861,3.558091,0,0,22.02771
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.6886984,0.6886984,0,0,0,0.6886984,0,0,0,0,0,0.7249457,0.6886984,0,0,12.19571,18.62284,0,0.7249457,-0.7249457,26.66605,68.37436,0.1811861,0.7575682,0,0,18.62284
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.994159,2.994159,0,0,0,2.994159,0,0,4.440892E-16,0,0,3.151746,2.994159,0,0,13.0012,17.89789,0,3.151746,-3.151746,23.34382,59.85583,0.1811861,3.293574,0,0,17.89789
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3720577,0.3720577,0,0,0,0.3720577,0,0,0,0,0,0.3916396,0.3720577,0,0,16.50314,14.74615,0,0.3916396,-0.3916396,22.931,58.79731,0.1811861,0.4092635,0,0,14.74615
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.502728,3.502728,0,0,0,3.502728,0,0,0,0,0,3.687083,3.502728,0,0,16.9383,14.35451,0,3.687083,-3.687083,19.04447,48.83188,0.1811861,3.853001,0,0,14.35451
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,9.756196,9.756196,12,0,3.372,9.756196,18.85387,0,0,0,1.839421,0,0,2.243804,2.131614,21.03506,10.66743,3.971035,0,3.971035,22.81173,58.49149,0.1819353,10.73182,1.471537,12,12.50685
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,6.386119,6.386119,12,0,3.372,6.386119,86.94967,0,0,0,5.552709,0,0,5.613881,5.333187,17.06402,14.24136,10.8859,0,10.8859,33.13899,84.9716,0.1829378,7.024731,4.442167,12,19.79407
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.980566,2.980566,0,0,0,2.980566,295.1921,0,0,0,8.798397,3.137438,2.980566,0,0,6.178126,24.03866,5.660959,0,5.660959,38.50945,98.74198,0.1810676,3.278623,7.038718,0,32.83706
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,9.056083,9.056083,3,0,1.095,9.056083,122.6441,4.214757,0,0,11.10675,6.374824,6.056082,0,0,0.5171669,29.13353,0.5171669,0,0.5171669,39.00008,100,0.1808987,9.961691,8.885398,12,40.24028
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,9.99104,9.99104,3,0,1.095,9.99104,124.8852,5.118339,0,0,12.47733,7.35899,6.99104,0,0,0,29.59898,0,0,0,39.00008,100,0.1808987,10.99014,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,14.02698,14.02698,5.666984,0,1.769747,14.02698,95.15258,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808987,15.42968,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.052818,3.052818,0,0,0,3.052818,411.4781,9.348183,0,0,12.56168,3.213492,3.052818,0,0,0,29.59898,0,0,0,39.00008,100,0.1808987,3.358099,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,12.09614,12.09614,3.736138,0,1.281243,12.09614,86.17165,1.623441,0,0,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808987,13.30575,8.338753,12,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,7.404202,7.404202,0,0,0,7.404202,104.2185,8.881784E-16,0,0,7.716545,7.793897,7.404202,0,0,0,29.59898,0,0.07735162,-0.07735162,38.91854,99.79093,0.1808987,8.144622,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.712812,1.712812,0,0,0,1.712812,373.8268,4.514045,0,0,6.402951,1.80296,1.712812,0,0,0.08594625,29.52163,0.08594625,0,0.08594625,39.00008,100,0.1808707,1.884094,5.122361,0,35.92458
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,18.5337,18.5337,12,0,3.372,18.5337,19.90647,0,0,0.0270663,3.689405,6.877575,6.533697,0,0,0,29.59898,0,3.188171,-3.188171,35.63945,91.38303,0.1808707,20.38707,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.542412,26.41081,0,0,0,35.63945,91.38303,0.1808707,0,0,0,26.41081
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.05814,4.05814,0,0,0,4.05814,0,0,8.881784E-16,0,0,4.271727,4.05814,0,0,3.542412,26.41081,0,4.271727,-4.271727,31.13666,79.83742,0.1808707,4.463954,0,0,26.41081
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,8.698774,8.698774,12,0,3.372,8.698774,0,0,0,0,0,0,0,3.301225,3.136164,8.288774,22.13908,3.136164,0,3.136164,34.11188,87.46619,0.1815178,9.568652,0,12,22.13908
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,16.81245,16.81245,12,0,3.372,16.81245,0,0,0,0,0,5.065734,4.812448,0,0,5.152611,24.96163,0,5.065734,-5.065734,28.77213,73.77454,0.1815178,18.49369,0,12,24.96163
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.3520767,0.3520767,9.152077,0,2.651475,0.3520767,0,0,0,0,0,0,0,8.8,8.36,10.7812,19.8959,8.36,0,8.36,36.70312,94.11038,0.1818923,0.3872844,0,12,19.8959
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.973474,0.973474,0,0,0,0.973474,0,0,2.220446E-16,0,0,1.02471,0.973474,0,0,2.421204,27.41989,0,1.02471,-1.02471,35.62298,91.3408,0.1818923,1.070821,0,0,27.41989
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.403117,1.403117,0,0,0,1.403117,0,0,2.220446E-16,0,0,1.476965,1.403117,0,0,3.559771,26.39519,0,1.476965,-1.476965,34.06612,87.34886,0.1818923,1.543428,0,0,26.39519
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.785695,4.785695,0,0,0,4.785695,0,0,8.881784E-16,0,0,5.037573,4.785695,0,0,5.200842,24.91822,0,5.037573,-5.037573,28.75606,73.73333,0.1818923,5.264264,0,0,24.91822
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79815,19.88065,0,0,0,28.75606,73.73333,0.1818923,0,0,0,19.88065
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.100397,3.100397,0,0,0,3.100397,0,0,4.440892E-16,0,0,3.263576,3.100397,0,0,10.79815,19.88065,0,3.263576,-3.263576,25.31595,64.91255,0.1818923,3.410437,0,0,19.88065
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.846619,3.846619,0,0,0,3.846619,0,0,0,0,0,4.049073,3.846619,0,0,14.42434,16.61707,0,4.049073,-4.049073,21.04785,53.96873,0.1818923,4.231281,0,0,16.61707
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.8947279,0.8947279,0,0,0,0.8947279,0,0,1.110223E-16,0,0,0.9418189,0.8947279,0,0,18.92331,12.568,0,0.9418189,-0.9418189,20.05508,51.42319,0.1818923,0.9842007,0,0,12.568
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.158695,2.158695,0,0,0,2.158695,0,0,4.440892E-16,0,0,2.27231,2.158695,0,0,19.96978,11.62618,0,2.27231,-2.27231,17.65986,45.2816,0.1818923,2.374564,0,0,11.62618
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,9.153021,9.153021,12,0,3.372,9.153021,23.11405,0,0,0,2.115634,0,0,2.846979,2.70463,22.49457,9.353868,4.820263,0,4.820263,22.23276,57.00697,0.1827484,10.06832,1.692507,12,11.4695
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,17.6743,13.69211,13.92937,0,13.92937,35.44733,90.8904,0.181183,0,4.455498,12,19.26148
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,7.694239,7.694239,3.428428,0,1.203392,7.694239,107.0315,0,0,0,8.235258,4.490327,4.265811,0,0,3.744931,26.22854,3.744931,0,3.744931,39.00008,100,0.1802344,8.463663,6.588206,12,34.4638
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,16.1293,16.1293,7.769304,0,2.301634,16.1293,72.68314,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,17.74223,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,5.488604,5.488604,0,0,0,5.488604,239.7246,7.380054,0,0,13.15753,5.777478,5.488604,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,6.037464,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.024398,2.024398,0,0,0,2.024398,570.2046,9.412263,0,0,11.54321,2.130945,2.024398,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,2.226837,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,0,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,12.48915,12.48915,4.129145,0,1.380674,12.48915,72.59362,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,13.73806,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.436403,3.436403,0,0,0,3.436403,159.395,1.860188,0,0,5.477455,3.617267,3.436403,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,3.780044,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,8.112301,8.112301,5.506208,0,1.729071,8.112301,33.816,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,8.923531,2.194604,12,32.34224
