Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,9.456796,9.456796,9.035947,0,2.622095,9.456796,4.684444,0,1.776357E-15,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1802344,10.40247,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,12.49224,12.49224,12,0,3.372,12.49224,0,0,0,0,0,0.5181423,0.4922352,0,0,0,29.59898,0,0.5181423,-0.5181423,38.45391,98.59956,0.1802344,13.74146,0,12,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5757136,29.08084,0,0,0,38.45391,98.59956,0.1802344,0,0,0,29.08084
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,5.525174,5.525174,0,0,0,5.525174,0,0,0,0,0,5.815972,5.525174,0,0,0.5757136,29.08084,0,5.815972,-5.815972,32.32333,82.88018,0.1802344,6.077691,0,0,29.08084
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.8866602,0.8866602,0,0,0,0.8866602,0,0,1.110223E-16,0,0,0.9333265,0.8866602,0,0,7.037905,23.26486,0,0.9333265,-0.9333265,31.33952,80.35759,0.1802344,0.9753262,0,0,23.26486
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.707499,4.707499,0,0,0,4.707499,0,0,0,0,0,4.955262,4.707499,0,0,8.074935,22.33154,0,4.955262,-4.955262,26.11622,66.96452,0.1802344,5.178249,0,0,22.33154
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4848258,0.4848258,0,0,0,0.4848258,0,0,1.110223E-16,0,0,0.5103429,0.4848258,0,0,13.58078,17.37627,0,0.5103429,-0.5103429,25.57827,65.58517,0.1802344,0.5333083,0,0,17.37627
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.7107035,0.7107035,0,0,0,0.7107035,0,0,0,0,0,0.7481089,0.7107035,0,0,14.14783,16.86593,0,0.7481089,-0.7481089,24.78969,63.56319,0.1802344,0.7817738,0,0,16.86593
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.197679,3.197679,0,0,0,3.197679,0,0,4.440892E-16,0,0,3.365977,3.197679,0,0,14.97906,16.11782,0,3.365977,-3.365977,21.24164,54.46564,0.1802344,3.517446,0,0,16.11782
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.904659,3.904659,0,0,0,3.904659,0,0,0,0,0,4.110168,3.904659,0,0,18.71904,12.75185,0,4.110168,-4.110168,16.90914,43.35669,0.1802344,4.295125,0,0,12.75185
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.626393,1.626393,0,0,0,1.626393,0,0,2.220446E-16,0,0,1.711993,1.626393,0,0,23.28589,8.641678,0,1.711993,-1.711993,15.10455,38.72953,0.1802344,1.789032,0,0,8.641678
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.174365,2.174365,0,0,0,2.174365,0,0,4.440892E-16,0,0,2.288805,2.174365,0,0,25.1881,6.929686,0,2.288805,-2.288805,12.69193,32.54335,0.1802344,2.391802,0,0,6.929686
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.968018,3.968018,0,0,0,3.968018,0,0,0,0,0,4.176861,3.968018,0,0,27.73122,4.64088,0,4.176861,-4.176861,8.289134,21.25415,0.1802344,4.36482,0,0,4.64088
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.139359,1.139359,9.93936,0,2.850658,1.139359,224.1294,0,0,0,2.55364,0,0,8.8,8.36,32.37218,0.4640189,10.91364,0,10.91364,18.64272,47.80175,0.1802073,1.253296,2.042912,12,3.017658
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.5456569,0.5456569,9.345657,0,2.700451,0.5456569,987.5645,1.776357E-15,0,0,5.388714,0,0,8.8,8.36,21.45854,10.28629,13.74871,0,13.74871,31.6859,81.24573,0.1790755,0.6002226,4.310971,12,15.67501
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.716572,2.716572,0,0,0,2.716572,307.8486,0,0,0,8.362928,2.85955,2.716572,0,0,7.709823,22.66014,5.503379,0,5.503379,36.90686,94.63279,0.1774822,2.988229,6.690343,0,31.02307
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,14.58264,14.58264,6.258226,0,1.919331,14.58264,75.21947,4.440892E-16,0,0,10.96899,8.762542,8.324414,0,0,2.206444,27.61318,2.206444,0,2.206444,39.00008,100,0.1768674,16.0409,8.775188,12,38.58216
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,8.998276,8.998276,3,0,1.095,8.998276,130.7073,5.447429,0,0,11.7614,6.313975,5.998276,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,9.898104,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.668652,3.668652,0,0,0,3.668652,353.8643,9.120313,0,0,12.98205,3.861739,3.668652,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,4.035517,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.583129,2.583129,0,0,0,2.583129,389.9747,7.354467,0,0,10.07355,2.719083,2.583129,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,2.841442,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.7174,3.7174,0,0,0,3.7174,244.6396,5.181181,0,0,9.094234,3.913053,3.7174,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,4.08914,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3358144,0.3358144,0,0,0,0.3358144,1981.63,6.301109,0,0,6.654598,0.3534888,0.3358144,0,0,0,29.59898,0,0,0,39.00008,100,0.1768674,0.3693958,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,6.438187,6.438187,0,0,0,6.438187,37.73714,0,8.881784E-16,0,2.429588,6.77704,6.438187,0,0,0,29.59898,0,4.347452,-4.347452,34.41746,88.24973,0.1768674,7.082006,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,7.23366,7.23366,0,0,0,7.23366,10.5885,0,8.881784E-16,0,0.7659363,7.614378,7.23366,0,0,4.830502,25.25153,0,6.848443,-6.848443,27.19857,69.73978,0.1768674,7.957026,0.612749,0,26.01746
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,12.43679,12.43679,12,0,3.372,12.43679,0,0,0,0,0,0.4597804,0.4367914,0,0,12.43988,18.40308,0,0.4597804,-0.4597804,26.71392,68.49709,0.1768674,13.68047,0,12,18.40308
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,12.77755,12.77755,12,0,3.372,12.77755,0,0,0,0,0,0.8184713,0.7775477,0,0,12.95075,17.9433,0,0.8184713,-0.8184713,25.85117,66.28493,0.1768674,14.0553,0,12,17.9433
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.701548,4.701548,12,0,3.372,4.701548,0,0,0,0,0,0,0,7.298452,6.933529,13.86016,17.12483,6.933529,0,6.933529,32.4289,83.15086,0.1781824,5.171703,0,12,17.12483
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.206942,2.206942,0,0,0,2.206942,0,0,0,0,0,2.323097,2.206942,0,0,6.926632,23.36501,0,2.323097,-2.323097,29.98014,76.87199,0.1781824,2.427636,0,0,23.36501
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.499884,0.499884,0,0,0,0.499884,0,0,1.110223E-16,0,0,0.5261937,0.499884,0,0,9.507852,21.04191,0,0.5261937,-0.5261937,29.42548,75.4498,0.1781824,0.5498724,0,0,21.04191
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.620854,1.620854,0,0,0,1.620854,0,0,2.220446E-16,0,0,1.706162,1.620854,0,0,10.09251,20.51572,0,1.706162,-1.706162,27.62703,70.83839,0.1781824,1.782939,0,0,20.51572
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.119091,2.119091,0,0,0,2.119091,0,0,0,0,0,2.230622,2.119091,0,0,11.98825,18.80956,0,2.230622,-2.230622,25.27575,64.80948,0.1781824,2.331,0,0,18.80956
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6260024,0.6260024,0,0,0,0.6260024,0,0,1.110223E-16,0,0,0.65895,0.6260024,0,0,14.46672,16.57893,0,0.65895,-0.65895,24.58115,63.02847,0.1781824,0.6886027,0,0,16.57893
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.203724,1.203724,0,0,0,1.203724,0,0,2.220446E-16,0,0,1.267078,1.203724,0,0,15.19888,15.91998,0,1.267078,-1.267078,23.24553,59.60382,0.1781824,1.324097,0,0,15.91998
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.011395,4.011395,0,0,0,4.011395,0,0,8.881784E-16,0,0,4.222522,4.011395,0,0,16.60675,14.65291,0,4.222522,-4.222522,18.79461,48.1912,0.1781824,4.412535,0,0,14.65291
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.7182947,0.7182947,0,0,0,0.7182947,0,0,0,0,0,0.7560996,0.7182947,0,0,21.29844,10.43038,0,0.7560996,-0.7560996,17.99761,46.14762,0.1781824,0.7901242,0,0,10.43038
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.648868,1.648868,0,0,0,1.648868,0,0,2.220446E-16,0,0,1.73565,1.648868,0,0,22.13855,9.674285,0,1.73565,-1.73565,16.16807,41.45651,0.1781824,1.813755,0,0,9.674285
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,9.903564,9.903564,12,0,3.372,9.903564,16.97064,0,0,0,1.680698,0,0,2.096435,1.991613,24.06705,7.938634,3.672312,0,3.672312,19.65193,50.38947,0.1787903,10.89392,1.344559,12,9.619332
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,20.39474,11.24371,13.8233,0,13.8233,32.76587,84.01488,0.1774867,0,4.370643,12,16.70702
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.016143,2.016143,0,0,0,2.016143,321.2525,0,0,0,6.47691,2.122256,2.016143,0,0,6.571434,23.68469,4.354654,0,4.354654,36.89706,94.60765,0.1762968,2.217757,5.181528,0,30.1616
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,6.818147,6.818147,0,0,0,6.818147,107.6502,0,0,0,7.339746,7.176996,6.818147,0,0,2.216779,27.60388,0.1627497,0,0.1627497,37.05145,95.00354,0.1762526,7.499961,5.871797,0,34.94362
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.966733,1.966733,0,0,0,1.966733,484.0284,5.395271,0,0,9.519547,2.070246,1.966733,0,0,2.05403,27.75035,2.05403,0,2.05403,39.00008,100,0.1756971,2.163407,7.615637,0,37.2699
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,6.637007,6.637007,0,0,0,6.637007,172.7531,4.479311,0,0,11.46563,6.986323,6.637007,0,0,0,29.59898,0,0,0,39.00008,100,0.1756971,7.300708,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.063518,1.063518,0,0,0,1.063518,1061.043,10.16489,0,0,11.28438,1.119493,1.063518,0,0,0,29.59898,0,0,0,39.00008,100,0.1756971,1.16987,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,11.1907,11.1907,3,0,1.095,11.1907,93.51026,1.842663,0,0,10.46446,8.621793,8.190703,0,0,0,29.59898,0,0,0,39.00008,100,0.1756971,12.30977,8.371565,12,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,15.8547,15.8547,10.08771,0,2.88819,15.8547,38.28846,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1756971,17.44017,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,9.73981,9.73981,6.180932,0,1.899776,9.73981,38.46264,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1756971,10.71379,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.834907,2.834907,0,0,0,2.834907,84.17522,0,0,0,2.386289,2.984112,2.834907,0,0,0,29.59898,0,0.5978231,-0.5978231,38.36992,98.38421,0.1756971,3.118397,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,9.051178,9.051178,8.970008,0,2.605412,9.051178,8.282787,0,0,0,0.7496899,0.08544189,0.0811698,0,0,0.6642479,29.00116,0.6642479,0,0.6642479,39.00008,100,0.1757901,9.956296,0.5997519,12,29.75084
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,13.14287,13.14287,12,0,3.372,13.14287,0,0,0,0,0,1.203019,1.142868,0,0,0,29.59898,0,1.203019,-1.203019,37.73198,96.74848,0.1757901,14.45715,0,12,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,8.906147,8.906147,10.31319,0,2.945236,8.906147,0,6.661338E-16,0,0,0,0,0,1.40704,1.336688,1.336688,28.39596,1.336688,0,1.336688,39.00008,100,0.1760357,9.796762,0,12,28.39596
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.563212,5.563212,0,0,0,5.563212,0,0,8.881784E-16,0,0,5.856013,5.563212,0,0,0,29.59898,0,5.856013,-5.856013,32.8273,84.17239,0.1760357,6.119533,0,0,29.59898
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.179722,1.179722,0,0,0,1.179722,0,0,2.220446E-16,0,0,1.241813,1.179722,0,0,6.50668,23.74297,0,1.241813,-1.241813,31.51831,80.81602,0.1760357,1.297694,0,0,23.74297
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.440027,2.440027,0,0,0,2.440027,0,0,4.440892E-16,0,0,2.56845,2.440027,0,0,7.886472,22.50115,0,2.56845,-2.56845,28.81093,73.87403,0.1760357,2.68403,0,0,22.50115
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.400548,3.400548,0,0,0,3.400548,0,0,4.440892E-16,0,0,3.579525,3.400548,0,0,10.74031,19.9327,0,3.579525,-3.579525,25.03778,64.1993,0.1760357,3.740603,0,0,19.9327
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.619023,2.619023,0,0,0,2.619023,0,0,0,0,0,2.756866,2.619023,0,0,14.71756,16.35318,0,2.756866,-2.756866,22.13179,56.74806,0.1760357,2.880925,0,0,16.35318
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,7.141171,7.141171,0,0,0,7.141171,0,0,8.881784E-16,0,0,7.517023,7.141171,0,0,17.78074,13.59631,0,7.517023,-7.517023,14.20815,36.43108,0.1760357,7.855289,0,0,13.59631
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.13299,6.07929,0,0,0,14.20815,36.43108,0.1760357,0,0,0,6.07929
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.13299,6.07929,0,0,0,14.20815,36.43108,0.1760357,0,0,0,6.07929
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.483574,3.483574,0,0,0,3.483574,0,0,0,0,0,3.66692,3.483574,0,0,26.13299,6.07929,0,3.66692,-3.66692,10.34288,26.52014,0.1760357,3.831932,0,0,6.07929
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.417351,1.417351,0,0,0,1.417351,0,0,0,0,0,1.491949,1.417351,0,0,30.20734,2.41237,0,1.491949,-1.491949,8.770225,22.48771,0.1760357,1.559086,0,0,2.41237
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,13.13167,13.13167,12,0,3.372,13.13167,15.49077,0,0,1.183934,2.034196,1.191226,1.131665,0,0,31.86506,0.920421,0.8429697,0,0.8429697,9.569936,24.53825,0.1761529,14.44483,1.627357,12,2.954617
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,9.543344,9.543344,12,0,3.372,9.543344,49.79999,0,0,0,4.752584,0,0,2.456656,2.333823,31.02209,1.679094,7.086408,0,7.086408,16.29269,41.77605,0.1772283,10.49768,3.802068,12,6.431678
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.03666,6.03666,12,0,3.372,6.03666,105.0672,0,0,0,6.342549,0,0,5.96334,5.665173,23.93569,8.056861,12.00772,0,12.00772,27.68422,70.98503,0.1778249,6.640326,5.074039,12,14.39941
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,3,0,1.095,0,0,0.428919,0,0,9.485437,0,0,2.571081,2.442527,11.92796,18.86381,11.92796,0,11.92796,39.00008,100,0.174731,0,7.58835,12,28.34925
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,12.3625,12.3625,4.002501,0,1.348633,12.3625,94.0896,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,13.59875,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,8.792455,8.792455,3,0,1.095,8.792455,115.9059,4.093654,0,0,10.19097,6.097321,5.792455,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,9.6717,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.939298,2.939298,0,0,0,2.939298,399.4604,8.647334,0,0,11.74133,3.093998,2.939298,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,3.233227,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,14.39244,14.39244,6.032435,0,1.862206,14.39244,74.90271,1.980324,0,0,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,15.83168,8.624259,12,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,8.307012,8.307012,3,0,1.095,8.307012,101.8459,2.874023,0,0,8.460352,5.586329,5.307012,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,9.137713,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,11.21369,11.21369,8.355475,0,2.449935,11.21369,26.83011,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.174731,12.33506,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,26.59141,20.36,12,0,3.372,20.36,2.63672,0,6.231411,8.890553,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.174731,29.25055,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.181293,21.33581,8.36,0,8.36,38.22093,98.00219,0.1749756,0,0,12,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,15.3221,15.3221,12,0,3.372,15.3221,0,0,0,0,0,3.496945,3.322098,0,0,0.8212931,28.85981,0,3.496945,-3.496945,34.53483,88.55066,0.1749756,16.85431,0,12,28.85981
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,14.27995,14.27995,12,0,3.372,14.27995,0,0,0,0,0,2.399943,2.279945,0,0,4.706788,25.36287,0,2.399943,-2.399943,32.00507,82.0641,0.1749756,15.70794,0,12,25.36287
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.297213,2.297213,0,0,0,2.297213,0,0,4.440892E-16,0,0,2.418119,2.297213,0,0,7.373391,22.96293,0,2.418119,-2.418119,29.45614,75.52843,0.1749756,2.526934,0,0,22.96293
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.715634,1.715634,0,0,0,1.715634,0,0,0,0,0,1.80593,1.715634,0,0,10.06019,20.54481,0,1.80593,-1.80593,27.55253,70.64736,0.1749756,1.887197,0,0,20.54481
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.056318,2.056318,0,0,0,2.056318,0,0,0,0,0,2.164546,2.056318,0,0,12.06678,18.73888,0,2.164546,-2.164546,25.2709,64.79704,0.1749756,2.26195,0,0,18.73888
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.888384,1.888384,0,0,0,1.888384,0,0,2.220446E-16,0,0,1.987772,1.888384,0,0,14.47183,16.57433,0,1.987772,-1.987772,23.1756,59.4245,0.1749756,2.077222,0,0,16.57433
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.347853,1.347853,0,0,0,1.347853,0,0,2.220446E-16,0,0,1.418792,1.347853,0,0,16.68047,14.58656,0,1.418792,-1.418792,21.68006,55.58979,0.1749756,1.482638,0,0,14.58656
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.840863,2.840863,0,0,0,2.840863,0,0,4.440892E-16,0,0,2.990382,2.840863,0,0,18.2569,13.16777,0,2.990382,-2.990382,18.52792,47.50739,0.1749756,3.124949,0,0,13.16777
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.8579713,0.8579713,0,0,0,0.8579713,0,0,1.110223E-16,0,0,0.9031277,0.8579713,0,0,21.57955,10.17738,0,0.9031277,-0.9031277,17.57594,45.06643,0.1749756,0.9437684,0,0,10.17738
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.03819,1.03819,0,0,0,1.03819,0,0,2.220446E-16,0,0,1.092832,1.03819,0,0,22.58302,9.274257,0,1.092832,-1.092832,16.42399,42.11272,0.1749756,1.142009,0,0,9.274257
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.010677,2.010677,0,0,0,2.010677,0,0,0,0,0,2.116503,2.010677,0,0,23.79728,8.181425,0,2.116503,-2.116503,14.19301,36.39225,0.1749756,2.211745,0,0,8.181425
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.594917,4.594917,0,0,0,4.594917,13.22084,0,0,0,0.6074865,4.836755,4.594917,0,0,26.14895,6.064922,0,4.229269,-4.229269,9.734964,24.9614,0.1749756,5.054409,0.4859892,0,6.672409
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.838044,0.838044,0,0,0,0.838044,234.3457,0,0,0,1.963921,0.8821517,0.838044,0,0,30.84814,1.835654,1.081769,0,1.081769,10.76122,27.59282,0.1747032,0.9218485,1.571136,0,3.799574
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,0,0,0,0,0,0,0,4.787295,0,0,0,0,29.76637,2.809246,4.787295,0,4.787295,15.30285,39.238,0.1735081,0,3.829836,0,7.596541
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,0,0,0,9.532823,0,0,0,0,24.97907,7.117812,9.532823,0,9.532823,24.34648,62.42674,0.1711764,0,7.626258,0,16.65063
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,18.06715,18.06715,12,0,3.372,18.06715,57.80603,0,0,0,10.4439,6.386472,6.067148,0,0,15.44625,15.69735,4.05743,0,4.05743,28.19569,72.29651,0.1711063,19.87386,8.355122,12,26.14125
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.085947,2.085947,3,0,1.095,2.085947,542.7556,0.8432847,0,0,11.32159,0,0,0.07076868,0.06723025,11.38882,19.34904,11.38882,0,11.38882,39.00008,100,0.1684177,2.294541,9.057272,12,30.67063
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.571068,1.571068,0,0,0,1.571068,477.2363,5.84395,0,0,7.497705,1.653756,1.571068,0,0,0,29.59898,0,0,0,39.00008,100,0.1684177,1.728175,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,7.387796,7.387796,0,0,0,7.387796,88.67754,0,0,0,6.551316,7.776628,7.387796,0,0,0,29.59898,0,1.225312,-1.225312,37.70848,96.68823,0.1684177,8.126575,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,4.914238,0,0,6.275696,0,0,0,0,1.361458,28.37367,1.361458,0,1.361458,39.00008,100,0.168102,0,5.020557,0,34.64936
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,9.893092,9.893092,7.016954,0,2.111289,9.893092,30.6023,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.168102,10.8824,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.974756,2.974756,0,0,0,2.974756,12.71298,0,0,0,0.3781803,3.131322,2.974756,0,0,0,29.59898,0,2.753142,-2.753142,36.09801,92.55882,0.168102,3.272232,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.059047,26.84584,0.2829847,0,0.2829847,36.36647,93.24718,0.1680365,0,0.2263878,0,27.12882
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.2524,7.2524,0,0,0,7.2524,0,0,0,0,0,7.634106,7.2524,0,0,2.776062,27.10052,0,7.634106,-7.634106,28.31942,72.61375,0.1680365,7.977641,0,0,27.10052
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,15.24588,15.24588,12,0,3.372,15.24588,0,0,0,0,0,3.41672,3.245884,0,0,11.2584,19.46642,0,3.41672,-3.41672,24.71788,63.37906,0.1680365,16.77047,0,12,19.46642
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.05476,16.0497,8.36,0,8.36,32.64887,83.71489,0.1683436,0,0,12,16.0497
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.245703,3.245703,0,0,0,3.245703,0,0,4.440892E-16,0,0,3.416529,3.245703,0,0,6.694757,23.5737,0,3.416529,-3.416529,29.04753,74.48071,0.1683436,3.570273,0,0,23.5737
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.085198,3.085198,0,0,0,3.085198,0,0,4.440892E-16,0,0,3.247577,3.085198,0,0,10.4909,20.15717,0,3.247577,-3.247577,25.62429,65.70317,0.1683436,3.393718,0,0,20.15717
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.873389,1.873389,0,0,0,1.873389,0,0,0,0,0,1.971989,1.873389,0,0,14.09932,16.90959,0,1.971989,-1.971989,23.54563,60.37329,0.1683436,2.060728,0,0,16.90959
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2330503,0.2330503,0,0,0,0.2330503,0,0,0,0,0,0.2453161,0.2330503,0,0,16.29042,14.9376,0,0.2453161,-0.2453161,23.28704,59.71025,0.1683436,0.2563553,0,0,14.9376
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.855368,2.855368,0,0,0,2.855368,0,0,0,0,0,3.00565,2.855368,0,0,16.56299,14.69229,0,3.00565,-3.00565,20.11881,51.58659,0.1683436,3.140905,0,0,14.69229
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.015188,1.015188,0,0,0,1.015188,0,0,2.220446E-16,0,0,1.068619,1.015188,0,0,19.9026,11.68664,0,1.068619,-1.068619,18.99239,48.69833,0.1683436,1.116707,0,0,11.68664
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.559173,2.559173,0,0,0,2.559173,0,0,0,0,0,2.693866,2.559173,0,0,21.08996,10.61802,0,2.693866,-2.693866,16.1528,41.41736,0.1683436,2.81509,0,0,10.61802
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08314,7.924149,0,0,0,16.1528,41.41736,0.1683436,0,0,0,7.924149
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.438921,1.438921,0,0,0,1.438921,0,0,2.220446E-16,0,0,1.514654,1.438921,0,0,24.08314,7.924149,0,1.514654,-1.514654,14.55622,37.32356,0.1683436,1.582813,0,0,7.924149
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.04295,5.04295,0,0,0,5.04295,19.23108,0,8.881784E-16,0,0.969814,5.308369,5.04295,0,0,25.76609,6.409495,0,4.338555,-4.338555,9.982979,25.59733,0.1683436,5.547245,0.7758512,0,7.379309
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,10.41646,10.41646,12,0,3.372,10.41646,34.0671,0,0,0,3.548587,0,0,1.583537,1.50436,30.58671,2.07094,5.052948,0,5.052948,14.77663,37.88871,0.1690764,11.45811,2.83887,12,5.619528
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,7.448597,7.448597,11.89719,0,3.34599,7.448597,104.958,0,0,0,7.817902,0,0,4.448597,4.226167,25.53376,6.618593,12.04407,0,12.04407,26.20263,67.1861,0.1696945,8.193457,6.254322,12,14.4365
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,11.88427,11.88427,12,0,3.372,11.88427,71.30032,0,0,0,8.473521,0,0,0.1157312,0.1099446,13.48969,17.45826,8.583467,0,8.583467,34.34562,88.06553,0.1707975,13.0727,6.778817,12,25.93178
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,5.307156,0,0,10.21338,0,0,0,0,4.906226,25.18337,4.906226,0,4.906226,39.00008,100,0.1697027,0,8.170705,0,35.39676
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.498314,2.498314,0,0,0,2.498314,266.436,4.026605,0,0,6.65641,2.629805,2.498314,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,2.748146,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,10.81784,10.81784,4.864285,0,1.566664,10.81784,57.93114,0,0,0,6.266896,6.266896,5.953552,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,11.89962,5.013517,12,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,11.44587,11.44587,6.93553,0,2.090689,11.44587,41.47983,0,0,0,4.747728,4.747728,4.510342,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,12.59046,3.798182,12,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,11.56739,11.56739,9.408072,0,2.716242,11.56739,19.64977,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,12.72413,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,12.60621,12.60621,11.98409,0,3.367974,12.60621,5.194808,0,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1697027,13.86683,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,6.922153,6.922153,0,0,0,6.922153,0,0,8.881784E-16,0,0,7.286478,6.922153,0,0,0,29.59898,0,7.286478,-7.286478,31.31946,80.30614,0.1697027,7.614369,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.909369,5.909369,0,0,0,5.909369,0,0,0,0,0,6.220389,5.909369,0,0,8.096086,22.3125,0,6.220389,-6.220389,24.76259,63.49369,0.1697027,6.500307,0,0,22.3125
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.068067,6.068067,0,0,0,6.068067,0,0,0,0,0,6.387439,6.068067,0,0,15.00763,16.09211,0,6.387439,-6.387439,18.02964,46.22975,0.1697027,6.674874,0,0,16.09211
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.153871,2.153871,0,0,0,2.153871,0,0,0,0,0,2.267233,2.153871,0,0,22.10478,9.704673,0,2.267233,-2.267233,15.63977,40.10188,0.1697027,2.369258,0,0,9.704673
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.62393,7.43744,0,0,0,15.63977,40.10188,0.1697027,0,0,0,7.43744
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1954,0.1954,0,0,0,0.1954,0,0,2.775558E-17,0,0,0.2056842,0.1954,0,0,24.62393,7.43744,0,0.2056842,-0.2056842,15.42296,39.54596,0.1697027,0.21494,0,0,7.43744
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.85247,7.231756,0,0,0,15.42296,39.54596,0.1697027,0,0,0,7.231756
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.85247,7.231756,0,0,0,15.42296,39.54596,0.1697027,0,0,0,7.231756
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.434265,3.434265,0,0,0,3.434265,0,0,4.440892E-16,0,0,3.615016,3.434265,0,0,24.85247,7.231756,0,3.615016,-3.615016,11.61239,29.77531,0.1697027,3.777692,0,0,7.231756
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.86915,3.61674,0,0,0,11.61239,29.77531,0.1697027,0,0,0,3.61674
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.793261,1.793261,0,0,0,1.793261,0,0,2.220446E-16,0,0,1.887643,1.793261,0,0,28.86915,3.61674,0,1.887643,-1.887643,9.622643,24.6734,0.1697027,1.972587,0,0,3.61674
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.6572617,0.6572617,0,0,0,0.6572617,0,0,1.110223E-16,0,0,0.6918545,0.6572617,0,0,30.96654,1.729097,0,0.6918545,-0.6918545,8.893365,22.80346,0.1697027,0.7229879,0,0,1.729097
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.089311,4.089311,11.71449,0,3.299765,4.089311,50.39571,0,0,0,2.060837,0,0,7.625176,7.243917,31.73526,1.037242,9.304754,0,9.304754,17.72063,45.43742,0.1708266,4.498242,1.64867,12,3.098079
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,15.85884,15.85884,12,0,3.372,15.85884,29.73447,0,0,0,4.715542,4.061934,3.858838,0,0,22.43051,9.411521,0.6536077,0,0.6536077,18.3407,47.02733,0.1709078,17.44472,3.772434,12,14.12706
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.313319,2.313319,11.11332,0,3.14767,2.313319,307.7469,1.776357E-15,0,0,7.119169,0,0,8.8,8.36,21.7769,9.999768,15.47917,0,15.47917,33.02552,84.68066,0.1704465,2.544651,5.695335,12,17.11894
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.9194257,0.9194257,0,0,0,0.9194257,967.6496,1.631271,0,0,8.896819,0.9678165,0.9194257,0,0,6.297731,23.93102,6.297731,0,6.297731,39.00008,100,0.1690999,1.011368,7.117455,0,32.82784
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,10.6194,10.6194,3,0,1.095,10.6194,96.8995,2.269724,0,0,10.29015,8.020427,7.619405,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,11.68135,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,14.41841,14.41841,6.058413,0,1.868778,14.41841,85.06614,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,15.86025,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.521159,2.521159,0,0,0,2.521159,373.8635,6.771841,0,0,9.425693,2.653852,2.521159,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,2.773275,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.801829,4.801829,0,0,0,4.801829,118.8895,0.6543152,0,0,5.708872,5.054557,4.801829,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,5.282012,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,9.662973,9.662973,9.662973,0,2.780732,9.662973,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690999,10.62927,0,12,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.152092,3.152092,0,0,0,3.152092,0,0,4.440892E-16,0,0,3.317992,3.152092,0,0,0,29.59898,0,3.317992,-3.317992,35.50261,91.03214,0.1690999,3.467302,0,0,29.59898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.686658,26.28099,0,0,0,35.50261,91.03214,0.1690999,0,0,0,26.28099
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.8743511,0.8743511,0,0,0,0.8743511,0,0,1.110223E-16,0,0,0.9203696,0.8743511,0,0,3.686658,26.28099,0,0.9203696,-0.9203696,34.53245,88.54457,0.1690999,0.9617862,0,0,26.28099
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.445205,1.445205,0,0,0,1.445205,0,0,2.220446E-16,0,0,1.521269,1.445205,0,0,4.709291,25.36062,0,1.521269,-1.521269,32.92889,84.43289,0.1690999,1.589726,0,0,25.36062
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.360755,3.360755,0,0,0,3.360755,0,0,4.440892E-16,0,0,3.537637,3.360755,0,0,6.39959,23.83935,0,3.537637,-3.537637,29.1999,74.87138,0.1690999,3.696831,0,0,23.83935
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4879126,0.4879126,0,0,0,0.4879126,0,0,0,0,0,0.5135922,0.4879126,0,0,10.3303,20.30171,0,0.5135922,-0.5135922,28.65852,73.48325,0.1690999,0.5367038,0,0,20.30171
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.8489332,0.8489332,0,0,0,0.8489332,0,0,1.110223E-16,0,0,0.8936139,0.8489332,0,0,10.90096,19.78812,0,0.8936139,-0.8936139,27.71657,71.06799,0.1690999,0.9338266,0,0,19.78812
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.186041,2.186041,0,0,0,2.186041,0,0,0,0,0,2.301096,2.186041,0,0,11.89386,18.8945,0,2.301096,-2.301096,25.291,64.8486,0.1690999,2.404645,0,0,18.8945
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.45063,16.59341,0,0,0,25.291,64.8486,0.1690999,0,0,0,16.59341
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.45063,16.59341,0,0,0,25.291,64.8486,0.1690999,0,0,0,16.59341
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.291811,1.291811,0,0,0,1.291811,0,0,2.220446E-16,0,0,1.359801,1.291811,0,0,14.45063,16.59341,0,1.359801,-1.359801,23.85765,61.17334,0.1690999,1.420992,0,0,16.59341
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,15.96152,15.23361,2.060858,0,2.060858,25.81275,66.18641,0.1686638,0,1.648687,0,17.29447
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,8.310132,8.310132,12,0,3.372,8.310132,58.85201,0,0,0,4.89068,0,0,3.689868,3.505374,13.90066,17.08838,8.396054,0,8.396054,33.77795,86.60995,0.169812,9.141146,3.912544,12,21.97906
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.09698869,0.09698869,0,0,0,0.09698869,7903.843,2.05913,0,0,7.665833,0.1020934,0.09698869,0,0,5.50461,24.64483,5.50461,0,5.50461,39.00008,100,0.1686624,0.1066876,6.132667,0,32.31066
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.041628,3.041628,0,0,0,3.041628,360.0376,7.74929,0,0,10.951,3.201713,3.041628,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,3.345791,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.037423,5.037423,0,0,0,5.037423,258.4446,7.716399,0,0,13.01895,5.30255,5.037423,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,5.541165,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,0,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.412147,4.412147,0,0,0,4.412147,197.0349,4.049104,0,0,8.693469,4.644365,4.412147,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,4.853362,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,10.33446,10.33446,4.191583,0,1.396471,10.33446,62.56918,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,11.36791,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,8.445963,8.445963,5.617259,0,1.757167,8.445963,35.25451,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,9.290559,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686624,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.018918,6.018918,0,0,0,6.018918,0,0,8.881784E-16,0,0,6.335702,6.018918,0,0,0,29.59898,0,6.335702,-6.335702,32.32166,82.87589,0.1686624,6.620809,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.03967,23.26328,0,0,0,32.32166,82.87589,0.1686624,0,0,0,23.26328
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.906326,2.906326,0,0,0,2.906326,0,0,4.440892E-16,0,0,3.05929,2.906326,0,0,7.03967,23.26328,0,3.05929,-3.05929,29.09689,74.60725,0.1686624,3.196959,0,0,23.26328
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.042149,3.042149,0,0,0,3.042149,0,0,4.440892E-16,0,0,3.202262,3.042149,0,0,10.43888,20.20399,0,3.202262,-3.202262,25.72141,65.95219,0.1686624,3.346364,0,0,20.20399
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.544735,1.544735,0,0,0,1.544735,0,0,2.220446E-16,0,0,1.626037,1.544735,0,0,13.99695,17.00172,0,1.626037,-1.626037,24.00741,61.55734,0.1686624,1.699208,0,0,17.00172
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.219914,3.219914,0,0,0,3.219914,0,0,4.440892E-16,0,0,3.389383,3.219914,0,0,15.80366,15.37569,0,3.389383,-3.389383,20.43469,52.39653,0.1686624,3.541905,0,0,15.37569
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56964,11.9863,0,0,0,20.43469,52.39653,0.1686624,0,0,0,11.9863
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.530575,3.530575,0,0,0,3.530575,0,0,0,0,0,3.716394,3.530575,0,0,19.56964,11.9863,0,3.716394,-3.716394,16.51727,42.35188,0.1686624,3.883632,0,0,11.9863
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.7345665,0.7345665,0,0,0,0.7345665,0,0,1.110223E-16,0,0,0.7732278,0.7345665,0,0,23.69897,8.269909,0,0.7732278,-0.7732278,15.70221,40.262,0.1686624,0.808023,0,0,8.269909
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.096333,1.096333,0,0,0,1.096333,0,0,0,0,0,1.154034,1.096333,0,0,24.55811,7.496681,0,1.154034,-1.154034,14.48575,37.14288,0.1686624,1.205966,0,0,7.496681
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.440425,3.440425,0,0,0,3.440425,0,0,4.440892E-16,0,0,3.6215,3.440425,0,0,25.84037,6.342647,0,3.6215,-3.6215,10.66836,27.35471,0.1686624,3.784467,0,0,6.342647
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.545114,1.545114,0,0,0,1.545114,0,0,0,0,0,1.626436,1.545114,0,0,29.86426,2.721147,0,1.626436,-1.626436,8.953942,22.95878,0.1686624,1.699625,0,0,2.721147
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.977807,4.977807,12,0,3.372,4.977807,14.897,0,0,0,0.7415442,0,0,7.022193,6.671083,31.67141,1.094711,7.412627,0,7.412627,15.98618,40.99012,0.1697859,5.475588,0.5932353,12,1.836255
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,8.226992,8.226992,12,0,3.372,8.226992,33.34991,0,0,0,2.743694,0,0,3.773008,3.584358,24.25878,7.766076,6.328052,0,6.328052,21.9895,56.38321,0.1706554,9.049691,2.194955,12,10.50977
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,13.27291,13.27291,12,0,3.372,13.27291,36.06762,0,0,0,4.787224,1.339909,1.272914,0,0,17.93073,13.46132,3.447315,0,3.447315,25.25991,64.76886,0.1710556,14.6002,3.829779,12,18.24855
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,6.417656,6.417656,12,0,3.372,6.417656,60.44679,0,0,0,3.879267,0,0,5.582344,5.303226,14.48341,16.56391,9.182494,0,9.182494,33.97118,87.10543,0.1721984,7.059422,3.103414,12,20.44317
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,8.679458,8.679458,9.209454,0,2.665992,8.679458,54.6466,0,0,0,4.743029,0,0,0.5299959,0.5034961,5.300919,24.82815,5.246525,0,5.246525,38.94847,99.86768,0.1728047,9.547403,3.794423,12,29.57118
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,7.306617,7.306617,0,0,0,7.306617,94.27631,0,0,0,6.888409,7.691176,7.306617,0,0,0.05439431,29.55002,0,0.8027673,-0.8027673,38.10228,97.69797,0.1728047,8.037279,5.510727,0,36.43843
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,11.56173,11.56173,7.517411,0,2.237905,11.56173,45.00655,0,0,0,5.203537,4.257178,4.04432,0,0,0.946358,28.74726,0.946358,0,0.946358,39.00008,100,0.1729102,12.7179,4.162829,12,33.95079
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,0,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,10.81525,10.81525,6.120377,0,1.884455,10.81525,45.69447,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,11.89677,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,10.91455,10.91455,10.91455,0,3.09738,10.91455,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1729102,12.006,0,12,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.91947,1.91947,0,0,0,1.91947,0,0,4.440892E-16,0,0,2.020495,1.91947,0,0,0,29.59898,0,2.020495,-2.020495,36.87029,94.53902,0.1729102,2.111417,0,0,29.59898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,10.33376,10.33376,12,0,3.372,10.33376,0,0,0,0,0,0,0,1.666241,1.582929,2.244994,27.57848,1.582929,0,1.582929,38.37199,98.38951,0.17314,11.36714,0,12,27.57848
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.291946,3.291946,0,0,0,3.291946,0,0,4.440892E-16,0,0,3.465207,3.291946,0,0,0.6620654,29.00312,0,3.465207,-3.465207,34.71934,89.02377,0.17314,3.621141,0,0,29.00312
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.9048325,0.9048325,0,0,0,0.9048325,0,0,1.110223E-16,0,0,0.9524553,0.9048325,0,0,4.512295,25.53791,0,0.9524553,-0.9524553,33.71536,86.44948,0.17314,0.9953158,0,0,25.53791
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.334884,1.334884,0,0,0,1.334884,0,0,0,0,0,1.405141,1.334884,0,0,5.570579,24.58546,0,1.405141,-1.405141,32.23421,82.65166,0.17314,1.468372,0,0,24.58546
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.115481,2.115481,0,0,0,2.115481,0,0,0,0,0,2.226822,2.115481,0,0,7.131846,23.18032,0,2.226822,-2.226822,29.88694,76.63302,0.17314,2.327029,0,0,23.18032
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.281036,2.281036,0,0,0,2.281036,0,0,4.440892E-16,0,0,2.40109,2.281036,0,0,9.606093,20.95349,0,2.40109,-2.40109,27.35597,70.14336,0.17314,2.509139,0,0,20.95349
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.017854,1.017854,0,0,0,1.017854,0,0,2.220446E-16,0,0,1.071425,1.017854,0,0,12.27397,18.5524,0,1.071425,-1.071425,26.22659,67.24752,0.17314,1.11964,0,0,18.5524
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.054704,1.054704,0,0,0,1.054704,0,0,0,0,0,1.110215,1.054704,0,0,13.46444,17.48098,0,1.110215,-1.110215,25.05631,64.24683,0.17314,1.160175,0,0,17.48098
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.8068761,0.8068761,0,0,0,0.8068761,0,0,0,0,0,0.8493432,0.8068761,0,0,14.69802,16.37076,0,0.8493432,-0.8493432,24.16103,61.95123,0.17314,0.8875637,0,0,16.37076
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.9328157,0.9328157,0,0,0,0.9328157,0,0,1.110223E-16,0,0,0.9819112,0.9328157,0,0,15.64173,15.52142,0,0.9819112,-0.9819112,23.126,59.29733,0.17314,1.026097,0,0,15.52142
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.224404,4.224404,0,0,0,4.224404,25.34301,0,0,0,1.070591,4.446741,4.224404,0,0,16.73274,14.53951,0,3.37615,-3.37615,19.56723,50.17228,0.17314,4.646844,0.856473,0,15.6101
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.720802,4.720802,0,0,0,4.720802,68.99713,0,0,0,3.257218,4.969265,4.720802,0,0,20.48402,11.16336,0,1.712047,-1.712047,17.76257,45.54497,0.17314,5.192883,2.605775,0,14.42058
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,9.209644,9.209644,12,0,3.372,9.209644,70.86667,0,0,0,6.526567,0,0,2.790356,2.650838,22.3863,9.451311,9.177405,0,9.177405,26.46902,67.86916,0.1742357,10.13061,5.221254,12,15.97788
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,4.099821,0,1.373255,0,0,0,0,0,9.314061,0,0,4.099821,3.89483,13.20889,17.71098,13.20889,0,13.20889,39.00008,100,0.1719447,0,7.451249,12,27.02504
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,9.03007,9.03007,3,0,1.095,9.03007,71.56255,0.1147057,0,0,6.462148,6.347443,6.03007,0,0,0,29.59898,0,0,0,39.00008,100,0.1719447,9.933078,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.348079,5.348079,0,0,0,5.348079,180.0117,3.997613,0,0,9.627171,5.629557,5.348079,0,0,0,29.59898,0,0,0,39.00008,100,0.1719447,5.882887,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719447,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3123996,0.3123996,0,0,0,0.3123996,2941.766,8.861224,0,0,9.190066,0.3288417,0.3123996,0,0,0,29.59898,0,0,0,39.00008,100,0.1719447,0.3436396,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.236866,1.236866,0,0,0,1.236866,444.0124,4.189876,0,0,5.49184,1.301965,1.236866,0,0,0,29.59898,0,0,0,39.00008,100,0.1719447,1.360553,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,5.457917,5.457917,0,0,0,5.457917,51.65296,0,0,0,2.819176,5.745176,5.457917,0,0,0,29.59898,0,2.926,-2.926,35.9158,92.09162,0.1719447,6.003709,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,7.10594,7.10594,0,0,0,7.10594,31.06255,0,0,0,2.207286,7.479937,7.10594,0,0,3.251112,26.67298,0,5.272651,-5.272651,30.35794,77.84072,0.1719447,7.816534,1.765829,0,28.88026
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,9.109612,21.40033,1.23958,0,1.23958,31.53391,80.85602,0.1717,0,0.9916637,0,22.63991
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.870032,22.51595,0,0,0,31.53391,80.85602,0.1717,0,0,0,22.51595
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,18.87927,18.87927,12,0,3.372,18.87927,0,0,0,0.4071953,0,7.241335,6.879269,0,0,7.870032,22.51595,0,7.241335,-7.241335,23.90087,61.28416,0.1717,20.76719,0,12,22.51595
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.91596,15.27461,8.36,0,8.36,31.83187,81.62,0.1719218,0,0,12,15.27461
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.60347,1.60347,0,0,0,1.60347,0,0,2.220446E-16,0,0,1.687864,1.60347,0,0,7.555961,22.79861,0,1.687864,-1.687864,30.0527,77.05805,0.1719218,1.763817,0,0,22.79861
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1944938,0.1944938,0,0,0,0.1944938,0,0,2.775558E-17,0,0,0.2047303,0.1944938,0,0,9.431364,21.11075,0,0.2047303,-0.2047303,29.83689,76.50471,0.1719218,0.2139432,0,0,21.11075
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.658843,20.90602,0,0,0,29.83689,76.50471,0.1719218,0,0,0,20.90602
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.244027,3.244027,0,0,0,3.244027,0,0,0,0,0,3.414765,3.244027,0,0,9.658843,20.90602,0,3.414765,-3.414765,26.23742,67.27529,0.1719218,3.568429,0,0,20.90602
