Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.367698,2.367698,0,0,0,2.367698,0,0,0,0,0,2.492313,2.367698,0,0,13.45303,17.49125,0,2.492313,-2.492313,23.61029,60.53908,0.1719218,2.604468,0,0,17.49125
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.129089,1.129089,0,0,0,1.129089,0,0,0,0,0,1.188515,1.129089,0,0,16.22226,14.99894,0,1.188515,-1.188515,22.35748,57.32677,0.1719218,1.241998,0,0,14.99894
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.54284,13.81043,0,0,0,22.35748,57.32677,0.1719218,0,0,0,13.81043
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.54284,13.81043,0,0,0,22.35748,57.32677,0.1719218,0,0,0,13.81043
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.792968,3.792968,0,0,0,3.792968,0,0,4.440892E-16,0,0,3.992598,3.792968,0,0,17.54284,13.81043,0,3.992598,-3.992598,18.14892,46.53559,0.1719218,4.172265,0,0,13.81043
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,13.3473,13.3473,12,0,3.372,13.3473,5.949736,4.440892E-16,0,0,0.7941289,1.418207,1.347296,0,0,21.97905,9.817829,0,0.6240779,-0.6240779,17.49108,44.84883,0.1719218,14.68203,0.6353031,12,10.61196
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.614616,3.614616,11.60462,0,3.271968,3.614616,42.8515,0,0,0,1.548917,0,0,7.990002,7.590502,22.67247,9.193751,9.13942,0,9.13942,26.1615,67.08062,0.1728759,3.976077,1.239134,12,10.74267
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,6.919727,0,2.086691,0,0,8.881784E-16,0,0,6.959314,0,0,6.919727,6.573741,13.53306,17.41923,13.53306,0,13.53306,39.00008,100,0.1715036,0,5.567451,12,24.37854
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.065822,3.065822,0,0,0,3.065822,245.8137,4.30903,0,0,7.536211,3.227181,3.065822,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,3.372404,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5314932,0.5314932,0,0,0,0.5314932,1367.058,6.706355,0,0,7.265821,0.5594666,0.5314932,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,0.5846426,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.466378,3.466378,0,0,0,3.466378,156.1999,1.765659,0,0,5.414478,3.648819,3.466378,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,3.813016,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,13.03365,13.03365,7.53952,0,2.243499,13.03365,44.37205,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1715036,14.33702,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.306816,5.306816,0,0,0,5.306816,43.31936,0,0,0,2.298878,5.586122,5.306816,0,0,0,29.59898,0,3.287244,-3.287244,35.53502,91.11525,0.1715036,5.837497,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,9.037118,9.037118,10.89219,0,3.091725,9.037118,18.8089,0,0,0,1.699783,0,0,1.855074,1.762321,3.652493,26.31174,3.462104,0,3.462104,38.81946,99.53687,0.1719252,9.94083,1.359826,12,28.01152
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,12.06355,12.06355,10.72369,0,3.049094,12.06355,13.26945,0,0,0,1.600767,1.410378,1.339859,0,0,0.1903892,29.42763,0.1903892,0,0.1903892,39.00008,100,0.1719452,13.26991,1.280614,12,31.02839
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,8.124261,8.124261,8.124261,0,2.391438,8.124261,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1719452,8.936687,0,12,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.568599,2.568599,0,0,0,2.568599,0,0,4.440892E-16,0,0,2.703788,2.568599,0,0,0,29.59898,0,2.703788,-2.703788,36.15004,92.69221,0.1719452,2.825459,0,0,29.59898
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,8.404533,8.404533,11.56686,0,3.262415,8.404533,0,8.881784E-16,0,0,0,0,0,3.162325,3.004209,3.004209,26.89519,3.004209,0,3.004209,39.00008,100,0.1723551,9.244987,0,12,26.89519
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.159455,3.159455,0,0,0,3.159455,0,0,0,0,0,3.325742,3.159455,0,0,0,29.59898,0,3.325742,-3.325742,35.49444,91.0112,0.1723551,3.4754,0,0,29.59898
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.8266175,0.8266175,0,0,0,0.8266175,0,0,1.110223E-16,0,0,0.8701237,0.8266175,0,0,3.695268,26.27324,0,0.8701237,-0.8701237,34.57725,88.65943,0.1723551,0.9092793,0,0,26.27324
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.665907,3.665907,0,0,0,3.665907,0,0,4.440892E-16,0,0,3.85885,3.665907,0,0,4.662073,25.40311,0,3.85885,-3.85885,30.50966,78.22975,0.1723551,4.032498,0,0,25.40311
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.710191,2.710191,0,0,0,2.710191,0,0,4.440892E-16,0,0,2.852832,2.710191,0,0,8.949683,21.54426,0,2.852832,-2.852832,27.50251,70.51913,0.1723551,2.98121,0,0,21.54426
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.939819,2.939819,0,0,0,2.939819,0,0,4.440892E-16,0,0,3.094547,2.939819,0,0,12.1195,18.69143,0,3.094547,-3.094547,24.24058,62.1552,0.1723551,3.233801,0,0,18.69143
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.6800559,0.6800559,0,0,0,0.6800559,0,0,1.110223E-16,0,0,0.7158483,0.6800559,0,0,15.55788,15.59688,0,0.7158483,-0.7158483,23.486,60.22041,0.1723551,0.7480615,0,0,15.59688
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.053742,4.053742,0,0,0,4.053742,0,0,8.881784E-16,0,0,4.267097,4.053742,0,0,16.35327,14.88104,0,4.267097,-4.267097,18.98809,48.68731,0.1723551,4.459117,0,0,14.88104
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.061824,3.061824,0,0,0,3.061824,0,0,4.440892E-16,0,0,3.222973,3.061824,0,0,21.09449,10.61394,0,3.222973,-3.222973,15.59078,39.97627,0.1723551,3.368007,0,0,10.61394
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.308554,3.308554,0,0,0,3.308554,0,0,4.440892E-16,0,0,3.482688,3.308554,0,0,24.67557,7.390965,0,3.482688,-3.482688,11.9197,30.56328,0.1723551,3.639409,0,0,7.390965
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,14.326,14.326,12,0,3.372,14.326,14.00264,0,1.776357E-15,0,2.006018,2.448421,2.326,0,0,28.54522,3.908278,0,0.4424036,-0.4424036,11.45337,29.36755,0.1723551,15.7586,1.604814,12,5.914295
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,8.843679,8.843679,12,0,3.372,8.843679,48.82703,0,0,0,4.318106,0,0,3.156321,2.998505,29.03678,3.465874,7.316611,0,7.316611,18.39451,47.16533,0.1732061,9.728047,3.454485,12,7.78398
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,10.61418,10.61418,12,0,3.372,10.61418,78.88234,-2.220446E-16,0,0,8.37271,0,0,1.385824,1.316533,21.72017,10.05082,9.689243,0,9.689243,27.58654,70.73457,0.1741263,11.67559,6.698168,12,18.42353
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.212212,1.212212,3,0,1.095,1.212212,947.1365,1.209231,0,0,11.4813,0,0,0.5785575,0.5496296,12.03093,18.77114,12.03093,0,12.03093,39.00008,100,0.171892,1.333433,9.18504,12,30.25244
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,10.0417,10.0417,3,0,1.095,10.0417,106.6845,3.300626,0,0,10.71294,7.412315,7.041699,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,11.04587,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,10.88337,10.88337,3,0,1.095,10.88337,89.86981,1.482579,0,0,9.780868,8.298288,7.883374,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,11.97171,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,0,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,8.386765,8.386765,3,0,1.095,8.386765,104.8739,3.125251,0,0,8.795529,5.670279,5.386765,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,9.225441,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,9.625435,9.625435,3.500412,0,1.221604,9.625435,66.98286,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.171892,10.58798,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,17.86363,17.86363,12,0,3.372,17.86363,20.61329,0,0,0,3.682281,6.17224,5.863628,0,0,0,29.59898,0,2.489959,-2.489959,36.37543,93.27015,0.171892,19.64999,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,12.92279,12.92279,12,0,3.372,12.92279,8.249928,0,0,0,1.066121,0.9713589,0.922791,0,0,2.766621,27.10902,0.09476206,0,0.09476206,36.46533,93.50066,0.1719016,14.21507,0.8528968,12,28.17514
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,11.73097,11.73097,12,0,3.372,11.73097,0,0,0,0,0,0,0,0.2690302,0.2555786,2.671859,27.19431,0.2555786,0,0.2555786,36.70779,94.12236,0.1719354,12.90407,0,12,27.19431
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,28.38367,20.36,12,0,3.372,20.36,0,0,8.023668,10.86203,0,8.8,8.36,0,0,2.41628,27.42433,0,8.8,-8.8,27.43178,70.33775,0.1719354,31.22203,0,12,27.42433
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.19406,18.62433,8.36,0,8.36,35.36277,90.67359,0.1721394,0,0,12,18.62433
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.848784,1.848784,0,0,0,1.848784,0,0,2.220446E-16,0,0,1.946088,1.848784,0,0,3.834058,26.14833,0,1.946088,-1.946088,33.31141,85.41371,0.1721394,2.033662,0,0,26.14833
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.593786,1.593786,0,0,0,1.593786,0,0,2.220446E-16,0,0,1.677669,1.593786,0,0,5.996377,24.20224,0,1.677669,-1.677669,31.543,80.87932,0.1721394,1.753164,0,0,24.20224
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.860455,22.52457,0,0,0,31.543,80.87932,0.1721394,0,0,0,22.52457
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.416651,2.416651,0,0,0,2.416651,0,0,0,0,0,2.543843,2.416651,0,0,7.860455,22.52457,0,2.543843,-2.543843,28.86155,74.00383,0.1721394,2.658316,0,0,22.52457
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.805409,2.805409,0,0,0,2.805409,0,0,4.440892E-16,0,0,2.953062,2.805409,0,0,10.68695,19.98073,0,2.953062,-2.953062,25.74875,66.0223,0.1721394,3.08595,0,0,19.98073
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.651674,2.651674,0,0,0,2.651674,0,0,4.440892E-16,0,0,2.791236,2.651674,0,0,13.96813,17.02766,0,2.791236,-2.791236,22.80653,58.47816,0.1721394,2.916842,0,0,17.02766
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.0695,14.23643,0,0,0,22.80653,58.47816,0.1721394,0,0,0,14.23643
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,6.004383,6.004383,0,0,0,6.004383,0,0,0,0,0,6.320404,6.004383,0,0,17.0695,14.23643,0,6.320404,-6.320404,16.14424,41.3954,0.1721394,6.604822,0,0,14.23643
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.129863,2.129863,0,0,0,2.129863,0,0,4.440892E-16,0,0,2.241961,2.129863,0,0,24.09217,7.916025,0,2.241961,-2.241961,13.781,35.33584,0.1721394,2.342849,0,0,7.916025
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,9.346303,9.346303,12,0,3.372,9.346303,25.25573,0,0,0,2.360477,0,0,2.653697,2.521012,26.58324,5.674064,4.881489,0,4.881489,18.41199,47.21014,0.172703,10.28093,1.888381,12,8.034541
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.68689,5.68689,12,0,3.372,5.68689,82.83707,0,0,0,4.710853,0,0,6.31311,5.997455,21.70175,10.0674,10.70831,0,10.70831,28.57078,73.25827,0.1734106,6.255579,3.768682,12,14.77826
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,9.359575,9.359575,12,0,3.372,9.359575,71.30729,0,0,0,6.674059,0,0,2.640425,2.508404,10.99344,19.70488,9.182464,0,9.182464,37.28203,95.59476,0.1743706,10.29553,5.339247,12,26.37894
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.131503,3.131503,0,0,0,3.131503,316.9471,4.817911,0,0,9.925208,3.296319,3.131503,0,0,1.810978,27.9691,1.810978,0,1.810978,39.00008,100,0.1740461,3.444654,7.940167,0,37.89431
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,9.472853,9.472853,3,0,1.095,9.472853,84.1758,1.16032,0,0,7.973849,6.813529,6.472853,0,0,0,29.59898,0,0,0,39.00008,100,0.1740461,10.42014,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.85057,5.85057,0,0,0,5.85057,156.3142,2.986778,0,0,9.145272,6.158494,5.85057,0,0,0,29.59898,0,0,0,39.00008,100,0.1740461,6.435627,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.739441,3.739441,0,0,0,3.739441,240.1834,5.045264,0,0,8.981518,3.936254,3.739441,0,0,0,29.59898,0,0,0,39.00008,100,0.1740461,4.113385,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1564721,0.1564721,0,0,0,0.1564721,5674.729,8.714662,0,0,8.879369,0.1647075,0.1564721,0,0,0,29.59898,0,0,0,39.00008,100,0.1740461,0.1721193,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,10.02968,10.02968,4.473322,0,1.467751,10.02968,58.31491,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1740461,11.03265,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,6.640822,6.640822,0,0,0,6.640822,74.37225,0,0,0,4.938929,6.990339,6.640822,0,0,0,29.59898,0,2.05141,-2.05141,36.8377,94.45546,0.1740461,7.304904,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,9.844199,9.844199,9.396849,0,2.713403,9.844199,27.93767,4.440892E-16,0,0,2.750239,0.4708948,0.4473501,0,0,2.279345,27.54757,2.279345,0,2.279345,39.00008,100,0.1742635,10.82862,2.200191,12,30.29781
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1742635,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,14.28706,14.28706,12,0,3.372,14.28706,0,0,0,0,0,2.407429,2.287057,0,0,0,29.59898,0,2.407429,-2.407429,36.46243,93.49321,0.1742635,15.71576,0,12,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,11.74239,11.74239,12,0,3.372,11.74239,0,0,0,0,0,0,0,0.2576056,0.2447253,2.674921,27.19155,0.2447253,0,0.2447253,36.69459,94.08851,0.174294,12.91663,0,12,27.19155
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,12.46477,12.46477,12,0,3.372,12.46477,0,0,0,0,0,0.4892311,0.4647695,0,0,2.430195,27.4118,0,0.4892311,-0.4892311,36.1789,92.76622,0.174294,13.71125,0,12,27.4118
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,5.335205,5.335205,0,0,0,5.335205,0,0,8.881784E-16,0,0,5.616005,5.335205,0,0,2.973785,26.92257,0,5.616005,-5.616005,30.25911,77.5873,0.174294,5.868725,0,0,26.92257
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.420105,0.420105,0,0,0,0.420105,0,0,5.551115E-17,0,0,0.4422158,0.420105,0,0,9.213791,21.30657,0,0.4422158,-0.4422158,29.79297,76.39208,0.174294,0.4621156,0,0,21.30657
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.038589,3.038589,0,0,0,3.038589,0,0,0,0,0,3.198515,3.038589,0,0,9.705142,20.86435,0,3.198515,-3.198515,26.42144,67.74715,0.174294,3.342448,0,0,20.86435
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,6.636492,6.636492,0,0,0,6.636492,0,0,0,0,0,6.985781,6.636492,0,0,13.25905,17.66583,0,6.985781,-6.985781,19.05778,48.86601,0.174294,7.300141,0,0,17.66583
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5132419,0.5132419,0,0,0,0.5132419,0,0,1.110223E-16,0,0,0.5402546,0.5132419,0,0,21.02103,10.68005,0,0.5402546,-0.5402546,18.4883,47.40581,0.174294,0.564566,0,0,10.68005
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.033858,2.033858,0,0,0,2.033858,0,0,0,0,0,2.140903,2.033858,0,0,21.62131,10.1398,0,2.140903,-2.140903,16.23159,41.61938,0.174294,2.237244,0,0,10.1398
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.86006,2.86006,0,0,0,2.86006,0,0,0,0,0,3.01059,2.86006,0,0,24.00009,7.998897,0,3.01059,-3.01059,13.05815,33.48238,0.174294,3.146066,0,0,7.998897
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.224236,5.224236,12,0,3.372,5.224236,0,0,0,0,0,0,0,6.775764,6.436975,27.34519,4.988307,6.436975,0,6.436975,19.1648,49.14042,0.1750913,5.74666,0,12,4.988307
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.895972,2.895972,11.69597,0,3.295081,2.895972,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.90821,10.78158,8.36,0,8.36,27.0958,69.47626,0.1760818,3.185569,0,12,10.78158
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,9.764557,9.764557,12,0,3.372,9.764557,16.69648,0,0,0,1.630338,0,0,2.235443,2.123671,12.54821,18.30558,3.754009,0,3.754009,30.65716,78.60795,0.176487,10.74101,1.30427,12,19.93592
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.863494,2.863494,7.792375,0,2.307471,2.863494,143.5928,0,0,0,4.11177,0,0,4.92888,4.682436,8.794207,21.68419,8.794207,0,8.794207,39.00008,100,0.1762827,3.149843,3.289416,12,25.79596
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,0,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,12.18766,12.18766,3.827657,0,1.304397,12.18766,82.08709,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,13.40642,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,12.94839,12.94839,4.588388,0,1.496862,12.94839,93.95055,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,14.24323,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.198009,3.198009,0,0,0,3.198009,394.936,9.263764,0,0,12.63009,3.366326,3.198009,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,3.51781,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,15.9577,15.9577,7.597697,0,2.258217,15.9577,80.66483,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,17.55347,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,7.689069,7.689069,3,0,1.095,7.689069,140.0933,5.836011,0,0,10.77187,4.935862,4.689069,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,8.457975,8.617498,12,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.17296,4.17296,0,0,0,4.17296,194.1687,3.709992,0,0,8.102581,4.392589,4.17296,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,4.590256,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3497562,0.3497562,0,0,0,0.3497562,1769.289,5.820034,0,0,6.188198,0.3681644,0.3497562,0,0,0,29.59898,0,0,0,39.00008,100,0.1762827,0.3847318,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.422378,3.422378,0,0,0,3.422378,99.04059,0,0,0,3.389543,3.602503,3.422378,0,0,0,29.59898,0,0.2129598,-0.2129598,38.7756,99.42442,0.1762827,3.764615,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,18.15,18.15,12,0,3.372,18.15,5.657498,0,0,0,1.026836,6.473685,6.150001,0,0,0.236622,29.38602,0,5.446849,-5.446849,33.03411,84.70269,0.1762827,19.965,0.8214687,12,30.41286
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,7.323887,7.323887,0,0,0,7.323887,0,0,8.881784E-16,0,0,7.709355,7.323887,0,0,6.288677,23.93917,0,7.709355,-7.709355,24.90774,63.86588,0.1762827,8.056276,0,0,23.93917
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,11.80386,11.80386,12,0,3.372,11.80386,0,0,0,0,0,0,0,0.1961424,0.1863353,14.85463,16.22981,0.1863353,0,0.1863353,25.08451,64.31914,0.1763049,12.98424,0,12,16.22981
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.966243,4.966243,12,0,3.372,4.966243,0,0,0,0,0,0,0,7.033757,6.68207,14.66829,16.39752,6.68207,0,6.68207,31.42368,80.57338,0.1770965,5.462867,0,12,16.39752
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.01264,5.01264,0,0,0,5.01264,0,0,0,0,0,5.276463,5.01264,0,0,7.986222,22.41138,0,5.276463,-5.276463,25.8618,66.31218,0.1770965,5.513904,0,0,22.41138
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.198007,4.198007,0,0,0,4.198007,0,0,0,0,0,4.418955,4.198007,0,0,13.84896,17.13491,0,4.418955,-4.418955,21.20381,54.36864,0.1770965,4.617808,0,0,17.13491
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.446588,3.446588,0,0,0,3.446588,0,0,4.440892E-16,0,0,3.627987,3.446588,0,0,18.75891,12.71596,0,3.627987,-3.627987,17.37958,44.56294,0.1770965,3.791246,0,0,12.71596
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2481923,0.2481923,0,0,0,0.2481923,0,0,2.775558E-17,0,0,0.261255,0.2481923,0,0,22.79,9.087974,0,0.261255,-0.261255,17.10419,43.85682,0.1770965,0.2730115,0,0,9.087974
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.139616,2.139616,0,0,0,2.139616,0,0,4.440892E-16,0,0,2.252227,2.139616,0,0,23.08029,8.826718,0,2.252227,-2.252227,14.73014,37.76951,0.1770965,2.353577,0,0,8.826718
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.914455,2.914455,0,0,0,2.914455,0,0,0,0,0,3.067847,2.914455,0,0,25.58276,6.574492,0,3.067847,-3.067847,11.49634,29.47774,0.1770965,3.205901,0,0,6.574492
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.99148,3.506644,0,0,0,11.49634,29.47774,0.1770965,0,0,0,3.506644
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.99148,3.506644,0,0,0,11.49634,29.47774,0.1770965,0,0,0,3.506644
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.376083,1.376083,0,0,0,1.376083,0,0,0,0,0,1.448509,1.376083,0,0,28.99148,3.506644,0,1.448509,-1.448509,9.969481,25.56272,0.1770965,1.513692,0,0,3.506644
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,30.60094,2.058135,0.6511891,0,0.6511891,10.58725,27.14675,0.1769823,0,0.5209513,0,2.709324
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,13.83656,13.83656,12,0,3.372,13.83656,17.17559,0,0,0.2566854,2.376512,1.933222,1.836561,0,0,29.94975,2.644205,0.4432893,0,0.4432893,11.00779,28.22506,0.1770218,15.22022,1.901209,12,5.020717
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.953131,5.953131,12,0,3.372,5.953131,44.26261,0,0,0,2.635011,0,0,6.046869,5.744525,29.50646,3.043165,8.379537,0,8.379537,18.95732,48.60841,0.1779248,6.548444,2.108009,12,5.678176
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.858425,1.858425,10.65843,0,3.032582,1.858425,164.4778,0,0,0,3.056697,0,0,8.8,8.36,21.12692,10.58475,11.4167,0,11.4167,29.78815,76.37971,0.1780427,2.044268,2.445357,12,13.64145
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,11.9832,11.9832,12,0,3.372,11.9832,42.14355,0,0,0,5.050145,0,0,0.01680181,0.01596172,9.710225,20.85978,5.066107,0,5.066107,34.59428,88.7031,0.1784786,13.18152,4.040116,12,25.90992
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,10.48215,10.48215,5.627548,0,1.75977,10.48215,93.05558,8.881784E-16,0,0,9.754222,5.110103,4.854598,0,0,4.644119,25.41927,4.644119,0,4.644119,39.00008,100,0.1783919,11.53036,7.803378,12,35.17349
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,7.692812,7.692812,3,0,1.095,7.692812,82.11684,1.377292,0,0,6.317094,4.939803,4.692812,0,0,0,29.59898,0,0,0,39.00008,100,0.1783919,8.462093,5.053676,12,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,0,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783919,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.07376,4.07376,0,0,0,4.07376,116.9174,0.4747662,0,0,4.762935,4.288168,4.07376,0,0,0,29.59898,0,0,0,39.00008,100,0.1783919,4.481136,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,14.05891,14.05891,10.1359,0,2.900383,14.05891,29.37267,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1783919,15.4648,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,7.584919,7.584919,0,0,0,7.584919,33.60585,0,8.881784E-16,0,2.548977,7.984126,7.584919,0,0,0,29.59898,0,5.435149,-5.435149,33.27093,85.3099,0.1783919,8.343411,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,6.039054,24.16383,0.9140759,0,0.9140759,34.1381,87.53341,0.1782353,0,0.7312607,0,25.07791
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,10.72748,10.72748,12,0,3.372,10.72748,0,0,0,0,0,0,0,1.272522,1.208896,5.124979,24.9865,1.208896,0,1.208896,35.28495,90.47407,0.1783717,11.80023,0,12,24.9865
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,13.36329,13.36329,12,0,3.372,13.36329,0,0,0,0,0,1.435041,1.363289,0,0,3.916083,26.0745,0,1.435041,-1.435041,33.77229,86.59544,0.1783717,14.69962,0,12,26.0745
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,6.608189,6.608189,0,0,0,6.608189,0,0,8.881784E-16,0,0,6.955988,6.608189,0,0,5.510572,24.63946,0,6.955988,-6.955988,26.44003,67.79482,0.1783717,7.269008,0,0,24.63946
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.717449,1.717449,0,0,0,1.717449,0,0,2.220446E-16,0,0,1.807841,1.717449,0,0,13.23945,17.68348,0,1.807841,-1.807841,24.5344,62.9086,0.1783717,1.889194,0,0,17.68348
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24816,15.87563,0,0,0,24.5344,62.9086,0.1783717,0,0,0,15.87563
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24816,15.87563,0,0,0,24.5344,62.9086,0.1783717,0,0,0,15.87563
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.601626,3.601626,0,0,0,3.601626,0,0,4.440892E-16,0,0,3.791186,3.601626,0,0,15.24816,15.87563,0,3.791186,-3.791186,20.53814,52.6618,0.1783717,3.961789,0,0,15.87563
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3445062,0.3445062,0,0,0,0.3445062,0,0,0,0,0,0.3626381,0.3445062,0,0,19.46059,12.08445,0,0.3626381,-0.3626381,20.15589,51.68166,0.1783717,0.3789568,0,0,12.08445
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.7754444,0.7754444,0,0,0,0.7754444,0,0,1.110223E-16,0,0,0.8162572,0.7754444,0,0,19.86352,11.72181,0,0.8162572,-0.8162572,19.29548,49.47548,0.1783717,0.8529888,0,0,11.72181
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.186712,1.186712,0,0,0,1.186712,0,0,2.220446E-16,0,0,1.24917,1.186712,0,0,20.77047,10.90555,0,1.24917,-1.24917,17.97874,46.09923,0.1783717,1.305383,0,0,10.90555
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15844,9.656383,0,0,0,17.97874,46.09923,0.1783717,0,0,0,9.656383
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.318349,1.318349,0,0,0,1.318349,0,0,2.220446E-16,0,0,1.387736,1.318349,0,0,22.15844,9.656383,0,1.387736,-1.387736,16.51593,42.34846,0.1783717,1.450184,0,0,9.656383
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.619266,5.619266,0,0,0,5.619266,34.46378,0,0,0,1.936611,5.915016,5.619266,0,0,23.70037,8.268646,0,3.978405,-3.978405,12.32233,31.59565,0.1783717,6.181192,1.549289,0,10.20526
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,11.26829,11.26829,12,0,3.372,11.26829,28.29716,0,0,0,3.188604,0,0,0.7317146,0.6951289,28.12082,4.290241,3.883733,0,3.883733,16.00676,41.04289,0.1787201,12.39511,2.550883,12,7.478845
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,5.547998,5.547998,12,0,3.372,5.547998,74.06436,0,0,0,4.109089,0,0,6.452002,6.129402,24.23709,7.785601,10.23849,0,10.23849,25.71984,65.94819,0.1793829,6.102798,3.287271,12,11.89469
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.816339,1.816339,9.431367,0,2.722136,1.816339,372.415,0,0,0,6.764318,0,0,7.615028,7.234277,13.9986,17.00024,13.9986,0,13.9986,39.00008,100,0.178726,1.997973,5.411455,12,23.76456
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.430775,3.430775,0,0,0,3.430775,235.0821,4.453795,0,0,8.065138,3.611342,3.430775,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,3.773852,6.45211,0,37.66412
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.377129,1.377129,0,0,0,1.377129,591.3757,6.694398,0,0,8.144008,1.44961,1.377129,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,1.514842,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.238134,3.238134,0,0,0,3.238134,234.8207,4.195246,0,0,7.603808,3.408562,3.238134,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,3.561947,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.338673,2.338673,0,0,0,2.338673,249.5152,3.373584,0,0,5.835345,2.461761,2.338673,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,2.57254,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.677967,1.677967,0,0,0,1.677967,0,0,2.220446E-16,0,0,1.766281,1.677967,0,0,0,29.59898,0,1.766281,-1.766281,37.13825,95.2261,0.178726,1.845764,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.101851,2.101851,0,0,0,2.101851,0,0,4.440892E-16,0,0,2.212475,2.101851,0,0,1.962535,27.8327,0,2.212475,-2.212475,34.8061,89.24623,0.178726,2.312037,0,0,27.8327
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.985329,1.985329,0,0,0,1.985329,0,0,2.220446E-16,0,0,2.08982,1.985329,0,0,4.420841,25.62022,0,2.08982,-2.08982,32.60324,83.59788,0.178726,2.183862,0,0,25.62022
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.07565998,0.07565998,0,0,0,0.07565998,0,0,1.387779E-17,0,0,0.07964208,0.07565998,0,0,6.742863,23.5304,0,0.07964208,-0.07964208,32.51929,83.38262,0.178726,0.08322597,0,0,23.5304
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.831354,23.45076,0,0,0,32.51929,83.38262,0.178726,0,0,0,23.45076
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.590436,1.590436,0,0,0,1.590436,0,0,2.220446E-16,0,0,1.674143,1.590436,0,0,6.831354,23.45076,0,1.674143,-1.674143,30.75459,78.85775,0.178726,1.74948,0,0,23.45076
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.220018,1.220018,0,0,0,1.220018,0,0,2.220446E-16,0,0,1.284229,1.220018,0,0,8.691513,21.77662,0,1.284229,-1.284229,29.40089,75.38674,0.178726,1.34202,0,0,21.77662
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.718321,1.718321,0,0,0,1.718321,0,0,0,0,0,1.808759,1.718321,0,0,10.11843,20.49239,0,1.808759,-1.808759,27.49429,70.49803,0.178726,1.890153,0,0,20.49239
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.8270017,0.8270017,0,0,0,0.8270017,0,0,1.110223E-16,0,0,0.8705281,0.8270017,0,0,12.12817,18.68363,0,0.8705281,-0.8705281,26.57667,68.14517,0.178726,0.9097018,0,0,18.68363
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.985891,2.985891,0,0,0,2.985891,0,0,4.440892E-16,0,0,3.143043,2.985891,0,0,13.09542,17.8131,0,3.143043,-3.143043,23.26361,59.65017,0.178726,3.28448,0,0,17.8131
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,6.548084,6.548084,0,0,0,6.548084,0,0,8.881784E-16,0,0,6.89272,6.548084,0,0,16.58769,14.67006,0,6.89272,-6.89272,15.99805,41.02055,0.178726,7.202893,0,0,14.67006
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,7.282143,7.282143,12,0,3.372,7.282143,16.98192,0,0,0,1.236648,0,0,4.717857,4.481965,24.24627,7.777336,5.718612,0,5.718612,21.4232,54.93117,0.1793155,8.010357,0.9893182,12,9.013984
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,7.590055,7.590055,12,0,3.372,7.590055,49.04039,0,0,0,3.722192,0,0,4.409945,4.189448,18.52766,12.92409,7.91164,0,7.91164,28.92884,74.17636,0.1800673,8.349061,2.977754,12,16.64628
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,9.73447,9.73447,12,0,3.372,9.73447,56.53587,0,0,0,5.503468,0,0,2.265529,2.152253,10.61602,20.04456,7.655721,0,7.655721,36.19169,92.79903,0.1807342,10.70792,4.402774,12,25.54803
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,3.244092,0,0,6.204389,0,0,0,0,2.960297,26.93471,2.960297,0,2.960297,39.00008,100,0.1802454,0,4.963511,0,33.1391
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.797792,5.797792,0,0,0,5.797792,186.8383,4.729555,0,0,10.83249,6.10294,5.797792,0,0,0,29.59898,0,0,0,39.00008,100,0.1802454,6.377572,8.665996,0,40.43147
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802454,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802454,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,20.40561,20.36,12,0,3.372,20.36,35.69802,0,0.04560857,2.086169,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1802454,22.44617,5.814494,12,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,11.98509,11.98509,6.427147,0,1.962068,11.98509,63.01627,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1803802,13.18359,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.773653,3.773653,0,0,0,3.773653,151.1562,1.731845,0,0,5.704112,3.972266,3.773653,0,0,0,29.59898,0,0,0,39.00008,100,0.1803802,4.151018,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,9.730492,9.730492,6.686682,0,2.02773,9.730492,32.92753,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1803802,10.70354,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,9.100783,9.100783,8.748245,0,2.549306,9.100783,4.07759,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1803802,10.01086,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,9.294751,9.294751,9.294751,0,2.687572,9.294751,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803802,10.22423,0,12,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,16.83847,16.83847,12,0,3.372,16.83847,0,0,0,0,0,5.093132,4.838475,0,0,0,29.59898,0,5.093132,-5.093132,33.63145,86.23431,0.1803802,18.52232,0,12,29.59898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,26.49,20.36,12,0,3.372,20.36,0,0,6.130004,8.779005,0,8.8,8.36,0,0,5.659035,24.50585,0,8.8,-8.8,24.35543,62.4497,0.1803802,29.139,0,12,24.50585
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2249662,0.2249662,9.024966,0,2.619316,0.2249662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.43681,15.70585,8.36,0,8.36,32.28642,82.78554,0.1805483,0.2474628,0,12,15.70585
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.076813,23.22985,0,0,0,32.28642,82.78554,0.1805483,0,0,0,23.22985
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.394605,1.394605,0,0,0,1.394605,0,0,2.220446E-16,0,0,1.468005,1.394605,0,0,7.076813,23.22985,0,1.468005,-1.468005,30.73901,78.81782,0.1805483,1.534065,0,0,23.22985
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1405955,0.1405955,0,0,0,0.1405955,0,0,2.775558E-17,0,0,0.1479953,0.1405955,0,0,8.70793,21.76184,0,0.1479953,-0.1479953,30.58301,78.41782,0.1805483,0.1546551,0,0,21.76184
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.872369,21.61385,0,0,0,30.58301,78.41782,0.1805483,0,0,0,21.61385
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.872369,21.61385,0,0,0,30.58301,78.41782,0.1805483,0,0,0,21.61385
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.872369,21.61385,0,0,0,30.58301,78.41782,0.1805483,0,0,0,21.61385
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2533344,0.2533344,0,0,0,0.2533344,0,0,0,0,0,0.2666678,0.2533344,0,0,8.872369,21.61385,0,0.2666678,-0.2666678,30.30192,77.69707,0.1805483,0.2786679,0,0,21.61385
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.705578,1.705578,0,0,0,1.705578,0,0,2.220446E-16,0,0,1.795345,1.705578,0,0,9.168667,21.34718,0,1.795345,-1.795345,28.40946,72.84462,0.1805483,1.876136,0,0,21.34718
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,11.1635,19.55183,0.7121233,0,0.7121233,29.08504,74.57687,0.180432,0,0.5696986,0,20.26396
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,17.63162,17.63162,12,0,3.372,17.63162,19.12924,0,0,0,3.372795,5.928022,5.631621,0,0,10.45137,20.19274,0,2.555228,-2.555228,26.39159,67.67061,0.180432,19.39478,2.698236,12,23.56554
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.002106,5.002106,12,0,3.372,5.002106,75.80235,0,0,0,3.791714,0,0,6.997894,6.648,13.29051,17.63752,10.43971,0,10.43971,36.29557,93.06538,0.1810112,5.502316,3.033371,12,21.42923
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.713757,1.713757,0,0,0,1.713757,318.6486,0.8061082,0,0,5.460863,1.803955,1.713757,0,0,2.8508,27.03326,2.8508,0,2.8508,39.00008,100,0.18055,1.885133,4.36869,0,32.49412
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,9.436831,9.436831,3,0,1.095,9.436831,107.2692,3.347206,0,0,10.12282,6.775612,6.436831,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,10.38052,8.098254,12,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.55436,3.55436,0,0,0,3.55436,323.9217,7.771911,0,0,11.51334,3.741432,3.55436,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,3.909796,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,10.26528,10.26528,3,0,1.095,10.26528,91.75006,1.770738,0,0,9.418396,7.647658,7.265275,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,11.2918,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.480295,1.480295,0,0,0,1.480295,315.156,3.107033,0,0,4.665238,1.558205,1.480295,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,1.628325,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.711409,1.711409,0,0,0,1.711409,220.5789,1.973524,0,0,3.775007,1.801483,1.711409,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,1.88255,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.021385,1.021385,0,0,0,1.021385,267.5271,1.657339,0,0,2.732481,1.075142,1.021385,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,1.123523,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,7.906651,7.906651,7.351172,0,2.195847,7.906651,7.395222,5.551115E-16,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.18055,8.697316,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,21.67195,20.36,12,0,3.372,20.36,1.266902,0,1.311952,3.479147,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.18055,23.83915,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,15.83786,15.83786,12,0,3.372,15.83786,0,0,0,0,0,4.039855,3.837862,0,0,9.491177,21.05692,0,4.039855,-4.039855,25.73758,65.99365,0.18055,17.42165,0,12,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,19.73981,19.73981,12,0,3.372,19.73981,0,0,0,1.353789,0,8.147166,7.739808,0,0,13.9799,17.01707,0,8.147166,-8.147166,17.14971,43.97353,0.18055,21.71379,0,12,17.01707
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,19.39236,19.39236,12,0,3.372,19.39236,0,0,0,0.9715993,0,7.781435,7.392363,0,0,23.03231,8.869898,0,7.781435,-7.781435,8.947356,22.94189,0.18055,21.3316,0,12,8.869898
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.331832,3.331832,12,0,3.372,3.331832,0,0,0,0,0,0,0,8.668168,8.234759,31.67835,1.088463,8.234759,0,8.234759,16.75953,42.97308,0.1813928,3.665015,0,12,1.088463
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.8630757,0.8630757,9.663075,0,2.780758,0.8630757,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.44359,8.499747,8.36,0,8.36,24.69053,63.30892,0.181707,0.9493833,0,12,8.499747
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.210289,1.210289,10.01029,0,2.868603,1.210289,0,0,0,0,0,0,0,8.8,8.36,15.08359,16.02375,8.36,0,8.36,32.62152,83.64476,0.1821018,1.331318,0,12,16.02375
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.310735,2.310735,0,0,0,2.310735,0,0,0,0,0,2.432353,2.310735,0,0,6.72359,23.54775,0,2.432353,-2.432353,30.0576,77.0706,0.1821018,2.541809,0,0,23.54775
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.922024,2.922024,0,0,0,2.922024,0,0,4.440892E-16,0,0,3.075814,2.922024,0,0,9.426205,21.11539,0,3.075814,-3.075814,26.8154,68.7573,0.1821018,3.214226,0,0,21.11539
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2862009,0.2862009,0,0,0,0.2862009,0,0,5.551115E-17,0,0,0.3012641,0.2862009,0,0,12.84378,18.03958,0,0.3012641,-0.3012641,26.49784,67.94305,0.1821018,0.314821,0,0,18.03958
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6737562,0.6737562,0,0,0,0.6737562,0,0,1.110223E-16,0,0,0.7092171,0.6737562,0,0,13.17851,17.73832,0,0.7092171,-0.7092171,25.75026,66.02618,0.1821018,0.7411318,0,0,17.73832
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.878191,2.878191,0,0,0,2.878191,0,0,0,0,0,3.029675,2.878191,0,0,13.96653,17.0291,0,3.029675,-3.029675,22.5567,57.83759,0.1821018,3.16601,0,0,17.0291
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.995071,2.995071,0,0,0,2.995071,0,0,0,0,0,3.152706,2.995071,0,0,17.33284,13.99942,0,3.152706,-3.152706,19.23346,49.31647,0.1821018,3.294578,0,0,13.99942
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,13.21842,13.21842,12,0,3.372,13.21842,13.71879,0,0,0,1.813407,1.282544,1.218416,0,0,20.83584,10.84672,0.5308635,0,0.5308635,19.73708,50.6078,0.1821412,14.54026,1.450726,12,12.66012
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.253239,5.253239,12,0,3.372,5.253239,96.5606,0,0,0,5.072559,0,0,6.746761,6.409423,20.30498,11.3245,11.48198,0,11.48198,30.62985,78.53791,0.1825207,5.778563,4.058047,12,16.39705
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,5.354496,5.354496,5.975762,0,1.847868,5.354496,152.564,0,0,0,8.169036,0,0,0.6212656,0.5902023,8.822999,21.65828,8.759238,0,8.759238,38.93959,99.8449,0.1818662,5.889946,6.535228,12,29.82731
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,10.98908,0,0,11.05284,0,0,0,0,0.06376147,29.54159,0.06376147,0,0.06376147,39.00008,100,0.1818562,0,8.842272,0,40.59443
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,12.8828,12.8828,4.522797,0,1.480268,12.8828,96.95494,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,14.17108,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.218733,2.218733,0,0,0,2.218733,565.0862,10.20225,0,0,12.53776,2.335509,2.218733,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,2.440607,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2305443,0.2305443,0,0,0,0.2305443,4435.754,9.983702,0,0,10.22638,0.2426783,0.2305443,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,0.2535988,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,5.471397,5.471397,0,0,0,5.471397,152.2321,2.569857,0,0,8.329224,5.759366,5.471397,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,6.018538,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.715132,4.715132,0,0,0,4.715132,122.9883,0.8357633,0,0,5.79906,4.963297,4.715132,0,0,0,29.59898,0,0,0,39.00008,100,0.1818562,5.186646,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,21.03512,20.36,12,0,3.372,20.36,13.18259,0,0.6751245,2.778637,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1818562,23.13864,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,6.211636,6.211636,0,0,0,6.211636,14.542,0,8.881784E-16,0,0.9032961,6.538564,6.211636,0,0,6.795584,23.48295,0,5.635268,-5.635268,26.61313,68.23866,0.1818562,6.832799,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,7.349403,7.349403,0,0,0,7.349403,0,0,8.881784E-16,0,0,7.736213,7.349403,0,0,13.05699,17.84768,0,7.736213,-7.736213,18.45844,47.32925,0.1818562,8.084343,0,0,17.84768
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,13.87358,13.87358,12,0,3.372,13.87358,0,0,0,0,0,1.972189,1.87358,0,0,21.65278,10.11147,0,1.972189,-1.972189,16.37957,41.99882,0.1818562,15.26094,0,12,10.11147
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.299005,4.299005,12,0,3.372,4.299005,0,0,0,0,0,0,0,7.700995,7.315946,23.84411,8.139282,7.315946,0,7.315946,23.32009,59.79498,0.1825683,4.728905,0,12,8.139282
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.9397653,0.9397653,9.739765,0,2.800161,0.9397653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.52816,14.72363,8.36,0,8.36,31.25108,80.13081,0.1828804,1.033742,0,12,14.72363
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.876856,1.876856,0,0,0,1.876856,0,0,2.220446E-16,0,0,1.975638,1.876856,0,0,8.16816,22.24763,0,1.975638,-1.975638,29.16858,74.79107,0.1828804,2.064541,0,0,22.24763
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.9480429,0.9480429,0,0,0,0.9480429,0,0,0,0,0,0.9979399,0.9480429,0,0,10.36331,20.272,0,0.9979399,-0.9979399,28.11666,72.09384,0.1828804,1.042847,0,0,20.272
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.516041,1.516041,0,0,0,1.516041,0,0,2.220446E-16,0,0,1.595833,1.516041,0,0,11.47214,19.27406,0,1.595833,-1.595833,26.4345,67.78063,0.1828804,1.667645,0,0,19.27406
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.24528,17.67822,0,0,0,26.4345,67.78063,0.1828804,0,0,0,17.67822
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.039005,1.039005,0,0,0,1.039005,0,0,0,0,0,1.093689,1.039005,0,0,13.24528,17.67822,0,1.093689,-1.093689,25.28165,64.82462,0.1828804,1.142905,0,0,17.67822
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.381667,1.381667,0,0,0,1.381667,0,0,2.220446E-16,0,0,1.454387,1.381667,0,0,14.46049,16.58453,0,1.454387,-1.454387,23.74859,60.8937,0.1828804,1.519834,0,0,16.58453
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.07648,15.13015,0,0,0,23.74859,60.8937,0.1828804,0,0,0,15.13015
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.7949388,0.7949388,0,0,0,0.7949388,0,0,1.110223E-16,0,0,0.8367777,0.7949388,0,0,16.07648,15.13015,0,0.8367777,-0.8367777,22.86655,58.63206,0.1828804,0.8744327,0,0,15.13015
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,17.00623,14.29337,1.384291,0,1.384291,24.1798,61.99937,0.1826661,0,1.107433,0,15.67766
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,8.611243,8.611243,12,0,3.372,8.611243,42.35023,0,0,0,3.646881,0,0,3.388757,3.219319,15.62194,15.53923,6.8662,0,6.8662,30.69365,78.70152,0.1832318,9.472367,2.917505,12,19.18611
