Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,15.48264,15.48264,12,0,3.372,15.48264,53.48015,0,0,0,8.280138,3.665934,3.482637,0,0,8.75574,21.71881,4.614204,0,4.614204,35.07107,89.92564,0.183556,17.0309,6.62411,12,29.99895
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,7.385328,7.385328,0,0,0,7.385328,141.8462,0,0,0,10.47581,7.774029,7.385328,0,0,4.141536,25.8716,2.701777,0,2.701777,37.6342,96.49776,0.1831412,8.12386,8.380645,0,36.3474
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,6.845596,6.845596,0,0,0,6.845596,175.4205,3.362932,0,0,12.00858,7.20589,6.845596,0,0,1.43976,28.30319,1.43976,0,1.43976,39.00008,100,0.182921,7.530155,9.606865,0,40.31178
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,12.72488,12.72488,4.364878,0,1.440314,12.72488,101.4434,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,13.99736,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,6.379426,6.379426,0,0,0,6.379426,182.6292,4.935511,0,0,11.6507,6.715185,6.379426,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,7.017368,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,16.60271,16.60271,8.242712,0,2.421406,16.60271,53.28008,0.04593814,0,0,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,18.26298,7.07675,12,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,8.368187,8.368187,3,0,1.095,8.368187,97.28209,2.490024,0,0,8.140747,5.650723,5.368187,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,9.205006,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,10.73341,10.73341,7.513999,0,2.237042,10.73341,31.57293,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,11.80675,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,8.862687,8.862687,8.515924,0,2.490529,8.862687,4.118551,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.182921,9.748957,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.15491,4.15491,0,0,0,4.15491,0,0,8.881784E-16,0,0,4.373589,4.15491,0,0,0,29.59898,0,4.373589,-4.373589,34.38991,88.17908,0.182921,4.570401,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,16.24975,16.24975,12,0,3.372,16.24975,0,0,0,0,0,4.473419,4.249748,0,0,4.859543,25.22539,0,4.473419,-4.473419,29.67451,76.08834,0.182921,17.87472,0,12,25.22539
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,12.95078,12.95078,12,0,3.372,12.95078,0,0,0,0,0,1.000818,0.9507774,0,0,9.830009,20.75197,0,1.000818,-1.000818,28.61956,73.38333,0.182921,14.24586,0,12,20.75197
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.279419,2.279419,11.07942,0,3.139093,2.279419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.94203,19.75115,8.36,0,8.36,36.55055,93.71917,0.1835365,2.50736,0,12,19.75115
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582029,27.27515,0,0,0,36.55055,93.71917,0.1835365,0,0,0,27.27515
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582029,27.27515,0,0,0,36.55055,93.71917,0.1835365,0,0,0,27.27515
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582029,27.27515,0,0,0,36.55055,93.71917,0.1835365,0,0,0,27.27515
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582029,27.27515,0,0,0,36.55055,93.71917,0.1835365,0,0,0,27.27515
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.309064,2.309064,0,0,0,2.309064,0,0,4.440892E-16,0,0,2.430593,2.309064,0,0,2.582029,27.27515,0,2.430593,-2.430593,33.98848,87.14977,0.1835365,2.53997,0,0,27.27515
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.262794,0.262794,0,0,0,0.262794,0,0,5.551115E-17,0,0,0.2766253,0.262794,0,0,5.282689,24.84456,0,0.2766253,-0.2766253,33.69689,86.40211,0.1835365,0.2890734,0,0,24.84456
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.898762,2.898762,0,0,0,2.898762,0,0,4.440892E-16,0,0,3.051329,2.898762,0,0,5.59005,24.56793,0,3.051329,-3.051329,30.48051,78.15499,0.1835365,3.188639,0,0,24.56793
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.980415,21.5166,0,0,0,30.48051,78.15499,0.1835365,0,0,0,21.5166
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.574338,5.574338,0,0,0,5.574338,14.19525,0,0,0,0.7912914,5.867724,5.574338,0,0,8.980415,21.5166,0,5.076433,-5.076433,25.12948,64.43443,0.1835365,6.131772,0.6330331,0,22.3079
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,8.036293,8.036293,12,0,3.372,8.036293,16.44666,0,0,0,1.321701,0,0,3.963707,3.765522,14.6209,16.44017,5.087224,0,5.087224,29.95564,76.80918,0.1839771,8.839922,1.057361,12,17.76187
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.015273,0,0,8.8,8.36,9.533673,21.01867,9.375273,0,9.375273,38.84981,99.61469,0.1838998,0,0.8122186,12,22.03395
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,12.89734,12.89734,11.93101,0,3.354545,12.89734,9.11499,0,0,0,1.175591,1.017192,0.9663321,0,0,0.1583998,29.45642,0.1583998,0,0.1583998,39.00008,100,0.1839106,14.18708,0.9404731,12,30.63201
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,1.879727,0,0,1.879727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839106,0,1.503781,0,31.4787
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839106,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.966756,3.966756,0,0,0,3.966756,88.86391,0,0,0,3.525015,4.175533,3.966756,0,0,0,29.59898,0,0.6505179,-0.6505179,38.31437,98.24178,0.1839106,4.363432,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.473527,1.473527,0,0,0,1.473527,179.6408,0.3731772,0,0,2.647056,1.551081,1.473527,0,0,0.7227976,28.94846,0.7227976,0,0.7227976,39.00008,100,0.1838017,1.620879,2.117645,0,31.59552
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.960287,4.960287,0,0,0,4.960287,43.38874,0,0,0,2.152206,5.221354,4.960287,0,0,0,29.59898,0,3.069148,-3.069148,35.76491,91.70472,0.1838017,5.456316,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,3.410165,26.52983,0.5163657,0,0.5163657,36.25478,92.96078,0.183724,0,0.4130926,0,27.0462
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,2.893799,26.99456,0.6587535,0,0.6587535,36.87973,94.56322,0.183625,0,0.5270028,0,27.65331
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.704385,5.704385,0,0,0,5.704385,7.913808,0,0,0,0.4514341,6.004616,5.704385,0,0,2.235046,27.58744,0,5.553182,-5.553182,31.02616,79.5541,0.183625,6.274824,0.3611473,0,28.03887
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,12.27725,12.27725,12,0,3.372,12.27725,0,0,0,0,0,0.291845,0.2772527,0,0,8.405248,22.03426,0,0.291845,-0.291845,30.71853,78.7653,0.183625,13.50498,0,12,22.03426
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,6.012628,6.012628,12,0,3.372,6.012628,0,0,0,0,0,0,0,5.987372,5.688003,8.72952,21.74241,5.688003,0,5.688003,36.11464,92.60146,0.1841451,6.613891,0,12,21.74241
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,6.325681,6.325681,0,0,0,6.325681,0,0,8.881784E-16,0,0,6.658611,6.325681,0,0,3.041517,26.86161,0,6.658611,-6.658611,29.09585,74.60459,0.1841451,6.958249,0,0,26.86161
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1817709,0.1817709,0,0,0,0.1817709,0,0,2.775558E-17,0,0,0.1913378,0.1817709,0,0,10.43997,20.203,0,0.1913378,-0.1913378,28.89416,74.08745,0.1841451,0.199948,0,0,20.203
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.394639,1.394639,0,0,0,1.394639,0,0,0,0,0,1.468041,1.394639,0,0,10.65257,20.01166,0,1.468041,-1.468041,27.34671,70.11963,0.1841451,1.534103,0,0,20.01166
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.056746,2.056746,0,0,0,2.056746,0,0,0,0,0,2.164995,2.056746,0,0,12.28373,18.54362,0,2.164995,-2.164995,25.06461,64.26809,0.1841451,2.26242,0,0,18.54362
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.191329,2.191329,0,0,0,2.191329,0,0,4.440892E-16,0,0,2.306662,2.191329,0,0,14.68928,16.37863,0,2.306662,-2.306662,22.63317,58.03365,0.1841451,2.410462,0,0,16.37863
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1728023,0.1728023,0,0,0,0.1728023,0,0,2.775558E-17,0,0,0.1818971,0.1728023,0,0,17.25224,14.07197,0,0.1818971,-0.1818971,22.44143,57.54202,0.1841451,0.1900825,0,0,14.07197
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.70299,1.70299,0,0,0,1.70299,0,0,2.220446E-16,0,0,1.792621,1.70299,0,0,17.45434,13.89007,0,1.792621,-1.792621,20.55185,52.69693,0.1841451,1.873289,0,0,13.89007
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.51514,1.51514,0,0,0,1.51514,0,0,2.220446E-16,0,0,1.594884,1.51514,0,0,19.44614,12.09745,0,1.594884,-1.594884,18.87069,48.38628,0.1841451,1.666654,0,0,12.09745
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.824735,1.824735,0,0,0,1.824735,0,0,2.220446E-16,0,0,1.920773,1.824735,0,0,21.21824,10.50256,0,1.920773,-1.920773,16.84602,43.19483,0.1841451,2.007208,0,0,10.50256
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.316835,4.316835,0,0,0,4.316835,0,0,8.881784E-16,0,0,4.544037,4.316835,0,0,23.35243,8.58179,0,4.544037,-4.544037,12.05618,30.91322,0.1841451,4.748519,0,0,8.58179
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,11.0867,11.0867,12,0,3.372,11.0867,12.98695,0,0,0,1.439824,0,0,0.9133039,0.8676387,28.40136,4.037753,2.307463,0,2.307463,14.24523,36.52616,0.184321,12.19537,1.151859,12,5.477577
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.989199,2.989199,11.7892,0,3.318667,2.989199,90.03951,0,0,0,2.691461,0,0,8.8,8.36,26.0939,6.114469,11.05146,0,11.05146,24.72957,63.40902,0.1846704,3.288119,2.153168,12,8.80593
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.540364,3.540364,11.64582,0,3.282392,3.540364,104.5274,0,0,0,3.700651,0,0,8.105455,7.700183,15.04244,16.06078,11.40083,0,11.40083,35.54535,91.14174,0.18493,3.8944,2.960521,12,19.76143
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.731822,2.731822,0,0,0,2.731822,152.4987,0,0,0,4.165993,2.875602,2.731822,0,0,3.641604,26.32154,1.290391,0,1.290391,36.76952,94.28063,0.1847396,3.005004,3.332794,0,30.48753
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,1.038231,0,0,3.389445,0,0,0,0,2.351213,27.48289,2.351213,0,2.351213,39.00008,100,0.1843939,0,2.711556,0,30.87233
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,16.77991,16.77991,12,0,3.372,16.77991,28.60307,2.664535E-15,0,0,4.799568,5.03148,4.779906,0,0,0,29.59898,0,0.2319124,-0.2319124,38.75562,99.37318,0.1843939,18.4579,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.88562,3.88562,0,0,0,3.88562,159.2153,1.838694,0,0,6.186501,4.090127,3.88562,0,0,0.2576805,29.36707,0.2576805,0,0.2576805,39.00008,100,0.184356,4.274182,4.949201,0,35.55357
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.367349,2.367349,0,0,0,2.367349,290.1551,4.377037,0,0,6.868984,2.491946,2.367349,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,2.604084,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,11.95896,11.95896,9.771811,0,2.808268,11.95896,19.25134,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,13.15485,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184356,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,6.600436,6.600436,0,0,0,6.600436,0,0,0,0,0,6.947827,6.600436,0,0,0,29.59898,0,6.947827,-6.947827,31.67643,81.22144,0.184356,7.260479,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.262883,1.262883,0,0,0,1.262883,0,0,0,0,0,1.32935,1.262883,0,0,7.719808,22.65115,0,1.32935,-1.32935,30.27517,77.62848,0.184356,1.389171,0,0,22.65115
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.228658,3.228658,0,0,0,3.228658,0,0,4.440892E-16,0,0,3.398587,3.228658,0,0,9.196863,21.3218,0,3.398587,-3.398587,26.69274,68.44279,0.184356,3.551524,0,0,21.3218
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.000779,3.000779,0,0,0,3.000779,0,0,4.440892E-16,0,0,3.158715,3.000779,0,0,12.97307,17.92321,0,3.158715,-3.158715,23.36316,59.90543,0.184356,3.300857,0,0,17.92321
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.25725,1.25725,0,0,0,1.25725,0,0,2.220446E-16,0,0,1.323421,1.25725,0,0,16.48276,14.7645,0,1.323421,-1.323421,21.96815,56.32849,0.184356,1.382975,0,0,14.7645
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.185616,1.185616,0,0,0,1.185616,0,0,0,0,0,1.248017,1.185616,0,0,17.95322,13.44108,0,1.248017,-1.248017,20.65263,52.95535,0.184356,1.304178,0,0,13.44108
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4256039,0.4256039,0,0,0,0.4256039,0,0,0,0,0,0.4480041,0.4256039,0,0,19.33991,12.19306,0,0.4480041,-0.4480041,20.18039,51.74449,0.184356,0.4681643,0,0,12.19306
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83769,11.74506,0,0,0,20.18039,51.74449,0.184356,0,0,0,11.74506
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.278804,3.278804,0,0,0,3.278804,0,0,4.440892E-16,0,0,3.451373,3.278804,0,0,19.83769,11.74506,0,3.451373,-3.451373,16.54233,42.41613,0.184356,3.606685,0,0,11.74506
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.67255,8.293683,0,0,0,16.54233,42.41613,0.184356,0,0,0,8.293683
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.243053,1.243053,0,0,0,1.243053,0,0,2.220446E-16,0,0,1.308477,1.243053,0,0,23.67255,8.293683,0,1.308477,-1.308477,15.16307,38.87959,0.184356,1.367359,0,0,8.293683
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,25.12641,6.985206,1.592899,0,1.592899,16.67422,42.75434,0.1841226,0,1.274319,0,8.578104
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,23.53352,8.418815,4.331617,0,4.331617,20.78356,53.29107,0.1834908,0,3.465294,0,12.75043
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,8.501567,8.501567,12,0,3.372,8.501567,84.95676,0,0,0,7.222656,0,0,3.498433,3.323511,19.2019,12.31727,10.54617,0,10.54617,30.78853,78.94479,0.1839582,9.351724,5.778124,12,19.53993
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,16.98959,16.98959,12,0,3.372,16.98959,55.99416,0,0,0,9.513178,5.2522,4.98959,0,0,8.655731,21.80882,4.260977,0,4.260977,34.83085,89.30969,0.1840863,18.68855,7.610542,12,31.322
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.212121,5.212121,0,0,0,5.212121,212.8966,1.215232,0,0,11.09643,5.486443,5.212121,0,0,4.394753,25.6437,4.394753,0,4.394753,39.00008,100,0.183455,5.733333,8.877143,0,36.74013
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183455,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.604596,1.604596,0,0,0,1.604596,789.9965,10.9872,0,0,12.67625,1.689048,1.604596,0,0,0,29.59898,0,0,0,39.00008,100,0.183455,1.765055,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,0,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183455,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3523532,0.3523532,0,0,0,0.3523532,2450.449,8.26334,0,0,8.634238,0.3708981,0.3523532,0,0,0,29.59898,0,0,0,39.00008,100,0.183455,0.3875886,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,7.401602,7.401602,0,0,0,7.401602,65.40514,0,0,0,4.841028,7.791161,7.401602,0,0,0,29.59898,0,2.950132,-2.950132,35.89037,92.0264,0.183455,8.141763,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.974024,3.974024,0,0,0,3.974024,81.64513,0,0,0,3.244597,4.183183,3.974024,0,0,3.277925,26.64885,0,0.9385861,-0.9385861,34.90101,89.48959,0.183455,4.371426,2.595677,0,29.89344
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,13.29677,13.29677,12,0,3.372,13.29677,3.36058,0,1.776357E-15,0,0.4468484,1.365016,1.296766,0,0,4.320798,25.71026,0,0.9181681,-0.9181681,33.93317,87.00797,0.183455,14.62644,0.3574787,12,26.15711
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.937431,2.937431,0,0,0,2.937431,0,0,4.440892E-16,0,0,3.092033,2.937431,0,0,5.340985,24.79209,0,3.092033,-3.092033,30.67389,78.65083,0.183455,3.231174,0,0,24.79209
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.776577,21.70006,0,0,0,30.67389,78.65083,0.183455,0,0,0,21.70006
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.178658,5.178658,0,0,0,5.178658,0,0,0,0,0,5.451219,5.178658,0,0,8.776577,21.70006,0,5.451219,-5.451219,24.9278,63.9173,0.183455,5.696524,0,0,21.70006
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.83349,16.24884,0,0,0,24.9278,63.9173,0.183455,0,0,0,16.24884
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.7269139,0.7269139,0,0,0,0.7269139,0,0,0,0,0,0.7651725,0.7269139,0,0,14.83349,16.24884,0,0.7651725,-0.7651725,24.12123,61.84919,0.183455,0.7996053,0,0,16.24884
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1978379,0.1978379,0,0,0,0.1978379,0,0,0,0,0,0.2082504,0.1978379,0,0,15.68368,15.48367,0,0.2082504,-0.2082504,23.90172,61.28633,0.183455,0.2176217,0,0,15.48367
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.120386,2.120386,0,0,0,2.120386,0,0,4.440892E-16,0,0,2.231985,2.120386,0,0,15.91507,15.27542,0,2.231985,-2.231985,21.549,55.25373,0.183455,2.332425,0,0,15.27542
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.202732,2.202732,0,0,0,2.202732,0,0,4.440892E-16,0,0,2.318665,2.202732,0,0,18.39505,13.04343,0,2.318665,-2.318665,19.10491,48.98686,0.183455,2.423005,0,0,13.04343
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3151981,0.3151981,0,0,0,0.3151981,0,0,0,0,0,0.3317875,0.3151981,0,0,20.97135,10.72477,0,0.3317875,-0.3317875,18.75518,48.0901,0.183455,0.3467179,0,0,10.72477
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.144178,2.144178,0,0,0,2.144178,0,0,4.440892E-16,0,0,2.257029,2.144178,0,0,21.34,10.39298,0,2.257029,-2.257029,16.37606,41.98981,0.183455,2.358595,0,0,10.39298
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.636993,2.636993,0,0,0,2.636993,0,0,0,0,0,2.775783,2.636993,0,0,23.84781,8.13595,0,2.775783,-2.775783,13.45013,34.48744,0.183455,2.900693,0,0,8.13595
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.43909,1.43909,0,0,0,1.43909,0,0,2.220446E-16,0,0,1.514832,1.43909,0,0,26.93201,5.360168,0,1.514832,-1.514832,11.85336,30.39316,0.183455,1.582999,0,0,5.360168
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,28.61516,3.845336,0.8181103,0,0.8181103,12.62948,32.38322,0.183338,0,0.6544883,0,4.663446
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,6.887496,6.887496,12,0,3.372,6.887496,45.96567,0,0,0,3.165884,0,0,5.112504,4.856879,27.79705,4.581635,8.022762,0,8.022762,20.24054,51.89873,0.1839671,7.576245,2.532707,12,7.747519
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,8.56409,8.56409,12,0,3.372,8.56409,87.63248,0,0,0,7.504924,0,0,3.43591,3.264114,19.77428,11.80212,10.76904,0,10.76904,30.45695,78.09459,0.1843888,9.420499,6.00394,12,19.30705
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,7.387617,7.387617,6.51543,0,1.984404,7.387617,134.3239,0,0,0,9.923338,0.9180918,0.8721872,0,0,9.005246,21.49426,9.005246,0,9.005246,39.00008,100,0.1838758,8.126379,7.938671,12,31.41759
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3623048,0.3623048,0,0,0,0.3623048,3168.529,11.09836,0,0,11.47973,0.3813735,0.3623048,0,0,0,29.59898,0,0,0,39.00008,100,0.1838758,0.3985353,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.67552,4.67552,0,0,0,4.67552,253.9758,6.953092,0,0,11.87469,4.9216,4.67552,0,0,0,29.59898,0,0,0,39.00008,100,0.1838758,5.143073,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.395981,2.395981,0,0,0,2.395981,478.1125,8.933399,0,0,11.45549,2.522085,2.395981,0,0,0,29.59898,0,0,0,39.00008,100,0.1838758,2.635579,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,8.616123,8.616123,3,0,1.095,8.616123,140.7261,6.213422,0,0,12.12513,5.911709,5.616123,0,0,0,29.59898,0,0,0,39.00008,100,0.1838758,9.477736,9.700105,12,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,9.421073,9.421073,3,0,1.095,9.421073,76.14896,0.415025,0,0,7.174049,6.759024,6.421073,0,0,0,29.59898,0,0,0,39.00008,100,0.1838758,10.36318,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,7.136736,7.136736,0,0,0,7.136736,74.1889,0,8.881784E-16,0,5.294665,7.512354,7.136736,0,0,0,29.59898,0,2.217688,-2.217688,36.66243,94.00604,0.1838758,7.85041,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.006071479,0.006071479,0,0,0,0.006071479,21595.16,0,0,0,1.311145,0.00639103,0.006071479,0,0,2.464098,27.38129,1.304754,0,1.304754,37.90023,97.17988,0.1836928,0.006678627,1.048916,0,28.69243
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0,0,0,0.3662954,0,0,0,0,1.159344,28.55557,0.3662954,0,0.3662954,38.24773,98.0709,0.1836416,0,0.2930363,0,28.92186
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.8650554,0.8650554,0,0,0,0.8650554,0,0,1.110223E-16,0,0,0.9105846,0.8650554,0,0,0.7930483,28.88523,0,0.9105846,-0.9105846,37.28789,95.60977,0.1836416,0.951561,0,0,28.88523
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,8.722815,8.722815,10.62261,0,3.023521,8.722815,0,4.440892E-16,0,0,0,0,0,1.899799,1.804809,1.804809,27.97465,1.804809,0,1.804809,39.00008,100,0.1837958,9.595097,0,12,27.97465
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.646401,5.646401,0,0,0,5.646401,0,0,8.881784E-16,0,0,5.94358,5.646401,0,0,0,29.59898,0,5.94358,-5.94358,32.73499,83.93571,0.1837958,6.211041,0,0,29.59898
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.8546482,0.8546482,0,0,0,0.8546482,0,0,1.110223E-16,0,0,0.8996297,0.8546482,0,0,6.603978,23.6554,0,0.8996297,-0.8996297,31.7867,81.5042,0.1837958,0.940113,0,0,23.6554
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.471929,2.471929,0,0,0,2.471929,0,0,0,0,0,2.60203,2.471929,0,0,7.603566,22.75577,0,2.60203,-2.60203,29.04392,74.47144,0.1837958,2.719121,0,0,22.75577
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.801881,1.801881,0,0,0,1.801881,0,0,2.220446E-16,0,0,1.896717,1.801881,0,0,10.49471,20.15374,0,1.896717,-1.896717,27.04461,69.345,0.1837958,1.982069,0,0,20.15374
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.9388751,0.9388751,0,0,0,0.9388751,0,0,0,0,0,0.9882896,0.9388751,0,0,12.60217,18.25702,0,0.9882896,-0.9882896,26.00286,66.67386,0.1837958,1.032763,0,0,18.25702
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.468781,2.468781,0,0,0,2.468781,0,0,4.440892E-16,0,0,2.598716,2.468781,0,0,13.70027,17.26873,0,2.598716,-2.598716,23.26357,59.65006,0.1837958,2.715659,0,0,17.26873
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.969434,2.969434,0,0,0,2.969434,0,0,0,0,0,3.12572,2.969434,0,0,16.58774,14.67002,0,3.12572,-3.12572,19.96877,51.20187,0.1837958,3.266377,0,0,14.67002
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.993479,1.993479,0,0,0,1.993479,0,0,0,0,0,2.098399,1.993479,0,0,20.06076,11.5443,0,2.098399,-2.098399,17.75686,45.53033,0.1837958,2.192827,0,0,11.5443
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.464659,3.464659,0,0,0,3.464659,0,0,4.440892E-16,0,0,3.64701,3.464659,0,0,22.39231,9.445895,0,3.64701,-3.64701,13.91258,35.67321,0.1837958,3.811125,0,0,9.445895
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.44455,5.798886,0,0,0,13.91258,35.67321,0.1837958,0,0,0,5.798886
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,7.212123,7.212123,12,0,3.372,7.212123,7.216701,0,0,0,0.5204774,0,0,4.787877,4.548483,26.44455,5.798886,5.068961,0,5.068961,18.72142,48.00354,0.1842153,7.933335,0.4163819,12,6.319363
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,21.37559,10.36095,10.88393,0,10.88393,29.04682,74.47887,0.1839336,0,2.019144,12,12.88488
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,6.677444,0,2.025393,0,0,0,0,0,4.148085,0,0,6.677444,6.343572,10.49166,20.15649,10.49166,0,10.49166,39.00008,100,0.183265,0,3.318468,12,24.30457
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.867848,2.867848,0,0,0,2.867848,244.9215,4.005189,0,0,7.023977,3.018788,2.867848,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,3.154633,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.9801731,0.9801731,0,0,0,0.9801731,984.5774,8.618801,0,0,9.650562,1.031761,0.9801731,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,1.07819,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,6.504669,6.504669,0,0,0,6.504669,162.7722,3.74077,0,0,10.58779,6.84702,6.504669,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,7.155136,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,13.37182,13.37182,5.057745,0,1.61561,13.37182,65.44851,0,0,0,8.751655,8.751655,8.314072,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,14.709,7.001324,12,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.296889,3.296889,0,0,0,3.296889,152.5526,1.55908,0,0,5.029489,3.470409,3.296889,0,0,0,29.59898,0,0,0,39.00008,100,0.183265,3.626578,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.701892,6.701892,0,0,0,6.701892,51.85032,0,8.881784E-16,0,3.474952,7.054624,6.701892,0,0,0,29.59898,0,3.579671,-3.579671,35.22677,90.32488,0.183265,7.372082,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,13.85865,13.85865,12,0,3.372,13.85865,9.972065,6.661338E-16,0,0,1.381994,1.956474,1.858651,0,0,3.977412,26.01931,0,0.5744806,-0.5744806,34.62122,88.77218,0.183265,15.24452,1.105595,12,27.4013
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,4.615724,25.44483,0.635292,0,0.635292,35.22391,90.31754,0.1831782,0,0.5082336,0,26.08012
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.980432,26.01659,0,0,0,35.22391,90.31754,0.1831782,0,0,0,26.01659
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,7.417328,7.417328,0,0,0,7.417328,0,0,8.881784E-16,0,0,7.807714,7.417328,0,0,3.980432,26.01659,0,7.807714,-7.807714,26.99385,69.21487,0.1831782,8.159061,0,0,26.01659
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,14.16105,14.16105,12,0,3.372,14.16105,0,0,0,0,0,2.274793,2.161053,0,0,12.65567,18.20888,0,2.274793,-2.274793,24.59601,63.06657,0.1831782,15.57716,0,12,18.20888
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.935961,3.935961,12,0,3.372,3.935961,0,0,0,0,0,0,0,8.064039,7.660837,15.18322,15.93408,7.660837,0,7.660837,31.86372,81.70168,0.1838187,4.329557,0,12,15.93408
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.08363,2.08363,0,0,0,2.08363,0,0,4.440892E-16,0,0,2.193295,2.08363,0,0,7.522381,22.82884,0,2.193295,-2.193295,29.55179,75.77366,0.1838187,2.291993,0,0,22.82884
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.120133,1.120133,0,0,0,1.120133,0,0,0,0,0,1.179087,1.120133,0,0,9.959374,20.63554,0,1.179087,-1.179087,28.30892,72.58682,0.1838187,1.232146,0,0,20.63554
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26947,19.45645,0,0,0,28.30892,72.58682,0.1838187,0,0,0,19.45645
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.9527547,0.9527547,0,0,0,0.9527547,0,0,2.220446E-16,0,0,1.0029,0.9527547,0,0,11.26947,19.45645,0,1.0029,-1.0029,27.25177,69.87619,0.1838187,1.04803,0,0,19.45645
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.7851002,0.7851002,0,0,0,0.7851002,0,0,1.110223E-16,0,0,0.8264212,0.7851002,0,0,12.38381,18.45355,0,0.8264212,-0.8264212,26.38064,67.64254,0.1838187,0.8636101,0,0,18.45355
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.863513,1.863513,0,0,0,1.863513,0,0,2.220446E-16,0,0,1.961592,1.863513,0,0,13.30205,17.62713,0,1.961592,-1.961592,24.31294,62.34076,0.1838187,2.049864,0,0,17.62713
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.9364172,0.9364172,0,0,0,0.9364172,0,0,0,0,0,0.9857023,0.9364172,0,0,15.4816,15.66554,0,0.9857023,-0.9857023,23.27392,59.67661,0.1838187,1.030059,0,0,15.66554
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04631396,0.04631396,0,0,0,0.04631396,0,0,6.938894E-18,0,0,0.04875154,0.04631396,0,0,16.57682,14.67984,0,0.04875154,-0.04875154,23.22253,59.54484,0.1838187,0.05094536,0,0,14.67984
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,11.44668,11.44668,12,0,3.372,11.44668,9.822672,0,0,0,1.12437,0,0,0.5533198,0.5256538,16.63099,14.63109,1.650024,0,1.650024,24.78788,63.55855,0.1839316,12.59135,0.8994959,12,15.75546
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.443658,2.443658,11.24366,0,3.180645,2.443658,59.78737,1.776357E-15,0,0,1.460999,0,0,8.8,8.36,14.98097,16.11611,9.820999,0,9.820999,34.1049,87.4483,0.1843074,2.688024,1.168799,12,17.57711
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.747016,3.747016,0,0,0,3.747016,103.6153,4.440892E-16,0,0,3.882482,3.944227,3.747016,0,0,5.159968,24.95501,0,0.0617455,-0.0617455,34.03982,87.28141,0.1843074,4.121717,3.105985,0,28.83749
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,6.485288,6.485288,0,0,0,6.485288,73.85812,0,0,0,4.789912,6.826619,6.485288,0,0,5.228574,24.89326,0,2.036707,-2.036707,31.89294,81.7766,0.1843074,7.133817,3.831929,0,29.68317
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,7.491582,22.85655,6.300116,0,6.300116,37.86975,97.10174,0.1834575,0,5.040092,0,29.15667
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,6.135133,6.135133,0,0,0,6.135133,115.3602,0,0,0,7.077505,6.458035,6.135133,0,0,1.191467,28.52666,0.6194699,0,0.6194699,38.45744,98.6086,0.1833743,6.748646,5.662004,0,35.60416
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.104242,3.104242,0,0,0,3.104242,232.5633,3.379708,0,0,7.219328,3.267623,3.104242,0,0,0.5719971,29.08418,0.5719971,0,0.5719971,39.00008,100,0.1832976,3.414666,5.775463,0,36.30351
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,0,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832976,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.38571,1.38571,0,0,0,1.38571,413.0908,4.2656,0,0,5.724242,1.458643,1.38571,0,0,0,29.59898,0,0,0,39.00008,100,0.1832976,1.524282,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,7.260505,7.260505,0,0,0,7.260505,33.45829,0,8.881784E-16,0,2.429241,7.642637,7.260505,0,0,0,29.59898,0,5.213396,-5.213396,33.50468,85.90926,0.1832976,7.986556,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,5.792662,24.38558,0.9264268,0,0.9264268,34.38356,88.1628,0.1831735,0,0.7411415,0,25.31201
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,19.61477,19.61477,12,0,3.372,19.61477,2.90245,0,0,1.216244,0.5693087,8.015544,7.614767,0,0,4.866235,25.21937,0,7.446236,-7.446236,26.53454,68.03715,0.1831735,21.57624,0.455447,12,25.78868
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,12.33135,12.33135,12,0,3.372,12.33135,0,0,0,0,0,0.3487845,0.3313453,0,0,13.13983,17.77313,0,0.3487845,-0.3487845,26.16689,67.09445,0.1831735,13.56448,0,12,17.77313
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.187986,3.187986,11.98799,0,3.368961,3.187986,0,0,0,0,0,0,0,8.8,8.36,13.52737,17.42435,8.36,0,8.36,34.09788,87.43029,0.1838581,3.506785,0,12,17.42435
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.167368,24.94835,0,0,0,34.09788,87.43029,0.1838581,0,0,0,24.94835
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.167368,24.94835,0,0,0,34.09788,87.43029,0.1838581,0,0,0,24.94835
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.167368,24.94835,0,0,0,34.09788,87.43029,0.1838581,0,0,0,24.94835
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.770876,1.770876,0,0,0,1.770876,0,0,2.220446E-16,0,0,1.86408,1.770876,0,0,5.167368,24.94835,0,1.86408,-1.86408,32.13297,82.39206,0.1838581,1.947964,0,0,24.94835
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.304705,1.304705,0,0,0,1.304705,0,0,2.220446E-16,0,0,1.373374,1.304705,0,0,7.238569,23.08427,0,1.373374,-1.373374,30.6853,78.68011,0.1838581,1.435176,0,0,23.08427
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.589732,2.589732,0,0,0,2.589732,0,0,0,0,0,2.726034,2.589732,0,0,8.76454,21.71089,0,2.726034,-2.726034,27.81181,71.3122,0.1838581,2.848705,0,0,21.71089
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.199116,2.199116,0,0,0,2.199116,0,0,4.440892E-16,0,0,2.31486,2.199116,0,0,11.79347,18.98486,0,2.31486,-2.31486,25.37174,65.0556,0.1838581,2.419028,0,0,18.98486
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.930153,3.930153,0,0,0,3.930153,0,0,4.440892E-16,0,0,4.137003,3.930153,0,0,14.36553,16.67,0,4.137003,-4.137003,21.01095,53.87413,0.1838581,4.323169,0,0,16.67
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.734877,1.734877,0,0,0,1.734877,0,0,2.220446E-16,0,0,1.826186,1.734877,0,0,18.9622,12.533,0,1.826186,-1.826186,19.08598,48.93832,0.1838581,1.908364,0,0,12.533
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.020792,2.020792,0,0,0,2.020792,0,0,0,0,0,2.12715,2.020792,0,0,20.9913,10.70681,0,2.12715,-2.12715,16.84377,43.18907,0.1838581,2.222871,0,0,10.70681
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,7.543889,7.543889,0,0,0,7.543889,17.36307,0,8.881784E-16,0,1.30985,7.940936,7.543889,0,0,23.3548,8.579659,0,6.631085,-6.631085,9.853993,25.2666,0.1838581,8.298278,1.04788,0,9.88951
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,8.141062,8.141062,12,0,3.372,8.141062,41.06902,0,0,0,3.343454,0,0,3.858938,3.665991,30.72267,1.948574,7.009446,0,7.009446,16.50374,42.31719,0.184356,8.955168,2.674763,12,5.292028
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,7.121901,7.121901,12,0,3.372,7.121901,98.47132,0,0,0,7.01303,0,0,4.878099,4.634194,23.71322,8.257075,11.64722,0,11.64722,27.55326,70.64925,0.1846303,7.834091,5.610424,12,15.27011
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,9.655828,9.655828,12,0,3.372,9.655828,88.98411,0,0,0,8.592152,0,0,2.344172,2.226964,12.066,18.73958,10.81912,0,10.81912,37.81718,96.96693,0.185009,10.62141,6.873722,12,27.33173
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.739527,3.739527,0,0,0,3.739527,314.1534,6.564621,0,0,11.74785,3.936344,3.739527,0,0,1.246885,28.47678,1.246885,0,1.246885,39.00008,100,0.1848451,4.11348,9.398281,0,40.22463
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,9.26318,9.26318,3,0,1.095,9.26318,139.0679,6.289286,0,0,12.88211,6.59282,6.263179,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,10.1895,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,10.31072,10.31072,3,0,1.095,10.31072,117.9469,4.465676,0,0,12.16117,7.695497,7.310722,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,11.34179,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.970098,4.970098,0,0,0,4.970098,231.9454,6.296231,0,0,11.52791,5.231683,4.970098,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,5.467108,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,8.925597,8.925597,8.708747,0,2.539313,8.925597,2.557405,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1848451,9.818157,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,7.345465,7.345465,0,0,0,7.345465,0,0,8.881784E-16,0,0,7.732068,7.345465,0,0,0,29.59898,0,7.732068,-7.732068,30.84976,79.1018,0.1848451,8.080011,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,8.236038,8.236038,12,0,3.372,8.236038,0,0,0,0,0,0,0,3.763962,3.575764,8.591187,21.86691,3.575764,0,3.575764,34.24203,87.7999,0.1851265,9.059642,0,12,21.86691
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,6.551649,6.551649,0,0,0,6.551649,0,0,8.881784E-16,0,0,6.896472,6.551649,0,0,5.015422,25.0851,0,6.896472,-6.896472,26.97251,69.16014,0.1851265,7.206813,0,0,25.0851
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.708579,1.708579,0,0,0,1.708579,0,0,0,0,0,1.798505,1.708579,0,0,12.67817,18.18863,0,1.798505,-1.798505,25.07672,64.29916,0.1851265,1.879437,0,0,18.18863
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.67651,16.39012,0,0,0,25.07672,64.29916,0.1851265,0,0,0,16.39012
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.528604,2.528604,0,0,0,2.528604,0,0,0,0,0,2.661688,2.528604,0,0,14.67651,16.39012,0,2.661688,-2.661688,22.27106,57.10515,0.1851265,2.781464,0,0,16.39012
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.133068,2.133068,0,0,0,2.133068,0,0,4.440892E-16,0,0,2.245335,2.133068,0,0,17.63394,13.72843,0,2.245335,-2.245335,19.90426,51.03647,0.1851265,2.346375,0,0,13.72843
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.135191,1.135191,0,0,0,1.135191,0,0,2.220446E-16,0,0,1.194938,1.135191,0,0,20.12876,11.4831,0,1.194938,-1.194938,18.64469,47.8068,0.1851265,1.24871,0,0,11.4831
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.8054236,0.8054236,0,0,0,0.8054236,0,0,1.110223E-16,0,0,0.8478143,0.8054236,0,0,21.45646,10.28816,0,0.8478143,-0.8478143,17.75101,45.51533,0.1851265,0.8859659,0,0,10.28816
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.80328,1.80328,0,0,0,1.80328,0,0,2.220446E-16,0,0,1.89819,1.80328,0,0,22.39848,9.440346,0,1.89819,-1.89819,15.75015,40.38491,0.1851265,1.983608,0,0,9.440346
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,5.469201,5.469201,0,0,0,5.469201,0,0,0,0,0,5.757054,5.469201,0,0,24.50758,7.542156,0,5.757054,-5.757054,9.681679,24.82477,0.1851265,6.016121,0,0,7.542156
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.888481,1.888481,10.68848,0,3.040186,1.888481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90431,1.785102,8.36,0,8.36,17.61267,45.1606,0.1855589,2.077329,0,12,1.785102
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.5155387,0.5155387,9.315538,0,2.692831,0.5155387,415.1753,0,0,0,2.140389,0,0,8.8,8.36,22.54431,9.309102,10.50039,0,10.50039,27.57421,70.70297,0.1854378,0.5670926,1.712311,12,11.44949
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.8070216,0.8070216,8.571923,0,2.504697,0.8070216,578.3315,0,0,0,4.667261,0,0,7.764902,7.376657,12.04392,18.75945,12.04392,0,12.04392,39.00008,100,0.1849752,0.8877238,3.733809,12,23.42671
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,0,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,7.137201,7.137201,0,0,0,7.137201,135.4153,2.152017,0,0,9.66486,7.512843,7.137201,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,7.850921,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,11.58034,11.58034,3.220343,0,1.150747,11.58034,103.8807,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,12.73838,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,9.347527,9.347527,3,0,1.095,9.347527,133.3985,5.78785,0,0,12.46946,6.681607,6.347527,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,10.28228,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,22.65522,20.36,12,0,3.372,20.36,53.1038,2.011934,2.295219,4.560741,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,24.92074,8.649547,12,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.72853,3.72853,0,0,0,3.72853,158.0054,1.966512,0,0,5.891281,3.924769,3.72853,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,4.101383,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849752,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.573233,2.573233,0,0,0,2.573233,19.29605,0,0,0,0.4965322,2.708666,2.573233,0,0,0,29.59898,0,2.212134,-2.212134,36.66829,94.02106,0.1849752,2.830556,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,10.31429,10.31429,12,0,3.372,10.31429,0,0,0,0,0,0,0,1.685709,1.601424,2.457926,27.38684,1.601424,0,1.601424,38.18753,97.91654,0.1850983,11.34572,0,12,27.38684
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.854569,3.854569,0,0,0,3.854569,0,0,4.440892E-16,0,0,4.057442,3.854569,0,0,0.8565022,28.82813,0,4.057442,-4.057442,33.91061,86.9501,0.1850983,4.240026,0,0,28.82813
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.861732,5.861732,0,0,0,5.861732,0,0,8.881784E-16,0,0,6.170244,5.861732,0,0,5.36477,24.77069,0,6.170244,-6.170244,27.4066,70.27319,0.1850983,6.447905,0,0,24.77069
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.896984,2.896984,0,0,0,2.896984,0,0,4.440892E-16,0,0,3.049457,2.896984,0,0,12.2206,18.60044,0,3.049457,-3.049457,24.19219,62.03114,0.1850983,3.186682,0,0,18.60044
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.9389526,0.9389526,0,0,0,0.9389526,0,0,0,0,0,0.9883712,0.9389526,0,0,15.60888,15.55098,0,0.9883712,-0.9883712,23.15036,59.35977,0.1850983,1.032848,0,0,15.55098
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.06094,2.06094,0,0,0,2.06094,0,0,4.440892E-16,0,0,2.16941,2.06094,0,0,16.70707,14.56261,0,2.16941,-2.16941,20.8636,53.4963,0.1850983,2.267034,0,0,14.56261
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2126381,0.2126381,0,0,0,0.2126381,0,0,2.775558E-17,0,0,0.2238296,0.2126381,0,0,19.11753,12.3932,0,0.2238296,-0.2238296,20.62766,52.89133,0.1850983,0.2339019,0,0,12.3932
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.327996,2.327996,0,0,0,2.327996,0,0,4.440892E-16,0,0,2.450522,2.327996,0,0,19.36623,12.16937,0,2.450522,-2.450522,18.04458,46.26807,0.1850983,2.560795,0,0,12.16937
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.08903,9.718851,0,0,0,18.04458,46.26807,0.1850983,0,0,0,9.718851
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.643648,2.643648,0,0,0,2.643648,0,0,0,0,0,2.782787,2.643648,0,0,22.08903,9.718851,0,2.782787,-2.782787,15.11127,38.74677,0.1850983,2.908013,0,0,9.718851
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.38633,2.38633,0,0,0,2.38633,0,0,4.440892E-16,0,0,2.511927,2.38633,0,0,25.18102,6.936064,0,2.511927,-2.511927,12.46347,31.95754,0.1850983,2.624964,0,0,6.936064
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.809382,3.809382,0,0,0,3.809382,0,0,8.881784E-16,0,0,4.009875,3.809382,0,0,27.97205,4.424137,0,4.009875,-4.009875,8.236686,21.11967,0.1850983,4.19032,0,0,4.424137
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.5193971,0.5193971,0,0,0,0.5193971,378.9067,0,0,0,1.968031,0.5467338,0.5193971,0,0,32.42746,0.4142616,1.421297,0,1.421297,9.585047,24.57699,0.1849162,0.5713369,1.574425,0,2.382292
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,9.953304,9.953304,12,0,3.372,9.953304,53.61533,0,0,0,5.336497,0,0,2.046696,1.944361,31.00617,1.693429,7.280858,0,7.280858,16.49228,42.2878,0.1853666,10.94863,4.269197,12,7.029925
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,6.310383,6.310383,12,0,3.372,6.310383,131.8651,0,0,0,8.321192,0,0,5.689617,5.405136,23.72531,8.246201,13.72633,0,13.72633,29.51421,75.67731,0.1853568,6.941422,6.656954,12,16.56739
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,9.012724,9.012724,8.578635,0,2.506395,9.012724,116.0128,0,0,0,10.45592,0.4569353,0.4340886,0,0,9.998981,20.5999,9.998981,0,9.998981,39.00008,100,0.1851636,9.913996,8.364733,12,31.05581
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,23.32508,20.36,12,0,3.372,20.36,61.38644,3.69828,2.965079,5.297587,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,25.65759,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,7.15905,7.15905,0,0,0,7.15905,185.6697,5.756341,0,0,13.29218,7.535842,7.15905,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,7.874955,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,22.17566,20.36,12,0,3.372,20.36,55.57868,2.51582,1.815659,4.033225,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,24.39322,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.954047,4.954047,0,0,0,4.954047,217.1127,5.54108,0,0,10.75587,5.214787,4.954047,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,5.449451,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.935802,1.935802,0,0,0,1.935802,476.3004,7.182548,0,0,9.220234,2.037686,1.935802,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,2.129382,7.376187,0,38.81921
