Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.604888,3.604888,0,0,0,3.604888,166.7025,2.214819,0,0,6.009439,3.794619,3.604888,0,0,0,29.59898,0,0,0,39.00008,100,0.1851636,3.965377,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.863886,3.863886,0,0,0,3.863886,69.24711,0,4.440892E-16,0,2.675629,4.067248,3.863886,0,0,0,29.59898,0,1.391619,-1.391619,37.53318,96.23874,0.1851636,4.250275,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,11.07629,11.07629,12,0,3.372,11.07629,2.832037,0,0,0,0.3136845,0,0,0.9237145,0.8775288,1.546243,28.20736,1.191213,0,1.191213,38.66327,99.13638,0.1852468,12.18391,0.2509476,12,28.52104
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,7.047261,7.047261,0,0,0,7.047261,0,0,0,0,0,7.418169,7.047261,0,0,0.3550301,29.27945,0,7.418169,-7.418169,30.84383,79.08659,0.1852468,7.751987,0,0,29.27945
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,11.35963,11.35963,12,0,3.372,11.35963,0,0,0,0,0,0,0,0.6403717,0.6083531,8.597441,21.86128,0.6083531,0,0.6083531,31.42097,80.56641,0.1852923,12.49559,0,12,21.86128
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,6.036775,6.036775,0,0,0,6.036775,0,0,8.881784E-16,0,0,6.3545,6.036775,0,0,7.989087,22.4088,0,6.3545,-6.3545,24.72273,63.3915,0.1852923,6.640452,0,0,22.4088
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.9564701,0.9564701,0,0,0,0.9564701,0,0,1.110223E-16,0,0,1.006811,0.9564701,0,0,15.04964,16.0543,0,1.006811,-1.006811,23.66146,60.67029,0.1852923,1.052117,0,0,16.0543
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.599094,4.599094,0,0,0,4.599094,0,0,0,0,0,4.841152,4.599094,0,0,16.16832,15.04749,0,4.841152,-4.841152,18.55844,47.58565,0.1852923,5.059003,0,0,15.04749
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.664911,1.664911,0,0,0,1.664911,0,0,2.220446E-16,0,0,1.752538,1.664911,0,0,21.54738,10.20634,0,1.752538,-1.752538,16.7111,42.8489,0.1852923,1.831402,0,0,10.20634
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.76799,1.76799,0,0,0,1.76799,0,0,2.220446E-16,0,0,1.861042,1.76799,0,0,23.49464,8.453799,0,1.861042,-1.861042,14.74939,37.81888,0.1852923,1.944789,0,0,8.453799
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.116133,3.116133,0,0,0,3.116133,0,0,4.440892E-16,0,0,3.28014,3.116133,0,0,25.56247,6.592757,0,3.28014,-3.28014,11.29182,28.95333,0.1852923,3.427747,0,0,6.592757
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.089585,1.089585,0,0,0,1.089585,0,0,2.220446E-16,0,0,1.146931,1.089585,0,0,29.20707,3.312617,0,1.146931,-1.146931,10.08285,25.85341,0.1852923,1.198543,0,0,3.312617
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.969173,2.969173,11.76917,0,3.313601,2.969173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.48144,2.165686,8.36,0,8.36,18.01384,46.18924,0.1859088,3.26609,0,12,2.165686
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.5536773,0.5536773,9.353678,0,2.70248,0.5536773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.12144,9.689686,8.36,0,8.36,25.94483,66.52508,0.186064,0.609045,0,12,9.689686
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.741176,1.741176,10.54118,0,3.002918,1.741176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.76144,17.21369,8.36,0,8.36,33.87583,86.86092,0.1864395,1.915293,0,12,17.21369
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,10.99968,10.99968,12,0,3.372,10.99968,18.7905,0,0,0,2.066894,0,0,1.000324,0.9503081,5.401436,24.73769,3.017202,0,3.017202,36.73819,94.20031,0.1866193,12.09964,1.653515,12,26.80458
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,0,0,0,0,0,2.292048,0,0,4.676282,0,0,0,0,2.384234,27.45317,2.384234,0,2.384234,39.00008,100,0.1863243,0,3.741026,0,32.12945
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,6.250527,6.250527,0,0,0,6.250527,129.2467,1.499096,0,0,8.078598,6.579502,6.250527,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,6.875579,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.779749,4.779749,0,0,0,4.779749,219.8279,5.475906,0,0,10.50722,5.031315,4.779749,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,5.257724,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.831477,2.831477,0,0,0,2.831477,446.069,9.649839,0,0,12.63034,2.980502,2.831477,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,3.114625,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,7.377573,7.377573,0,0,0,7.377573,174.9472,5.140988,0,0,12.90685,7.765866,7.377573,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,8.115331,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,10.37771,10.37771,3,0,1.095,10.37771,115.8926,4.260985,0,0,12.027,7.766011,7.377711,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,11.41548,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.523786,4.523786,0,0,0,4.523786,244.3355,6.291333,0,0,11.05321,4.76188,4.523786,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,4.976164,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.745972,3.745972,0,0,0,3.745972,236.8002,4.927342,0,0,8.870471,3.943128,3.745972,0,0,0,29.59898,0,0,0,39.00008,100,0.1863243,4.120569,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,7.561847,7.561847,0,0,0,7.561847,85.00007,0,8.881784E-16,0,6.427575,7.959839,7.561847,0,0,0,29.59898,0,1.532264,-1.532264,37.38493,95.8586,0.1863243,8.318032,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,2.095614,0,0,3.79813,0,0,0,0,1.702516,28.06671,1.702516,0,1.702516,39.00008,100,0.1861142,0,3.038504,0,31.86484
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,9.117414,9.117414,8.383055,0,2.456913,9.117414,8.47839,0,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1861142,10.02916,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,10.52993,10.52993,10.52993,0,3.000072,10.52993,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861142,11.58292,0,12,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,7.919883,7.919883,7.919883,0,2.33973,7.919883,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861142,8.711871,0,12,29.59898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,11.23719,11.23719,11.23719,0,3.179009,11.23719,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861142,12.36091,0,12,29.59898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.429543,2.429543,0,0,0,2.429543,0,0,0,0,0,2.557414,2.429543,0,0,0,29.59898,0,2.557414,-2.557414,36.30433,93.08783,0.1861142,2.672497,0,0,29.59898
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.958434,0.958434,0,0,0,0.958434,0,0,1.110223E-16,0,0,1.008878,0.958434,0,0,2.841571,27.04156,0,1.008878,-1.008878,35.24088,90.36104,0.1861142,1.054277,0,0,27.04156
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.502805,1.502805,0,0,0,1.502805,0,0,2.220446E-16,0,0,1.5819,1.502805,0,0,3.962546,26.03269,0,1.5819,-1.5819,33.57341,86.08549,0.1861142,1.653086,0,0,26.03269
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.077018,1.077018,0,0,0,1.077018,0,0,2.220446E-16,0,0,1.133703,1.077018,0,0,5.720213,24.45079,0,1.133703,-1.133703,32.37838,83.02132,0.1861142,1.184719,0,0,24.45079
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.039398,1.039398,0,0,0,1.039398,0,0,0,0,0,1.094103,1.039398,0,0,6.979883,23.31708,0,1.094103,-1.094103,31.22509,80.06419,0.1861142,1.143337,0,0,23.31708
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.673379,3.673379,0,0,0,3.673379,0,0,4.440892E-16,0,0,3.866715,3.673379,0,0,8.195553,22.22298,0,3.866715,-3.866715,27.14922,69.61324,0.1861142,4.040717,0,0,22.22298
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.08150204,0.08150204,0,0,0,0.08150204,0,0,1.387779E-17,0,0,0.08579163,0.08150204,0,0,12.4919,18.35627,0,0.08579163,-0.08579163,27.05879,69.38136,0.1861142,0.08965225,0,0,18.35627
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4037616,0.4037616,0,0,0,0.4037616,0,0,0,0,0,0.4250122,0.4037616,0,0,12.58723,18.27048,0,0.4250122,-0.4250122,26.61078,68.23264,0.1861142,0.4441377,0,0,18.27048
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.869075,1.869075,0,0,0,1.869075,0,0,2.220446E-16,0,0,1.967448,1.869075,0,0,13.05946,17.84546,0,1.967448,-1.967448,24.53691,62.91504,0.1861142,2.055983,0,0,17.84546
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.9653041,0.9653041,0,0,0,0.9653041,138.0973,0,0,0,1.333059,1.01611,0.9653041,0,0,15.24551,15.87801,0.3169496,0,0.3169496,24.8376,63.68602,0.1860751,1.061835,1.066447,0,17.21107
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.612135,5.612135,0,0,0,5.612135,77.62131,0,0,0,4.356213,5.907511,5.612135,0,0,14.92857,16.16327,0,1.551298,-1.551298,23.20239,59.49318,0.1860751,6.173348,3.48497,0,20.51948
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,0,0,0,0,0,0,0,7.555508,0,0,0,0,16.65223,14.61197,7.555508,0,7.555508,30.37017,77.87208,0.1851488,0,6.044406,0,22.16748
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.767746,5.767746,0,0,0,5.767746,143.179,0,0,0,8.2582,6.071311,5.767746,0,0,9.096722,21.41193,2.186888,0,2.186888,32.44484,83.19171,0.1848824,6.344521,6.60656,0,29.67013
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.108189,2.108189,0,0,0,2.108189,559.7611,2.671842,0,0,11.80082,2.219146,2.108189,0,0,6.909834,23.38013,6.909834,0,6.909834,39.00008,100,0.1840457,2.319008,9.440658,0,35.18095
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.591929,3.591929,0,0,0,3.591929,335.7894,8.280338,0,0,12.06132,3.780978,3.591929,0,0,0,29.59898,0,0,0,39.00008,100,0.1840457,3.951122,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840457,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.068773,6.068773,0,0,0,6.068773,180.2782,4.55249,0,0,10.94067,6.388182,6.068773,0,0,0,29.59898,0,0,0,39.00008,100,0.1840457,6.67565,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,12.62486,12.62486,4.634403,0,1.508504,12.62486,66.62259,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1840457,13.88735,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.645988,1.645988,0,0,0,1.645988,299.2998,3.193821,0,0,4.926441,1.732619,1.645988,0,0,0,29.59898,0,0,0,39.00008,100,0.1840457,1.810587,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.380104,4.380104,0,0,0,4.380104,73.58501,0,0,0,3.2231,4.610636,4.380104,0,0,0,29.59898,0,1.387536,-1.387536,37.53749,96.24977,0.1840457,4.818115,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,9.480703,9.480703,10.53524,0,3.001415,9.480703,4.553179,0,0,0,0.4316734,0,0,1.054532,1.001805,1.541707,28.21144,1.433478,0,1.433478,38.8974,99.73673,0.1841425,10.42877,0.3453387,12,28.64312
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.039959,6.039959,0,0,0,6.039959,0,0,8.881784E-16,0,0,6.357852,6.039959,0,0,0.1082282,29.50157,0,6.357852,-6.357852,32.19564,82.55276,0.1841425,6.643955,0,0,29.50157
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.172508,23.14372,0,0,0,32.19564,82.55276,0.1841425,0,0,0,23.14372
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,10.81418,10.81418,12,0,3.372,10.81418,0,0,0,0,0,0,0,1.185824,1.126533,7.172508,23.14372,1.126533,0,1.126533,33.26436,85.29307,0.1842248,11.89559,0,12,23.14372
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05331132,0.05331132,0,0,0,0.05331132,0,0,6.938894E-18,0,0,0.05611718,0.05331132,0,0,6.045975,24.1576,0,0.05611718,-0.05611718,33.20521,85.1414,0.1842248,0.05864245,0,0,24.1576
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5711257,0.5711257,0,0,0,0.5711257,0,0,0,0,0,0.601185,0.5711257,0,0,6.108327,24.10148,0,0.601185,-0.601185,32.57151,83.51651,0.1842248,0.6282383,0,0,24.10148
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.083099,1.083099,0,0,0,1.083099,0,0,2.220446E-16,0,0,1.140104,1.083099,0,0,6.776311,23.5003,0,1.140104,-1.140104,31.36973,80.43504,0.1842248,1.191409,0,0,23.5003
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.136447,3.136447,0,0,0,3.136447,0,0,4.440892E-16,0,0,3.301523,3.136447,0,0,8.043094,22.36019,0,3.301523,-3.301523,27.88962,71.5117,0.1842248,3.450092,0,0,22.36019
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.477015,2.477015,0,0,0,2.477015,0,0,0,0,0,2.607384,2.477015,0,0,11.71145,19.05867,0,2.607384,-2.607384,25.14119,64.46447,0.1842248,2.724716,0,0,19.05867
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.710018,5.710018,0,0,0,5.710018,0,0,8.881784E-16,0,0,6.010545,5.710018,0,0,14.60855,16.45129,0,6.010545,-6.010545,18.80552,48.21919,0.1842248,6.281019,0,0,16.45129
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.149698,3.149698,0,0,0,3.149698,0,0,4.440892E-16,0,0,3.315471,3.149698,0,0,21.28693,10.44074,0,3.315471,-3.315471,15.31071,39.25815,0.1842248,3.464668,0,0,10.44074
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.97079,7.12527,0,0,0,15.31071,39.25815,0.1842248,0,0,0,7.12527
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.476974,3.476974,0,0,0,3.476974,0,0,4.440892E-16,0,0,3.659973,3.476974,0,0,24.97079,7.12527,0,3.659973,-3.659973,11.45276,29.36599,0.1842248,3.824672,0,0,7.12527
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,6.55305,6.55305,12,0,3.372,6.55305,33.46782,0,0,0,2.193163,0,0,5.44695,5.174603,29.03742,3.465297,7.367765,0,7.367765,18.44244,47.2882,0.1847191,7.208354,1.75453,12,5.65846
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.771351,6.771351,12,0,3.372,6.771351,81.01437,8.881784E-16,0,0,5.485767,0,0,5.228649,4.967216,21.66966,10.09629,10.45298,0,10.45298,28.35901,72.71526,0.1851063,7.448486,4.388614,12,15.58205
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,8.061709,8.061709,11.22689,0,3.176402,8.061709,97.80691,0,0,0,7.884908,0,0,3.165177,3.006918,11.21667,19.50397,10.89183,0,10.89183,38.6919,99.2098,0.1852966,8.86788,6.307927,12,27.38888
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,7.874063,7.874063,3,0,1.095,7.874063,137.4725,5.369232,0,0,10.82467,5.130592,4.874063,0,0,0.3248471,29.30662,0.3248471,0,0.3248471,39.00008,100,0.185258,8.661469,8.659738,12,40.13129
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,8.439229,8.439229,3,0,1.095,8.439229,145.8733,6.585075,0,0,12.31058,5.725505,5.439229,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,9.283153,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.054927,5.054927,0,0,0,5.054927,204.6314,5.022993,0,0,10.34397,5.320976,5.054927,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,5.56042,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.364743,4.364743,0,0,0,4.364743,218.9946,4.964087,0,0,9.558554,4.594466,4.364743,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,4.801217,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.390253,5.390253,0,0,0,5.390253,154.5594,2.657192,0,0,8.331141,5.67395,5.390253,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,5.929278,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,13.54422,13.54422,7.892146,0,2.332713,13.54422,43.92689,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,14.89865,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185258,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.984087,6.984087,0,0,0,6.984087,7.913081,0,0,0,0.5526565,7.351671,6.984087,0,0,0,29.59898,0,6.799015,-6.799015,31.83329,81.62365,0.185258,7.682496,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.554461,22.79996,0,0,0,31.83329,81.62365,0.185258,0,0,0,22.79996
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.554461,22.79996,0,0,0,31.83329,81.62365,0.185258,0,0,0,22.79996
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.230349,6.230349,0,0,0,6.230349,0,0,8.881784E-16,0,0,6.558262,6.230349,0,0,7.554461,22.79996,0,6.558262,-6.558262,24.92027,63.89801,0.185258,6.853384,0,0,22.79996
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3046005,0.3046005,0,0,0,0.3046005,0,0,0,0,0,0.3206321,0.3046005,0,0,14.84142,16.2417,0,0.3206321,-0.3206321,24.5823,63.0314,0.185258,0.3350605,0,0,16.2417
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.771122,4.771122,0,0,0,4.771122,0,0,0,0,0,5.022233,4.771122,0,0,15.19768,15.92107,0,5.022233,-5.022233,19.2884,49.45733,0.185258,5.248234,0,0,15.92107
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.77794,10.89884,0,0,0,19.2884,49.45733,0.185258,0,0,0,10.89884
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.8966699,0.8966699,0,0,0,0.8966699,0,0,1.110223E-16,0,0,0.9438631,0.8966699,0,0,20.77794,10.89884,0,0.9438631,-0.9438631,18.29348,46.90626,0.185258,0.9863369,0,0,10.89884
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.483162,1.483162,0,0,0,1.483162,0,0,2.220446E-16,0,0,1.561223,1.483162,0,0,21.82667,9.954973,0,1.561223,-1.561223,16.6478,42.68659,0.185258,1.631478,0,0,9.954973
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.80603,0.80603,0,0,0,0.80603,0,0,1.110223E-16,0,0,0.8484526,0.80603,0,0,23.56137,8.39375,0,0.8484526,-0.8484526,15.75346,40.3934,0.185258,0.886633,0,0,8.39375
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50409,7.545297,0,0,0,15.75346,40.3934,0.185258,0,0,0,7.545297
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.154609,3.154609,0,0,0,3.154609,0,0,4.440892E-16,0,0,3.320641,3.154609,0,0,24.50409,7.545297,0,3.320641,-3.320641,12.25319,31.41838,0.185258,3.47007,0,0,7.545297
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.328023,2.328023,0,0,0,2.328023,0,0,0,0,0,2.450551,2.328023,0,0,28.19369,4.224657,0,2.450551,-2.450551,9.670087,24.79505,0.185258,2.560826,0,0,4.224657
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,8.324299,8.324299,12,0,3.372,8.324299,16.93265,0,0,0,1.409524,0,0,3.675701,3.491916,30.91652,1.774106,4.90144,0,4.90144,14.32,36.71788,0.1855789,9.156729,1.127619,12,3.18363
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,6.642086,6.642086,12,0,3.372,6.642086,61.84807,0,0,0,4.108002,0,0,5.357914,5.090018,26.01509,6.185401,9.19802,0,9.19802,23.04601,59.09221,0.1861023,7.306295,3.286402,12,10.2934
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,12.79219,12.79219,12,0,3.372,12.79219,51.87681,0,0,0,6.636181,0.8338865,0.7921922,0,0,16.81706,14.46362,5.802295,0,5.802295,28.55055,73.20639,0.1863999,14.07141,5.308945,12,21.0998
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,3,0,1.095,0,0,0.3516555,0,0,8.498843,0,0,2.648345,2.515927,11.01477,19.68568,11.01477,0,11.01477,39.00008,100,0.1851081,0,6.799074,12,28.18453
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.10805,4.10805,0,0,0,4.10805,262.7043,6.467762,0,0,10.79203,4.324263,4.10805,0,0,0,29.59898,0,0,0,39.00008,100,0.1851081,4.518855,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.197834,3.197834,0,0,0,3.197834,390.9426,9.135553,0,0,12.50169,3.366141,3.197834,0,0,0,29.59898,0,0,0,39.00008,100,0.1851081,3.517617,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,8.449836,8.449836,3,0,1.095,8.449836,140.8917,6.168449,0,0,11.90512,5.736669,5.449836,0,0,0,29.59898,0,0,0,39.00008,100,0.1851081,9.29482,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,7.36619,7.36619,0,0,0,7.36619,146.8649,3.06446,0,0,10.81834,7.753884,7.36619,0,0,0,29.59898,0,0,0,39.00008,100,0.1851081,8.102809,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,12.01057,12.01057,5.280415,0,1.671945,12.01057,58.98448,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1851081,13.21162,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,6.905597,6.905597,0,0,0,6.905597,78.90053,0,8.881784E-16,0,5.448553,7.26905,6.905597,0,0,0,29.59898,0,1.820497,-1.820497,37.0811,95.07957,0.1851081,7.596157,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,6.481695,6.481695,0,0,0,6.481695,31.6936,0,8.881784E-16,0,2.054282,6.822836,6.481695,0,0,2.022774,27.77848,0,4.768554,-4.768554,32.05461,82.19114,0.1851081,7.129864,1.643426,0,29.83276
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,13.4605,13.4605,12,0,3.372,13.4605,2.982401,6.661338E-16,0,0,0.401446,1.537366,1.460497,0,0,7.321167,23.00993,0,1.13592,-1.13592,30.85724,79.12098,0.1851081,14.80655,0.3211568,12,23.41137
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.583301,21.87401,8.36,0,8.36,38.78823,99.45682,0.18516,0,0,12,21.87401
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2233008,29.39801,0,0,0,38.78823,99.45682,0.18516,0,0,0,29.39801
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.608039,0.608039,0,0,0,0.608039,0,0,0,0,0,0.640041,0.608039,0,0,0.2233008,29.39801,0,0.640041,-0.640041,38.11357,97.72691,0.18516,0.6688429,0,0,29.39801
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.7471994,0.7471994,0,0,0,0.7471994,0,0,1.110223E-16,0,0,0.7865257,0.7471994,0,0,0.9344575,28.75797,0,0.7865257,-0.7865257,37.2845,95.6011,0.18516,0.8219194,0,0,28.75797
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.8690471,0.8690471,0,0,0,0.8690471,0,0,1.110223E-16,0,0,0.9147865,0.8690471,0,0,1.808375,27.97144,0,0.9147865,-0.9147865,36.32023,93.12862,0.18516,0.9559519,0,0,27.97144
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4531611,0.4531611,0,0,0,0.4531611,0,0,5.551115E-17,0,0,0.4770117,0.4531611,0,0,2.824804,27.05665,0,0.4770117,-0.4770117,35.81742,91.83936,0.18516,0.4984772,0,0,27.05665
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.791633,2.791633,0,0,0,2.791633,0,0,4.440892E-16,0,0,2.938561,2.791633,0,0,3.354817,26.57964,0,2.938561,-2.938561,32.7199,83.89702,0.18516,3.070797,0,0,26.57964
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3402127,0.3402127,0,0,0,0.3402127,0,0,5.551115E-17,0,0,0.3581187,0.3402127,0,0,6.619885,23.64108,0,0.3581187,-0.3581187,32.34241,82.9291,0.18516,0.374234,0,0,23.64108
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.669155,2.669155,0,0,0,2.669155,0,0,4.440892E-16,0,0,2.809636,2.669155,0,0,7.017795,23.28296,0,2.809636,-2.809636,29.3808,75.33522,0.18516,2.93607,0,0,23.28296
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.998223,1.998223,0,0,0,1.998223,0,0,2.220446E-16,0,0,2.103393,1.998223,0,0,10.13961,20.47333,0,2.103393,-2.103393,27.16363,69.65018,0.18516,2.198045,0,0,20.47333
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.650243,1.650243,0,0,0,1.650243,0,0,0,0,0,1.737098,1.650243,0,0,12.47672,18.36993,0,1.737098,-1.737098,25.33256,64.95516,0.18516,1.815267,0,0,18.36993
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.115548,1.115548,0,0,0,1.115548,0,0,2.220446E-16,0,0,1.174262,1.115548,0,0,14.40683,16.63284,0,1.174262,-1.174262,24.09478,61.78137,0.18516,1.227103,0,0,16.63284
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,16.42502,16.42502,12,0,3.372,16.42502,5.546201,0,0,0,0.9109645,4.657915,4.425019,0,0,15.71156,15.45857,0,3.74695,-3.74695,20.14515,51.65413,0.18516,18.06752,0.7287716,12,16.36954
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.866218,5.866218,11.59865,0,3.27046,5.866218,69.82217,0,0,0,4.095921,0,0,5.732436,5.445815,19.87484,11.71162,9.541736,0,9.541736,29.19724,74.86456,0.1855647,6.45284,3.276737,12,15.80755
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.359982,4.359982,9.605946,0,2.766304,4.359982,110.3453,0,0,0,4.811034,0,0,5.245965,4.983666,10.3331,20.29919,9.794701,0,9.794701,38.4893,98.69033,0.185589,4.795979,3.848827,12,25.11022
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,16.94791,16.94791,8.587911,0,2.508741,16.94791,56.93519,0.3109235,0,0,9.649325,8.8,8.36,0,0,0.5384016,29.11442,0.5384016,0,0.5384016,39.00008,100,0.1855273,18.6427,7.71946,12,38.76374
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,12.5737,12.5737,4.213705,0,1.402067,12.5737,72.13538,0.2700892,0,0,9.070089,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855273,13.83107,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.655664,5.655664,0,0,0,5.655664,133.4424,1.593721,0,0,7.547052,5.953331,5.655664,0,0,0,29.59898,0,0,0,39.00008,100,0.1855273,6.221231,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.672151,4.672151,0,0,0,4.672151,171.3172,3.086144,0,0,8.004197,4.918054,4.672151,0,0,0,29.59898,0,0,0,39.00008,100,0.1855273,5.139366,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4229692,0.4229692,0,0,0,0.4229692,2171.548,8.73975,0,0,9.18498,0.4452307,0.4229692,0,0,0,29.59898,0,0,0,39.00008,100,0.1855273,0.4652661,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.184296,1.184296,0,0,0,1.184296,244.2206,1.645667,0,0,2.892295,1.246627,1.184296,0,0,0,29.59898,0,0,0,39.00008,100,0.1855273,1.302725,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.180971,4.180971,0,0,0,4.180971,50.58486,8.881784E-16,0,0,2.114938,4.401022,4.180971,0,0,0,29.59898,0,2.286084,-2.286084,36.59034,93.82118,0.1855273,4.599068,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.018987,4.018987,0,0,0,4.018987,62.67913,0,0,0,2.519067,4.230513,4.018987,0,0,2.540093,27.31289,0,1.711446,-1.711446,34.78631,89.1955,0.1855273,4.420886,2.015253,0,29.83196
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,8.098354,8.098354,11.74951,0,3.308627,8.098354,7.388853,0,0,0,0.5983755,0,0,3.651158,3.4686,4.4417,25.60145,4.066976,0,4.066976,38.64458,99.08848,0.1857934,8.90819,0.4787004,12,26.19982
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,10.21233,10.21233,10.60678,0,3.019514,10.21233,0,0,0,0,0,0,0,0.3944465,0.3747241,0.3747241,29.26173,0.3747241,0,0.3747241,39.00008,100,0.1858189,11.23356,0,12,29.26173
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858189,0,0,0,29.59898
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1858189,0,0,0,29.59898
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.1601,1.1601,0,0,0,1.1601,0,0,0,0,0,1.221158,1.1601,0,0,0,29.59898,0,1.221158,-1.221158,37.71286,96.69946,0.1858189,1.27611,0,0,29.59898
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.356842,28.37782,0,0,0,37.71286,96.69946,0.1858189,0,0,0,28.37782
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.317996,3.317996,0,0,0,3.317996,0,0,0,0,0,3.492627,3.317996,0,0,1.356842,28.37782,0,3.492627,-3.492627,34.03131,87.2596,0.1858189,3.649796,0,0,28.37782
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.162241,1.162241,0,0,0,1.162241,0,0,2.220446E-16,0,0,1.223411,1.162241,0,0,5.237539,24.88519,0,1.223411,-1.223411,32.74172,83.95297,0.1858189,1.278465,0,0,24.88519
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.667567,2.667567,0,0,0,2.667567,0,0,0,0,0,2.807965,2.667567,0,0,6.596885,23.66178,0,2.807965,-2.807965,29.78187,76.36362,0.1858189,2.934323,0,0,23.66178
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.954867,2.954867,0,0,0,2.954867,0,0,4.440892E-16,0,0,3.110386,2.954867,0,0,9.716846,20.85382,0,3.110386,-3.110386,26.50323,67.95688,0.1858189,3.250353,0,0,20.85382
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.48403,2.48403,0,0,0,2.48403,0,0,4.440892E-16,0,0,2.614769,2.48403,0,0,13.17283,17.74343,0,2.614769,-2.614769,23.74703,60.88969,0.1858189,2.732434,0,0,17.74343
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.07813,15.12866,0,0,0,23.74703,60.88969,0.1858189,0,0,0,15.12866
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.087647,3.087647,0,0,0,3.087647,0,0,0,0,0,3.250155,3.087647,0,0,16.07813,15.12866,0,3.250155,-3.250155,20.32106,52.10518,0.1858189,3.396412,0,0,15.12866
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,8.844725,8.844725,12,0,3.372,8.844725,16.92509,0,0,0,1.496977,0,0,3.155275,2.997512,19.68941,11.87851,4.494489,0,4.494489,24.58491,63.0381,0.1860965,9.729198,1.197582,12,13.37549
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,15.19492,15.92355,11.85868,0,11.85868,35.83504,91.88452,0.1857447,0,2.798941,12,19.42222
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.957227,5.957227,0,0,0,5.957227,114.0088,0,0,0,6.79176,6.270765,5.957227,0,0,3.336247,26.59636,0.5209951,0,0.5209951,36.3293,93.15186,0.1856857,6.552949,5.433408,0,33.38811
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,7.178549,0,0,9.993801,0,0,0,0,2.815252,27.06525,2.815252,0,2.815252,39.00008,100,0.1853673,0,7.995041,0,37.05905
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,6.187456,6.187456,0,0,0,6.187456,138.422,2.051692,0,0,8.564802,6.513111,6.187456,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,6.806201,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,14.95583,14.95583,6.858756,0,2.071265,14.95583,56.9894,0,0,0,8.523241,8.523241,8.097078,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,16.45142,6.818593,12,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853673,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.604805,4.604805,0,0,0,4.604805,48.23668,0,8.881784E-16,0,2.221205,4.847163,4.604805,0,0,0,29.59898,0,2.625958,-2.625958,36.23207,92.90257,0.1853673,5.065285,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.032101,3.032101,0,0,0,3.032101,18.91549,0,0,0,0.5735367,3.191686,3.032101,0,0,2.917731,26.97302,0,2.618149,-2.618149,33.47231,85.82625,0.1853673,3.335311,0.4588293,0,27.54656
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,13.36786,13.36786,12,0,3.372,13.36786,0,0,0,0,0,1.439849,1.367857,0,0,5.826786,24.35487,0,1.439849,-1.439849,31.95457,81.93463,0.1853673,14.70464,0,12,24.35487
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,11.55817,11.55817,12,0,3.372,11.55817,0,0,0,0,0,0,0,0.4418271,0.4197358,7.426618,22.91502,0.4197358,0,0.4197358,32.35277,82.95564,0.1853955,12.71399,0,12,22.91502
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,6.51263,6.51263,0,0,0,6.51263,0,0,8.881784E-16,0,0,6.8554,6.51263,0,0,7.006882,23.29278,0,6.8554,-6.8554,25.12654,64.4269,0.1853955,7.163893,0,0,23.29278
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.7797673,0.7797673,0,0,0,0.7797673,0,0,1.110223E-16,0,0,0.8208076,0.7797673,0,0,14.62399,16.43739,0,0.8208076,-0.8208076,24.26133,62.20842,0.1853955,0.857744,0,0,16.43739
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.559902,3.559902,0,0,0,3.559902,0,0,4.440892E-16,0,0,3.747265,3.559902,0,0,15.536,15.61658,0,3.747265,-3.747265,20.31137,52.08033,0.1853955,3.915892,0,0,15.61658
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69963,11.86931,0,0,0,20.31137,52.08033,0.1853955,0,0,0,11.86931
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.640157,4.640157,0,0,0,4.640157,0,0,8.881784E-16,0,0,4.884376,4.640157,0,0,19.69963,11.86931,0,4.884376,-4.884376,15.16279,38.87886,0.1853955,5.104172,0,0,11.86931
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.929384,1.929384,0,0,0,1.929384,0,0,4.440892E-16,0,0,2.030931,1.929384,0,0,25.12671,6.984937,0,2.030931,-2.030931,13.022,33.38967,0.1853955,2.122323,0,0,6.984937
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.9377989,0.9377989,0,0,0,0.9377989,0,0,1.110223E-16,0,0,0.9871567,0.9377989,0,0,27.3833,4.954006,0,0.9871567,-0.9871567,11.98144,30.72158,0.1853955,1.031579,0,0,4.954006
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.9937828,0.9937828,0,0,0,0.9937828,0,0,0,0,0,1.046087,0.9937828,0,0,28.48014,3.966849,0,1.046087,-1.046087,10.87877,27.89422,0.1853955,1.093161,0,0,3.966849
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.64246,2.920762,0,0,0,10.87877,27.89422,0.1853955,0,0,0,2.920762
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.523644,2.523644,11.32364,0,3.200882,2.523644,0,0,0,0,0,0,0,8.8,8.36,29.64246,2.920762,8.36,0,8.36,18.80976,48.23006,0.1858741,2.776008,0,12,2.920762
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,21.28246,10.44476,10.43603,0,10.43603,28.71025,73.61588,0.1856879,0,1.660826,12,12.52079
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,8.83596,8.83596,12,0,3.372,8.83596,55.06408,0,0,0,4.86544,0,0,3.164039,3.005837,10.84643,19.83719,7.871278,0,7.871278,36.1776,92.76289,0.1861236,9.719557,3.892352,12,24.70263
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.084189,5.084189,0,0,0,5.084189,144.3255,0,0,0,7.337782,5.351778,5.084189,0,0,2.975152,26.92134,1.986005,0,1.986005,38.06169,97.59388,0.1859024,5.592608,5.870226,0,34.25912
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.170997,2.170997,0,0,0,2.170997,361.087,4.56478,0,0,7.839188,2.28526,2.170997,0,0,0.9891477,28.70875,0.9891477,0,0.9891477,39.00008,100,0.1857924,2.388096,6.27135,0,36.54793
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.749466,5.749466,0,0,0,5.749466,145.1926,2.295729,0,0,8.347799,6.05207,5.749466,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,6.324413,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,6.602597,6.602597,0,0,0,6.602597,145.5509,2.660039,0,0,9.610141,6.950102,6.602597,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,7.262856,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,9.369815,9.369815,3.62051,0,1.251989,9.369815,64.58932,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1857924,10.3068,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,15.16654,15.16654,12,0,3.372,15.16654,17.90434,0,0,0,2.715468,3.333196,3.166537,0,0,0,29.59898,0,0.6177285,-0.6177285,38.34893,98.33041,0.1857924,16.68319,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.214513,6.214513,0,0,0,6.214513,5.573106,0,8.881784E-16,0,0.3463414,6.541593,6.214513,0,0,0.686365,28.98125,0,6.195251,-6.195251,31.81857,81.58591,0.1857924,6.835964,0.2770731,0,29.32759
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.630378,1.630378,0,0,0,1.630378,0,0,2.220446E-16,0,0,1.716187,1.630378,0,0,7.569977,22.786,0,1.716187,-1.716187,30.00955,76.9474,0.1857924,1.793416,0,0,22.786
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.945523,5.945523,0,0,0,5.945523,0,0,0,0,0,6.258445,5.945523,0,0,9.476852,21.06981,0,6.258445,-6.258445,23.41257,60.0321,0.1857924,6.540075,0,0,21.06981
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.890759,5.890759,0,0,0,5.890759,0,0,8.881784E-16,0,0,6.200799,5.890759,0,0,16.43068,14.81137,0,6.200799,-6.200799,16.87635,43.27261,0.1857924,6.479835,0,0,14.81137
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.587473,2.587473,0,0,0,2.587473,0,0,4.440892E-16,0,0,2.723656,2.587473,0,0,23.32046,8.610567,0,2.723656,-2.723656,14.00536,35.91112,0.1857924,2.846221,0,0,8.610567
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.34674,5.886911,0,0,0,14.00536,35.91112,0.1857924,0,0,0,5.886911
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.36117,1.36117,0,0,0,1.36117,0,0,2.220446E-16,0,0,1.432811,1.36117,0,0,26.34674,5.886911,0,1.432811,-1.432811,12.49505,32.03852,0.1857924,1.497287,0,0,5.886911
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.977192,1.977192,0,0,0,1.977192,0,0,2.220446E-16,0,0,2.081254,1.977192,0,0,27.93875,4.4541,0,2.081254,-2.081254,10.30121,26.41332,0.1857924,2.174911,0,0,4.4541
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.25126,2.372846,0,0,0,10.30121,26.41332,0.1857924,0,0,0,2.372846
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.25126,2.372846,0,0,0,10.30121,26.41332,0.1857924,0,0,0,2.372846
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.048205,2.048205,0,0,0,2.048205,0,0,0,0,0,2.156005,2.048205,0,0,30.25126,2.372846,0,2.156005,-2.156005,8.028585,20.58608,0.1857924,2.253025,0,0,2.372846
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.64682,0.2168407,0,0,0,8.028585,20.58608,0.1857924,0,0,0,0.2168407
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.471833,2.471833,11.27183,0,3.187774,2.471833,0,0,0,0,0,0,0,8.8,8.36,32.64682,0.2168407,8.36,0,8.36,15.95958,40.92191,0.1862519,2.719016,0,12,0.2168407
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.978072,0.978072,9.778072,0,2.809852,0.978072,190.8905,0,0,0,1.867046,0,0,8.8,8.36,24.28682,7.740841,10.22705,0,10.22705,25.66181,65.79937,0.1862523,1.075879,1.493637,12,9.607887
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,11.0607,11.0607,12,0,3.372,11.0607,35.68428,0,0,0,3.946931,0,0,0.9392989,0.8923339,14.05977,16.94518,4.839265,0,4.839265,30.25274,77.57096,0.1864981,12.16677,3.157545,12,20.89211
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,7.283475,7.283475,10.37596,0,2.961117,7.283475,81.90136,0,0,0,5.965265,0,0,3.092481,2.937857,9.220508,21.30052,8.903121,0,8.903121,38.69898,99.22795,0.1867405,8.011823,4.772212,12,27.26579
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.790689,4.790689,0,0,0,4.790689,186.0693,3.553787,0,0,8.914004,5.042831,4.790689,0,0,0.3173862,29.31333,0.3173862,0,0.3173862,39.00008,100,0.1867057,5.269759,7.131204,0,38.22733
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,6.609457,6.609457,0,0,0,6.609457,177.0967,4.747808,0,0,11.70513,6.957323,6.609457,0,0,0,29.59898,0,0,0,39.00008,100,0.1867057,7.270402,9.364105,0,41.30411
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867057,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,10.1808,10.1808,3,0,1.095,10.1808,100.2377,2.64626,0,0,10.205,7.558738,7.180801,0,0,0,29.59898,0,0,0,39.00008,100,0.1867057,11.19888,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,0,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867057,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,7.752092,7.752092,3,0,1.095,7.752092,92.63454,2.178912,0,0,7.181115,5.002203,4.752092,0,0,0,29.59898,0,0,0,39.00008,100,0.1867057,8.527302,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,7.19881,7.19881,0,0,0,7.19881,61.89499,0,0,0,4.455703,7.577694,7.19881,0,0,0,29.59898,0,3.121992,-3.121992,35.70921,91.56189,0.1867057,7.918691,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,12.33726,12.33726,12,0,3.372,12.33726,24.33356,0,0,0,3.002095,0.3550093,0.3372588,0,0,3.46888,26.47699,2.647086,0,2.647086,38.22046,98.00097,0.1868303,13.57098,2.401676,12,29.47908
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.802348,1.802348,0,0,0,1.802348,38.88124,0,0,0,0.7007754,1.897209,1.802348,0,0,0.8217941,28.85936,0,1.196433,-1.196433,36.9593,94.76726,0.1868303,1.982583,0.5606204,0,29.56014
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,20.4461,20.36,12,0,3.372,20.36,0,0,0.08610216,2.130712,0,8.8,8.36,0,0,2.151164,27.66293,0,8.8,-8.8,27.68329,70.98265,0.1868303,22.49071,0,12,27.66293
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,15.30775,15.30775,12,0,3.372,15.30775,0,0,0,0,0,3.481841,3.307749,0,0,11.92894,18.86293,0,3.481841,-3.481841,24.01311,61.57195,0.1868303,16.83852,0,12,18.86293
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,10.46901,10.46901,12,0,3.372,10.46901,0,0,0,0,0,0,0,1.530991,1.454441,15.79765,15.38109,1.454441,0,1.454441,25.39291,65.1099,0.1869232,11.51591,0,12,15.38109
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.94778,1.94778,10.74778,0,3.055188,1.94778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.34321,16.69009,8.36,0,8.36,33.3239,85.44573,0.1872816,2.142558,0,12,16.69009
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.134432,4.134432,0,0,0,4.134432,0,0,8.881784E-16,0,0,4.352034,4.134432,0,0,5.983213,24.21409,0,4.352034,-4.352034,28.73646,73.68307,0.1872816,4.547875,0,0,24.21409
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.478451,1.478451,0,0,0,1.478451,0,0,0,0,0,1.556264,1.478451,0,0,10.81881,19.86205,0,1.556264,-1.556264,27.09601,69.47681,0.1872816,1.626296,0,0,19.86205
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54799,18.30579,0,0,0,27.09601,69.47681,0.1872816,0,0,0,18.30579
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54799,18.30579,0,0,0,27.09601,69.47681,0.1872816,0,0,0,18.30579
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.614256,1.614256,0,0,0,1.614256,0,0,2.220446E-16,0,0,1.699217,1.614256,0,0,12.54799,18.30579,0,1.699217,-1.699217,25.30488,64.88417,0.1872816,1.775682,0,0,18.30579
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5719515,0.5719515,0,0,0,0.5719515,0,0,1.110223E-16,0,0,0.6020542,0.5719515,0,0,14.43601,16.60657,0,0.6020542,-0.6020542,24.67026,63.25694,0.1872816,0.6291467,0,0,16.60657
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.196764,2.196764,0,0,0,2.196764,0,0,0,0,0,2.312384,2.196764,0,0,15.10496,16.00452,0,2.312384,-2.312384,22.23279,57.00704,0.1872816,2.416441,0,0,16.00452
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.174049,1.174049,0,0,0,1.174049,0,0,0,0,0,1.235842,1.174049,0,0,17.67427,13.69213,0,1.235842,-1.235842,20.9301,53.66682,0.1872816,1.291454,0,0,13.69213
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.868582,4.868582,0,0,0,4.868582,23.87826,0,0,0,1.162532,5.124823,4.868582,0,0,19.04743,12.45629,0,3.962291,-3.962291,16.75348,42.95755,0.1872816,5.35544,0.9300259,0,13.61882
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,23.44997,8.494001,3.777767,0,3.777767,20.33738,52.14703,0.1868704,0,3.022214,0,12.27177
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,0,0,0,0,0,0,0,4.368104,0,0,0,0,19.67221,11.89399,4.368104,0,4.368104,24.48133,62.77252,0.1863972,0,3.494483,0,16.2621
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.0971698,0.0971698,0,0,0,0.0971698,6527.087,0,0,0,6.342358,0.102284,0.0971698,0,0,15.3041,15.82529,6.240074,0,6.240074,30.40118,77.9516,0.1857254,0.1068868,5.073886,0,22.16764
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.232499,1.232499,0,0,0,1.232499,422.5819,0,0,0,5.208318,1.297367,1.232499,0,0,9.06403,21.44135,3.91095,0,3.91095,34.11144,87.46505,0.1853068,1.355749,4.166654,0,26.64967
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,15.4435,15.4435,10.73037,0,3.050785,15.4435,65.49205,0,0,0,10.11427,4.961186,4.713127,0,0,5.153079,24.96121,5.153079,0,5.153079,39.00008,100,0.1853472,16.98785,8.091413,12,35.07547
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853472,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.982972,4.982972,0,0,0,4.982972,220.4103,5.737751,0,0,10.98298,5.245234,4.982972,0,0,0,29.59898,0,0,0,39.00008,100,0.1853472,5.481269,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853472,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,11.9768,11.9768,7.981825,0,2.355402,11.9768,35.11149,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1853472,13.17447,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.183408,5.183408,0,0,0,5.183408,35.99839,0,8.881784E-16,0,1.865944,5.456219,5.183408,0,0,0,29.59898,0,3.590276,-3.590276,35.2156,90.29622,0.1853472,5.701749,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.989195,26.0087,0.5397326,0,0.5397326,35.72763,91.60912,0.1852897,0,0.4317861,0,26.54844
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,12.75625,12.75625,12,0,3.372,12.75625,0,0,0,0,0,0.7960477,0.7562454,0,0,3.449462,26.49446,0,0.7960477,-0.7960477,34.88852,89.45757,0.1852897,14.03187,0,12,26.49446
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,9.086164,9.086164,12,0,3.372,9.086164,0,0,0,0,0,0,0,2.913836,2.768145,4.33396,25.69841,2.768145,0,2.768145,37.51461,96.19113,0.1854653,9.994781,0,12,25.69841
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,14.13231,14.13231,12,0,3.372,14.13231,0,0,0,0,0,2.244538,2.132312,0,0,1.565815,28.18974,0,2.244538,-2.244538,35.14866,90.1246,0.1854653,15.54554,0,12,28.18974
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059747,25.94521,0,0,0,35.14866,90.1246,0.1854653,0,0,0,25.94521
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.552586,2.552586,0,0,0,2.552586,0,0,0,0,0,2.686933,2.552586,0,0,4.059747,25.94521,0,2.686933,-2.686933,32.31639,82.86237,0.1854653,2.807845,0,0,25.94521
