Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2506023,0.2506023,0,0,0,0.2506023,0,0,0,0,0,0.2637919,0.2506023,0,0,7.045228,23.25827,0,0.2637919,-0.2637919,32.03833,82.14939,0.1854653,0.2756625,0,0,23.25827
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.33833,22.99448,0,0,0,32.03833,82.14939,0.1854653,0,0,0,22.99448
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.33833,22.99448,0,0,0,32.03833,82.14939,0.1854653,0,0,0,22.99448
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.229191,1.229191,0,0,0,1.229191,0,0,0,0,0,1.293885,1.229191,0,0,7.33833,22.99448,0,1.293885,-1.293885,30.67445,78.65228,0.1854653,1.35211,0,0,22.99448
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.493876,4.493876,0,0,0,4.493876,0,0,8.881784E-16,0,0,4.730395,4.493876,0,0,8.77598,21.7006,0,4.730395,-4.730395,25.68818,65.86699,0.1854653,4.943263,0,0,21.7006
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.14471,1.14471,0,0,0,1.14471,0,0,2.220446E-16,0,0,1.204958,1.14471,0,0,14.03197,16.9702,0,1.204958,-1.204958,24.41804,62.61024,0.1854653,1.259181,0,0,16.9702
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.417571,2.417571,0,0,0,2.417571,0,0,4.440892E-16,0,0,2.544812,2.417571,0,0,15.37082,15.76524,0,2.544812,-2.544812,21.73557,55.73213,0.1854653,2.659328,0,0,15.76524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.749708,6.749708,0,0,0,6.749708,27.22762,0,0,0,1.837785,7.104955,6.749708,0,0,18.19839,13.22043,0,5.26717,-5.26717,16.18349,41.49604,0.1854653,7.424678,1.470228,0,15.05822
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,7.468402,7.468402,0,0,0,7.468402,70.83453,0,0,0,5.290208,7.861476,7.468402,0,0,24.0508,7.953261,0,2.571268,-2.571268,13.47313,34.54643,0.1854653,8.215242,4.232166,0,13.24347
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,8.95916,8.95916,12,0,3.372,8.95916,87.8697,4.440892E-16,0,0,7.872387,0,0,3.04084,2.888798,26.90776,5.381993,10.76118,0,10.76118,23.68209,60.72319,0.1857698,9.855077,6.297909,12,13.25438
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,7.313606,7.313606,11.62721,0,3.277685,7.313606,141.3729,0,0,0,10.33946,0,0,4.313606,4.097926,16.14658,15.06706,14.43738,0,14.43738,37.37859,95.84235,0.1856246,8.044967,8.271565,12,25.40652
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,10.88428,10.88428,3,0,1.095,10.88428,108.7799,1.831471,0,0,11.8399,8.29924,7.884278,0,0,1.709194,28.0607,1.709194,0,1.709194,39.00008,100,0.1854454,11.97271,9.471924,12,39.90061
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.836611,1.836611,0,0,0,1.836611,725.7252,11.39548,0,0,13.32875,1.933275,1.836611,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,2.020272,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,0,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.515458,1.515458,0,0,0,1.515458,570.1254,7.044794,0,0,8.640014,1.595219,1.515458,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,1.667004,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.835107,5.835107,0,0,0,5.835107,123.4214,1.059552,0,0,7.20177,6.142218,5.835107,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,6.418617,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,10.21626,10.21626,6.70972,0,2.033559,10.21626,36.12961,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,11.23789,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,9.223936,9.223936,8.389156,0,2.458457,9.223936,9.526468,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1854454,10.14633,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.076648,5.076648,0,0,0,5.076648,0,0,8.881784E-16,0,0,5.34384,5.076648,0,0,0,29.59898,0,5.34384,-5.34384,33.36718,85.55669,0.1854454,5.584313,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,18.66934,18.66934,12,0,3.372,18.66934,0,0,0,0.176271,0,7.020355,6.669337,0,0,5.9376,24.25514,0,7.020355,-7.020355,25.96707,66.5821,0.1854454,20.53627,0,12,24.25514
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.361545,5.361545,12,0,3.372,5.361545,0,0,0,0,0,0,0,6.638455,6.306532,13.73799,17.23478,6.306532,0,6.306532,31.94997,81.92284,0.1858374,5.897699,0,12,17.23478
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.5480423,0.5480423,0,0,0,0.5480423,0,0,0,0,0,0.5768866,0.5480423,0,0,7.431462,22.91066,0,0.5768866,-0.5768866,31.34188,80.36364,0.1858374,0.6028465,0,0,22.91066
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.974856,1.974856,0,0,0,1.974856,0,0,4.440892E-16,0,0,2.078796,1.974856,0,0,8.072447,22.33378,0,2.078796,-2.078796,29.15064,74.74508,0.1858374,2.172342,0,0,22.33378
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.926028,2.926028,0,0,0,2.926028,0,0,4.440892E-16,0,0,3.08003,2.926028,0,0,10.38222,20.25498,0,3.08003,-3.08003,25.904,66.42039,0.1858374,3.218631,0,0,20.25498
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.798636,3.798636,0,0,0,3.798636,0,0,4.440892E-16,0,0,3.998564,3.798636,0,0,13.80448,17.17495,0,3.998564,-3.998564,21.68915,55.61308,0.1858374,4.1785,0,0,17.17495
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.911988,1.911988,0,0,0,1.911988,0,0,0,0,0,2.012619,1.911988,0,0,18.24733,13.17638,0,2.012619,-2.012619,19.56766,50.17338,0.1858374,2.103187,0,0,13.17638
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.48357,11.16377,0,0,0,19.56766,50.17338,0.1858374,0,0,0,11.16377
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.621119,2.621119,0,0,0,2.621119,0,0,0,0,0,2.759073,2.621119,0,0,20.48357,11.16377,0,2.759073,-2.759073,16.65934,42.71617,0.1858374,2.883232,0,0,11.16377
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.508692,3.508692,0,0,0,3.508692,0,0,4.440892E-16,0,0,3.69336,3.508692,0,0,23.54921,8.404693,0,3.69336,-3.69336,12.7662,32.73377,0.1858374,3.859561,0,0,8.404693
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.65294,4.711333,0,0,0,12.7662,32.73377,0.1858374,0,0,0,4.711333
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,27.65294,4.711333,1.809102,0,1.809102,14.48246,37.13444,0.1856484,0,1.447281,0,6.520435
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,25.84384,6.339525,2.652606,0,2.652606,16.99894,43.58695,0.185372,0,2.122084,0,8.99213
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,14.0942,14.0942,12,0,3.372,14.0942,49.22859,0,0,0,6.938377,2.204423,2.094202,0,0,23.19123,8.72687,4.733954,0,4.733954,21.48997,55.10237,0.1855885,15.50362,5.550702,12,15.66525
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.671806,0,0,8.8,8.36,18.45728,12.98743,16.03181,0,16.03181,36.69907,94.1,0.1848422,0,6.137445,12,20.65924
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.101361,4.101361,0,0,0,4.101361,208.8659,1.823649,0,0,8.566344,4.317223,4.101361,0,0,2.425472,27.41605,2.425472,0,2.425472,39.00008,100,0.1845938,4.511497,6.853075,0,35.9824
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,8.47976,8.47976,3,0,1.095,8.47976,88.57921,1.743136,0,0,7.511304,5.768168,5.47976,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,9.327736,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.498597,4.498597,0,0,0,4.498597,218.851,5.109858,0,0,9.845222,4.735365,4.498597,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,4.948456,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.1057,6.1057,0,0,0,6.1057,152.981,2.91351,0,0,9.340563,6.427053,6.1057,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,6.71627,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.145406,5.145406,0,0,0,5.145406,107.9308,0.1372606,0,0,5.553478,5.416217,5.145406,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,5.659947,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,15.52765,15.52765,11.72079,0,3.301359,15.52765,25.807,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1845938,17.08041,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.291506,2.291506,0,0,0,2.291506,45.79342,0,0,0,1.049359,2.412111,2.291506,0,0,0,29.59898,0,1.362753,-1.362753,37.56361,96.31676,0.1845938,2.520656,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,14.49746,14.49746,12,0,3.372,14.49746,0,0,0,0,0,2.628901,2.497456,0,0,1.514169,28.23623,0,2.628901,-2.628901,34.79251,89.21137,0.1845938,15.9472,0,12,28.23623
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.6918479,0.6918479,0,0,0,0.6918479,0,0,1.110223E-16,0,0,0.7282609,0.6918479,0,0,4.435171,25.60732,0,0.7282609,-0.7282609,34.02485,87.24303,0.1845938,0.7610326,0,0,25.60732
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,8.634128,8.634128,12,0,3.372,8.634128,0,0,0,0,0,0,0,3.365872,3.197579,5.244349,24.87906,3.197579,0,3.197579,37.05834,95.02119,0.1847906,9.49754,0,12,24.87906
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.259367,3.259367,0,0,0,3.259367,0,0,0,0,0,3.430913,3.259367,0,0,2.046771,27.75689,0,3.430913,-3.430913,33.44184,85.74814,0.1847906,3.585304,0,0,27.75689
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.858896,24.32597,0,0,0,33.44184,85.74814,0.1847906,0,0,0,24.32597
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.879636,1.879636,0,0,0,1.879636,0,0,2.220446E-16,0,0,1.978564,1.879636,0,0,5.858896,24.32597,0,1.978564,-1.978564,31.35625,80.40048,0.1847906,2.067599,0,0,24.32597
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.8184909,0.8184909,0,0,0,0.8184909,0,0,1.110223E-16,0,0,0.8615693,0.8184909,0,0,8.057301,22.34741,0,0.8615693,-0.8615693,30.44808,78.07184,0.1847906,0.90034,0,0,22.34741
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.592169,2.592169,0,0,0,2.592169,0,0,4.440892E-16,0,0,2.728598,2.592169,0,0,9.0146,21.48584,0,2.728598,-2.728598,27.57188,70.69699,0.1847906,2.851385,0,0,21.48584
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3346827,0.3346827,0,0,0,0.3346827,0,0,0,0,0,0.3522976,0.3346827,0,0,12.04638,18.75724,0,0.3522976,-0.3522976,27.20053,69.7448,0.1847906,0.368151,0,0,18.75724
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.734502,2.734502,0,0,0,2.734502,0,0,0,0,0,2.878423,2.734502,0,0,12.43782,18.40494,0,2.878423,-2.878423,24.1664,61.96502,0.1847906,3.007952,0,0,18.40494
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.808167,3.808167,0,0,0,3.808167,0,0,4.440892E-16,0,0,4.008597,3.808167,0,0,15.63607,15.52652,0,4.008597,-4.008597,19.94097,51.13059,0.1847906,4.188984,0,0,15.52652
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.776662,0.776662,0,0,0,0.776662,0,0,1.110223E-16,0,0,0.817539,0.776662,0,0,20.09006,11.51792,0,0.817539,-0.817539,19.07921,48.92095,0.1847906,0.8543282,0,0,11.51792
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5180355,0.5180355,0,0,0,0.5180355,219.3826,0,0,0,1.13648,0.5453005,0.5180355,0,0,20.99844,10.70038,0.5911794,0,0.5911794,19.64005,50.359,0.1847302,0.5698391,0.909184,0,11.83686
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,10.39978,10.39978,12,0,3.372,10.39978,17.22599,2.220446E-16,0,0,1.791464,0,0,1.600225,1.520213,20.40726,11.23244,3.311677,0,3.311677,22.78178,58.41471,0.1849049,11.43975,1.433171,12,13.02391
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.361271,0,0,8.8,8.36,17.09558,14.21295,11.72127,0,11.72127,33.90156,86.9269,0.1846105,0,2.689017,12,17.57423
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0.9690663,0,0,6.343377,0,0,0,0,5.374311,24.7621,5.374311,0,5.374311,39.00008,100,0.1840679,0,5.074702,0,31.10548
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.421313,5.421313,0,0,0,5.421313,89.02605,0,0,0,4.826381,5.706645,5.421313,0,0,0,29.59898,0,0.8802646,-0.8802646,38.0722,97.62083,0.1840679,5.963444,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.058512,6.058512,0,0,0,6.058512,86.79323,0,0,0,5.258379,6.377381,6.058512,0,0,0.9780718,28.71871,0,1.119003,-1.119003,36.89267,94.59639,0.1840679,6.664363,4.206703,0,33.97709
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,12.1913,12.1913,9.502044,0,2.740017,12.1913,41.44104,0,0,0,5.0522,2.830792,2.689252,0,0,2.221408,27.59971,2.221408,0,2.221408,39.00008,100,0.1841686,13.41043,4.04176,12,32.65191
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,0,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841686,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,7.353087,7.353087,0,0,0,7.353087,72.17137,8.881784E-16,0,0,5.306824,7.740092,7.353087,0,0,0,29.59898,0,2.433268,-2.433268,36.43519,93.42337,0.1841686,8.088396,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,7.843144,7.843144,7.996166,0,2.35903,7.843144,32.41755,0,0,0,2.542555,0,0,0.1530221,0.1453709,2.703631,27.16571,2.687926,0,2.687926,38.98518,99.9618,0.1842924,8.627459,2.034044,12,29.70827
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,10.3751,10.3751,8.943446,0,2.598692,10.3751,14.67653,0,0,0,1.522704,1.506999,1.431649,0,0,0.01570489,29.58484,0.01570489,0,0.01570489,39.00008,100,0.1842931,11.4126,1.218163,12,31.10755
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,13.47437,13.47437,12,0,3.372,13.47437,4.819616,0,1.776357E-15,0,0.6494127,1.551963,1.474365,0,0,0,29.59898,0,0.9025503,-0.9025503,38.04871,97.56059,0.1842931,14.8218,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.002834,28.69643,0,0,0,38.04871,97.56059,0.1842931,0,0,0,28.69643
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.181774,5.181774,0,0,0,5.181774,0,0,8.881784E-16,0,0,5.454499,5.181774,0,0,1.002834,28.69643,0,5.454499,-5.454499,32.29916,82.81819,0.1842931,5.699952,0,0,28.69643
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.250474,7.250474,0,0,0,7.250474,0,0,8.881784E-16,0,0,7.632078,7.250474,0,0,7.063388,23.24193,0,7.632078,-7.632078,24.25424,62.19024,0.1842931,7.975522,0,0,23.24193
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.882842,2.882842,0,0,0,2.882842,0,0,4.440892E-16,0,0,3.034571,2.882842,0,0,15.54348,15.60985,0,3.034571,-3.034571,21.05552,53.98841,0.1842931,3.171126,0,0,15.60985
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.812264,1.812264,0,0,0,1.812264,0,0,2.220446E-16,0,0,1.907646,1.812264,0,0,18.91522,12.57528,0,1.907646,-1.907646,19.04469,48.83244,0.1842931,1.99349,0,0,12.57528
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2894247,0.2894247,0,0,0,0.2894247,0,0,0,0,0,0.3046575,0.2894247,0,0,21.03483,10.66763,0,0.3046575,-0.3046575,18.72355,48.00901,0.1842931,0.3183672,0,0,10.66763
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37333,10.36298,0,0,0,18.72355,48.00901,0.1842931,0,0,0,10.36298
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.37333,10.36298,0,0,0,18.72355,48.00901,0.1842931,0,0,0,10.36298
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.140509,4.140509,0,0,0,4.140509,0,0,0,0,0,4.35843,4.140509,0,0,21.37333,10.36298,0,4.35843,-4.35843,14.12936,36.22906,0.1842931,4.55456,0,0,10.36298
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.322187,1.322187,0,0,0,1.322187,0,0,2.220446E-16,0,0,1.391776,1.322187,0,0,26.21604,6.004546,0,1.391776,-1.391776,12.6623,32.46738,0.1842931,1.454406,0,0,6.004546
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.76245,4.61277,0,0,0,12.6623,32.46738,0.1842931,0,0,0,4.61277
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.76245,4.61277,0,0,0,12.6623,32.46738,0.1842931,0,0,0,4.61277
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,7.63718,7.63718,12,0,3.372,7.63718,10.1855,0,0,0,0.7778847,0,0,4.36282,4.144679,27.76245,4.61277,4.922563,0,4.922563,17.33225,44.44159,0.1845798,8.400899,0.6223078,12,5.390654
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.270193,2.270193,11.07019,0,3.136759,2.270193,79.41487,0,0,0,1.802871,0,0,8.8,8.36,22.83989,9.043077,10.16287,0,10.16287,26.9736,69.16294,0.1847922,2.497213,1.442297,12,10.84595
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.510499,2.510499,9.807587,0,2.817319,2.510499,228.8304,0,0,0,5.744787,0,0,7.297087,6.932233,12.67702,18.18966,12.67702,0,12.67702,39.00008,100,0.1845618,2.761549,4.595829,12,23.93445
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,6.184928,6.184928,0,0,0,6.184928,112.5857,0.4528958,0,0,6.963346,6.51045,6.184928,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,6.803421,5.570677,0,36.56232
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.59533,2.59533,0,0,0,2.59533,364.2198,6.720779,0,0,9.452706,2.731927,2.59533,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,2.854863,7.562165,0,39.05169
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.002591,4.002591,0,0,0,4.002591,249.0193,5.753971,0,0,9.967224,4.213253,4.002591,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,4.40285,7.973779,0,39.5662
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,6.391962,6.391962,0,0,0,6.391962,157.1761,3.318254,0,0,10.04663,6.728381,6.391962,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,7.031158,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.246898,1.246898,0,0,0,1.246898,624.9323,6.479746,0,0,7.79227,1.312525,1.246898,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,1.371588,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,11.94936,11.94936,6.828938,0,2.063721,11.94936,45.10634,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1845618,13.1443,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.041982,6.041982,0,0,0,6.041982,53.00844,0,0,0,3.20276,6.359981,6.041982,0,0,0,29.59898,0,3.157221,-3.157221,35.67208,91.46667,0.1845618,6.64618,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,8.160317,8.160317,10.86095,0,3.083819,8.160317,8.152318,0,0,0,0.665255,0,0,2.700629,2.565598,3.508023,26.44176,3.230853,0,3.230853,38.73713,99.32578,0.1847444,8.976349,0.532204,12,27.10701
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,16.12981,16.12981,12,0,3.372,16.12981,0,0,0,0,0,4.347173,4.129815,0,0,0.2771699,29.34953,0,4.347173,-4.347173,34.15481,87.57626,0.1847444,17.7428,0,12,29.34953
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.107362,25.00235,0,0,0,34.15481,87.57626,0.1847444,0,0,0,25.00235
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,13.64388,13.64388,12,0,3.372,13.64388,0,0,0,0,0,1.730405,1.643885,0,0,5.107362,25.00235,0,1.730405,-1.730405,32.3308,82.89932,0.1847444,15.00827,0,12,25.00235
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.9866014,0.9866014,0,0,0,0.9866014,0,0,1.110223E-16,0,0,1.038528,0.9866014,0,0,7.030035,23.27195,0,1.038528,-1.038528,31.2361,80.0924,0.1847444,1.085261,0,0,23.27195
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.324664,2.324664,0,0,0,2.324664,0,0,0,0,0,2.447015,2.324664,0,0,8.183954,22.23342,0,2.447015,-2.447015,28.65672,73.47861,0.1847444,2.557131,0,0,22.23342
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.379559,1.379559,0,0,0,1.379559,0,0,2.220446E-16,0,0,1.452167,1.379559,0,0,10.90286,19.7864,0,1.452167,-1.452167,27.126,69.5537,0.1847444,1.517515,0,0,19.7864
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.887531,1.887531,0,0,0,1.887531,0,0,2.220446E-16,0,0,1.986874,1.887531,0,0,12.51638,18.33424,0,1.986874,-1.986874,25.03165,64.18359,0.1847444,2.076284,0,0,18.33424
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.417141,1.417141,0,0,0,1.417141,0,0,2.220446E-16,0,0,1.491727,1.417141,0,0,14.72402,16.34736,0,1.491727,-1.491727,23.45923,60.15175,0.1847444,1.558855,0,0,16.34736
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.491968,4.491968,0,0,0,4.491968,0,0,0,0,0,4.728387,4.491968,0,0,16.38149,14.85564,0,4.728387,-4.728387,18.47507,47.37189,0.1847444,4.941165,0,0,14.85564
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.63526,10.12725,0,0,0,18.47507,47.37189,0.1847444,0,0,0,10.12725
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.848935,1.848935,0,0,0,1.848935,0,0,2.220446E-16,0,0,1.946247,1.848935,0,0,21.63526,10.12725,0,1.946247,-1.946247,16.42355,42.11158,0.1847444,2.033828,0,0,10.12725
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.118126,1.118126,0,0,0,1.118126,0,0,2.220446E-16,0,0,1.176974,1.118126,0,0,23.79775,8.181001,0,1.176974,-1.176974,15.18291,38.93045,0.1847444,1.229938,0,0,8.181001
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.8444237,0.8444237,0,0,0,0.8444237,102.4918,0,0,0,0.8654646,0.888867,0.8444237,0,0,25.1055,7.004026,0,0.02340239,-0.02340239,15.15824,38.8672,0.1847444,0.928866,0.6923717,0,7.869491
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,12.18951,12.18951,12,0,3.372,12.18951,16.19187,0,0,0,1.973709,0.199483,0.1895089,0,0,25.1315,6.980624,1.774226,0,1.774226,16.84142,43.18304,0.1848226,13.40846,1.578967,12,8.954333
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,9.913019,9.913019,12,0,3.372,9.913019,50.70296,0,0,0,5.026195,0,0,2.086981,1.982631,23.35728,8.577428,7.008826,0,7.008826,23.49057,60.23212,0.1851608,10.90432,4.020956,12,13.60362
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.343191,4.343191,12,0,3.372,4.343191,147.6921,0,0,0,6.41455,0,0,7.656809,7.273969,16.34845,14.88537,13.68852,0,13.68852,36.47664,93.52967,0.1851584,4.77751,5.13164,12,21.29992
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0.9101337,0,0,3.570067,0,0,0,0,2.659934,27.20504,2.659934,0,2.659934,39.00008,100,0.1848978,0,2.856054,0,30.7751
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.378566,2.378566,0,0,0,2.378566,244.0014,3.29998,0,0,5.803733,2.503753,2.378566,0,0,0,29.59898,0,0,0,39.00008,100,0.1848978,2.616422,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,11.01974,11.01974,6.853655,0,2.069975,11.01974,39.79541,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1848978,12.12171,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,0,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848978,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,6.537634,6.537634,0,0,0,6.537634,27.75879,0,8.881784E-16,0,1.814768,6.88172,6.537634,0,0,0,29.59898,0,5.066952,-5.066952,33.65904,86.30506,0.1848978,7.191397,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,5.629947,24.53203,1.391462,0,1.391462,34.9791,89.68982,0.1847617,0,1.11317,0,25.92349
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.953379,6.953379,0,0,0,6.953379,6.195639,0,8.881784E-16,0,0.4308062,7.319346,6.953379,0,0,4.238484,25.78434,0,6.88854,-6.88854,27.71794,71.0715,0.1847617,7.648716,0.344645,0,26.21515
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,11.89242,18.8958,0.3469201,0,0.3469201,28.04706,71.91539,0.1847279,0,0.2775361,0,19.24272
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,11.10758,11.10758,12,0,3.372,11.10758,0,0,0,0,0,0,0,0.8924173,0.8477964,11.5455,19.20803,0.8477964,0,0.8477964,28.85135,73.97767,0.1847777,12.21834,0,12,19.20803
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.026644,3.026644,11.82664,0,3.328141,3.026644,0,0,0,0,0,0,0,8.8,8.36,10.6977,19.97105,8.36,0,8.36,36.78234,94.31351,0.1852665,3.329308,0,12,19.97105
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.015705,3.015705,0,0,0,3.015705,0,0,4.440892E-16,0,0,3.174426,3.015705,0,0,2.337701,27.49505,0,3.174426,-3.174426,33.4362,85.73368,0.1852665,3.317275,0,0,27.49505
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.864841,24.32062,0,0,0,33.4362,85.73368,0.1852665,0,0,0,24.32062
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.479541,3.479541,0,0,0,3.479541,0,0,4.440892E-16,0,0,3.662675,3.479541,0,0,5.864841,24.32062,0,3.662675,-3.662675,29.5754,75.83421,0.1852665,3.827495,0,0,24.32062
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.225577,1.225577,0,0,0,1.225577,0,0,0,0,0,1.290081,1.225577,0,0,9.93448,20.65795,0,1.290081,-1.290081,28.21554,72.34739,0.1852665,1.348135,0,0,20.65795
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.627898,5.627898,0,0,0,5.627898,0,0,8.881784E-16,0,0,5.924103,5.627898,0,0,11.3679,19.36786,0,5.924103,-5.924103,21.97099,56.33575,0.1852665,6.190687,0,0,19.36786
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.444503,1.444503,0,0,0,1.444503,0,0,2.220446E-16,0,0,1.520529,1.444503,0,0,17.95024,13.44376,0,1.520529,-1.520529,20.36821,52.22607,0.1852665,1.588953,0,0,13.44376
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.922701,2.922701,0,0,0,2.922701,0,0,4.440892E-16,0,0,3.076527,2.922701,0,0,19.63972,11.92323,0,3.076527,-3.076527,17.12526,43.91084,0.1852665,3.214971,0,0,11.92323
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.567657,2.567657,0,0,0,2.567657,0,0,0,0,0,2.702796,2.567657,0,0,23.05808,8.846706,0,2.702796,-2.702796,14.27627,36.60574,0.1852665,2.824422,0,0,8.846706
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.712448,1.712448,0,0,0,1.712448,0,0,2.220446E-16,0,0,1.802576,1.712448,0,0,26.06119,6.14391,0,1.802576,-1.802576,12.37618,31.73374,0.1852665,1.883692,0,0,6.14391
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,5.467138,5.467138,12,0,3.372,5.467138,0,0,0,0,0,0,0,6.532862,6.206219,28.06405,4.341333,6.206219,0,6.206219,18.26392,46.83047,0.1856265,6.013851,0,12,4.341333
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.632751,5.632751,12,0,3.372,5.632751,35.81079,0,0,0,2.017133,0,0,6.367249,6.048886,21.85783,9.92693,8.066019,0,8.066019,25.91602,66.45119,0.1860607,6.196027,1.613706,12,11.94406
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.28739,3.28739,11.57191,0,3.263694,3.28739,154.264,0,0,0,5.071261,0,0,8.284523,7.870297,13.79181,17.18635,12.94156,0,12.94156,38.19345,97.93175,0.1860615,3.616129,4.057009,12,22.25761
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,7.439734,7.439734,0,0,0,7.439734,100.4032,0,0,0,7.469728,7.831299,7.439734,0,0,0.8502536,28.83375,0,0.3615711,-0.3615711,37.81233,96.95449,0.1860615,8.183707,5.975782,0,36.30348
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,8.006474,8.006474,3,0,1.095,8.006474,107.2189,2.062485,0,0,8.584455,5.269972,5.006474,0,0,1.251999,28.47218,1.251999,0,1.251999,39.00008,100,0.1859408,8.807121,6.867565,12,37.05663
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.519157,3.519157,0,0,0,3.519157,297.1249,6.751917,0,0,10.45629,3.704376,3.519157,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,3.871073,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,7.928843,7.928843,3,0,1.095,7.928843,134.4634,5.473136,0,0,10.66139,5.188256,4.928843,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,8.721727,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,12.83284,12.83284,4.472843,0,1.467629,12.83284,85.20477,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,14.11613,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,14.96761,14.96761,6.60761,0,2.007725,14.96761,72.04943,1.984077,0,0,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,16.46437,8.627262,12,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.015182,2.015182,0,0,0,2.015182,479.5648,7.542858,0,0,9.664102,2.121244,2.015182,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,2.2167,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,11.43012,11.43012,5.140254,0,1.636484,11.43012,57.92513,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1859408,12.57313,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.705837,4.705837,0,0,0,4.705837,68.94717,0,8.881784E-16,0,3.244542,4.953513,4.705837,0,0,0,29.59898,0,1.708971,-1.708971,37.19867,95.381,0.1859408,5.176421,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,5.462038,5.462038,0,0,0,5.462038,15.38691,0,0,0,0.8404387,5.749514,5.462038,0,0,1.898857,27.89001,0,4.909075,-4.909075,32.02404,82.11277,0.1859408,6.008242,0.672351,0,28.73045
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,11.64949,11.64949,12,0,3.372,11.64949,0,-5.551115E-17,0,0,0,0,0,0.3505084,0.332983,7.353385,22.98093,0.332983,0,0.332983,32.33994,82.92276,0.1859598,12.81444,0,12,22.98093
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,7.125747,7.125747,0,0,0,7.125747,0,0,0,0,0,7.500786,7.125747,0,0,7.020402,23.28062,0,7.500786,-7.500786,24.43342,62.64966,0.1859598,7.838322,0,0,23.28062
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,14.35361,14.35361,12,0,3.372,14.35361,0,0,0,0,0,2.477487,2.353612,0,0,15.35461,15.77983,0,2.477487,-2.477487,21.82192,55.95352,0.1859598,15.78897,0,12,15.77983
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.445231,2.445231,11.24523,0,3.181043,2.445231,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.10737,13.30234,8.36,0,8.36,29.75291,76.28936,0.1863536,2.689754,0,12,13.30234
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.747372,20.82634,8.36,0,8.36,37.6839,96.6252,0.1863909,0,0,12,20.82634
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.091537,1.091537,0,0,0,1.091537,0,0,2.220446E-16,0,0,1.148987,1.091537,0,0,1.387372,28.35034,0,1.148987,-1.148987,36.47276,93.51972,0.1863909,1.200691,0,0,28.35034
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.781457,4.781457,0,0,0,4.781457,0,0,0,0,0,5.033113,4.781457,0,0,2.664024,27.20136,0,5.033113,-5.033113,31.1674,79.91624,0.1863909,5.259603,0,0,27.20136
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.390499,3.390499,0,0,0,3.390499,0,0,4.440892E-16,0,0,3.568946,3.390499,0,0,8.256371,22.16824,0,3.568946,-3.568946,27.4054,70.27011,0.1863909,3.729548,0,0,22.16824
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.512463,2.512463,0,0,0,2.512463,0,0,4.440892E-16,0,0,2.644698,2.512463,0,0,12.22187,18.5993,0,2.644698,-2.644698,24.61764,63.12203,0.1863909,2.763709,0,0,18.5993
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.731878,1.731878,0,0,0,1.731878,0,0,2.220446E-16,0,0,1.823029,1.731878,0,0,15.16042,15.9546,0,1.823029,-1.823029,22.696,58.19476,0.1863909,1.905066,0,0,15.9546
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.937311,1.937311,0,0,0,1.937311,0,0,0,0,0,2.039275,1.937311,0,0,17.18601,14.13157,0,2.039275,-2.039275,20.54642,52.68301,0.1863909,2.131042,0,0,14.13157
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4470276,0.4470276,0,0,0,0.4470276,0,0,5.551115E-17,0,0,0.4705554,0.4470276,0,0,19.45187,12.0923,0,0.4705554,-0.4705554,20.05041,51.4112,0.1863909,0.4917304,0,0,12.0923
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.8617076,0.8617076,0,0,0,0.8617076,198.1156,0,0,0,1.707177,0.9070606,0.8617076,0,0,19.97471,11.62174,0.8001164,0,0.8001164,20.80946,53.35749,0.1863143,0.9478783,1.365742,0,13.32892
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.525488,4.525488,0,0,0,4.525488,90.14301,0,0,0,4.079411,4.763672,4.525488,0,0,19.17459,12.34185,0,0.6842608,-0.6842608,20.08819,51.50808,0.1863143,4.978037,3.263529,0,16.42126
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,0,0,0,0,0,0,0,6.922023,0,0,0,0,19.93488,11.65759,6.922023,0,6.922023,26.655,68.34601,0.1856543,0,5.537618,0,18.57961
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,9.926621,9.926621,12,0,3.372,9.926621,105.1178,0,0,0,10.43464,0,0,2.073379,1.96971,13.01286,17.88741,12.40436,0,12.40436,38.4228,98.51981,0.1857697,10.91928,8.347716,12,28.32205
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,9.969011,0,0,10.57751,0,0,0,0,0.6085032,29.05132,0.6085032,0,0.6085032,39.00008,100,0.1857123,0,8.462012,0,39.62884
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,6.898502,6.898502,0,0,0,6.898502,140.5117,2.431623,0,0,9.693204,7.261581,6.898502,0,0,0,29.59898,0,0,0,39.00008,100,0.1857123,7.588353,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,13.6707,13.6707,5.310703,0,1.679608,13.6707,86.78012,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857123,15.03777,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,9.505044,9.505044,3,0,1.095,9.505044,101.8876,2.837044,0,0,9.684459,6.847415,6.505044,0,0,0,29.59898,0,0,0,39.00008,100,0.1857123,10.45555,7.747567,12,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,7.727921,7.727921,3,0,1.095,7.727921,90.55004,2.020877,0,0,6.997636,4.976759,4.727921,0,0,0,29.59898,0,0,0,39.00008,100,0.1857123,8.500713,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.30356,5.30356,0,0,0,5.30356,92.24911,0,0,0,4.892487,5.582695,5.30356,0,0,0,29.59898,0,0.6902078,-0.6902078,38.27253,98.13451,0.1857123,5.833916,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,11.43235,11.43235,9.152629,0,2.651615,11.43235,27.69862,0,0,0,3.166603,2.399706,2.27972,0,0,0.7668976,28.90877,0.7668976,0,0.7668976,39.00008,100,0.185744,12.57558,2.533283,12,32.07537
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,17.07921,17.07921,12,0,3.372,17.07921,2.762209,0,0,0,0.4717636,5.346541,5.079215,0,0,0,29.59898,0,4.874778,-4.874778,33.86161,86.82447,0.185744,18.78714,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,7.678808,7.678808,12,0,3.372,7.678808,0,0,0,0,0,0,0,4.321192,4.105133,5.41642,24.7242,4.105133,0,4.105133,37.75608,96.81027,0.1859733,8.446689,0,12,24.7242
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.387191,1.387191,0,0,0,1.387191,0,0,2.220446E-16,0,0,1.460201,1.387191,0,0,1.311287,28.41882,0,1.460201,-1.460201,36.2169,92.86365,0.1859733,1.52591,0,0,28.41882
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.0455157,0.0455157,0,0,0,0.0455157,0,0,6.938894E-18,0,0,0.04791126,0.0455157,0,0,2.933733,26.95862,0,0.04791126,-0.04791126,36.16639,92.73415,0.1859733,0.05006727,0,0,26.95862
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.037057,1.037057,0,0,0,1.037057,0,0,2.220446E-16,0,0,1.091639,1.037057,0,0,2.986967,26.91071,0,1.091639,-1.091639,35.01571,89.78368,0.1859733,1.140762,0,0,26.91071
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.151663,2.151663,0,0,0,2.151663,0,0,0,0,0,2.264909,2.151663,0,0,4.199899,25.81907,0,2.264909,-2.264909,32.62828,83.66209,0.1859733,2.36683,0,0,25.81907
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.950996,1.950996,0,0,0,1.950996,0,0,4.440892E-16,0,0,2.053679,1.950996,0,0,6.716465,23.55416,0,2.053679,-2.053679,30.46351,78.11141,0.1859733,2.146095,0,0,23.55416
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1679292,0.1679292,0,0,0,0.1679292,0,0,0,0,0,0.1767676,0.1679292,0,0,8.99833,21.50048,0,0.1767676,-0.1767676,30.27718,77.63364,0.1859733,0.1847221,0,0,21.50048
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.194739,21.32371,0,0,0,30.27718,77.63364,0.1859733,0,0,0,21.32371
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.639298,3.639298,0,0,0,3.639298,0,0,0,0,0,3.830841,3.639298,0,0,9.194739,21.32371,0,3.830841,-3.830841,26.23912,67.27966,0.1859733,4.003228,0,0,21.32371
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.45123,17.49287,0,0,0,26.23912,67.27966,0.1859733,0,0,0,17.49287
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.371387,4.371387,0,0,0,4.371387,0,0,0,0,0,4.60146,4.371387,0,0,13.45123,17.49287,0,4.60146,-4.60146,21.38876,54.84286,0.1859733,4.808527,0,0,17.49287
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56396,12.89141,0,0,0,21.38876,54.84286,0.1859733,0,0,0,12.89141
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.944955,3.944955,0,0,0,3.944955,42.5619,0,4.440892E-16,0,1.679048,4.152584,3.944955,0,0,18.56396,12.89141,0,2.473536,-2.473536,18.78142,48.15739,0.1859733,4.33945,1.343238,0,14.57046
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.31849,5.31849,0,0,0,5.31849,75.28276,0,0,0,4.003906,5.59841,5.31849,0,0,21.31234,10.41788,0,1.594504,-1.594504,17.10067,43.84777,0.1859733,5.850338,3.203125,0,14.42178
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,11.85618,11.85618,12,0,3.372,11.85618,65.9264,0,0,0,7.816351,0,0,0.1438226,0.1366314,23.08401,8.823372,7.952982,0,7.952982,24.64553,63.19353,0.186301,13.04179,6.253081,12,16.63972
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,14.89472,14.89472,12,0,3.372,14.89472,59.43428,0,0,0,8.852571,3.047077,2.894723,0,0,15.13103,15.98106,5.805494,0,5.805494,30.1531,77.31549,0.1865301,16.3842,7.082057,12,24.83363
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,15.39288,15.39288,12,0,3.372,15.39288,60.05035,0,0,0,9.243477,3.571451,3.392879,0,0,9.325531,21.206,5.672026,0,5.672026,35.53406,91.11279,0.1866999,16.93217,7.394782,12,30.44948
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,13.3414,13.3414,6.347411,0,1.941895,13.3414,82.56705,0,0,0,11.0156,7.362098,6.993993,0,0,3.653505,26.31082,3.653505,0,3.653505,39.00008,100,0.1865505,14.67554,8.812483,12,37.32643
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865505,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.096705,3.096705,0,0,0,3.096705,311.1959,6.37713,0,0,9.63682,3.25969,3.096705,0,0,0,29.59898,0,0,0,39.00008,100,0.1865505,3.406376,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865505,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.794133,2.794133,0,0,0,2.794133,227.1255,3.404995,0,0,6.346187,2.941192,2.794133,0,0,0,29.59898,0,0,0,39.00008,100,0.1865505,3.073546,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.062205,3.062205,0,0,0,3.062205,94.49838,0,0,0,2.893734,3.223373,3.062205,0,0,0,29.59898,0,0.3296396,-0.3296396,38.65261,99.10905,0.1865505,3.368425,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,8.430583,8.430583,8.318431,0,2.440563,8.430583,5.744803,1.110223E-16,0,0,0.4843204,0.1180542,0.1121515,0,0,0.3662662,29.26934,0.3662662,0,0.3662662,39.00008,100,0.1865653,9.273641,0.3874563,12,29.75366
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.229667,1.229667,0,0,0,1.229667,0,0,0,0,0,1.294386,1.229667,0,0,0,29.59898,0,1.294386,-1.294386,37.63567,96.50154,0.1865653,1.352633,0,0,29.59898
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,18.37033,18.37033,12,0,3.372,18.37033,0,0,0,0,0,6.705616,6.370335,0,0,1.438207,28.30459,0,6.705616,-6.705616,30.56734,78.37762,0.1865653,20.20737,0,12,28.30459
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.69102,0.69102,9.49102,0,2.737228,0.69102,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.88889,21.59898,8.36,0,8.36,38.49833,98.71346,0.1866976,0.7601219,0,12,21.59898
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.583385,2.583385,0,0,0,2.583385,0,0,4.440892E-16,0,0,2.719352,2.583385,0,0,0.5288906,29.12298,0,2.719352,-2.719352,35.63188,91.36361,0.1866976,2.841723,0,0,29.12298
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.85336,1.85336,0,0,0,1.85336,0,0,2.220446E-16,0,0,1.950905,1.85336,0,0,3.550393,26.40362,0,1.950905,-1.950905,33.57544,86.09071,0.1866976,2.038696,0,0,26.40362
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.48544,2.48544,0,0,0,2.48544,0,0,0,0,0,2.616253,2.48544,0,0,5.718065,24.45272,0,2.616253,-2.616253,30.81767,79.01952,0.1866976,2.733985,0,0,24.45272
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.625013,21.83647,0,0,0,30.81767,79.01952,0.1866976,0,0,0,21.83647
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1998463,0.1998463,0,0,0,0.1998463,0,0,2.775558E-17,0,0,0.2103645,0.1998463,0,0,8.625013,21.83647,0,0.2103645,-0.2103645,30.59593,78.45094,0.1866976,0.2198309,0,0,21.83647
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.858751,21.6261,0,0,0,30.59593,78.45094,0.1866976,0,0,0,21.6261
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.533056,2.533056,0,0,0,2.533056,0,0,0,0,0,2.666375,2.533056,0,0,8.858751,21.6261,0,2.666375,-2.666375,27.78532,71.24428,0.1866976,2.786362,0,0,21.6261
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.336234,2.336234,0,0,0,2.336234,0,0,0,0,0,2.459194,2.336234,0,0,11.82139,18.95973,0,2.459194,-2.459194,25.1931,64.59757,0.1866976,2.569858,0,0,18.95973
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.560206,1.560206,0,0,0,1.560206,0,0,0,0,0,1.642322,1.560206,0,0,14.55383,16.50053,0,1.642322,-1.642322,23.46194,60.15871,0.1866976,1.716227,0,0,16.50053
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.7656004,0.7656004,0,0,0,0.7656004,251.219,0,0,0,1.923334,0.8058951,0.7656004,0,0,16.37863,14.85821,1.117439,0,1.117439,24.52204,62.8769,0.1865935,0.8421605,1.538667,0,16.78154
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,11.31165,11.31165,12,0,3.372,11.31165,45.86742,0,0,0,5.188361,0,0,0.6883512,0.6539336,15.26119,15.86391,5.842295,0,5.842295,30.06453,77.08838,0.1868367,12.44281,4.150689,12,21.05227
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.475111,1.475111,3,0,1.095,1.475111,550.5089,0.1582804,0,0,8.120619,0,0,1.366608,1.298278,9.418897,21.12197,9.418897,0,9.418897,39.00008,100,0.1859655,1.622623,6.496495,12,29.24259
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,11.02491,11.02491,3,0,1.095,11.02491,90.78831,1.562057,0,0,10.00933,8.447269,8.024906,0,0,0,29.59898,0,0,0,39.00008,100,0.1859655,12.1274,8.007461,12,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.444617,5.444617,0,0,0,5.444617,204.3254,5.393562,0,0,11.12474,5.731176,5.444617,0,0,0,29.59898,0,0,0,39.00008,100,0.1859655,5.989079,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,13.18843,13.18843,4.828433,0,1.557593,13.18843,83.39709,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859655,14.50728,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,8.533911,8.533911,3,0,1.095,8.533911,148.4088,6.83991,0,0,12.66508,5.825169,5.533911,0,0,0,29.59898,0,0,0,39.00008,100,0.1859655,9.387302,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,10.16672,10.16672,3,0,1.095,10.16672,92.54554,1.86493,0,0,9.408845,7.543915,7.16672,0,0,0,29.59898,0,0,0,39.00008,100,0.1859655,11.18339,7.527076,12,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,20.07726,20.07726,12,0,3.372,20.07726,40.88672,0,0,1.724984,8.208933,8.502377,8.077258,0,0,0,29.59898,0,0.2934436,-0.2934436,38.69076,99.20688,0.1859655,22.08498,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.692191,4.692191,0,0,0,4.692191,101.4414,0,0,0,4.759825,4.939148,4.692191,0,0,0.3260485,29.30553,0,0.1793234,-0.1793234,38.50174,98.72221,0.1859655,5.16141,3.80786,0,34.06536
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,8.892035,8.892035,6.909172,0,2.08402,8.892035,29.38046,0,0,0,2.612521,2.087224,1.982863,0,0,0.5252966,29.12621,0.5252966,0,0.5252966,39.00008,100,0.1859866,9.781239,2.090017,12,31.73873
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859866,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,9.247061,9.247061,9.247061,0,2.675506,9.247061,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859866,10.17177,0,12,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859866,0,0,0,29.59898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.998404,5.998404,0,0,0,5.998404,0,0,8.881784E-16,0,0,6.31411,5.998404,0,0,0,29.59898,0,6.31411,-6.31411,32.34442,82.93425,0.1859866,6.598245,0,0,29.59898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.091178,4.091178,0,0,0,4.091178,0,0,8.881784E-16,0,0,4.306503,4.091178,0,0,7.015677,23.28487,0,4.306503,-4.306503,27.80497,71.29465,0.1859866,4.500296,0,0,23.28487
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5045822,0.5045822,0,0,0,0.5045822,0,0,0,0,0,0.5311391,0.5045822,0,0,11.80068,18.97836,0,0.5311391,-0.5311391,27.2451,69.85909,0.1859866,0.5550404,0,0,18.97836
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.057729,4.057729,0,0,0,4.057729,0,0,0,0,0,4.271294,4.057729,0,0,12.39083,18.44723,0,4.271294,-4.271294,22.74276,58.31466,0.1859866,4.463502,0,0,18.44723
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.526188,1.526188,0,0,0,1.526188,0,0,0,0,0,1.606514,1.526188,0,0,17.13672,14.17593,0,1.606514,-1.606514,21.04935,53.97258,0.1859866,1.678807,0,0,14.17593
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.16385,3.16385,0,0,0,3.16385,0,0,4.440892E-16,0,0,3.330368,3.16385,0,0,18.92173,12.56942,0,3.330368,-3.330368,17.53883,44.97127,0.1859866,3.480234,0,0,12.56942
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.46806,1.46806,0,0,0,1.46806,0,0,2.220446E-16,0,0,1.545327,1.46806,0,0,22.62214,9.239051,0,1.545327,-1.545327,15.90991,40.79457,0.1859866,1.614866,0,0,9.239051
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.019168,4.019168,0,0,0,4.019168,0,0,8.881784E-16,0,0,4.230703,4.019168,0,0,24.33917,7.693724,0,4.230703,-4.230703,11.45036,29.35984,0.1859866,4.421085,0,0,7.693724
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.809588,1.809588,0,0,0,1.809588,0,0,2.220446E-16,0,0,1.904829,1.809588,0,0,29.03995,3.463021,0,1.904829,-1.904829,9.442493,24.21147,0.1859866,1.990546,0,0,3.463021
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.209556,2.209556,11.00956,0,3.121418,2.209556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.15643,1.558192,8.36,0,8.36,17.37349,44.54731,0.18633,2.430511,0,12,1.558192
