Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,8.966715,8.966715,12,0,3.372,8.966715,25.76785,0,0,0,2.31053,0,0,3.033285,2.881621,22.79643,9.082191,5.192151,0,5.192151,22.29919,57.1773,0.1865769,9.863386,1.848424,12,11.39272
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,17.60428,13.75513,14.33149,0,14.33149,35.89524,92.0389,0.1860675,0,4.777196,12,19.72662
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,9.693617,9.693617,4.301863,0,1.424371,9.693617,92.31141,0,0,0,8.948315,5.67553,5.391754,0,0,3.272784,26.65347,3.272784,0,3.272784,39.00008,100,0.1859491,10.66298,7.158652,12,35.60179
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.145463,4.145463,0,0,0,4.145463,249.6275,5.984572,0,0,10.34822,4.363645,4.145463,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,4.560009,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,12.67895,12.67895,4.318945,0,1.428693,12.67895,93.23695,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,13.94684,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,11.6155,11.6155,3.255499,0,1.159641,11.6155,106.6253,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,12.77705,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,8.230864,8.230864,3,0,1.095,8.230864,135.1335,5.616481,0,0,11.12265,5.506173,5.230864,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,9.05395,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.576566,1.576566,0,0,0,1.576566,703.0816,9.425005,0,0,11.08455,1.659544,1.576566,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,1.734223,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.234424,6.234424,0,0,0,6.234424,162.2393,3.552136,0,0,10.11469,6.562551,6.234424,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,6.857866,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,12.33709,12.33709,6.194067,0,1.903099,12.33709,52.41382,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,13.5708,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,9.218164,9.218164,5.653009,0,1.766211,9.218164,40.71087,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,10.13998,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,12.10902,12.10902,11.41453,0,3.223876,12.10902,6.037164,0,1.776357E-15,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,13.31992,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859491,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.475017,3.475017,0,0,0,3.475017,0,0,0,0,0,3.657912,3.475017,0,0,0,29.59898,0,3.657912,-3.657912,35.1443,90.11341,0.1859491,3.822518,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064347,25.94107,0,0,0,35.1443,90.11341,0.1859491,0,0,0,25.94107
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064347,25.94107,0,0,0,35.1443,90.11341,0.1859491,0,0,0,25.94107
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.703303,1.703303,0,0,0,1.703303,0,0,2.220446E-16,0,0,1.79295,1.703303,0,0,4.064347,25.94107,0,1.79295,-1.79295,33.25436,85.26743,0.1859491,1.873633,0,0,25.94107
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.876829,1.876829,0,0,0,1.876829,0,0,2.220446E-16,0,0,1.975609,1.876829,0,0,6.056514,24.14812,0,1.975609,-1.975609,31.17189,79.92776,0.1859491,2.064511,0,0,24.14812
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.018002,1.018002,0,0,0,1.018002,0,0,2.220446E-16,0,0,1.071581,1.018002,0,0,8.251635,22.17251,0,1.071581,-1.071581,30.04235,77.0315,0.1859491,1.119802,0,0,22.17251
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.340139,2.340139,0,0,0,2.340139,0,0,4.440892E-16,0,0,2.463304,2.340139,0,0,9.44228,21.10093,0,2.463304,-2.463304,27.4458,70.37369,0.1859491,2.574152,0,0,21.10093
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.17928,18.63762,0,0,0,27.4458,70.37369,0.1859491,0,0,0,18.63762
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.59427,2.59427,0,0,0,2.59427,0,0,4.440892E-16,0,0,2.730811,2.59427,0,0,12.17928,18.63762,0,2.730811,-2.730811,24.56727,62.99287,0.1859491,2.853698,0,0,18.63762
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.131796,1.131796,0,0,0,1.131796,0,0,0,0,0,1.191364,1.131796,0,0,15.21352,15.90681,0,1.191364,-1.191364,23.31146,59.77285,0.1859491,1.244976,0,0,15.90681
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6352443,0.6352443,0,0,0,0.6352443,0,0,1.110223E-16,0,0,0.6686782,0.6352443,0,0,16.53726,14.71545,0,0.6686782,-0.6686782,22.60661,57.96555,0.1859491,0.6987687,0,0,14.71545
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,6.900764,6.900764,0,0,0,6.900764,24.11468,0,0,0,1.664097,7.263962,6.900764,0,0,17.28023,14.04677,0,5.599864,-5.599864,16.70383,42.83026,0.1859491,7.59084,1.331278,0,15.71087
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.581491,3.581491,0,0,0,3.581491,146.4889,0,0,0,5.246488,3.769991,3.581491,0,0,23.5023,8.446904,1.476497,0,1.476497,18.10456,46.42186,0.1858154,3.939641,4.19719,0,13.69339
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,8.815647,8.815647,12,0,3.372,8.815647,80.51155,4.440892E-16,0,0,7.097614,0,0,3.184353,3.025136,22.02581,9.775751,10.12275,0,10.12275,27.70785,71.04562,0.1861299,9.697211,5.678092,12,16.87337
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.290153,3.290153,6.214696,0,1.908318,3.290153,268.2122,0,0,0,8.824592,0,0,2.924543,2.778316,11.90306,18.88623,11.60291,0,11.60291,38.71533,99.26988,0.1855246,3.619168,7.059673,12,27.71082
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,10.51608,0,0,10.81623,0,0,0,0,0.3001505,29.32884,0.3001505,0,0.3001505,39.00008,100,0.1854978,0,8.652984,0,40.14507
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,10.10149,10.10149,3,0,1.095,10.10149,125.6527,5.217537,0,0,12.69279,7.475251,7.101489,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,11.11164,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,9.836655,9.836655,3,0,1.095,9.836655,121.1765,4.723233,0,0,11.91971,7.196478,6.836655,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,10.82032,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.038608,2.038608,0,0,0,2.038608,344.2466,4.871937,0,0,7.01784,2.145903,2.038608,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,2.242469,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.683998,1.683998,0,0,0,1.683998,167.94,1.055477,0,0,2.828107,1.772629,1.683998,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,1.852398,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,7.673932,7.673932,5.059485,0,1.61605,7.673932,35.8623,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,8.441325,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,13.51719,13.51719,11.97742,0,3.366287,13.51719,11.99074,4.440892E-16,0,0,1.620811,1.620811,1.539771,0,0,0,29.59898,0,0,0,39.00008,100,0.1854978,14.86891,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3060994,0.3060994,0,0,0,0.3060994,98.37775,0,5.551115E-17,0,0.3011338,0.32221,0.3060994,0,0,0,29.59898,0,0.02107619,-0.02107619,38.97786,99.94304,0.1854978,0.3367094,0.240907,0,29.90011
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02341799,29.5779,0,0,0,38.97786,99.94304,0.1854978,0,0,0,29.5779
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3320848,0.3320848,0,0,0,0.3320848,0,0,5.551115E-17,0,0,0.3495629,0.3320848,0,0,0.02341799,29.5779,0,0.3495629,-0.3495629,38.60939,98.99824,0.1854978,0.3652932,0,0,29.5779
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,12.7145,12.7145,12,0,3.372,12.7145,0,0,0,0,0,0.752105,0.7144998,0,0,0.4118212,29.22834,0,0.752105,-0.752105,37.8166,96.96545,0.1854978,13.98595,0,12,29.22834
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.247494,28.47623,0,0,0,37.8166,96.96545,0.1854978,0,0,0,28.47623
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.6970522,0.6970522,0,0,0,0.6970522,0,0,1.110223E-16,0,0,0.7337391,0.6970522,0,0,1.247494,28.47623,0,0.7337391,-0.7337391,37.04317,94.98231,0.1854978,0.7667574,0,0,28.47623
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.7972465,0.7972465,0,0,0,0.7972465,0,0,1.110223E-16,0,0,0.8392069,0.7972465,0,0,2.062759,27.74249,0,0.8392069,-0.8392069,36.15857,92.7141,0.1854978,0.8769712,0,0,27.74249
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.238822,1.238822,0,0,0,1.238822,0,0,2.220446E-16,0,0,1.304023,1.238822,0,0,2.995211,26.90329,0,1.304023,-1.304023,34.78401,89.18959,0.1854978,1.362704,0,0,26.90329
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.763659,1.763659,0,0,0,1.763659,0,0,2.220446E-16,0,0,1.856483,1.763659,0,0,4.444126,25.59927,0,1.856483,-1.856483,32.82711,84.1719,0.1854978,1.940025,0,0,25.59927
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.506885,23.74278,0,0,0,32.82711,84.1719,0.1854978,0,0,0,23.74278
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.8084372,0.8084372,0,0,0,0.8084372,0,0,1.110223E-16,0,0,0.8509865,0.8084372,0,0,6.506885,23.74278,0,0.8509865,-0.8509865,31.93009,81.87186,0.1854978,0.8892809,0,0,23.74278
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.9238149,0.9238149,0,0,0,0.9238149,0,0,1.110223E-16,0,0,0.9724367,0.9238149,0,0,7.452425,22.8918,0,0.9724367,-0.9724367,30.90505,79.24355,0.1854978,1.016196,0,0,22.8918
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1858417,0.1858417,0,0,0,0.1858417,0,0,2.775558E-17,0,0,0.1956228,0.1858417,0,0,8.53291,21.91936,0,0.1956228,-0.1956228,30.69884,78.71483,0.1854978,0.2044259,0,0,21.91936
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.068526,5.068526,0,0,0,5.068526,13.16791,8.881784E-16,0,0,0.6674188,5.335291,5.068526,0,0,8.750269,21.72374,0,4.667872,-4.667872,25.77847,66.09852,0.1854978,5.575379,0.5339351,0,22.39116
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,8.732026,8.732026,12,0,3.372,8.732026,21.19946,0,0,0,1.851143,0,0,3.267973,3.104575,13.93679,17.05586,4.955718,0,4.955718,30.47988,78.15338,0.1857351,9.605229,1.480914,12,18.90701
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.4341,3.4341,7.966067,0,2.351415,3.4341,122.611,0,0,0,4.210584,0,0,4.531968,4.305369,8.981076,21.51601,8.515953,0,8.515953,38.55882,98.86858,0.1856462,3.77751,3.368467,12,25.72659
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,8.86317,8.86317,3,0,1.095,8.86317,75.97146,0.09659898,0,0,6.733479,6.171758,5.86317,0,0,0.465123,29.18037,0.465123,0,0.465123,39.00008,100,0.1856049,9.749487,5.386784,12,35.91385
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.42774,4.42774,0,0,0,4.42774,133.045,1.230108,0,0,5.890887,4.660779,4.42774,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,4.870513,4.712709,0,35.48986
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.27347,4.27347,0,0,0,4.27347,184.6352,3.39194,0,0,7.890329,4.498389,4.27347,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,4.700817,6.312263,0,37.48931
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,5.467703,5.467703,0,0,0,5.467703,142.4523,2.033393,0,0,7.78887,5.755476,5.467703,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,6.014473,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2981987,0.2981987,0,0,0,0.2981987,2147.57,6.090132,0,0,6.404026,0.3138934,0.2981987,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,0.3280186,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,6.908504,6.908504,0,0,0,6.908504,107.143,0.1298698,0,0,7.401979,7.27211,6.908504,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,7.599354,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,10.38936,10.38936,9.557655,0,2.754087,10.38936,8.426686,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,11.4283,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,10.27623,10.27623,9.9484,0,2.852945,10.27623,3.358131,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1856049,11.30386,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.9807892,0.9807892,0,0,0,0.9807892,0,0,1.110223E-16,0,0,1.03241,0.9807892,0,0,0,29.59898,0,1.03241,-1.03241,37.91182,97.20961,0.1856049,1.078868,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.969934,5.969934,0,0,0,5.969934,0,0,8.881784E-16,0,0,6.284141,5.969934,0,0,1.147122,28.56657,0,6.284141,-6.284141,31.28776,80.22485,0.1856049,6.566927,0,0,28.56657
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,19.22074,19.22074,12,0,3.372,19.22074,0,0,0,0.782813,0,7.600778,7.220739,0,0,8.1295,22.28243,0,7.600778,-7.600778,23.27583,59.6815,0.1856049,21.14281,0,12,22.28243
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.239221,3.239221,12,0,3.372,3.239221,0,0,0,0,0,0,0,8.760778,8.32274,16.57481,14.68165,8.32274,0,8.32274,31.17148,79.9267,0.1860426,3.563143,0,12,14.68165
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.086039,3.086039,11.77243,0,3.314424,3.086039,0,0,0,0,0,0,0,8.686389,8.252069,8.252069,22.17212,8.252069,0,8.252069,39.00008,100,0.1864731,3.394643,0,12,22.17212
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.370156,3.370156,0,0,0,3.370156,0,0,4.440892E-16,0,0,3.547532,3.370156,0,0,0,29.59898,0,3.547532,-3.547532,35.26065,90.41174,0.1864731,3.707171,0,0,29.59898
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.795019,2.795019,0,0,0,2.795019,0,0,4.440892E-16,0,0,2.942126,2.795019,0,0,3.941703,26.05145,0,2.942126,-2.942126,32.15938,82.45978,0.1864731,3.074522,0,0,26.05145
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.708856,1.708856,0,0,0,1.708856,0,0,2.220446E-16,0,0,1.798796,1.708856,0,0,7.210732,23.10932,0,1.798796,-1.798796,30.26328,77.598,0.1864731,1.879742,0,0,23.10932
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.886631,3.886631,0,0,0,3.886631,0,0,0,0,0,4.09119,3.886631,0,0,9.209394,21.31052,0,4.09119,-4.09119,25.95079,66.54034,0.1864731,4.275294,0,0,21.31052
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.05595,3.05595,0,0,0,3.05595,0,0,4.440892E-16,0,0,3.216789,3.05595,0,0,13.75516,17.21933,0,3.216789,-3.216789,22.55999,57.84602,0.1864731,3.361545,0,0,17.21933
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.101277,1.101277,0,0,0,1.101277,0,0,0,0,0,1.159239,1.101277,0,0,17.32937,14.00254,0,1.159239,-1.159239,21.33805,54.71283,0.1864731,1.211405,0,0,14.00254
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.847965,3.847965,0,0,0,3.847965,0,0,0,0,0,4.050489,3.847965,0,0,18.61741,12.8433,0,4.050489,-4.050489,17.06846,43.76519,0.1864731,4.232761,0,0,12.8433
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,12.21635,12.21635,12,0,3.372,12.21635,18.3904,0,0,0,2.246636,0.2277358,0.216349,0,0,23.11796,8.792815,2.0189,0,2.0189,18.98375,48.67619,0.1865503,13.43798,1.797309,12,11.03945
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,7.912476,7.912476,12,0,3.372,7.912476,72.91443,0,0,0,5.769337,0,0,4.087524,3.883147,21.09906,10.60983,9.652485,0,9.652485,28.14091,72.15602,0.1868947,8.703724,4.615469,12,16.37916
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,16.25129,16.25129,12,0,3.372,16.25129,48.25109,0,0,0,7.841423,4.475039,4.251287,0,0,11.44657,19.29706,3.366383,0,3.366383,31.33454,80.3448,0.187022,17.87642,6.273138,12,27.13848
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.940686,5.940686,0,0,0,5.940686,171.4604,0,0,0,10.18592,6.253353,5.940686,0,0,8.080191,22.32681,3.93257,0,3.93257,35.0653,89.91084,0.1866758,6.534754,8.148739,0,32.51273
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,14.70236,14.70236,8.850821,0,2.575258,14.70236,70.10531,0,0,0,10.30713,6.159513,5.851538,0,0,4.14762,25.86612,4.14762,0,4.14762,39.00008,100,0.1866434,16.17259,8.245707,12,36.17325
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,10.71644,10.71644,3,0,1.095,10.71644,118.8822,4.617367,0,0,12.73994,8.12257,7.716442,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,11.78809,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.41347,3.41347,0,0,0,3.41347,357.4223,8.607377,0,0,12.2005,3.593127,3.41347,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,3.754817,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,6.90317,6.90317,0,0,0,6.90317,159.961,3.775886,0,0,11.04238,7.266495,6.90317,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,7.593487,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1067802,0.1067802,0,0,0,0.1067802,2976.467,3.065877,0,0,3.178277,0.1124002,0.1067802,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,0.1174582,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866434,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.96101,5.96101,0,0,0,5.96101,0,0,8.881784E-16,0,0,6.274748,5.96101,0,0,0,29.59898,0,6.274748,-6.274748,32.38591,83.04063,0.1866434,6.557111,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,16.66878,16.66878,12,0,3.372,16.66878,0,0,0,0,0,4.9145,4.668775,0,0,6.971942,23.32423,0,4.9145,-4.9145,27.20558,69.75774,0.1866434,18.33565,0,12,23.32423
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,7.337512,7.337512,12,0,3.372,7.337512,0,0,0,0,0,0,0,4.662488,4.429363,12.4325,18.40973,4.429363,0,4.429363,31.40764,80.53224,0.1868702,8.071263,0,12,18.40973
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.6956244,0.6956244,0,0,0,0.6956244,0,0,1.110223E-16,0,0,0.7322363,0.6956244,0,0,8.003135,22.39616,0,0.7322363,-0.7322363,30.63579,78.55316,0.1868702,0.7651868,0,0,22.39616
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4522318,0.4522318,0,0,0,0.4522318,0,0,5.551115E-17,0,0,0.4760335,0.4522318,0,0,8.81673,21.66392,0,0.4760335,-0.4760335,30.13401,77.26654,0.1868702,0.497455,0,0,21.66392
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.743974,1.743974,0,0,0,1.743974,0,0,2.220446E-16,0,0,1.835762,1.743974,0,0,9.345656,21.18789,0,1.835762,-1.835762,28.19895,72.30485,0.1868702,1.918371,0,0,21.18789
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.130636,4.130636,0,0,0,4.130636,0,0,8.881784E-16,0,0,4.348038,4.130636,0,0,11.38539,19.35213,0,4.348038,-4.348038,23.61571,60.55299,0.1868702,4.5437,0,0,19.35213
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.780266,1.780266,0,0,0,1.780266,0,0,2.220446E-16,0,0,1.873965,1.780266,0,0,16.21655,15.00409,0,1.873965,-1.873965,21.64038,55.48804,0.1868702,1.958293,0,0,15.00409
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.208602,1.208602,0,0,0,1.208602,0,0,2.220446E-16,0,0,1.272213,1.208602,0,0,18.29873,13.13012,0,1.272213,-1.272213,20.29935,52.04951,0.1868702,1.329462,0,0,13.13012
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.167314,2.167314,0,0,0,2.167314,0,0,0,0,0,2.281383,2.167314,0,0,19.7123,11.85791,0,2.281383,-2.281383,17.89456,45.8834,0.1868702,2.384046,0,0,11.85791
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.579957,3.579957,0,0,0,3.579957,0,0,4.440892E-16,0,0,3.768375,3.579957,0,0,22.24717,9.576527,0,3.768375,-3.768375,13.92235,35.69825,0.1868702,3.937952,0,0,9.576527
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.43425,5.808152,0,0,0,13.92235,35.69825,0.1868702,0,0,0,5.808152
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.213277,3.213277,0,0,0,3.213277,53.49226,0,0,0,1.718855,3.382397,3.213277,0,0,26.43425,5.808152,0,1.663542,-1.663542,12.16882,31.20203,0.1868702,3.534605,1.375084,0,7.527006
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,12.26474,12.26474,12,0,3.372,12.26474,40.95842,0,0,0,5.023442,0.2786707,0.2647371,0,0,28.28263,4.144609,4.744771,0,4.744771,16.6701,42.74377,0.1870482,13.49121,4.018754,12,9.168051
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,7.095702,7.095702,12,0,3.372,7.095702,121.483,0,0,0,8.620073,0,0,4.904298,4.659083,23.53786,8.414904,13.27916,0,13.27916,29.26782,75.04553,0.1870696,7.805273,6.896059,12,17.03498
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,14.59947,14.59947,12,0,3.372,14.59947,72.51302,0,0,0,10.58651,2.736281,2.599467,0,0,10.25871,20.36614,7.850233,0,7.850233,36.7152,94.14135,0.1871395,16.05941,8.469211,12,30.95266
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,14.33179,14.33179,6.886441,0,2.07827,14.33179,71.48919,0,0,0,10.24568,7.837208,7.445347,0,0,2.408472,27.43135,2.408472,0,2.408472,39.00008,100,0.1870499,15.76497,8.196544,12,37.67703
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.345895,6.345895,0,0,0,6.345895,185.8705,5.115257,0,0,11.79515,6.679889,6.345895,0,0,0,29.59898,0,0,0,39.00008,100,0.1870499,6.980484,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.626534,2.626534,0,0,0,2.626534,399.6137,7.731218,0,0,10.49599,2.764772,2.626534,0,0,0,29.59898,0,0,0,39.00008,100,0.1870499,2.889187,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,10.5631,10.5631,4.168659,0,1.390671,10.5631,63.72173,0,1.776357E-15,0,6.730988,6.730988,6.394438,0,0,0,29.59898,0,0,0,39.00008,100,0.1870499,11.61941,5.38479,12,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.8748938,0.8748938,0,0,0,0.8748938,611.5402,4.429387,0,0,5.350327,0.9209408,0.8748938,0,0,0,29.59898,0,0,0,39.00008,100,0.1870499,0.9623832,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,7.174379,7.174379,0,0,0,7.174379,52.62256,0,0,0,3.775342,7.551978,7.174379,0,0,0,29.59898,0,3.776636,-3.776636,35.01915,89.79253,0.1870499,7.891817,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.322315,1.322315,0,0,0,1.322315,79.60142,0,0,0,1.052581,1.39191,1.322315,0,0,4.196262,25.82234,0,0.339329,-0.339329,34.66147,88.87539,0.1870499,1.454546,0.842065,0,26.87492
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.182088,3.182088,0,0,0,3.182088,10.26537,0,0,0,0.3266532,3.349567,3.182088,0,0,4.573294,25.48301,0,3.022913,-3.022913,31.47504,80.70507,0.1870499,3.500297,0.2613226,0,25.80967
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.241217,5.241217,0,0,0,5.241217,0,0,8.881784E-16,0,0,5.51707,5.241217,0,0,7.932087,22.4601,0,5.51707,-5.51707,25.65954,65.79356,0.1870499,5.765338,0,0,22.4601
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.120229,3.120229,0,0,0,3.120229,0,0,4.440892E-16,0,0,3.284452,3.120229,0,0,14.06217,16.94303,0,3.284452,-3.284452,22.19742,56.91635,0.1870499,3.432252,0,0,16.94303
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71156,13.65858,0,0,0,22.19742,56.91635,0.1870499,0,0,0,13.65858
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71156,13.65858,0,0,0,22.19742,56.91635,0.1870499,0,0,0,13.65858
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.54351,2.54351,0,0,0,2.54351,0,0,4.440892E-16,0,0,2.677379,2.54351,0,0,17.71156,13.65858,0,2.677379,-2.677379,19.37522,49.67994,0.1870499,2.797862,0,0,13.65858
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.54642,2.54642,0,0,0,2.54642,0,0,4.440892E-16,0,0,2.680443,2.54642,0,0,20.68642,10.9812,0,2.680443,-2.680443,16.54978,42.43525,0.1870499,2.801062,0,0,10.9812
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66469,8.300756,0,0,0,16.54978,42.43525,0.1870499,0,0,0,8.300756
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.837746,1.837746,0,0,0,1.837746,0,0,2.220446E-16,0,0,1.934469,1.837746,0,0,23.66469,8.300756,0,1.934469,-1.934469,14.51067,37.20678,0.1870499,2.02152,0,0,8.300756
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.897546,2.897546,0,0,0,2.897546,0,0,4.440892E-16,0,0,3.050048,2.897546,0,0,25.8141,6.366287,0,3.050048,-3.050048,11.29564,28.96312,0.1870499,3.187301,0,0,6.366287
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.105264,1.105264,0,0,0,1.105264,0,0,2.220446E-16,0,0,1.163436,1.105264,0,0,29.20304,3.316238,0,1.163436,-1.163436,10.06927,25.81859,0.1870499,1.21579,0,0,3.316238
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.032056,4.032056,12,0,3.372,4.032056,0,0,0,0,0,0,0,7.967944,7.569546,30.49575,2.152802,7.569546,0,7.569546,17.25037,44.23163,0.1874298,4.435262,0,12,2.152802
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.453855,4.453855,12,0,3.372,4.453855,0,0,0,0,0,0,0,7.546145,7.168839,22.9262,8.965394,7.168839,0,7.168839,24.05133,61.66995,0.1877871,4.89924,0,12,8.965394
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,9.294558,9.294558,12,0,3.372,9.294558,9.492916,0,0,0,0.8823246,0,0,2.705442,2.57017,15.75737,15.41735,3.452495,0,3.452495,27.32665,70.0682,0.1879467,10.22401,0.7058597,12,16.29967
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,9.046761,9.046761,12,0,3.372,9.046761,38.55397,0,0,0,3.487885,0,0,2.953239,2.805577,12.30487,18.52459,6.293463,0,6.293463,33.29715,85.37715,0.1882115,9.951437,2.790308,12,22.01248
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,7.833276,7.833276,9.706678,0,2.79179,7.833276,51.56727,0,0,0,4.039407,0,0,1.873402,1.779732,6.011408,24.18871,5.819139,0,5.819139,38.81767,99.5323,0.1884442,8.616604,3.231526,12,28.22812
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.014494,5.014494,0,0,0,5.014494,175.7763,3.343607,0,0,8.814292,5.278415,5.014494,0,0,0.1922702,29.42594,0.1922702,0,0.1922702,39.00008,100,0.1884277,5.515943,7.051434,0,38.24023
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,10.40825,10.40825,4.60761,0,1.501725,10.40825,58.66438,0,1.776357E-15,0,6.105933,6.105933,5.800636,0,0,0,29.59898,0,0,0,39.00008,100,0.1884277,11.44907,4.884746,12,35.70491
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.561396,4.561396,0,0,0,4.561396,183.9057,3.587199,0,0,8.388669,4.80147,4.561396,0,0,0,29.59898,0,0,0,39.00008,100,0.1884277,5.017536,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,10.9492,10.9492,3,0,1.095,10.9492,88.2377,1.293744,0,0,9.661321,8.367577,7.949198,0,0,0,29.59898,0,0,0,39.00008,100,0.1884277,12.04412,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,7.531406,7.531406,0,0,0,7.531406,80.02511,0,0,0,6.027016,7.927796,7.531406,0,0,0,29.59898,0,1.90078,-1.90078,36.99648,94.86258,0.1884277,8.284547,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.166416,6.166416,0,0,0,6.166416,58.64727,0,0,0,3.616434,6.490964,6.166416,0,0,2.111978,27.6982,0,2.874529,-2.874529,33.96646,87.09332,0.1884277,6.783057,2.893147,0,31.31463
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.9218993,0.9218993,0,0,0,0.9218993,334.3062,0,0,0,3.081966,0.9704203,0.9218993,0,0,5.305899,24.82367,2.111546,0,2.111546,35.96965,92.22968,0.1882464,1.014089,2.465573,0,27.90564
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.842498,2.842498,0,0,0,2.842498,63.01524,0,0,0,1.791207,2.992103,2.842498,0,0,3.194353,26.72406,0,1.200896,-1.200896,34.70379,88.98391,0.1882464,3.126748,1.432966,0,28.51527
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,4.528682,25.52316,0.6218672,0,0.6218672,35.29375,90.4966,0.188193,0,0.4974938,0,26.14503
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,16.03797,16.03797,12,0,3.372,16.03797,0,0,0,0,0,4.250494,4.03797,0,0,3.906815,26.08284,0,4.250494,-4.250494,30.81333,79.00838,0.188193,17.64177,0,12,26.08284
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,12.44679,12.44679,12,0,3.372,12.44679,0,0,0,0,0,0.4703067,0.4467914,0,0,8.629587,21.83235,0,0.4703067,-0.4703067,30.31759,77.73724,0.188193,13.69147,0,12,21.83235
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.173474,2.173474,10.97347,0,3.112289,2.173474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.15215,21.36204,8.36,0,8.36,38.24858,98.07308,0.1884963,2.390821,0,12,21.36204
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7921498,28.88604,0,0,0,38.24858,98.07308,0.1884963,0,0,0,28.88604
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.928306,1.928306,0,0,0,1.928306,0,0,2.220446E-16,0,0,2.029796,1.928306,0,0,0.7921498,28.88604,0,2.029796,-2.029796,36.10899,92.58696,0.1884963,2.121136,0,0,28.88604
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.513348,2.513348,0,0,0,2.513348,0,0,0,0,0,2.645629,2.513348,0,0,3.047478,26.85625,0,2.645629,-2.645629,33.32025,85.43636,0.1884963,2.764683,0,0,26.85625
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.760345,2.760345,0,0,0,2.760345,0,0,4.440892E-16,0,0,2.905626,2.760345,0,0,5.987066,24.21062,0,2.905626,-2.905626,30.25745,77.58305,0.1884963,3.036379,0,0,24.21062
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.509886,1.509886,0,0,0,1.509886,0,0,0,0,0,1.589354,1.509886,0,0,9.21554,21.30499,0,1.589354,-1.589354,28.58212,73.28735,0.1884963,1.660875,0,0,21.30499
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.8523217,0.8523217,0,0,0,0.8523217,0,0,1.110223E-16,0,0,0.8971808,0.8523217,0,0,10.98149,19.71564,0,0.8971808,-0.8971808,27.63641,70.86245,0.1884963,0.9375539,0,0,19.71564
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97836,18.81846,0,0,0,27.63641,70.86245,0.1884963,0,0,0,18.81846
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97836,18.81846,0,0,0,27.63641,70.86245,0.1884963,0,0,0,18.81846
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002809388,0.002809388,0,0,0,0.002809388,0,0,4.336809E-19,0,0,0.00295725,0.002809388,0,0,11.97836,18.81846,0,0.00295725,-0.00295725,27.6333,70.85446,0.1884963,0.003090326,0,0,18.81846
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.603691,4.603691,0,0,0,4.603691,53.40984,0,0,0,2.458824,4.84599,4.603691,0,0,11.98164,18.8155,0,2.387166,-2.387166,25.117,64.40244,0.1884963,5.06406,1.967059,0,21.27432
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.998066,2.998066,0,0,0,2.998066,177.2283,0,0,0,5.313421,3.155859,2.998066,0,0,14.63405,16.42834,2.157563,0,2.157563,27.16385,69.65074,0.1883119,3.297872,4.250737,0,21.74176
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,0,0,0,0,0,0,0,8.247445,0,0,0,0,12.47649,18.37014,8.247445,0,8.247445,34.98806,89.71279,0.1876102,0,6.597956,0,26.61759
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,8.449525,8.449525,4.607627,0,1.50173,8.449525,97.91253,0,0,0,8.273144,4.044103,3.841898,0,0,4.229041,25.79284,4.229041,0,4.229041,39.00008,100,0.1874563,9.294477,6.618515,12,34.06599
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,7.201008,7.201008,0,0,0,7.201008,131.89,1.9174,0,0,9.497409,7.580009,7.201008,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,7.921109,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,9.836983,9.836983,3,0,1.095,9.836983,134.0847,5.99306,0,0,13.18988,7.196825,6.836983,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,10.82068,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.043386,5.043386,0,0,0,5.043386,244.038,6.998948,0,0,12.30778,5.308827,5.043386,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,5.547724,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.322427,2.322427,0,0,0,2.322427,332.1582,5.269471,0,0,7.71413,2.444659,2.322427,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,2.554669,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,8.542702,8.542702,3.131799,0,1.128345,8.542702,66.67313,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,9.396972,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.441918,2.441918,0,0,0,2.441918,122.0863,0.4108074,0,0,2.981248,2.57044,2.441918,0,0,0,29.59898,0,0,0,39.00008,100,0.1874563,2.68611,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.7386,2.7386,0,0,0,2.7386,26.08615,0,4.440892E-16,0,0.7143952,2.882737,2.7386,0,0,0,29.59898,0,2.168341,-2.168341,36.71445,94.13941,0.1874563,3.01246,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409268,27.43064,0,0,0,36.71445,94.13941,0.1874563,0,0,0,27.43064
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.30438,4.30438,0,0,0,4.30438,0,0,0,0,0,4.530927,4.30438,0,0,2.409268,27.43064,0,4.530927,-4.530927,31.93843,81.89324,0.1874563,4.734818,0,0,27.43064
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.944235,5.944235,0,0,0,5.944235,0,0,8.881784E-16,0,0,6.25709,5.944235,0,0,7.443632,22.89971,0,6.25709,-6.25709,25.34288,64.98161,0.1874563,6.538659,0,0,22.89971
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.285166,4.285166,0,0,0,4.285166,0,0,8.881784E-16,0,0,4.510701,4.285166,0,0,14.39595,16.64262,0,4.510701,-4.510701,20.58818,52.7901,0.1874563,4.713683,0,0,16.64262
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.7879097,0.7879097,0,0,0,0.7879097,0,0,1.110223E-16,0,0,0.8293787,0.7879097,0,0,19.40784,12.13192,0,0.8293787,-0.8293787,19.71394,50.54846,0.1874563,0.8667008,0,0,12.13192
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.32937,11.30254,0,0,0,19.71394,50.54846,0.1874563,0,0,0,11.30254
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.277228,2.277228,0,0,0,2.277228,0,0,4.440892E-16,0,0,2.397082,2.277228,0,0,20.32937,11.30254,0,2.397082,-2.397082,17.18719,44.06964,0.1874563,2.504951,0,0,11.30254
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.9928,8.905458,0,0,0,17.18719,44.06964,0.1874563,0,0,0,8.905458
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.789893,3.789893,0,0,0,3.789893,0,0,0,0,0,3.989361,3.789893,0,0,22.9928,8.905458,0,3.989361,-3.989361,12.98204,33.28721,0.1874563,4.168882,0,0,8.905458
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.688896,1.688896,0,0,0,1.688896,0,0,2.220446E-16,0,0,1.777785,1.688896,0,0,27.42542,4.916097,0,1.777785,-1.777785,11.10809,28.48222,0.1874563,1.857786,0,0,4.916097
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.8121778,0.8121778,0,0,0,0.8121778,0,0,1.110223E-16,0,0,0.854924,0.8121778,0,0,29.40074,3.138312,0,0.854924,-0.854924,10.20692,26.17153,0.1874563,0.8933955,0,0,3.138312
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.806132,3.806132,12,0,3.372,3.806132,0,0,0,0,0,0,0,8.193868,7.784174,30.35066,2.283388,7.784174,0,7.784174,17.59163,45.10666,0.1878356,4.186745,0,12,2.283388
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.532476,2.532476,11.33248,0,3.203116,2.532476,31.68348,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,22.56648,9.289145,9.162376,0,9.162376,26.28383,67.39429,0.1881136,2.785723,0.6419011,12,10.09152
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,13.47917,13.47917,12,0,3.372,13.47917,21.65934,0,0,0,2.9195,1.557025,1.479174,0,0,13.4041,17.53528,1.362475,0,1.362475,27.57639,70.70854,0.1881617,14.82709,2.3356,12,20.45478
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.132633,2.132633,8.600529,0,2.511934,2.132633,276.5187,0,0,0,5.897129,0,0,6.467896,6.144501,12.04163,18.76151,12.04163,0,12.04163,39.00008,100,0.1878542,2.345896,4.717703,12,24.65864
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.753891,6.753891,0,0,0,6.753891,85.05726,0,0,0,5.744675,7.109359,6.753891,0,0,0,29.59898,0,1.364684,-1.364684,37.56157,96.31154,0.1878542,7.429281,4.59574,0,35.34365
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,11.02097,11.02097,7.988749,0,2.357154,11.02097,42.7197,4.440892E-16,0,0,4.708124,3.191808,3.032218,0,0,1.516316,28.23429,1.516316,0,1.516316,39.00008,100,0.1879075,12.12306,3.766499,12,32.94242
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.055268,4.055268,0,0,0,4.055268,166.5911,2.487013,0,0,6.755716,4.268703,4.055268,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,4.460795,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.395158,2.395158,0,0,0,2.395158,313.1079,4.978211,0,0,7.49943,2.521219,2.395158,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,2.634674,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,12.4142,12.4142,4.054204,0,1.361713,12.4142,85.55458,1.82092,0,0,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,13.65562,8.496736,12,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,9.639521,9.639521,3,0,1.095,9.639521,91.52305,1.833414,0,0,8.822384,6.988969,6.639521,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,10.60347,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,7.965698,7.965698,3,0,1.095,7.965698,72.73257,0.566606,0,0,5.793657,5.227051,4.965698,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,8.762268,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,8.986568,8.986568,5.906747,0,1.830407,8.986568,36.07514,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1879075,9.885225,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,16.05974,16.05974,12,0,3.372,16.05974,3.128644,0,0,0,0.5024521,4.273411,4.059741,0,0,0,29.59898,0,3.770959,-3.770959,35.02514,89.80787,0.1879075,17.66571,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,9.58779,9.58779,12,0,3.372,9.58779,0,0,0,0,0,0,0,2.412211,2.2916,4.189954,25.82802,2.2916,0,2.2916,37.19914,95.38223,0.1880174,10.54657,0,12,25.82802
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.332424,2.332424,0,0,0,2.332424,0,0,0,0,0,2.455183,2.332424,0,0,1.898354,27.89046,0,2.455183,-2.455183,34.61115,88.74636,0.1880174,2.565666,0,0,27.89046
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,10.21422,10.21422,12,0,3.372,10.21422,0,0,0,0,0,0,0,1.785775,1.696487,4.626335,25.43528,1.696487,0,1.696487,36.22058,92.87309,0.1880987,11.23565,0,12,25.43528
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.721291,1.721291,0,0,0,1.721291,0,0,0,0,0,1.811885,1.721291,0,0,2.929849,26.96211,0,1.811885,-1.811885,34.31068,87.97594,0.1880987,1.89342,0,0,26.96211
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.414402,4.414402,0,0,0,4.414402,0,0,8.881784E-16,0,0,4.646739,4.414402,0,0,4.943054,25.15023,0,4.646739,-4.646739,29.41259,75.41676,0.1880987,4.855842,0,0,25.15023
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.815616,1.815616,0,0,0,1.815616,0,0,0,0,0,1.911175,1.815616,0,0,10.1061,20.50349,0,1.911175,-1.911175,27.39804,70.25124,0.1880987,1.997178,0,0,20.50349
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.017323,1.017323,0,0,0,1.017323,0,0,0,0,0,1.070866,1.017323,0,0,12.22962,18.59232,0,1.070866,-1.070866,26.26925,67.3569,0.1880987,1.119055,0,0,18.59232
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.327423,2.327423,0,0,0,2.327423,0,0,4.440892E-16,0,0,2.449919,2.327423,0,0,13.41948,17.52145,0,2.449919,-2.449919,23.6868,60.73527,0.1880987,2.560165,0,0,17.52145
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.14161,15.07153,0,0,0,23.6868,60.73527,0.1880987,0,0,0,15.07153
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.14161,15.07153,0,0,0,23.6868,60.73527,0.1880987,0,0,0,15.07153
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.974139,3.974139,0,0,0,3.974139,0,0,8.881784E-16,0,0,4.183304,3.974139,0,0,16.14161,15.07153,0,4.183304,-4.183304,19.27721,49.42865,0.1880987,4.371552,0,0,15.07153
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.890084,1.890084,0,0,0,1.890084,0,0,0,0,0,1.989562,1.890084,0,0,20.78972,10.88823,0,1.989562,-1.989562,17.18003,44.05127,0.1880987,2.079093,0,0,10.88823
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,9.843534,9.843534,12,0,3.372,9.843534,16.1207,0,0,0,1.586847,0,0,2.156466,2.048642,23.00035,8.898664,3.635489,0,3.635489,20.62896,52.89466,0.188252,10.82789,1.269477,12,10.48551
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5798585,0.5798585,9.379858,0,2.709104,0.5798585,817.8371,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,19.36486,12.1706,13.1023,0,13.1023,33.05889,84.76621,0.1879556,0.6378443,3.793838,12,16.9129
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,11.93007,11.93007,10.39641,0,2.966293,11.93007,66.02592,0,0,0,7.876939,1.614377,1.533658,0,0,6.262562,23.96267,6.262562,0,6.262562,39.00008,100,0.1881731,13.12308,6.301551,12,31.83961
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.599956,3.599956,0,0,0,3.599956,253.7682,5.346114,0,0,9.135541,3.789427,3.599956,0,0,0,29.59898,0,0,0,39.00008,100,0.1881731,3.959951,7.308433,0,38.73452
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,13.12366,13.12366,4.763659,0,1.541206,13.12366,92.61929,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881731,14.43602,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,9.643707,9.643707,3,0,1.095,9.643707,126.8074,5.235554,0,0,12.22893,6.993376,6.643707,0,0,0,29.59898,0,0,0,39.00008,100,0.1881731,10.60808,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.001273,6.001273,0,0,0,6.001273,207.5415,6.138001,0,0,12.45513,6.31713,6.001273,0,0,0,29.59898,0,0,0,39.00008,100,0.1881731,6.6014,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,8.863705,8.863705,3,0,1.095,8.863705,112.5489,3.803679,0,0,9.976,6.172321,5.863705,0,0,0,29.59898,0,0,0,39.00008,100,0.1881731,9.750075,7.9808,12,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,7.09985,7.09985,0,0,0,7.09985,89.97192,0,0,0,6.387871,7.473526,7.09985,0,0,0,29.59898,0,1.085655,-1.085655,37.8557,97.0657,0.1881731,7.809834,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,6.178584,6.178584,0,0,0,6.178584,105.0358,0,0,0,6.489723,6.503773,6.178584,0,0,1.206283,28.51332,0,0.01405003,-0.01405003,37.84089,97.02773,0.1881731,6.796443,5.191778,0,35.00304
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,14.55036,14.55036,12,0,3.372,14.55036,18.7752,0,0,0,2.73186,2.684594,2.550364,0,0,1.221894,28.49927,0.04726571,0,0.04726571,37.88573,97.1427,0.1881748,16.0054,2.185488,12,31.23113
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,9.035644,9.035644,9.716141,0,2.794183,9.035644,5.072311,0,0,0,0.4583159,0,0,0.6804971,0.6464723,1.174629,28.54181,1.104788,0,1.104788,38.93382,99.83011,0.1882212,9.939208,0.3666528,12,29.00013
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06984049,29.53612,0,0,0,38.93382,99.83011,0.1882212,0,0,0,29.53612
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,9.018677,9.018677,9.092193,0,2.636325,9.018677,0,5.689893E-16,0,0,0,0,0,0.07351631,0.06984049,0.06984049,29.53612,0.06984049,0,0.06984049,39.00008,100,0.1882245,9.920544,0,12,29.53612
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,8.418756,8.418756,8.418756,0,2.465945,8.418756,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882245,9.260632,0,12,29.59898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.787891,4.787891,0,0,0,4.787891,0,0,8.881784E-16,0,0,5.039885,4.787891,0,0,0,29.59898,0,5.039885,-5.039885,33.68757,86.37822,0.1882245,5.26668,0,0,29.59898
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.769275,1.769275,0,0,0,1.769275,0,0,2.220446E-16,0,0,1.862395,1.769275,0,0,5.599873,24.55909,0,1.862395,-1.862395,31.72444,81.34454,0.1882245,1.946203,0,0,24.55909
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.968807,2.968807,0,0,0,2.968807,0,0,4.440892E-16,0,0,3.12506,2.968807,0,0,7.6692,22.6967,0,3.12506,-3.12506,28.43033,72.89815,0.1882245,3.265688,0,0,22.6967
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.502037,1.502037,0,0,0,1.502037,0,0,2.220446E-16,0,0,1.581091,1.502037,0,0,11.14149,19.57164,0,1.581091,-1.581091,26.76372,68.62478,0.1882245,1.652241,0,0,19.57164
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.291544,1.291544,0,0,0,1.291544,0,0,2.220446E-16,0,0,1.35952,1.291544,0,0,12.89826,17.99055,0,1.35952,-1.35952,25.33066,64.95027,0.1882245,1.420699,0,0,17.99055
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.007026,4.007026,0,0,0,4.007026,0,0,8.881784E-16,0,0,4.217923,4.007026,0,0,14.40884,16.63103,0,4.217923,-4.217923,20.88458,53.55009,0.1882245,4.407729,0,0,16.63103
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.5416681,0.5416681,0,0,0,0.5416681,0,0,0,0,0,0.570177,0.5416681,0,0,19.09542,12.4131,0,0.570177,-0.570177,20.28356,52.00901,0.1882245,0.595835,0,0,12.4131
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.022671,7.022671,0,0,0,7.022671,0,0,8.881784E-16,0,0,7.392285,7.022671,0,0,19.72895,11.84293,0,7.392285,-7.392285,12.4914,32.02917,0.1882245,7.724938,0,0,11.84293
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.886262,1.886262,0,0,0,1.886262,0,0,2.220446E-16,0,0,1.985539,1.886262,0,0,27.9426,4.450642,0,1.985539,-1.985539,10.39846,26.66267,0.1882245,2.074888,0,0,4.450642
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.270396,4.270396,11.89277,0,3.344871,4.270396,34.02221,0,0,0,1.452883,0,0,7.622374,7.241255,30.14875,2.465103,8.694139,0,8.694139,18.64645,47.8113,0.1886021,4.697435,1.162306,12,3.917985
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,17.85338,17.85338,12,0,3.372,17.85338,17.2689,0,0,0,3.083084,6.161456,5.853383,0,0,21.45461,10.28983,0,3.078372,-3.078372,15.40156,39.49109,0.1886021,19.63872,2.466467,12,13.37291
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.078808,1.078808,9.878808,0,2.835338,1.078808,380.5664,1.776357E-15,0,0,4.10558,0,0,8.8,8.36,24.87503,7.211454,12.46558,0,12.46558,27.22744,69.81382,0.1884206,1.186689,3.284464,12,11.31703
