Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,8.555153,8.555153,12,0,3.372,8.555153,89.55669,0,0,0,7.661711,0,0,3.444847,3.272605,12.40945,18.43048,10.93432,0,10.93432,37.60065,96.41172,0.188624,9.410668,6.129369,12,26.09219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,10.37429,10.37429,3,0,1.095,10.37429,104.2082,1.573323,0,0,10.81087,7.762415,7.374294,0,0,1.47513,28.27136,1.47513,0,1.47513,39.00008,100,0.1885036,11.41172,8.648695,12,39.08223
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,7.400606,7.400606,0,0,0,7.400606,134.6651,2.175918,0,0,9.96603,7.790112,7.400606,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,8.140666,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.78035,4.78035,0,0,0,4.78035,226.0095,5.772099,0,0,10.80405,5.031948,4.78035,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,5.258385,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,6.456364,6.456364,0,0,0,6.456364,111.5781,0.4077139,0,0,7.203886,6.796172,6.456364,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,7.102,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.832636,5.832636,0,0,0,5.832636,115.0816,0.5726716,0,0,6.712288,6.139617,5.832636,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,6.4159,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,10.28363,10.28363,8.606916,0,2.51355,10.28363,17.16285,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,11.312,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,11.10373,11.10373,10.56985,0,3.010172,11.10373,5.061174,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1885036,12.2141,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,12.22654,12.22654,12,0,3.372,12.22654,0,0,0,0,0,0.238461,0.2265379,0,0,0,29.59898,0,0.238461,-0.238461,38.74872,99.35549,0.1885036,13.44919,0,12,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,8.792093,8.792093,9.070994,0,2.630962,8.792093,0,2.220446E-16,0,0,0,0,0,0.2789018,0.2649567,0.2649567,29.36052,0.2649567,0,0.2649567,39.00008,100,0.1885159,9.671303,0,12,29.36052
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885159,0,0,0,29.59898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.888777,2.888777,0,0,0,2.888777,0,0,0,0,0,3.040818,2.888777,0,0,0,29.59898,0,3.040818,-3.040818,35.79477,91.78129,0.1885159,3.177655,0,0,29.59898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.589813,1.589813,0,0,0,1.589813,0,0,2.220446E-16,0,0,1.673487,1.589813,0,0,3.378687,26.55816,0,1.673487,-1.673487,34.03077,87.25819,0.1885159,1.748794,0,0,26.55816
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.466687,2.466687,0,0,0,2.466687,0,0,4.440892E-16,0,0,2.596513,2.466687,0,0,5.238117,24.88467,0,2.596513,-2.596513,31.2938,80.24035,0.1885159,2.713356,0,0,24.88467
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.655868,3.655868,0,0,0,3.655868,0,0,4.440892E-16,0,0,3.848282,3.655868,0,0,8.123131,22.28816,0,3.848282,-3.848282,27.23735,69.83923,0.1885159,4.021455,0,0,22.28816
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.856379,3.856379,0,0,0,3.856379,0,0,8.881784E-16,0,0,4.059346,3.856379,0,0,12.399,18.43988,0,4.059346,-4.059346,22.95843,58.86765,0.1885159,4.242017,0,0,18.43988
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.90025,3.90025,0,0,0,3.90025,0,0,4.440892E-16,0,0,4.105526,3.90025,0,0,16.90938,14.38053,0,4.105526,-4.105526,18.63082,47.77124,0.1885159,4.290275,0,0,14.38053
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.177098,2.177098,0,0,0,2.177098,0,0,0,0,0,2.291682,2.177098,0,0,21.47108,10.27501,0,2.291682,-2.291682,16.21518,41.5773,0.1885159,2.394807,0,0,10.27501
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.018142,1.018142,0,0,0,1.018142,0,0,0,0,0,1.071729,1.018142,0,0,24.01739,7.983325,0,1.071729,-1.071729,15.08548,38.68063,0.1885159,1.119957,0,0,7.983325
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.068827,4.068827,0,0,0,4.068827,0,0,8.881784E-16,0,0,4.282976,4.068827,0,0,25.2082,6.911596,0,4.282976,-4.282976,10.57082,27.10462,0.1885159,4.47571,0,0,6.911596
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.157938,2.157938,0,0,0,2.157938,69.88122,0,0,0,1.507994,2.271514,2.157938,0,0,29.96707,2.62862,0,0.7635205,-0.7635205,9.766003,25.04098,0.1885159,2.373732,1.206395,0,4.136613
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.412771,1.412771,0,0,0,1.412771,316.5042,0,0,0,4.471481,1.487127,1.412771,0,0,30.81542,1.865099,2.984353,0,2.984353,12.59721,32.30047,0.1882728,1.554048,3.577184,0,6.33658
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,0,0,0,0,0,0,0,7.822113,0,0,0,0,27.83107,4.551017,7.822113,0,7.822113,20.01792,51.32789,0.1876387,0,6.25769,0,12.37313
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.27998,4.27998,0,0,0,4.27998,188.4294,0,0,0,8.064739,4.505242,4.27998,0,0,20.00896,11.59092,3.559497,0,3.559497,23.39475,59.98642,0.1873516,4.707978,6.451792,0,19.65566
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,0,0,0,10.62658,0,0,0,0,16.44946,14.79447,10.62658,0,10.62658,33.47601,85.83575,0.1864996,0,8.501262,0,25.42104
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.35186,4.35186,0,0,0,4.35186,301.9583,2.737017,0,0,13.1408,4.580905,4.35186,0,0,5.822881,24.35839,5.822881,0,5.822881,39.00008,100,0.186036,4.787046,10.51264,0,37.49919
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.174698,6.174698,0,0,0,6.174698,208.9835,6.404419,0,0,12.9041,6.499682,6.174698,0,0,0,29.59898,0,0,0,39.00008,100,0.186036,6.792168,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,0,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186036,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,11.89366,11.89366,4.762267,0,1.540854,11.89366,63.1154,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.186036,13.08303,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,7.397731,7.397731,0,0,0,7.397731,55.74863,0,0,0,4.124133,7.787085,7.397731,0,0,0,29.59898,0,3.662952,-3.662952,35.13899,90.09979,0.186036,8.137504,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,13.08976,13.08976,12,0,3.372,13.08976,12.91127,0,0,0,1.690053,1.147111,1.089756,0,0,4.069946,25.93603,0.5429423,0,0.5429423,35.65407,91.4205,0.1860548,14.39873,1.352043,12,27.62608
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,6.785554,6.785554,0,0,0,6.785554,8.146696,0,8.881784E-16,0,0.5527984,7.142688,6.785554,0,0,3.527004,26.42467,0,6.58989,-6.58989,28.70771,73.60938,0.1860548,7.464109,0.4422387,0,26.97747
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,11.6881,11.6881,12,0,3.372,11.6881,0,0,0,0,0,0,0,0.3119021,0.296307,10.8491,19.83479,0.296307,0,0.296307,28.98882,74.33015,0.1860687,12.85691,0,12,19.83479
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,8.282619,8.282619,12,0,3.372,8.282619,0,0,0,0,0,0,0,3.71738,3.531511,10.5528,20.10146,3.531511,0,3.531511,32.3391,82.92061,0.1862339,9.110882,0,12,20.10146
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.317982,0.317982,0,0,0,0.317982,0,0,0,0,0,0.3347179,0.317982,0,0,7.021286,23.27982,0,0.3347179,-0.3347179,31.98628,82.01593,0.1862339,0.3497802,0,0,23.27982
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.355235,3.355235,0,0,0,3.355235,0,0,4.440892E-16,0,0,3.531826,3.355235,0,0,7.393195,22.9451,0,3.531826,-3.531826,28.26341,72.47013,0.1862339,3.690758,0,0,22.9451
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.408067,2.408067,0,0,0,2.408067,0,0,4.440892E-16,0,0,2.534808,2.408067,0,0,11.31745,19.41328,0,2.534808,-2.534808,25.59148,65.61906,0.1862339,2.648874,0,0,19.41328
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.1339,16.87847,0,0,0,25.59148,65.61906,0.1862339,0,0,0,16.87847
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.1339,16.87847,0,0,0,25.59148,65.61906,0.1862339,0,0,0,16.87847
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.354446,2.354446,0,0,0,2.354446,0,0,0,0,0,2.478364,2.354446,0,0,14.1339,16.87847,0,2.478364,-2.478364,22.97906,58.92055,0.1862339,2.589891,0,0,16.87847
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.9970232,0.9970232,0,0,0,0.9970232,0,0,2.220446E-16,0,0,1.049498,0.9970232,0,0,16.88764,14.40011,0,1.049498,-1.049498,21.87279,56.08397,0.1862339,1.096726,0,0,14.40011
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.6657463,0.6657463,0,0,0,0.6657463,0,0,1.110223E-16,0,0,0.7007856,0.6657463,0,0,18.05375,13.35061,0,0.7007856,-0.7007856,21.1341,54.18989,0.1862339,0.732321,0,0,13.35061
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5240496,0.5240496,0,0,0,0.5240496,0,0,0,0,0,0.5516312,0.5240496,0,0,18.8324,12.64982,0,0.5516312,-0.5516312,20.55263,52.69894,0.1862339,0.5764546,0,0,12.64982
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44532,12.09819,0,0,0,20.55263,52.69894,0.1862339,0,0,0,12.09819
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.487697,3.487697,0,0,0,3.487697,58.65014,0,4.440892E-16,0,2.045539,3.67126,3.487697,0,0,19.44532,12.09819,0,1.625721,-1.625721,18.83897,48.30495,0.1862339,3.836467,1.636432,0,14.14373
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,6.186832,6.186832,0,0,0,6.186832,64.27551,0,0,0,3.976618,6.512455,6.186832,0,0,21.25168,10.47247,0,2.535837,-2.535837,16.16596,41.4511,0.1862339,6.805516,3.181294,0,14.44909
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,12.19157,12.19157,12,0,3.372,12.19157,66.35065,0,0,0,8.089188,0.2016563,0.1915735,0,0,24.06927,7.936632,7.887531,0,7.887531,23.64873,60.63765,0.1865047,13.41073,6.47135,12,16.02582
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.389832,2.389832,10.6618,0,3.033435,2.389832,348.2829,0,0,0,8.323377,0,0,8.271964,7.858366,16.18174,15.03541,16.18174,0,16.18174,39.00008,100,0.1861402,2.628815,6.658701,12,23.35879
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,8.502601,8.502601,3,0,1.095,8.502601,124.4695,4.790931,0,0,10.58314,5.792212,5.502601,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,9.352861,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.617546,1.617546,0,0,0,1.617546,619.4587,8.317349,0,0,10.02003,1.70268,1.617546,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,1.779301,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.594252,0.594252,0,0,0,0.594252,1659.75,9.237566,0,0,9.863094,0.6255284,0.594252,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,0.6536772,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,11.15198,11.15198,5.648854,0,1.76516,11.15198,51.94383,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,12.26718,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.0698468,0.0698468,0,0,0,0.0698468,3911.02,2.6582,0,0,2.731722,0.07352296,0.0698468,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,0.07683148,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,13.59669,13.59669,11.98557,0,3.368348,13.59669,12.47302,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1861402,14.95636,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,14.35224,14.35224,12,0,3.372,14.35224,2.954409,8.881784E-16,0,0,0.4240239,2.476042,2.35224,0,0,0,29.59898,0,2.052018,-2.052018,36.83706,94.45381,0.1861402,15.78746,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.28002,27.54696,0,0,0,36.83706,94.45381,0.1861402,0,0,0,27.54696
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,7.548063,7.548063,0,0,0,7.548063,0,0,8.881784E-16,0,0,7.945329,7.548063,0,0,2.28002,27.54696,0,7.945329,-7.945329,28.46195,72.97921,0.1861402,8.302869,0,0,27.54696
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,7.762206,7.762206,12,0,3.372,7.762206,0,0,0,0,0,0,0,4.237794,4.025904,11.10816,19.60163,4.025904,0,4.025904,32.28126,82.77229,0.1863263,8.538427,0,12,19.60163
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.3502,1.3502,0,0,0,1.3502,0,0,0,0,0,1.421263,1.3502,0,0,7.08226,23.22495,0,1.421263,-1.421263,30.78311,78.93091,0.1863263,1.485219,0,0,23.22495
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.66144,21.80368,0,0,0,30.78311,78.93091,0.1863263,0,0,0,21.80368
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.94234,4.94234,0,0,0,4.94234,0,0,0,0,0,5.202463,4.94234,0,0,8.66144,21.80368,0,5.202463,-5.202463,25.29924,64.86971,0.1863263,5.436574,0,0,21.80368
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.022206,1.022206,0,0,0,1.022206,0,0,2.220446E-16,0,0,1.076006,1.022206,0,0,14.44195,16.60122,0,1.076006,-1.076006,24.16503,61.96148,0.1863263,1.124427,0,0,16.60122
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.414738,1.414738,0,0,0,1.414738,0,0,2.220446E-16,0,0,1.489198,1.414738,0,0,15.63752,15.52521,0,1.489198,-1.489198,22.59527,57.93649,0.1863263,1.556212,0,0,15.52521
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.001873,3.001873,0,0,0,3.001873,0,0,4.440892E-16,0,0,3.159866,3.001873,0,0,17.29218,14.03601,0,3.159866,-3.159866,19.26448,49.39601,0.1863263,3.30206,0,0,14.03601
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.105576,3.105576,0,0,0,3.105576,0,0,4.440892E-16,0,0,3.269027,3.105576,0,0,20.80314,10.87615,0,3.269027,-3.269027,15.81863,40.5605,0.1863263,3.416133,0,0,10.87615
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.697284,1.697284,0,0,0,1.697284,0,0,0,0,0,1.786615,1.697284,0,0,24.4354,7.607121,0,1.786615,-1.786615,13.93537,35.73164,0.1863263,1.867013,0,0,7.607121
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.893176,1.893176,0,0,0,1.893176,0,0,2.220446E-16,0,0,1.992817,1.893176,0,0,26.42052,5.820507,0,1.992817,-1.992817,11.83475,30.34546,0.1863263,2.082494,0,0,5.820507
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.903087,2.903087,0,0,0,2.903087,86.34576,0,0,0,2.506692,3.055881,2.903087,0,0,28.63477,3.827689,0,0.5491886,-0.5491886,11.25586,28.86112,0.1863263,3.193395,2.005354,0,6.334382
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,7.23069,7.23069,11.46138,0,3.235729,7.23069,76.36855,0,0,0,5.521973,0,0,4.23069,4.019155,29.24497,3.278501,9.541128,0,9.541128,20.30737,52.07007,0.1865782,7.953758,4.417578,12,8.800473
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.27212,2.27212,11.07212,0,3.137246,2.27212,378.343,0,0,0,8.596406,0,0,8.8,8.36,19.70385,11.86552,16.95641,0,16.95641,36.39363,93.3168,0.1862057,2.499332,6.877125,12,20.46192
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.912992,5.912992,0,0,0,5.912992,167.7822,0.9493015,0,0,9.920944,6.224202,5.912992,0,0,2.747441,27.12628,2.747441,0,2.747441,39.00008,100,0.1859929,6.504291,7.936755,0,37.04723
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,10.64707,10.64707,3,0,1.095,10.64707,122.139,4.954679,0,0,13.00422,8.049544,7.647067,0,0,0,29.59898,0,0,0,39.00008,100,0.1859929,11.71177,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,8.248296,8.248296,3,0,1.095,8.248296,153.9091,7.170359,0,0,12.69488,5.524521,5.248295,0,0,0,29.59898,0,0,0,39.00008,100,0.1859929,9.073125,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.284584,6.284584,0,0,0,6.284584,168.9118,4.000051,0,0,10.6154,6.615351,6.284584,0,0,0,29.59898,0,0,0,39.00008,100,0.1859929,6.913042,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,6.784834,6.784834,0,0,0,6.784834,121.1964,1.081043,0,0,8.222973,7.14193,6.784834,0,0,0,29.59898,0,0,0,39.00008,100,0.1859929,7.463317,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,6.657735,6.657735,0,0,0,6.657735,48.6009,0,0,0,3.235719,7.008142,6.657735,0,0,0,29.59898,0,3.772423,-3.772423,35.02359,89.80391,0.1859929,7.323509,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,8.557135,8.557135,8.585341,0,2.508091,8.557135,48.63649,0,0,0,4.16189,0,0,0.02820681,0.02679647,4.191581,25.82656,4.188686,0,4.188686,38.99733,99.99296,0.1861342,9.412848,3.329512,12,29.98845
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.183071,3.183071,0,0,0,3.183071,55.8606,0,4.440892E-16,0,1.778083,3.350601,3.183071,0,0,0.00289491,29.59637,0,1.572518,-1.572518,37.33975,95.74276,0.1861342,3.501378,1.422466,0,31.37445
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,11.89717,11.89717,12,0,3.372,11.89717,2.864469,0,0,0,0.3407909,0,0,0.1028252,0.09768394,1.750138,28.02386,0.4384748,0,0.4384748,37.75573,96.80936,0.1861501,13.08689,0.2726327,12,28.36465
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,7.89069,7.89069,9.271387,0,2.681661,7.89069,0,2.220446E-16,0,0,0,0,0,1.380698,1.311663,1.311663,28.41848,1.311663,0,1.311663,39.00008,100,0.1862099,8.679759,0,12,28.41848
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,9.64564,9.64564,9.64564,0,2.776347,9.64564,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862099,10.6102,0,12,29.59898
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,10.36158,10.36158,10.36158,0,2.95748,10.36158,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862099,11.39774,0,12,29.59898
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2846811,0.2846811,0,0,0,0.2846811,0,0,5.551115E-17,0,0,0.2996643,0.2846811,0,0,0,29.59898,0,0.2996643,-0.2996643,38.6842,99.19007,0.1862099,0.3131492,0,0,29.59898
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.7098598,0.7098598,0,0,0,0.7098598,0,0,1.110223E-16,0,0,0.7472208,0.7098598,0,0,0.3329603,29.29931,0,0.7472208,-0.7472208,37.89656,97.17049,0.1862099,0.7808458,0,0,29.29931
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2446354,0.2446354,0,0,0,0.2446354,0,0,5.551115E-17,0,0,0.257511,0.2446354,0,0,1.163206,28.55209,0,0.257511,-0.257511,37.62512,96.47449,0.1862099,0.269099,0,0,28.55209
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.547639,4.547639,0,0,0,4.547639,0,0,0,0,0,4.786989,4.547639,0,0,1.449329,28.29458,0,4.786989,-4.786989,32.57919,83.53623,0.1862099,5.002403,0,0,28.29458
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.392409,3.392409,0,0,0,3.392409,0,0,4.440892E-16,0,0,3.570956,3.392409,0,0,6.768206,23.50759,0,3.570956,-3.570956,28.81508,73.88466,0.1862099,3.731649,0,0,23.50759
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.9109792,0.9109792,0,0,0,0.9109792,0,0,1.110223E-16,0,0,0.9589254,0.9109792,0,0,10.73594,19.93664,0,0.9589254,-0.9589254,27.80428,71.29288,0.1862099,1.002077,0,0,19.93664
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.62219,2.62219,0,0,0,2.62219,0,0,4.440892E-16,0,0,2.7602,2.62219,0,0,11.80141,18.97771,0,2.7602,-2.7602,24.89477,63.83263,0.1862099,2.884408,0,0,18.97771
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.797433,3.797433,0,0,0,3.797433,0,0,4.440892E-16,0,0,3.997298,3.797433,0,0,14.8683,16.21751,0,3.997298,-3.997298,20.68125,53.02875,0.1862099,4.177176,0,0,16.21751
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.8281708,0.8281708,0,0,0,0.8281708,0,0,1.110223E-16,0,0,0.8717588,0.8281708,0,0,19.30974,12.22021,0,0.8717588,-0.8717588,19.76234,50.67256,0.1862099,0.9109879,0,0,12.22021
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,20.27836,11.34846,2.449316,0,2.449316,22.08596,56.63056,0.1860208,0,1.959453,0,13.79777
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.760006,4.760006,0,0,0,4.760006,113.0405,0,0,0,5.380737,5.010533,4.760006,0,0,17.82904,13.55284,0.3702039,0,0.3702039,22.43717,57.53109,0.1859923,5.236007,4.30459,0,18.93358
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,0,0,0,0,0,0,0,8.831949,0,0,0,0,17.45884,13.88602,8.831949,0,8.831949,30.81589,79.01495,0.185314,0,7.06556,0,22.71797
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,2.276874,0,0,10.90376,0,0,0,0,8.626889,21.83478,8.626889,0,8.626889,39.00008,100,0.1846562,0,8.723011,0,32.73854
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846562,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846562,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,17.02897,17.02897,8.668969,0,2.529249,17.02897,69.68446,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846562,18.73186,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.242198,4.242198,0,0,0,4.242198,242.5223,5.822804,0,0,10.28827,4.465471,4.242198,0,0,0,29.59898,0,0,0,39.00008,100,0.1846562,4.666417,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.030754,3.030754,0,0,0,3.030754,280.4803,5.310402,0,0,8.50067,3.190268,3.030754,0,0,0,29.59898,0,0,0,39.00008,100,0.1846562,3.33383,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.264115,7.264115,0,0,0,7.264115,76.7948,0,8.881784E-16,0,5.578463,7.646437,7.264115,0,0,0,29.59898,0,2.067975,-2.067975,36.82024,94.41069,0.1846562,7.990527,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.612,3.612,0,0,0,3.612,66.86956,0,4.440892E-16,0,2.415329,3.802105,3.612,0,0,2.29775,27.531,0,1.386777,-1.386777,35.35845,90.66251,0.1846562,3.9732,1.932263,0,29.94633
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.6939383,0.6939383,0,0,0,0.6939383,58.15745,0,0,0,0.4035768,0.7304614,0.6939383,0,0,3.838613,26.14423,0,0.3268845,-0.3268845,35.01389,89.77901,0.1846562,0.7633321,0.3228614,0,26.5478
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,16.79117,16.79117,12,0,3.372,16.79117,0,0,0,0,0,5.043336,4.79117,0,0,4.201818,25.81734,0,5.043336,-5.043336,29.69774,76.1479,0.1846562,18.47029,0,12,25.81734
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,12.94805,12.94805,12,0,3.372,12.94805,0,0,0,0,0,0.9979479,0.9480505,0,0,9.805525,20.77401,0,0.9979479,-0.9979479,28.64581,73.45065,0.1846562,14.24286,0,12,20.77401
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.594174,1.594174,10.39417,0,2.965726,1.594174,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.91436,19.77606,8.36,0,8.36,36.57681,93.78649,0.1848755,1.753592,0,12,19.77606
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.514544,2.514544,0,0,0,2.514544,0,0,4.440892E-16,0,0,2.646888,2.514544,0,0,2.554356,27.30006,0,2.646888,-2.646888,33.78674,86.63248,0.1848755,2.765999,0,0,27.30006
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.627758,1.627758,0,0,0,1.627758,0,0,0,0,0,1.713429,1.627758,0,0,5.495343,24.65317,0,1.713429,-1.713429,31.98063,82.00144,0.1848755,1.790534,0,0,24.65317
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.392614,1.392614,0,0,0,1.392614,0,0,2.220446E-16,0,0,1.465909,1.392614,0,0,7.399153,22.93974,0,1.465909,-1.465909,30.43542,78.03938,0.1848755,1.531875,0,0,22.93974
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4909922,0.4909922,0,0,0,0.4909922,0,0,0,0,0,0.516834,0.4909922,0,0,9.027942,21.47383,0,0.516834,-0.516834,29.89063,76.64249,0.1848755,0.5400915,0,0,21.47383
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.86788,1.86788,0,0,0,1.86788,0,0,2.220446E-16,0,0,1.966189,1.86788,0,0,9.602201,20.957,0,1.966189,-1.966189,27.81808,71.32828,0.1848755,2.054668,0,0,20.957
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.815995,1.815995,0,0,0,1.815995,0,0,2.220446E-16,0,0,1.911574,1.815995,0,0,11.78686,18.99081,0,1.911574,-1.911574,25.80311,66.16168,0.1848755,1.997594,0,0,18.99081
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.839192,0.839192,0,0,0,0.839192,0,0,1.110223E-16,0,0,0.88336,0.839192,0,0,13.91083,17.07924,0,0.88336,-0.88336,24.87197,63.77414,0.1848755,0.9231111,0,0,17.07924
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.651135,2.651135,0,0,0,2.651135,0,0,0,0,0,2.790669,2.651135,0,0,14.89234,16.19587,0,2.790669,-2.790669,21.93034,56.23154,0.1848755,2.916249,0,0,16.19587
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.145436,1.145436,0,0,0,1.145436,0,0,0,0,0,1.205722,1.145436,0,0,17.99308,13.4052,0,1.205722,-1.205722,20.6594,52.97271,0.1848755,1.259979,0,0,13.4052
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.640841,2.640841,0,0,0,2.640841,82.66595,0,4.440892E-16,0,2.183076,2.779833,2.640841,0,0,19.33277,12.19948,0,0.5967564,-0.5967564,20.03036,51.3598,0.1848755,2.904925,1.746461,0,14.38256
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,6.836674,6.836674,0,0,0,6.836674,83.71503,0,0,0,5.723324,7.196499,6.836674,0,0,19.99583,11.60273,0,1.473176,-1.473176,18.4775,47.37811,0.1848755,7.520341,4.578659,0,17.32605
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.992141,3.992141,0,0,0,3.992141,204.1668,0,0,0,8.150626,4.202254,3.992141,0,0,21.6327,10.12955,3.948372,0,3.948372,22.22326,56.98259,0.1845767,4.391356,6.520501,0,18.28018
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,7.970686,7.970686,12,0,3.372,7.970686,135.7468,0,0,0,10.81995,0,0,4.029314,3.827848,17.68432,13.68309,14.6478,0,14.6478,36.11938,92.61361,0.1845061,8.767755,8.655964,12,24.50304
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.64139,4.64139,0,0,0,4.64139,243.6681,3.387394,0,0,11.30959,4.885674,4.64139,0,0,3.036522,26.86611,3.036522,0,3.036522,39.00008,100,0.1842784,5.105529,9.047671,0,38.1757
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,15.5729,15.5729,7.212905,0,2.160865,15.5729,68.06018,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,17.1302,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.258728,2.258728,0,0,0,2.258728,556.9267,10.20185,0,0,12.57946,2.377608,2.258728,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,2.484601,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,7.90085,7.90085,3,0,1.095,7.90085,144.0425,6.221795,0,0,11.38058,5.158789,4.90085,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,8.690934,9.104467,12,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,9.741209,9.741209,3,0,1.095,9.741209,83.70322,1.057697,0,0,8.153707,7.09601,6.741209,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,10.71533,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,8.484105,8.484105,3,0,1.095,8.484105,71.85435,0.3234567,0,0,6.0962,5.772743,5.484106,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,9.332516,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,10.9964,10.9964,7.457803,0,2.222824,10.9964,33.87324,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,12.09604,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,9.896921,9.896921,9.452253,0,2.72742,9.896921,4.729468,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1842784,10.88661,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,25.93243,20.36,12,0,3.372,20.36,0,0,5.572429,8.165671,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1842784,28.52567,0,12,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,20.12542,20.12542,12,0,3.372,20.12542,0,0,0,1.777959,0,8.553071,8.125418,0,0,9.777778,20.79898,0,8.553071,-8.553071,20.70834,53.09819,0.1842784,22.13796,0,12,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,11.07501,11.07501,12,0,3.372,11.07501,0,0,0,0,0,0,0,0.9249877,0.8787383,19.28119,12.24591,0.8787383,0,0.8787383,21.54198,55.23573,0.1843182,12.18251,0,12,12.24591
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.088851,3.088851,11.88885,0,3.343879,3.088851,0,0,0,0,0,0,0,8.8,8.36,18.40245,13.03677,8.36,0,8.36,29.47297,75.57157,0.1846959,3.397737,0,12,13.03677
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.835129,1.835129,10.63513,0,3.026688,1.835129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.04245,20.56077,8.36,0,8.36,37.40396,95.90741,0.184939,2.018642,0,12,20.56077
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.164491,3.164491,0,0,0,3.164491,0,0,4.440892E-16,0,0,3.331043,3.164491,0,0,1.682452,28.08477,0,3.331043,-3.331043,33.89274,86.90428,0.184939,3.48094,0,0,28.08477
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.079366,1.079366,0,0,0,1.079366,0,0,0,0,0,1.136175,1.079366,0,0,5.38361,24.75373,0,1.136175,-1.136175,32.6951,83.83343,0.184939,1.187302,0,0,24.75373
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.051133,2.051133,0,0,0,2.051133,0,0,0,0,0,2.159087,2.051133,0,0,6.646027,23.61755,0,2.159087,-2.159087,30.41923,77.99786,0.184939,2.256246,0,0,23.61755
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.54003,2.54003,0,0,0,2.54003,0,0,4.440892E-16,0,0,2.673715,2.54003,0,0,9.045012,21.45847,0,2.673715,-2.673715,27.60088,70.77135,0.184939,2.794033,0,0,21.45847
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.6620502,0.6620502,0,0,0,0.6620502,0,0,0,0,0,0.6968949,0.6620502,0,0,12.01581,18.78475,0,0.6968949,-0.6968949,26.86629,68.88779,0.184939,0.7282552,0,0,18.78475
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.697486,1.697486,0,0,0,1.697486,0,0,2.220446E-16,0,0,1.786827,1.697486,0,0,12.79014,18.08786,0,1.786827,-1.786827,24.98281,64.05836,0.184939,1.867235,0,0,18.08786
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2939668,0.2939668,0,0,0,0.2939668,0,0,5.551115E-17,0,0,0.3094387,0.2939668,0,0,14.7755,16.30103,0,0.3094387,-0.3094387,24.65663,63.22201,0.184939,0.3233634,0,0,16.30103
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.584755,3.584755,0,0,0,3.584755,48.3382,0,0,0,1.732806,3.773426,3.584755,0,0,15.11932,15.99159,0,2.04062,-2.04062,22.50563,57.70663,0.184939,3.94323,1.386245,0,17.7244
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,7.787487,7.787487,12,0,3.372,7.787487,61.43977,0,0,0,4.784614,0,0,4.212513,4.001887,17.38667,13.95097,8.786501,0,8.786501,30.84124,79.07993,0.1852756,8.566236,3.827691,12,18.73558
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,8.938814,8.938814,10.8628,0,3.084288,8.938814,73.55479,0,0,0,6.574926,0,0,1.923986,1.827786,8.600175,21.85882,8.402713,0,8.402713,38.81275,99.51967,0.1855375,9.832696,5.259941,12,28.43375
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.730741,1.730741,0,0,0,1.730741,446.502,5.708498,0,0,7.727791,1.821832,1.730741,0,0,0.1974617,29.42126,0.1974617,0,0.1974617,39.00008,100,0.1855228,1.903815,6.182233,0,37.14906
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.478996,4.478996,0,0,0,4.478996,171.5479,2.968892,0,0,7.683625,4.714732,4.478996,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,4.926895,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,8.873549,8.873549,5.758725,0,1.792957,8.873549,36.94984,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,9.760903,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.317737,4.317737,0,0,0,4.317737,146.2085,1.767913,0,0,6.312899,4.544986,4.317737,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,4.74951,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.183763,1.183763,0,0,0,1.183763,523.9937,4.956777,0,0,6.202843,1.246066,1.183763,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,1.302139,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855228,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.10989,3.10989,0,0,0,3.10989,66.06487,0,4.440892E-16,0,2.054545,3.273569,3.10989,0,0,0,29.59898,0,1.219024,-1.219024,37.71511,96.70523,0.1855228,3.420879,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,10.24081,10.24081,10.99731,0,3.118319,10.24081,5.450269,0,0,0,0.5581515,0,0,0.7565036,0.7186784,1.354471,28.37995,1.27683,0,1.27683,38.92642,99.81113,0.1855728,11.26489,0.4465212,12,28.93811
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.294285,5.294285,0,0,0,5.294285,0,0,8.881784E-16,0,0,5.572931,5.294285,0,0,0.07764115,29.5291,0,5.572931,-5.572931,33.05204,84.74864,0.1855728,5.823713,0,0,29.5291
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.202878,2.202878,0,0,0,2.202878,0,0,4.440892E-16,0,0,2.318819,2.202878,0,0,6.269787,23.95617,0,2.318819,-2.318819,30.60779,78.48135,0.1855728,2.423166,0,0,23.95617
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,20.76184,20.36,12,0,3.372,20.36,0,0,0.4018385,2.478022,0,8.8,8.36,0,0,8.846252,21.63735,0,8.8,-8.8,21.33177,54.69674,0.1855728,22.83802,0,12,21.63735
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.62403,12.83735,8.36,0,8.36,29.26276,75.03258,0.1856043,0,0,12,12.83735
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.340782,2.340782,11.14078,0,3.154618,2.340782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.26403,20.36135,8.36,0,8.36,37.19376,95.36842,0.1858975,2.574861,0,12,20.36135
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90403,27.88535,0,0,0,37.19376,95.36842,0.1858975,0,0,0,27.88535
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5327916,0.5327916,0,0,0,0.5327916,0,0,0,0,0,0.5608332,0.5327916,0,0,1.90403,27.88535,0,0.5608332,-0.5608332,36.60258,93.8526,0.1858975,0.5860707,0,0,27.88535
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.290087,2.290087,0,0,0,2.290087,0,0,4.440892E-16,0,0,2.410618,2.290087,0,0,2.527178,27.32452,0,2.410618,-2.410618,34.06157,87.33719,0.1858975,2.519096,0,0,27.32452
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.328161,3.328161,0,0,0,3.328161,0,0,4.440892E-16,0,0,3.503327,3.328161,0,0,5.205643,24.9139,0,3.503327,-3.503327,30.36874,77.86841,0.1858975,3.660977,0,0,24.9139
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.7059335,0.7059335,0,0,0,0.7059335,0,0,0,0,0,0.7430879,0.7059335,0,0,9.098228,21.41057,0,0.7430879,-0.7430879,29.58546,75.85999,0.1858975,0.7765269,0,0,21.41057
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.964592,1.964592,0,0,0,1.964592,0,0,4.440892E-16,0,0,2.067992,1.964592,0,0,9.923882,20.66748,0,2.067992,-2.067992,27.4056,70.27064,0.1858975,2.161052,0,0,20.66748
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.202786,0.202786,0,0,0,0.202786,0,0,2.775558E-17,0,0,0.2134589,0.202786,0,0,12.22165,18.59949,0,0.2134589,-0.2134589,27.1806,69.6937,0.1858975,0.2230645,0,0,18.59949
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,12.45883,18.38603,1.12733,0,1.12733,28.25008,72.43595,0.1858141,0,0.9018639,0,19.51336
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.771623,4.771623,0,0,0,4.771623,20.10924,0,0,0,0.9595369,5.022761,4.771623,0,0,11.3315,19.40063,0,4.063224,-4.063224,23.96706,61.45388,0.1858141,5.248785,0.7676296,0,20.36017
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,0,0,0,0,0,0,0,2.402675,0,0,0,0,15.84619,15.33741,2.402675,0,2.402675,26.24644,67.29843,0.1856368,0,1.92214,0,17.74008
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,14.7308,14.7308,12,0,3.372,14.7308,33.46802,0,0,0,4.930108,2.874531,2.730804,0,0,13.44351,17.49981,2.055577,0,2.055577,28.19653,72.29865,0.1857032,16.20388,3.944086,12,22.42992
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,14.35718,14.35718,12,0,3.372,14.35718,35.67018,0,0,0,5.12123,2.481237,2.357175,0,0,11.38794,19.34983,2.639993,0,2.639993,30.70105,78.72048,0.1857884,15.79289,4.096984,12,24.47106
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,10.10865,10.10865,12,0,3.372,10.10865,44.47189,0,0,0,4.495509,0,0,1.891345,1.796778,8.747945,21.72583,6.292287,0,6.292287,36.67044,94.02657,0.1860112,11.11952,3.596407,12,26.22134
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,17.74638,17.74638,12,0,3.372,17.74638,43.5137,0,0,0,7.722108,6.048824,5.746383,0,0,2.455657,27.38889,1.673284,0,1.673284,38.25785,98.09686,0.1860648,19.52102,6.177687,12,35.111
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.605232,3.605232,0,0,0,3.605232,126.9569,0,0,0,4.577091,3.794981,3.605232,0,0,0.7823731,28.89484,0.7821106,0,0.7821106,38.99983,99.99936,0.1860073,3.965755,3.661673,0,33.47194
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,7.064405,7.064405,0,0,0,7.064405,46.43022,0,0,0,3.280019,7.436216,7.064405,0,0,0.0002624924,29.59874,0,4.156197,-4.156197,34.61881,88.76601,0.1860073,7.770846,2.624015,0,32.87876
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.294273,2.294273,0,0,0,2.294273,40.94984,0,0,0,0.9395013,2.415024,2.294273,0,0,4.618259,25.44254,0,1.475523,-1.475523,33.06347,84.77797,0.1860073,2.5237,0.751601,0,26.38205
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,9.076749,9.076749,12,0,3.372,9.076749,11.64932,0,0,0,1.057379,0,0,2.923251,2.777088,6.25773,23.96702,3.834468,0,3.834468,36.70117,94.10538,0.1861615,9.984425,0.8459036,12,25.0244
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.283085,6.283085,0,0,0,6.283085,8.47543,0,0,0,0.5325184,6.613773,6.283085,0,0,2.423262,27.41804,0,6.081255,-6.081255,30.29096,77.66898,0.1861615,6.911393,0.4260147,0,27.95056
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.12062,3.12062,0,0,0,3.12062,0,0,4.440892E-16,0,0,3.284863,3.12062,0,0,9.180212,21.33679,0,3.284863,-3.284863,26.82841,68.79067,0.1861615,3.432682,0,0,21.33679
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,8.763418,8.763418,12,0,3.372,8.763418,0,0,0,0,0,0,0,3.236582,3.074753,12.83006,18.05192,3.074753,0,3.074753,29.74538,76.27006,0.1862945,9.63976,0,12,18.05192
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.286458,6.286458,12,0,3.372,6.286458,0,0,0,0,0,0,0,5.713542,5.427865,9.755307,20.8192,5.427865,0,5.427865,34.89471,89.47343,0.1865285,6.915104,0,12,20.8192
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.507561,2.507561,0,0,0,2.507561,0,0,0,0,0,2.639538,2.507561,0,0,4.327442,25.70428,0,2.639538,-2.639538,32.11239,82.33929,0.1865285,2.758317,0,0,25.70428
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.992839,4.992839,0,0,0,4.992839,0,0,8.881784E-16,0,0,5.25562,4.992839,0,0,7.260262,23.06474,0,5.25562,-5.25562,26.57248,68.13442,0.1865285,5.492123,0,0,23.06474
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.935035,1.935035,0,0,0,1.935035,0,0,0,0,0,2.036879,1.935035,0,0,13.09984,17.80912,0,2.036879,-2.036879,24.42542,62.62916,0.1865285,2.128539,0,0,17.80912
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.22028,1.22028,0,0,0,1.22028,0,0,2.220446E-16,0,0,1.284505,1.22028,0,0,15.36304,15.77224,0,1.284505,-1.284505,23.07143,59.1574,0.1865285,1.342308,0,0,15.77224
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.528213,1.528213,0,0,0,1.528213,0,0,2.220446E-16,0,0,1.608645,1.528213,0,0,16.79027,14.48774,0,1.608645,-1.608645,21.37577,54.80956,0.1865285,1.681035,0,0,14.48774
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.57765,12.87909,0,0,0,21.37577,54.80956,0.1865285,0,0,0,12.87909
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1920261,0.1920261,0,0,0,0.1920261,0,0,0,0,0,0.2021327,0.1920261,0,0,18.57765,12.87909,0,0.2021327,-0.2021327,21.1627,54.26324,0.1865285,0.2112287,0,0,12.87909
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80224,12.67696,0,0,0,21.1627,54.26324,0.1865285,0,0,0,12.67696
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.708748,1.708748,0,0,0,1.708748,0,0,0,0,0,1.798682,1.708748,0,0,18.80224,12.67696,0,1.798682,-1.798682,19.26673,49.40177,0.1865285,1.879622,0,0,12.67696
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.6932483,0.6932483,0,0,0,0.6932483,218.5258,0,0,0,1.514926,0.729735,0.6932483,0,0,20.80078,10.87828,0.785191,0,0.785191,20.01163,51.31176,0.1864709,0.7625731,1.211941,0,12.3932
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,0,0,0,0,0,0,0,0,2.879838,0,0,0,0,20.01559,11.58495,2.879838,0,2.879838,22.74368,58.31701,0.18626,0,2.303871,0,14.46479
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.8430136,0.8430136,0,0,0,0.8430136,426.2147,0,0,0,3.593048,0.8873827,0.8430136,0,0,17.13575,14.17681,2.705665,0,2.705665,25.3105,64.89859,0.1860623,0.9273149,2.874438,0,17.76985
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.059894,6.059894,0,0,0,6.059894,105.2799,0,0,0,6.379849,6.378836,6.059894,0,0,14.43008,16.6119,0.001013679,0,0.001013679,25.31146,64.90105,0.1860622,6.665883,5.103879,0,22.99175
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,9.184125,9.184125,12,0,3.372,9.184125,88.76235,0,0,0,8.152045,0,0,2.815875,2.675081,14.42907,16.61282,10.82713,0,10.82713,35.58297,91.23821,0.1862636,10.10254,6.521636,12,24.76486
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.671068,4.671068,0,0,0,4.671068,183.8134,0.06719231,0,0,8.586049,4.916914,4.671068,0,0,3.601943,26.35723,3.601943,0,3.601943,39.00008,100,0.1860019,5.138175,6.868839,0,34.94328
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,10.55509,10.55509,6.58699,0,2.002509,10.55509,39.57284,0,0,0,4.17695,4.17695,3.968103,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,11.6106,3.34156,12,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,15.06399,15.06399,11.60554,0,3.272202,15.06399,24.16669,8.881784E-16,0,0,3.640467,3.640467,3.458444,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,16.57038,2.912374,12,33.23944
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,14.1469,14.1469,9.064629,0,2.629351,14.1469,37.81575,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,15.56159,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,7.604049,7.604049,7.604049,0,2.259824,7.604049,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860019,8.364453,0,12,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,13.32133,13.32133,12,0,3.372,13.32133,0,0,0,0,0,1.390875,1.321331,0,0,0,29.59898,0,1.390875,-1.390875,37.53397,96.24075,0.1860019,14.65346,0,12,29.59898
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,13.49593,13.49593,12,0,3.372,13.49593,0,0,0,0,0,1.574667,1.495934,0,0,1.545416,28.2081,0,1.574667,-1.574667,35.87412,91.98474,0.1860019,14.84553,0,12,28.2081
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.39988,1.39988,0,0,0,1.39988,0,0,2.220446E-16,0,0,1.473558,1.39988,0,0,3.295047,26.63344,0,1.473558,-1.473558,34.32085,88.00202,0.1860019,1.539868,0,0,26.63344
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.932333,25.15988,0,0,0,34.32085,88.00202,0.1860019,0,0,0,25.15988
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.446839,3.446839,0,0,0,3.446839,0,0,4.440892E-16,0,0,3.628251,3.446839,0,0,4.932333,25.15988,0,3.628251,-3.628251,30.49634,78.19559,0.1860019,3.791523,0,0,25.15988
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.478761,3.478761,0,0,0,3.478761,0,0,4.440892E-16,0,0,3.661854,3.478761,0,0,8.963723,21.53163,0,3.661854,-3.661854,26.63641,68.29836,0.1860019,3.826637,0,0,21.53163
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.03245,17.86977,0,0,0,26.63641,68.29836,0.1860019,0,0,0,17.86977
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.721867,1.721867,0,0,0,1.721867,0,0,2.220446E-16,0,0,1.812491,1.721867,0,0,13.03245,17.86977,0,1.812491,-1.812491,24.72588,63.39956,0.1860019,1.894053,0,0,17.86977
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.848875,3.848875,0,0,0,3.848875,0,0,8.881784E-16,0,0,4.051447,3.848875,0,0,15.04633,16.05728,0,4.051447,-4.051447,20.45528,52.44932,0.1860019,4.233762,0,0,16.05728
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.6403878,0.6403878,0,0,0,0.6403878,0,0,1.110223E-16,0,0,0.6740924,0.6403878,0,0,19.54794,12.00584,0,0.6740924,-0.6740924,19.74472,50.62739,0.1860019,0.7044265,0,0,12.00584
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.51097,1.51097,0,0,0,1.51097,0,0,2.220446E-16,0,0,1.590494,1.51097,0,0,20.29693,11.33174,0,1.590494,-1.590494,18.06819,46.32861,0.1860019,1.662067,0,0,11.33174
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,12.56518,12.56518,12,0,3.372,12.56518,15.47507,0,0,0,1.94447,0.5949277,0.5651813,0,0,22.06414,9.741248,1.349543,0,1.349543,19.34848,49.61139,0.1860445,13.8217,1.555576,12,11.68572
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.761175,1.761175,10.56117,0,3.007977,1.761175,256.0461,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,20.7146,10.95584,12.86942,0,12.86942,31.55749,80.91647,0.1859403,1.937292,3.607536,12,15.46526
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,18.28409,18.28409,12,0,3.372,18.28409,48.65012,0,0,0,8.895232,6.614835,6.284093,0,0,7.845182,22.53831,2.280398,0,2.280398,33.72086,86.46357,0.1860021,20.1125,7.116186,12,31.43355
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.776198,3.776198,0,0,0,3.776198,243.458,0,0,0,9.193457,3.974946,3.776198,0,0,5.564785,24.59067,5.218511,0,5.218511,38.67157,99.15768,0.1856267,4.153818,7.354765,0,33.78413
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,12.49438,12.49438,9.626259,0,2.771443,12.49438,26.93489,0,0,0,3.365347,3.019073,2.868119,0,0,0.346274,29.28733,0.346274,0,0.346274,39.00008,100,0.1856376,13.74382,2.692278,12,32.65268
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,9.23337,9.23337,3,0,1.095,9.23337,86.05446,1.384285,0,0,7.945727,6.561442,6.23337,0,0,0,29.59898,0,0,0,39.00008,100,0.1856376,10.15671,6.356582,12,37.5447
