Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,7.159335,7.159335,0,0,0,7.159335,145.3907,2.872867,0,0,10.40901,7.536142,7.159335,0,0,0,29.59898,0,0,0,39.00008,100,0.1856376,7.875269,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.930609,2.930609,0,0,0,2.930609,270.3919,4.839278,0,0,7.92413,3.084852,2.930609,0,0,0,29.59898,0,0,0,39.00008,100,0.1856376,3.22367,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,7.925397,7.925397,3,0,1.095,7.925397,82.35114,1.342027,0,0,6.526655,5.184628,4.925397,0,0,0,29.59898,0,0,0,39.00008,100,0.1856376,8.717937,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.96585,6.96585,0,0,0,6.96585,37.40893,0,8.881784E-16,0,2.60585,7.332473,6.96585,0,0,0,29.59898,0,4.726624,-4.726624,34.01778,87.2249,0.1856376,7.662435,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,12.58379,12.58379,12,0,3.372,12.58379,18.1056,0,0,0,2.27837,0.6145116,0.5837861,0,0,5.251804,24.87235,1.663858,0,1.663858,35.59625,91.27226,0.1856899,13.84216,1.822696,12,27.15072
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,12.43147,12.43147,12,0,3.372,12.43147,3.247841,0,1.776357E-15,0,0.4037545,0.4541841,0.4314749,0,0,3.587946,26.36983,0,0.05042957,-0.05042957,35.54309,91.13596,0.1856899,13.67462,0.3230036,12,26.77358
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,10.06288,10.06288,12,0,3.372,10.06288,0,0,0,0,0,0,0,1.937123,1.840267,3.643979,26.3194,1.840267,0,1.840267,37.28893,95.61244,0.1857683,11.06916,0,12,26.3194
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,18.7392,18.7392,12,0,3.372,18.7392,0,0,0,0.2531171,0,7.093892,6.739197,0,0,1.803712,27.97564,0,7.093892,-7.093892,29.81131,76.4391,0.1857683,20.61312,0,12,27.97564
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,8.815482,8.815482,12,0,3.372,8.815482,0,0,0,0,0,0,0,3.184518,3.025292,9.685814,20.88175,3.025292,0,3.025292,32.68135,83.79817,0.1858968,9.69703,0,12,20.88175
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.8192955,0.8192955,0,0,0,0.8192955,0,0,1.110223E-16,0,0,0.8624163,0.8192955,0,0,6.660522,23.60451,0,0.8624163,-0.8624163,31.77229,81.46724,0.1858968,0.901225,0,0,23.60451
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.04799,3.04799,0,0,0,3.04799,0,0,4.440892E-16,0,0,3.20841,3.04799,0,0,7.618762,22.74209,0,3.20841,-3.20841,28.39033,72.79556,0.1858968,3.352789,0,0,22.74209
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18366,19.53368,0,0,0,28.39033,72.79556,0.1858968,0,0,0,19.53368
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.658416,1.658416,0,0,0,1.658416,0,0,0,0,0,1.745701,1.658416,0,0,11.18366,19.53368,0,1.745701,-1.745701,26.55019,68.07729,0.1858968,1.824258,0,0,19.53368
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12333,17.78798,0,0,0,26.55019,68.07729,0.1858968,0,0,0,17.78798
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.765763,1.765763,0,0,0,1.765763,0,0,2.220446E-16,0,0,1.858698,1.765763,0,0,13.12333,17.78798,0,1.858698,-1.858698,24.59095,63.0536,0.1858968,1.94234,0,0,17.78798
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.18855,15.92928,0,0,0,24.59095,63.0536,0.1858968,0,0,0,15.92928
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001450539,0.001450539,0,0,0,0.001450539,0,0,2.168404E-19,0,0,0.001526884,0.001450539,0,0,15.18855,15.92928,0,0.001526884,-0.001526884,24.58934,63.04948,0.1858968,0.001595593,0,0,15.92928
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.8769759,0.8769759,0,0,0,0.8769759,0,0,1.110223E-16,0,0,0.9231325,0.8769759,0,0,15.19025,15.92776,0,0.9231325,-0.9231325,23.61628,60.55444,0.1858968,0.9646735,0,0,15.92776
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.003777,2.003777,0,0,0,2.003777,32.36583,0,0,0,0.6485391,2.109239,2.003777,0,0,16.21595,15.00462,0,1.4607,-1.4607,22.07656,56.60646,0.1858968,2.204155,0.5188313,0,15.65316
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,17.83895,13.54392,3.24899,0,3.24899,25.15883,64.50968,0.1856641,0,2.599192,0,16.79291
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,0,0,0,0,0,0,0,4.992771,0,0,0,0,14.58996,16.46801,4.992771,0,4.992771,29.89539,76.65468,0.1853076,0,3.994217,0,21.46078
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.755515,2.755515,0,0,0,2.755515,237.3788,0,0,0,6.541009,2.900542,2.755515,0,0,9.597189,20.96151,3.640467,0,3.640467,33.34904,85.51018,0.1850486,3.031066,5.232808,0,27.50252
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.430233,3.430233,0,0,0,3.430233,183.2001,0,0,0,6.28419,3.610772,3.430233,0,0,5.956721,24.23793,2.673418,0,2.673418,35.88526,92.01331,0.1848588,3.773256,5.027352,0,30.52212
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,6.466707,0,0,9.75001,0,0,0,0,3.283303,26.644,3.283303,0,3.283303,39.00008,100,0.1846262,0,7.800008,0,36.39402
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.324797,5.324797,0,0,0,5.324797,114.5217,0.4929959,0,0,6.098045,5.605049,5.324797,0,0,0,29.59898,0,0,0,39.00008,100,0.1846262,5.857276,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,16.89525,16.89525,9.677169,0,2.784324,16.89525,44.97109,8.881784E-16,0,0,7.597976,7.597976,7.218077,0,0,0,29.59898,0,0,0,39.00008,100,0.1846262,18.58477,6.078381,12,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,8.576291,8.576291,4.922865,0,1.581485,8.576291,44.84119,0,0,0,3.845711,3.845711,3.653425,0,0,0,29.59898,0,0,0,39.00008,100,0.1846262,9.43392,3.076569,12,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,17.6638,17.6638,12,0,3.372,17.6638,23.63235,8.881784E-16,0,0,4.174372,5.961896,5.663802,0,0,0,29.59898,0,1.787524,-1.787524,37.11586,95.16869,0.1846262,19.43018,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,6.536235,6.536235,0,0,0,6.536235,24.5017,0,8.881784E-16,0,1.601489,6.880247,6.536235,0,0,1.986138,27.81145,0,5.278759,-5.278759,31.55156,80.90128,0.1846262,7.189858,1.281191,0,29.41294
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,13.53035,13.53035,12,0,3.372,13.53035,3.245003,0,1.776357E-15,0,0.4390602,1.610893,1.530348,0,0,7.851425,22.5327,0,1.171832,-1.171832,30.31634,77.73405,0.1846262,14.88338,0.3512481,12,22.97176
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.291174,6.291174,12,0,3.372,6.291174,0,0,0,0,0,0,0,5.708826,5.423385,9.153461,21.36086,5.423385,0,5.423385,35.46142,90.92653,0.184857,6.920291,0,12,21.36086
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,6.558884,6.558884,0,0,0,6.558884,0,0,8.881784E-16,0,0,6.904088,6.558884,0,0,3.730077,26.24191,0,6.904088,-6.904088,28.18387,72.26619,0.184857,7.214772,0,0,26.24191
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.200821,1.200821,0,0,0,1.200821,0,0,2.220446E-16,0,0,1.264022,1.200821,0,0,11.40129,19.33782,0,1.264022,-1.264022,26.85147,68.84979,0.184857,1.320903,0,0,19.33782
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.264666,3.264666,0,0,0,3.264666,0,0,4.440892E-16,0,0,3.436491,3.264666,0,0,12.80575,18.0738,0,3.436491,-3.436491,23.22909,59.56166,0.184857,3.591133,0,0,18.0738
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.8243803,0.8243803,0,0,0,0.8243803,0,0,1.110223E-16,0,0,0.8677687,0.8243803,0,0,16.62408,14.63731,0,0.8677687,-0.8677687,22.31438,57.21626,0.184857,0.9068183,0,0,14.63731
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.643536,3.643536,0,0,0,3.643536,0,0,4.440892E-16,0,0,3.835301,3.643536,0,0,17.58826,13.76954,0,3.835301,-3.835301,18.27162,46.85022,0.184857,4.007889,0,0,13.76954
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.890159,3.890159,0,0,0,3.890159,0,0,8.881784E-16,0,0,4.094904,3.890159,0,0,21.84971,9.934239,0,4.094904,-4.094904,13.95522,35.78253,0.184857,4.279175,0,0,9.934239
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.276959,4.276959,0,0,0,4.276959,0,0,0,0,0,4.502063,4.276959,0,0,26.3996,5.839335,0,4.502063,-4.502063,9.209624,23.61437,0.184857,4.704656,0,0,5.839335
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.097907,2.097907,10.89791,0,3.09317,2.097907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.4019,1.337272,8.36,0,8.36,17.14062,43.95021,0.1851141,2.307697,0,12,1.337272
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4444301,0.4444301,9.24443,0,2.674841,0.4444301,0,0,0,0,0,0,0,8.8,8.36,23.04189,8.861273,8.36,0,8.36,25.07161,64.28605,0.1851931,0.4888731,0,12,8.861273
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.7875328,0.7875328,9.587533,0,2.761646,0.7875328,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.6819,16.38527,8.36,0,8.36,33.0026,84.62189,0.1853081,0.8662861,0,12,16.38527
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.265798,2.265798,0,0,0,2.265798,0,0,4.440892E-16,0,0,2.385051,2.265798,0,0,6.321895,23.90927,0,2.385051,-2.385051,30.48854,78.17558,0.1853081,2.492378,0,0,23.90927
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,9.927891,9.927891,12,0,3.372,9.927891,3.777882,0,0,0,0.375064,0,0,2.072109,1.968504,8.971951,21.52422,2.343568,0,2.343568,32.71184,83.87635,0.1854021,10.92068,0.3000512,12,21.89929
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,13.28498,13.28498,12,0,3.372,13.28498,6.112359,1.110223E-15,0,0,0.8120256,1.352609,1.284979,0,0,6.628384,23.63343,0,0.5405834,-0.5405834,32.14202,82.41526,0.1854021,14.61348,0.6496205,12,24.44546
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.38377,3.38377,0,0,0,3.38377,69.84722,0,0,0,2.363469,3.561863,3.38377,0,0,7.229032,23.09285,0,1.198394,-1.198394,30.8788,79.17625,0.1854021,3.722147,1.890775,0,25.45632
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.950151,5.950151,0,0,0,5.950151,25.28112,0,0,0,1.504265,6.263317,5.950151,0,0,8.56058,21.89445,0,4.759052,-4.759052,25.86232,66.3135,0.1854021,6.545166,1.203412,0,23.39872
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,10.85202,10.85202,12,0,3.372,10.85202,47.25876,0,0,0,5.12853,0,0,1.14798,1.090581,13.84842,17.1354,6.219111,0,6.219111,31.76229,81.44159,0.1856056,11.93722,4.102824,12,22.26393
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,6.427011,6.427011,0,0,0,6.427011,24.87751,0,8.881784E-16,0,1.598881,6.765275,6.427011,0,0,7.629304,22.7326,0,5.166395,-5.166395,26.31643,67.47788,0.1856056,7.069713,1.279104,0,24.33148
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,13.36974,17.56621,0.5759012,0,0.5759012,26.86277,68.87877,0.1855653,0,0.4607209,0,18.14211
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,7.480099,7.480099,0,0,0,7.480099,9.968368,0,0,0,0.7456438,7.873788,7.480099,0,0,12.79384,18.08452,0,7.128144,-7.128144,19.34905,49.61285,0.1855653,8.228108,0.596515,0,18.83016
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.426009,3.426009,0,0,0,3.426009,10.09096,0,4.440892E-16,0,0.3457172,3.606325,3.426009,0,0,20.714,10.95638,0,3.260608,-3.260608,15.91207,40.80009,0.1855653,3.76861,0.2765738,0,11.30209
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,10.35626,10.35626,12,0,3.372,10.35626,7.422653,0,0,0,0.768709,0,0,1.643743,1.561556,24.3369,7.695768,2.330265,0,2.330265,18.12275,46.4685,0.1856539,11.39188,0.6149672,12,8.464478
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,22.00664,9.793007,9.385894,0,9.385894,27.02699,69.29984,0.1856118,0,0.8207152,12,10.8189
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,7.998303,7.998303,12,0,3.372,7.998303,5.31498,0,0,0,0.4251082,0,0,4.001697,3.801612,12.62074,18.24031,4.226721,0,4.226721,31.03681,79.58141,0.1857821,8.798133,0.3400865,12,18.66542
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.647748,1.647748,10.44775,0,2.97928,1.647748,0,0,0,0,0,0,0,8.8,8.36,8.39402,22.04436,8.36,0,8.36,38.9678,99.91724,0.1859842,1.812523,0,12,22.04436
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.558966,4.558966,0,0,0,4.558966,0,0,0,0,0,4.798911,4.558966,0,0,0.03402048,29.56836,0,4.798911,-4.798911,33.90931,86.94677,0.1859842,5.014862,0,0,29.56836
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,11.393,11.393,12,0,3.372,11.393,0,0,0,0,0,0,0,0.6069955,0.5766457,5.366144,24.76945,0.5766457,0,0.5766457,34.45636,88.34946,0.1860079,12.5323,0,12,24.76945
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.160934,1.160934,0,0,0,1.160934,0,0,0,0,0,1.222036,1.160934,0,0,4.789498,25.28843,0,1.222036,-1.222036,33.16822,85.04655,0.1860079,1.277027,0,0,25.28843
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.519468,1.519468,0,0,0,1.519468,0,0,2.220446E-16,0,0,1.59944,1.519468,0,0,6.147316,24.06639,0,1.59944,-1.59944,31.48226,80.72359,0.1860079,1.671415,0,0,24.06639
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.924471,22.46695,0,0,0,31.48226,80.72359,0.1860079,0,0,0,22.46695
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.109359,4.109359,0,0,0,4.109359,0,0,0,0,0,4.325642,4.109359,0,0,7.924471,22.46695,0,4.325642,-4.325642,26.92264,69.03226,0.1860079,4.520295,0,0,22.46695
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.195826,1.195826,0,0,0,1.195826,0,0,2.220446E-16,0,0,1.258764,1.195826,0,0,12.73074,18.14131,0,1.258764,-1.258764,25.59579,65.63009,0.1860079,1.315408,0,0,18.14131
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.298202,2.298202,0,0,0,2.298202,0,0,0,0,0,2.41916,2.298202,0,0,14.12937,16.88255,0,2.41916,-2.41916,23.04577,59.09159,0.1860079,2.528022,0,0,16.88255
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.26733,1.26733,0,0,0,1.26733,0,0,0,0,0,1.334032,1.26733,0,0,16.81732,14.46339,0,1.334032,-1.334032,21.63957,55.48597,0.1860079,1.394063,0,0,14.46339
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.77839,1.77839,0,0,0,1.77839,0,0,2.220446E-16,0,0,1.87199,1.77839,0,0,18.29958,13.12936,0,1.87199,-1.87199,19.66632,50.42637,0.1860079,1.956229,0,0,13.12936
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.37957,11.25737,0,0,0,19.66632,50.42637,0.1860079,0,0,0,11.25737
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,17.29967,17.29967,12,0,3.372,17.29967,15.15882,0,0,0,2.622426,5.578596,5.299666,0,0,20.37957,11.25737,0,2.95617,-2.95617,16.55025,42.43644,0.1860079,19.02963,2.097941,12,13.87979
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,21.51519,20.36,12,0,3.372,20.36,29.42167,0,1.155187,3.306706,5.990252,8.8,8.36,0,0,23.6642,8.301197,0,2.809747,-2.809747,13.58851,34.84227,0.1860079,23.66671,4.792202,12,14.29145
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.698176,1.698176,10.49818,0,2.992038,1.698176,433.2493,1.776357E-15,0,0,7.357335,0,0,8.8,8.36,26.78614,5.49145,15.71733,0,15.71733,28.49928,73.07494,0.1857047,1.867993,5.885868,12,12.84878
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,14.33025,14.33025,12,0,3.372,14.33025,76.07281,0,0,0,10.90143,2.452899,2.330255,0,0,11.06881,19.63705,8.448527,0,8.448527,36.51426,93.62612,0.1857514,15.76328,8.721142,12,30.53848
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.907264,5.907264,0,0,0,5.907264,198.1267,2.865412,0,0,11.70387,6.218173,5.907264,0,0,2.62028,27.24073,2.62028,0,2.62028,39.00008,100,0.1855712,6.497991,9.363092,0,38.94459
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,12.87363,12.87363,4.513626,0,1.477947,12.87363,85.09346,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,14.16099,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,20.57727,20.36,12,0,3.372,20.36,58.41125,3.09253,0.2172676,2.274994,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,22.63499,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.296113,4.296113,0,0,0,4.296113,268.584,7.016449,0,0,11.53867,4.522224,4.296113,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,4.725724,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.113081,5.113081,0,0,0,5.113081,184.0389,4.027868,0,0,9.410058,5.38219,5.113081,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,5.624388,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,12.46821,12.46821,6.868893,0,2.07383,12.46821,47.27235,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,13.71503,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.291733,2.291733,0,0,0,2.291733,116.3297,0.2536152,0,0,2.665965,2.41235,2.291733,0,0,0,29.59898,0,0,0,39.00008,100,0.1855712,2.520906,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.95903,3.95903,0,0,0,3.95903,8.092257,0,0,0,0.3203749,4.1674,3.95903,0,0,0,29.59898,0,3.847025,-3.847025,34.94496,89.60227,0.1855712,4.354933,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,14.24181,14.24181,12,0,3.372,14.24181,0,0,0,0,0,2.359797,2.241807,0,0,4.274473,25.75195,0,2.359797,-2.359797,32.45751,83.22423,0.1855712,15.66599,0,12,25.75195
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,14.48688,14.48688,12,0,3.372,14.48688,0,0,0,0,0,2.617765,2.486877,0,0,6.89647,23.39215,0,2.617765,-2.617765,29.69814,76.14894,0.1855712,15.93556,0,12,23.39215
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,9.542582,9.542582,12,0,3.372,9.542582,0,0,0,0,0,0,0,2.457418,2.334547,9.805098,20.77439,2.334547,0,2.334547,31.91289,81.82777,0.1856665,10.49684,0,12,20.77439
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.109511,4.109511,0,0,0,4.109511,0,0,0,0,0,4.325801,4.109511,0,0,7.470551,22.87548,0,4.325801,-4.325801,27.3531,70.136,0.1856665,4.520463,0,0,22.87548
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.091895,3.091895,0,0,0,3.091895,0,0,4.440892E-16,0,0,3.254627,3.091895,0,0,12.277,18.54968,0,3.254627,-3.254627,23.92242,61.33941,0.1856665,3.401085,0,0,18.54968
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.994878,2.994878,0,0,0,2.994878,0,0,0,0,0,3.152503,2.994878,0,0,15.89325,15.29505,0,3.152503,-3.152503,20.59939,52.81884,0.1856665,3.294365,0,0,15.29505
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1516011,0.1516011,0,0,0,0.1516011,0,0,2.775558E-17,0,0,0.1595801,0.1516011,0,0,19.39603,12.14255,0,0.1595801,-0.1595801,20.43118,52.38753,0.1856665,0.1667612,0,0,12.14255
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.028,2.028,0,0,0,2.028,0,0,4.440892E-16,0,0,2.134737,2.028,0,0,19.57334,11.98297,0,2.134737,-2.134737,18.18097,46.61777,0.1856665,2.2308,0,0,11.98297
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.8529984,0.8529984,0,0,0,0.8529984,0,0,1.110223E-16,0,0,0.8978931,0.8529984,0,0,21.94527,9.848235,0,0.8978931,-0.8978931,17.2345,44.19095,0.1856665,0.9382983,0,0,9.848235
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.968995,3.968995,0,0,0,3.968995,0,0,8.881784E-16,0,0,4.177889,3.968995,0,0,22.94293,8.950342,0,4.177889,-4.177889,12.83062,32.89897,0.1856665,4.365894,0,0,8.950342
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.157396,4.157396,12,0,3.372,4.157396,0,0,0,0,0,0,0,7.842604,7.450474,27.58503,4.772453,7.450474,0,7.450474,19.89876,51.02237,0.1859695,4.573135,0,12,4.772453
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.13455,11.47788,8.36,0,8.36,27.82976,71.3582,0.1859973,0,0,12,11.47788
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5372752,0.5372752,9.337276,0,2.698331,0.5372752,450.8964,0,0,0,2.422554,0,0,8.8,8.36,11.77455,19.00188,10.78255,0,10.78255,38.05898,97.58694,0.1859153,0.5910027,1.938043,12,21.42443
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,7.69215,7.69215,3.82284,0,1.303179,7.69215,65.8458,0,0,0,5.064958,4.072958,3.86931,0,0,0.992,28.70618,0.992,0,0.992,39.00008,100,0.1859324,8.461365,4.051966,12,33.77114
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,0,0,0,0,8.457764,0,0,8.457764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,0,6.766211,0,38.05674
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,9.599921,9.599921,3,0,1.095,9.599921,108.1884,3.438716,0,0,10.386,6.947286,6.599921,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,10.55991,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.000398,4.000398,0,0,0,4.000398,310.446,8.208128,0,0,12.41907,4.210945,4.000398,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,4.400437,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,10.36889,10.36889,3,0,1.095,10.36889,110.8793,3.740227,0,0,11.49695,7.756727,7.36889,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,11.40578,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,11.79322,11.79322,3.433218,0,1.204604,11.79322,91.42536,1.981993,0,0,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,12.97254,8.625594,12,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,6.377013,6.377013,0,0,0,6.377013,130.1202,1.585139,0,0,8.297784,6.712645,6.377013,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,7.014714,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859324,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,7.148953,7.148953,0,0,0,7.148953,7.24944,0,0,0,0.5182591,7.525214,7.148953,0,0,0,29.59898,0,7.006955,-7.006955,31.6141,81.06163,0.1859324,7.863849,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,10.49549,10.49549,12,0,3.372,10.49549,0,0,0,0,0,0,0,1.504505,1.42928,7.785505,22.59202,1.42928,0,1.42928,32.97003,84.53838,0.1859899,11.54504,0,12,22.59202
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,16.95617,16.95617,12,0,3.372,16.95617,0,0,0,0,0,5.217024,4.956172,0,0,6.356225,23.87838,0,5.217024,-5.217024,27.47081,70.43783,0.1859899,18.65179,0,12,23.87838
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,10.61737,10.61737,12,0,3.372,10.61737,0,0,0,0,0,0,0,1.382627,1.313496,12.15292,18.66135,1.313496,0,1.313496,28.7169,73.63293,0.1860428,11.67911,0,12,18.66135
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.83942,19.8435,8.36,0,8.36,36.64789,93.96877,0.1860701,0,0,12,19.8435
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.780461,4.780461,0,0,0,4.780461,0,0,0,0,0,5.032064,4.780461,0,0,2.479423,27.3675,0,5.032064,-5.032064,31.34363,80.36812,0.1860701,5.258507,0,0,27.3675
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.743396,1.743396,0,0,0,1.743396,0,0,2.220446E-16,0,0,1.835153,1.743396,0,0,8.070605,22.33543,0,1.835153,-1.835153,29.40921,75.40807,0.1860701,1.917735,0,0,22.33543
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.80222,1.80222,0,0,0,1.80222,0,0,0,0,0,1.897073,1.80222,0,0,10.10966,20.50028,0,1.897073,-1.897073,27.40952,70.28067,0.1860701,1.982442,0,0,20.50028
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.51184,3.51184,0,0,0,3.51184,0,0,4.440892E-16,0,0,3.696674,3.51184,0,0,12.21752,18.60321,0,3.696674,-3.696674,23.51288,60.28932,0.1860701,3.863024,0,0,18.60321
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32494,14.90653,0,0,0,23.51288,60.28932,0.1860701,0,0,0,14.90653
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32494,14.90653,0,0,0,23.51288,60.28932,0.1860701,0,0,0,14.90653
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.642542,1.642542,0,0,0,1.642542,0,0,0,0,0,1.728992,1.642542,0,0,16.32494,14.90653,0,1.728992,-1.728992,21.69036,55.61621,0.1860701,1.806796,0,0,14.90653
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.704439,1.704439,0,0,0,1.704439,0,0,2.220446E-16,0,0,1.794146,1.704439,0,0,18.24604,13.17754,0,1.794146,-1.794146,19.79917,50.76699,0.1860701,1.874883,0,0,13.17754
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,6.466479,6.466479,0,0,0,6.466479,40.44245,0,0,0,2.615203,6.80682,6.466479,0,0,20.23954,11.3834,0,4.191617,-4.191617,15.38081,39.43791,0.1860701,7.113127,2.092162,0,13.9986
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,20.18319,20.18319,12,0,3.372,20.18319,30.37834,0,0,2.204368,6.131318,8.613882,8.183187,0,0,24.89689,7.191777,0,2.482564,-2.482564,12.76396,32.72804,0.1860701,22.20151,4.905054,12,13.3231
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,8.452189,8.452189,12,0,3.372,8.452189,104.2001,0,0,0,8.807192,0,0,3.54781,3.37042,27.65529,4.709213,12.17761,0,12.17761,24.31666,62.35028,0.186166,9.297409,7.045753,12,13.5164
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.717067,3.717067,9.06578,0,2.629642,3.717067,264.9255,0,0,0,9.84746,0,0,5.348713,5.081277,15.47768,15.66906,14.92874,0,14.92874,38.4793,98.66468,0.1857782,4.088774,7.877968,12,25.51652
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,12.44703,12.44703,4.08703,0,1.370019,12.44703,86.54563,1.423413,0,0,10.77236,8.8,8.36,0,0,0.5489469,29.10493,0.5489469,0,0.5489469,39.00008,100,0.1857414,13.69173,8.617888,12,39.87729
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.282552,2.282552,0,0,0,2.282552,466.4395,8.24404,0,0,10.64673,2.402687,2.282552,0,0,0,29.59898,0,0,0,39.00008,100,0.1857414,2.510808,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,23.87111,20.36,12,0,3.372,20.36,48.31055,1.036029,3.511115,5.898227,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857414,26.25823,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.449293,2.449293,0,0,0,2.449293,427.1702,7.884447,0,0,10.46265,2.578203,2.449293,0,0,0,29.59898,0,0,0,39.00008,100,0.1857414,2.694223,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857414,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.361899,6.361899,0,0,0,6.361899,85.7826,0,0,0,5.457403,6.696736,6.361899,0,0,0,29.59898,0,1.239333,-1.239333,37.69371,96.65034,0.1857414,6.998089,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,8.000785,8.000785,6.040058,0,1.864135,8.000785,43.00778,0,0,0,3.44096,2.063923,1.960727,0,0,1.377037,28.35964,1.377037,0,1.377037,39.00008,100,0.1857818,8.800863,2.752768,12,31.80061
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,14.43309,14.43309,12,0,3.372,14.43309,3.109312,0,0,0,0.4487698,2.561148,2.433091,0,0,0,29.59898,0,2.112379,-2.112379,36.77343,94.29067,0.1857818,15.8764,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347087,27.4866,0,0,0,36.77343,94.29067,0.1857818,0,0,0,27.4866
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,8.141644,8.141644,10.61226,0,3.020903,8.141644,0,0,0,0,0,0,0,2.470618,2.347087,2.347087,27.4866,2.347087,0,2.347087,39.00008,100,0.185875,8.95581,0,12,27.4866
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,9.574447,9.574447,9.574447,0,2.758335,9.574447,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185875,10.53189,0,12,29.59898
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.318237,2.318237,0,0,0,2.318237,0,0,4.440892E-16,0,0,2.440249,2.318237,0,0,0,29.59898,0,2.440249,-2.440249,36.42783,93.4045,0.185875,2.55006,0,0,29.59898
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.373194,3.373194,0,0,0,3.373194,0,0,4.440892E-16,0,0,3.55073,3.373194,0,0,2.711388,27.15873,0,3.55073,-3.55073,32.68503,83.80761,0.185875,3.710513,0,0,27.15873
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.9037036,0.9037036,0,0,0,0.9037036,0,0,1.110223E-16,0,0,0.9512669,0.9037036,0,0,6.656643,23.608,0,0.9512669,-0.9512669,31.68231,81.23653,0.185875,0.9940739,0,0,23.608
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.99672,2.99672,0,0,0,2.99672,0,0,4.440892E-16,0,0,3.154442,2.99672,0,0,7.713606,22.65673,0,3.154442,-3.154442,28.35723,72.71071,0.185875,3.296392,0,0,22.65673
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.178798,3.178798,0,0,0,3.178798,0,0,4.440892E-16,0,0,3.346103,3.178798,0,0,11.21854,19.50229,0,3.346103,-3.346103,24.83013,63.66688,0.185875,3.496678,0,0,19.50229
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.93643,16.15619,0,0,0,24.83013,63.66688,0.185875,0,0,0,16.15619
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.789528,2.789528,0,0,0,2.789528,0,0,0,0,0,2.936345,2.789528,0,0,14.93643,16.15619,0,2.936345,-2.936345,21.73495,55.73053,0.185875,3.068481,0,0,16.15619
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.059945,2.059945,0,0,0,2.059945,0,0,4.440892E-16,0,0,2.168364,2.059945,0,0,18.19904,13.21984,0,2.168364,-2.168364,19.4493,49.86989,0.185875,2.26594,0,0,13.21984
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2970479,0.2970479,0,0,0,0.2970479,0,0,5.551115E-17,0,0,0.3126819,0.2970479,0,0,20.60833,11.05148,0,0.3126819,-0.3126819,19.1197,49.02478,0.185875,0.3267526,0,0,11.05148
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,10.37745,10.37745,12,0,3.372,10.37745,20.02065,0,0,0,2.077634,0,0,1.622546,1.541419,20.95576,10.7388,3.619052,0,3.619052,22.55304,57.82818,0.1859968,11.4152,1.662107,12,12.81643
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,7.56978,7.56978,12,0,3.372,7.56978,64.4859,0,0,0,4.881441,0,0,4.43022,4.208709,17.33671,13.99594,9.09015,0,9.09015,31.17671,79.94012,0.186298,8.326758,3.905153,12,18.87738
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,11.79716,11.79716,11.74948,0,3.308618,11.79716,70.32834,0,0,0,8.296745,0.05018952,0.04768005,0,0,8.246555,22.17708,8.246555,0,8.246555,39.00008,100,0.1865363,12.97687,6.637396,12,30.47382
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,11.5594,11.5594,3.199404,0,1.145449,11.5594,86.68343,1.220089,0,0,10.02009,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,12.71534,8.016071,12,39.61907
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,10.92685,10.92685,3,0,1.095,10.92685,105.9588,3.233905,0,0,11.57796,8.344057,7.926854,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,12.01954,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.280767,0.280767,0,0,0,0.280767,3414.621,9.291584,0,0,9.587129,0.2955442,0.280767,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,0.3088437,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,8.26755,8.26755,3,0,1.095,8.26755,104.2896,3.07741,0,0,8.622199,5.544789,5.26755,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,9.094304,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,15.53727,15.53727,7.177266,0,2.151848,15.53727,71.4024,2.293981,0,0,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,17.09099,8.875185,12,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,12.62946,12.62946,4.798012,0,1.549897,12.62946,65.27301,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,13.8924,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,7.799169,7.799169,3.432581,0,1.204443,7.799169,58.93459,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1865363,8.579086,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,6.837083,6.837083,0,0,0,6.837083,30.37242,0,8.881784E-16,0,2.076588,7.19693,6.837083,0,0,0,29.59898,0,5.120342,-5.120342,33.60276,86.16076,0.1865363,7.520792,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,24.28861,20.36,12,0,3.372,20.36,2.056971,0,3.928613,6.357475,0.4187993,8.8,8.36,0,0,5.689269,24.47864,0,8.381201,-8.381201,24.7682,63.50808,0.1865363,26.71747,0.3350395,12,24.89744
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,15.3895,15.3895,12,0,3.372,15.3895,0,0,0,0,0,3.567894,3.3895,0,0,15.00171,16.09743,0,3.567894,-3.567894,21.00731,53.86479,0.1865363,16.92845,0,12,16.09743
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,12.10817,12.10817,12,0,3.372,12.10817,0,0,0,0,0,0.1138663,0.108173,0,0,18.96604,12.52954,0,0.1138663,-0.1138663,20.88729,53.55704,0.1865363,13.31899,0,12,12.52954
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.09256,12.41567,8.36,0,8.36,28.81828,73.89288,0.1865616,0,0,12,12.41567
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.766952,1.766952,10.56695,0,3.009439,1.766952,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.73256,19.93967,8.36,0,8.36,36.74927,94.22871,0.1867635,1.943647,0,12,19.93967
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.9168398,0.9168398,0,0,0,0.9168398,0,0,1.110223E-16,0,0,0.9650946,0.9168398,0,0,2.372559,27.46367,0,0.9650946,-0.9650946,35.73197,91.62025,0.1867635,1.008524,0,0,27.46367
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.122685,2.122685,0,0,0,2.122685,0,0,4.440892E-16,0,0,2.234406,2.122685,0,0,3.444887,26.49858,0,2.234406,-2.234406,33.3767,85.58112,0.1867635,2.334954,0,0,26.49858
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.637435,2.637435,0,0,0,2.637435,0,0,0,0,0,2.776248,2.637435,0,0,5.927559,24.26417,0,2.776248,-2.776248,30.45028,78.07748,0.1867635,2.901179,0,0,24.26417
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.01228,21.48793,0,0,0,30.45028,78.07748,0.1867635,0,0,0,21.48793
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.599814,2.599814,0,0,0,2.599814,0,0,4.440892E-16,0,0,2.736646,2.599814,0,0,9.01228,21.48793,0,2.736646,-2.736646,27.5656,70.68089,0.1867635,2.859795,0,0,21.48793
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.621138,1.621138,0,0,0,1.621138,0,0,2.220446E-16,0,0,1.706462,1.621138,0,0,12.053,18.75128,0,1.706462,-1.706462,25.76683,66.06867,0.1867635,1.783252,0,0,18.75128
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.184169,1.184169,0,0,0,1.184169,0,0,0,0,0,1.246494,1.184169,0,0,13.94907,17.04482,0,1.246494,-1.246494,24.45291,62.69965,0.1867635,1.302586,0,0,17.04482
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.873026,5.873026,0,0,0,5.873026,0,0,8.881784E-16,0,0,6.182133,5.873026,0,0,15.33406,15.79833,0,6.182133,-6.182133,17.93637,45.99061,0.1867635,6.460329,0,0,15.79833
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,11.00311,11.00311,12,0,3.372,11.00311,15.58464,0,0,0,1.714795,0,0,0.9968931,0.9470484,22.20309,9.616193,2.661843,0,2.661843,20.46162,52.46558,0.1868491,12.10342,1.371836,12,11.33099
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,11.63253,11.63253,12,0,3.372,11.63253,20.60002,0,0,0,2.396303,0,0,0.3674688,0.3490953,19.54125,12.01185,2.745399,0,2.745399,23.06613,59.14381,0.1869309,12.79578,1.917043,12,14.40815
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,9.934694,9.934694,12,0,3.372,9.934694,41.56273,0,0,0,4.129129,0,0,2.065305,1.96204,16.79585,14.48271,6.09117,0,6.09117,28.84472,73.96069,0.1871238,10.92816,3.303304,12,18.61184
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1117185,0.1117185,7.198606,0,2.157247,0.1117185,3555.492,0,0,0,3.97214,0,0,7.086887,6.732543,10.70468,19.96476,10.70468,0,10.70468,39.00008,100,0.1868334,0.1228903,3.177712,12,23.9369
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.262242,5.262242,0,0,0,5.262242,123.0707,0.9370772,0,0,6.476279,5.539202,5.262242,0,0,0,29.59898,0,0,0,39.00008,100,0.1868334,5.788466,5.181024,0,36.07526
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.976666,2.976666,0,0,0,2.976666,271.0599,4.935216,0,0,8.068548,3.133332,2.976666,0,0,0,29.59898,0,0,0,39.00008,100,0.1868334,3.274333,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,9.066648,9.066648,3,0,1.095,9.066648,103.8265,3.027637,0,0,9.413583,6.385946,6.066649,0,0,0,29.59898,0,0,0,39.00008,100,0.1868334,9.973314,7.530867,12,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.054537,2.054537,0,0,0,2.054537,345.8909,4.943787,0,0,7.106458,2.162671,2.054537,0,0,0,29.59898,0,0,0,39.00008,100,0.1868334,2.259991,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,6.829835,6.829835,0,0,0,6.829835,27.59859,0,8.881784E-16,0,1.884938,7.189301,6.829835,0,0,0,29.59898,0,5.304363,-5.304363,33.40879,85.66339,0.1868334,7.512819,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.201665,3.201665,0,0,0,3.201665,34.0933,0,0,0,1.091553,3.370174,3.201665,0,0,5.893736,24.29461,0,2.27862,-2.27862,31.00691,79.50475,0.1868334,3.521832,0.8732427,0,25.38617
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,7.448504,7.448504,0,0,0,7.448504,17.59642,0,8.881784E-16,0,1.31067,7.84053,7.448504,0,0,8.425537,22.016,0,6.52986,-6.52986,24.12383,61.85586,0.1868334,8.193355,1.048536,0,23.32667
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,16.22442,16.22442,12,0,3.372,16.22442,2.717436,0,0,0,0.4408883,4.44676,4.224422,0,0,15.68094,15.48613,0,4.005872,-4.005872,19.90128,51.02881,0.1868334,17.84686,0.3527106,12,15.92702
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.13191,11.48026,8.36,0,8.36,27.83227,71.36465,0.1868576,0,0,12,11.48026
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.77191,19.00426,8.36,0,8.36,35.76326,91.70049,0.1868815,0,0,12,19.00426
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.124399,3.124399,0,0,0,3.124399,0,0,4.440892E-16,0,0,3.288841,3.124399,0,0,3.411906,26.52826,0,3.288841,-3.288841,32.29652,82.81142,0.1868815,3.436839,0,0,26.52826
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.7401267,0.7401267,0,0,0,0.7401267,0,0,1.110223E-16,0,0,0.7790808,0.7401267,0,0,7.066173,23.23942,0,0.7790808,-0.7790808,31.47529,80.70572,0.1868815,0.8141394,0,0,23.23942
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.08754,1.08754,0,0,0,1.08754,0,0,0,0,0,1.144779,1.08754,0,0,7.931818,22.46034,0,1.144779,-1.144779,30.26859,77.61162,0.1868815,1.196294,0,0,22.46034
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.203795,21.31556,0,0,0,30.26859,77.61162,0.1868815,0,0,0,21.31556
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.775022,3.775022,0,0,0,3.775022,0,0,4.440892E-16,0,0,3.973707,3.775022,0,0,9.203795,21.31556,0,3.973707,-3.973707,26.07994,66.8715,0.1868815,4.152524,0,0,21.31556
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2875275,0.2875275,0,0,0,0.2875275,0,0,5.551115E-17,0,0,0.3026605,0.2875275,0,0,13.61903,17.34186,0,0.3026605,-0.3026605,25.7609,66.05347,0.1868815,0.3162802,0,0,17.34186
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95531,17.0392,0,0,0,25.7609,66.05347,0.1868815,0,0,0,17.0392
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.709845,3.709845,0,0,0,3.709845,0,0,4.440892E-16,0,0,3.9051,3.709845,0,0,13.95531,17.0392,0,3.9051,-3.9051,21.64457,55.49878,0.1868815,4.08083,0,0,17.0392
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.030458,1.030458,0,0,0,1.030458,0,0,0,0,0,1.084693,1.030458,0,0,18.29431,13.1341,0,1.084693,-1.084693,20.5012,52.56708,0.1868815,1.133504,0,0,13.1341
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.9928518,0.9928518,0,0,0,0.9928518,0,0,1.110223E-16,0,0,1.045107,0.9928518,0,0,19.49953,12.0494,0,1.045107,-1.045107,19.39956,49.74237,0.1868815,1.092137,0,0,12.0494
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.180236,2.180236,0,0,0,2.180236,69.92565,0,0,0,1.524544,2.294985,2.180236,0,0,20.66076,11.0043,0,0.7704408,-0.7704408,18.58745,47.66002,0.1868815,2.398259,1.219635,0,12.52884
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,21.5168,10.23385,3.737262,0,3.737262,22.13292,56.75097,0.1866368,0,2.989809,0,13.97112
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.447322,1.447322,0,0,0,1.447322,367.7259,0,0,0,5.322179,1.523497,1.447322,0,0,17.77954,13.59739,3.798681,0,3.798681,25.73667,65.99133,0.1863887,1.592055,4.257743,0,18.91957
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.54799,3.54799,0,0,0,3.54799,216.5103,0,0,0,7.681765,3.734727,3.54799,0,0,13.98086,17.0162,3.947038,0,3.947038,29.48116,75.59256,0.1861316,3.902789,6.145412,0,24.69797
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,10.03382,20.56854,9.684467,0,9.684467,38.66865,99.15018,0.1855039,0,7.747574,0,30.25301
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.290329,1.290329,0,0,0,1.290329,818.9387,8.859406,0,0,10.567,1.358241,1.290329,0,0,0.349355,29.28456,0.349355,0,0.349355,39.00008,100,0.1854813,1.419362,8.453603,0,39.85156
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,10.05923,10.05923,4.171799,0,1.391465,10.05923,61.60804,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1854813,11.06515,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,18.06126,18.06126,12,0,3.372,18.06126,28.67863,8.881784E-16,0,0,5.179724,6.380279,6.061265,0,0,0,29.59898,0,1.200554,-1.200554,37.73458,96.75515,0.1854813,19.86739,4.143779,12,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.395966,2.395966,0,0,0,2.395966,280.5961,2.866968,0,0,6.722987,2.52207,2.395966,0,0,1.333949,28.39842,1.333949,0,1.333949,39.00008,100,0.1853952,2.635563,5.378389,0,35.12141
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.845077,5.845077,0,0,0,5.845077,77.76338,0,0,0,4.54533,6.152713,5.845077,0,0,0,29.59898,0,1.607383,-1.607383,37.30575,95.65557,0.1853952,6.429585,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.784997,0.784997,0,0,0,0.784997,121.3321,0,0,0,0.9524531,0.8263127,0.784997,0,0,1.785981,27.99159,0.1261404,0,0.1261404,37.42542,95.96241,0.1853871,0.8634968,0.7619625,0,28.94405
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,7.587074,7.587074,0,0,0,7.587074,4.865203,0,8.881784E-16,0,0.3691266,7.986393,7.587074,0,0,1.659841,28.10512,0,7.617267,-7.617267,29.39611,75.37449,0.1853871,8.345781,0.2953013,0,28.47425
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,15.0969,15.0969,12,0,3.372,15.0969,0,0,0,0,0,3.25989,3.096895,0,0,10.12347,20.48785,0,3.25989,-3.25989,25.95988,66.56367,0.1853871,16.60658,0,12,20.48785
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.74557,17.22796,8.36,0,8.36,33.89088,86.89951,0.185415,0,0,12,17.22796
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,11.58395,11.58395,12,0,3.372,11.58395,0,0,0,0,0,0,0,0.4160519,0.3952493,5.38557,24.75196,0.3952493,0,0.3952493,34.26584,87.86096,0.1854302,12.74234,0,12,24.75196
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.191233,3.191233,0,0,0,3.191233,0,0,4.440892E-16,0,0,3.359193,3.191233,0,0,4.990321,25.10769,0,3.359193,-3.359193,30.72494,78.78175,0.1854302,3.510357,0,0,25.10769
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.22852,1.22852,0,0,0,1.22852,0,0,2.220446E-16,0,0,1.293179,1.22852,0,0,8.722757,21.7485,0,1.293179,-1.293179,29.36181,75.28655,0.1854302,1.351372,0,0,21.7485
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6298295,0.6298295,0,0,0,0.6298295,0,0,1.110223E-16,0,0,0.6629784,0.6298295,0,0,10.15962,20.45532,0,0.6629784,-0.6629784,28.66297,73.49466,0.1854302,0.6928124,0,0,20.45532
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.11337,2.11337,0,0,0,2.11337,0,0,0,0,0,2.2246,2.11337,0,0,10.89627,19.79234,0,2.2246,-2.2246,26.31804,67.48202,0.1854302,2.324707,0,0,19.79234
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.331062,4.331062,0,0,0,4.331062,0,0,8.881784E-16,0,0,4.559012,4.331062,0,0,13.36804,17.56774,0,4.559012,-4.559012,21.51242,55.15993,0.1854302,4.764168,0,0,17.56774
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.731356,2.731356,0,0,0,2.731356,0,0,0,0,0,2.875112,2.731356,0,0,18.43361,13.00873,0,2.875112,-2.875112,18.48178,47.3891,0.1854302,3.004492,0,0,13.00873
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.552303,1.552303,0,0,0,1.552303,0,0,2.220446E-16,0,0,1.634003,1.552303,0,0,21.62818,10.13362,0,1.634003,-1.634003,16.75939,42.97272,0.1854302,1.707533,0,0,10.13362
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44374,8.499612,0,0,0,16.75939,42.97272,0.1854302,0,0,0,8.499612
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.612937,3.612937,0,0,0,3.612937,0,0,4.440892E-16,0,0,3.803092,3.612937,0,0,23.44374,8.499612,0,3.803092,-3.803092,12.75058,32.69374,0.1854302,3.974231,0,0,8.499612
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,7.429937,7.429937,12,0,3.372,7.429937,30.02241,0,0,0,2.230646,0,0,4.570063,4.34156,27.6694,4.69652,6.572206,0,6.572206,18.98553,48.68074,0.1856593,8.172931,1.784517,12,6.927166
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,21.09719,10.61151,12.3133,0,12.3133,30.66695,78.63304,0.1854333,0,3.16264,12,14.56481
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.469686,1.469686,3,0,1.095,1.469686,550.3877,0.7988172,0,0,8.08897,0,0,0.7314969,0.6949221,8.783892,21.69348,8.783892,0,8.783892,39.00008,100,0.1848735,1.616654,6.471176,12,29.78245
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.772779,6.772779,0,0,0,6.772779,142.3489,2.511737,0,0,9.640977,7.129241,6.772779,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,7.450056,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.416707,4.416707,0,0,0,4.416707,239.7583,5.940255,0,0,10.58942,4.649165,4.416707,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,4.858377,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.963231,3.963231,0,0,0,3.963231,295.63,7.54468,0,0,11.7165,4.171822,3.963231,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,4.359554,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2075695,0.2075695,0,0,0,0.2075695,4612.444,9.35553,0,0,9.574024,0.2184942,0.2075695,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,0.2283264,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848735,0,5.76393,0,36.80389
