Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.348001,6.348001,0,0,0,6.348001,78.6671,0,0,0,4.993789,6.682106,6.348001,0,0,0,29.59898,0,1.688318,-1.688318,37.22044,95.43682,0.1848735,6.982801,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.318354,3.318354,0,0,0,3.318354,60.60104,0,0,0,2.010957,3.493004,3.318354,0,0,1.875909,27.91066,0,1.482047,-1.482047,35.65822,91.43115,0.1848735,3.650189,1.608765,0,29.92162
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,3.522628,26.42861,0.430701,0,0.430701,36.06682,92.47884,0.1848461,0,0.3445608,0,26.85931
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091927,26.81624,0,0,0,36.06682,92.47884,0.1848461,0,0,0,26.81624
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.390719,1.390719,0,0,0,1.390719,0,0,2.220446E-16,0,0,1.463914,1.390719,0,0,3.091927,26.81624,0,1.463914,-1.463914,34.52372,88.52218,0.1848461,1.52979,0,0,26.81624
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1241304,0.1241304,0,0,0,0.1241304,0,0,1.387779E-17,0,0,0.1306636,0.1241304,0,0,4.718498,25.35233,0,0.1306636,-0.1306636,34.38599,88.16902,0.1848461,0.1365435,0,0,25.35233
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.38867,1.38867,0,0,0,1.38867,0,0,2.220446E-16,0,0,1.461758,1.38867,0,0,4.86368,25.22167,0,1.461758,-1.461758,32.84516,84.21819,0.1848461,1.527537,0,0,25.22167
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.021296,4.021296,0,0,0,4.021296,0,0,0,0,0,4.232943,4.021296,0,0,6.487856,23.75991,0,4.232943,-4.232943,28.38324,72.7774,0.1848461,4.423426,0,0,23.75991
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19113,19.52696,0,0,0,28.38324,72.7774,0.1848461,0,0,0,19.52696
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5849904,0.5849904,0,0,0,0.5849904,0,0,0,0,0,0.6157794,0.5849904,0,0,11.19113,19.52696,0,0.6157794,-0.6157794,27.73416,71.11308,0.1848461,0.6434895,0,0,19.52696
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.6531983,0.6531983,0,0,0,0.6531983,0,0,0,0,0,0.6875772,0.6531983,0,0,11.87533,18.91118,0,0.6875772,-0.6875772,27.00938,69.25469,0.1848461,0.7185181,0,0,18.91118
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.554567,1.554567,0,0,0,1.554567,0,0,2.220446E-16,0,0,1.636387,1.554567,0,0,12.6393,18.22361,0,1.636387,-1.636387,25.28448,64.83188,0.1848461,1.710024,0,0,18.22361
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.938411,1.938411,0,0,0,1.938411,0,0,2.220446E-16,0,0,2.040433,1.938411,0,0,14.45751,16.58722,0,2.040433,-2.040433,23.13368,59.317,0.1848461,2.132253,0,0,16.58722
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.319672,2.319672,0,0,0,2.319672,0,0,4.440892E-16,0,0,2.44176,2.319672,0,0,16.72466,14.54679,0,2.44176,-2.44176,20.55984,52.71742,0.1848461,2.551639,0,0,14.54679
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.267612,4.267612,0,0,0,4.267612,0,0,0,0,0,4.492223,4.267612,0,0,19.43772,12.10503,0,4.492223,-4.492223,15.82462,40.57586,0.1848461,4.694374,0,0,12.10503
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.18617,5.18617,0,0,0,5.18617,28.43293,0,0,0,1.47458,5.459126,5.18617,0,0,24.42908,7.612804,0,3.984547,-3.984547,11.62454,29.80644,0.1848461,5.704787,1.179664,0,9.087384
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,8.037691,8.037691,12,0,3.372,8.037691,45.23499,0,0,0,3.635849,0,0,3.962308,3.764193,28.85636,3.628258,7.400042,0,7.400042,18.64483,47.80716,0.1850918,8.841461,2.908679,12,7.264106
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,14.58497,14.58497,12,0,3.372,14.58497,41.34785,0,0,0,6.030572,2.721024,2.584972,0,0,21.45631,10.2883,3.309548,0,3.309548,21.78454,55.85769,0.1851847,16.04347,4.824458,12,16.31887
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,11.04357,11.04357,12,0,3.372,11.04357,55.22379,0,0,0,6.098679,0,0,0.9564286,0.9086072,18.14677,13.26689,7.007286,0,7.007286,28.43224,72.90303,0.1853896,12.14793,4.878943,12,19.36557
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,4.801422,0,1.55076,0,0,0,0,0,6.578129,0,0,4.801422,4.561351,11.13948,19.57345,11.13948,0,11.13948,39.00008,100,0.1848592,0,5.262503,12,26.15158
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.253085,3.253085,0,0,0,3.253085,347.7935,7.889719,0,0,11.31402,3.4243,3.253085,0,0,0,29.59898,0,0,0,39.00008,100,0.1848592,3.578393,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848592,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.79725,3.79725,0,0,0,3.79725,266.2118,6.111623,0,0,10.10873,3.997105,3.79725,0,0,0,29.59898,0,0,0,39.00008,100,0.1848592,4.176975,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.433784,5.433784,0,0,0,5.433784,97.74271,0,0,0,5.311128,5.719773,5.433784,0,0,0,29.59898,0,0.408645,-0.408645,38.56933,98.89552,0.1848592,5.977163,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.254723,6.254723,0,0,0,6.254723,46.76213,0,0,0,2.924841,6.583919,6.254723,0,0,0.45405,29.19033,0,3.659077,-3.659077,34.71232,89.00578,0.1848592,6.880195,2.339873,0,32.11517
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,13.50518,13.50518,12,0,3.372,13.50518,19.26813,0,0,0,2.602195,1.584397,1.505177,0,0,4.519691,25.53126,1.017798,0,1.017798,35.67789,91.48158,0.1848877,14.85569,2.081756,12,28.13345
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,20.88707,20.36,12,0,3.372,20.36,2.175027,0,0.5270706,2.615778,0.4428355,8.8,8.36,0,0,3.501894,26.44727,0,8.357164,-8.357164,26.86867,68.89388,0.1848877,22.97578,0.3542684,12,26.89011
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,12.07149,12.07149,12,0,3.372,12.07149,0,0,0,0,0,0.07525504,0.07149228,0,0,12.78763,18.09011,0,0.07525504,-0.07525504,26.78934,68.69048,0.1848877,13.27864,0,12,18.09011
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,13.4702,13.4702,12,0,3.372,13.4702,0,0,0,0,0,1.547581,1.470202,0,0,12.87125,18.01485,0,1.547581,-1.547581,25.15804,64.50768,0.1848877,14.81722,0,12,18.01485
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,9.945415,9.945415,12,0,3.372,9.945415,0,0,0,0,0,0,0,2.054584,1.951855,14.59078,16.46727,1.951855,0,1.951855,27.00974,69.2556,0.1849613,10.93996,0,12,16.46727
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.139741,3.139741,11.93974,0,3.356755,3.139741,0,0,0,0,0,0,0,8.8,8.36,12.63893,18.22394,8.36,0,8.36,34.94073,89.59144,0.1852757,3.453715,0,12,18.22394
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.09453902,0.09453902,0,0,0,0.09453902,0,0,1.387779E-17,0,0,0.09951475,0.09453902,0,0,4.278928,25.74794,0,0.09951475,-0.09951475,34.83583,89.32247,0.1852757,0.1039929,0,0,25.74794
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.474894,1.474894,0,0,0,1.474894,0,0,0,0,0,1.55252,1.474894,0,0,4.3895,25.64843,0,1.55252,-1.55252,33.19933,85.12633,0.1852757,1.622383,0,0,25.64843
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.64137,1.64137,0,0,0,1.64137,0,0,0,0,0,1.727758,1.64137,0,0,6.114522,24.09591,0,1.727758,-1.727758,31.37812,80.45654,0.1852757,1.805507,0,0,24.09591
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.786483,1.786483,0,0,0,1.786483,0,0,2.220446E-16,0,0,1.880508,1.786483,0,0,8.034254,22.36815,0,1.880508,-1.880508,29.39589,75.37392,0.1852757,1.965131,0,0,22.36815
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.655803,2.655803,0,0,0,2.655803,0,0,0,0,0,2.795583,2.655803,0,0,10.12371,20.48764,0,2.795583,-2.795583,26.44908,67.81802,0.1852757,2.921384,0,0,20.48764
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.22991,17.69206,0,0,0,26.44908,67.81802,0.1852757,0,0,0,17.69206
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.572078,3.572078,0,0,0,3.572078,0,0,4.440892E-16,0,0,3.760082,3.572078,0,0,13.22991,17.69206,0,3.760082,-3.760082,22.48561,57.65529,0.1852757,3.929286,0,0,17.69206
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.555943,3.555943,0,0,0,3.555943,0,0,4.440892E-16,0,0,3.743098,3.555943,0,0,17.40778,13.93198,0,3.743098,-3.743098,18.54004,47.53846,0.1852757,3.911538,0,0,13.93198
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.66589,5.66589,0,0,0,5.66589,38.01382,0,0,0,2.153821,5.964095,5.66589,0,0,21.56678,10.18888,0,3.810273,-3.810273,14.52366,37.24007,0.1852757,6.232479,1.723057,0,12.3427
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,25.80042,6.378605,5.402319,0,5.402319,19.64875,50.3813,0.1849371,0,4.321856,0,11.78092
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,11.73155,11.73155,12,0,3.372,11.73155,67.16795,0,0,0,7.879843,0,0,0.2684486,0.2550262,20.3981,11.24069,8.134869,0,8.134869,27.36616,70.1695,0.185165,12.90471,6.303874,12,19.12053
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,13.19019,13.19019,12,0,3.372,13.19019,75.64285,0,0,0,9.977435,1.252831,1.19019,0,0,12.26323,18.56207,8.724604,0,8.724604,35.64305,91.39224,0.1852995,14.50921,7.981948,12,28.53951
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.608724,1.608724,0,0,0,1.608724,561.985,3.80877,0,0,9.040787,1.693394,1.608724,0,0,3.538623,26.41422,3.538623,0,3.538623,39.00008,100,0.1850792,1.769596,7.23263,0,35.45501
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.01128,5.01128,0,0,0,5.01128,179.0784,3.699088,0,0,8.97412,5.275032,5.01128,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,5.512408,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,6.791924,6.791924,0,0,0,6.791924,157.9949,3.581497,0,0,10.73089,7.149394,6.791924,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,7.471116,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,0,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.940165,3.940165,0,0,0,3.940165,196.6115,3.599273,0,0,7.746816,4.147542,3.940165,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,4.334182,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,10.72213,10.72213,8.259354,0,2.425617,10.72213,24.178,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1850792,11.79434,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.071616,3.071616,0,0,0,3.071616,14.00728,0,0,0,0.4302498,3.23328,3.071616,0,0,0,29.59898,0,2.80303,-2.80303,36.04543,92.42398,0.1850792,3.378778,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114478,26.79595,0,0,0,36.04543,92.42398,0.1850792,0,0,0,26.79595
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,13.78223,13.78223,12,0,3.372,13.78223,0,0,0,0,0,1.876027,1.782226,0,0,3.114478,26.79595,0,1.876027,-1.876027,34.06792,87.35346,0.1850792,15.16045,0,12,26.79595
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,12.33058,12.33058,12,0,3.372,12.33058,0,0,0,0,0,0.3479757,0.3305769,0,0,5.198953,24.91992,0,0.3479757,-0.3479757,33.70112,86.41296,0.1850792,13.56363,0,12,24.91992
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4675048,0.4675048,0,0,0,0.4675048,0,0,5.551115E-17,0,0,0.4921103,0.4675048,0,0,5.585593,24.57195,0,0.4921103,-0.4921103,33.18239,85.08288,0.1850792,0.5142553,0,0,24.57195
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.212276,2.212276,0,0,0,2.212276,0,0,4.440892E-16,0,0,2.328712,2.212276,0,0,6.132382,24.07983,0,2.328712,-2.328712,30.72771,78.78885,0.1850792,2.433504,0,0,24.07983
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.5715703,0.5715703,0,0,0,0.5715703,0,0,1.110223E-16,0,0,0.6016529,0.5715703,0,0,8.719839,21.75112,0,0.6016529,-0.6016529,30.09351,77.1627,0.1850792,0.6287273,0,0,21.75112
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.905286,4.905286,0,0,0,4.905286,0,0,0,0,0,5.163459,4.905286,0,0,9.388343,21.14947,0,5.163459,-5.163459,24.65075,63.20693,0.1850792,5.395814,0,0,21.14947
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.009294,3.009294,0,0,0,3.009294,0,0,0,0,0,3.167678,3.009294,0,0,15.12552,15.98601,0,3.167678,-3.167678,21.31173,54.64534,0.1850792,3.310223,0,0,15.98601
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.627936,1.627936,0,0,0,1.627936,0,0,0,0,0,1.713617,1.627936,0,0,18.64516,12.81833,0,1.713617,-1.713617,19.50541,50.01379,0.1850792,1.790729,0,0,12.81833
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.11878,2.11878,0,0,0,2.11878,0,0,4.440892E-16,0,0,2.230295,2.11878,0,0,20.54918,11.10472,0,2.230295,-2.230295,17.15448,43.98575,0.1850792,2.330658,0,0,11.10472
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.139692,2.139692,0,0,0,2.139692,0,0,0,0,0,2.252307,2.139692,0,0,23.02728,8.874422,0,2.252307,-2.252307,14.78034,37.89822,0.1850792,2.353661,0,0,8.874422
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.451415,2.451415,0,0,0,2.451415,0,0,4.440892E-16,0,0,2.580437,2.451415,0,0,25.52985,6.622115,0,2.580437,-2.580437,12.06032,30.92383,0.1850792,2.696557,0,0,6.622115
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,11.83913,11.83913,12,0,3.372,11.83913,19.50488,0,0,0,2.309209,0,0,0.1608685,0.152825,28.397,4.041678,2.462034,0,2.462034,14.39601,36.91277,0.1851484,13.02304,1.847367,12,6.350887
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.346451,4.346451,12,0,3.372,4.346451,100.1622,0,0,0,4.353502,0,0,7.653549,7.270872,25.93497,6.257508,11.62437,0,11.62437,25.42386,65.18925,0.1852748,4.781096,3.482802,12,10.61101
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.305212,4.305212,12,0,3.372,4.305212,141.3071,0,0,0,6.083573,0,0,7.694788,7.310048,14.31059,16.71944,13.39362,0,13.39362,38.13016,97.76945,0.1852909,4.735734,4.866858,12,22.80302
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1556359,0.1556359,0,0,0,0.1556359,3210.254,3.915508,0,0,4.996307,0.1638272,0.1556359,0,0,0.9169714,28.7737,0.9169714,0,0.9169714,39.00008,100,0.1852344,0.1711995,3.997045,0,33.77001
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.664789,3.664789,0,0,0,3.664789,118.3589,0.4799313,0,0,4.337605,3.857673,3.664789,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,4.031268,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.157594,3.157594,0,0,0,3.157594,118.7084,0.4245473,0,0,3.74833,3.323783,3.157594,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,3.473353,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,14.30247,14.30247,10.03393,0,2.874584,14.30247,31.41557,8.881784E-16,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,15.73272,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.813579,1.813579,0,0,0,1.813579,192.3731,1.579807,0,0,3.488837,1.90903,1.813579,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,1.994937,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,9.698803,9.698803,5.486955,0,1.7242,9.698803,45.71207,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1852344,10.66868,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.915439,4.915439,0,0,0,4.915439,35.3194,0,0,0,1.736103,5.174146,4.915439,0,0,0,29.59898,0,3.438042,-3.438042,35.37606,90.70767,0.1852344,5.406982,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,8.152846,8.152846,11.50948,0,3.2479,8.152846,3.517108,0,0,0,0.2867444,0,0,3.356637,3.188806,3.820047,26.16094,3.47555,0,3.47555,38.67326,99.162,0.1853595,8.968131,0.2293956,12,26.44768
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.344497,29.28893,0,0,0,38.67326,99.162,0.1853595,0,0,0,29.28893
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,11.47798,11.47798,11.84061,0,3.331675,11.47798,0,0,0,0,0,0,0,0.3626284,0.344497,0.344497,29.28893,0.344497,0,0.344497,39.00008,100,0.1853722,12.62578,0,12,29.28893
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,15.447,15.447,12,0,3.372,15.447,0,0,0,0,0,3.628424,3.447003,0,0,0,29.59898,0,3.628424,-3.628424,35.17538,90.19311,0.1853722,16.9917,0,12,29.59898
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.29225,3.29225,0,0,0,3.29225,0,0,4.440892E-16,0,0,3.465527,3.29225,0,0,4.031582,25.97055,0,3.465527,-3.465527,31.5224,80.8265,0.1853722,3.621475,0,0,25.97055
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.900289,3.900289,0,0,0,3.900289,0,0,8.881784E-16,0,0,4.105567,3.900289,0,0,7.882167,22.50503,0,4.105567,-4.105567,27.19475,69.72999,0.1853722,4.290318,0,0,22.50503
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.00332,2.00332,0,0,0,2.00332,0,0,0,0,0,2.108757,2.00332,0,0,12.44391,18.39946,0,2.108757,-2.108757,24.97192,64.03045,0.1853722,2.203651,0,0,18.39946
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.673748,2.673748,0,0,0,2.673748,0,0,4.440892E-16,0,0,2.814471,2.673748,0,0,14.78697,16.2907,0,2.814471,-2.814471,22.00521,56.42351,0.1853722,2.941122,0,0,16.2907
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.236376,1.236376,0,0,0,1.236376,0,0,0,0,0,1.301448,1.236376,0,0,17.91416,13.47623,0,1.301448,-1.301448,20.63336,52.90596,0.1853722,1.360013,0,0,13.47623
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.502405,2.502405,0,0,0,2.502405,0,0,4.440892E-16,0,0,2.634111,2.502405,0,0,19.36022,12.17478,0,2.634111,-2.634111,17.85677,45.78649,0.1853722,2.752646,0,0,12.17478
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.424243,3.424243,0,0,0,3.424243,0,0,4.440892E-16,0,0,3.604466,3.424243,0,0,22.28701,9.540672,0,3.604466,-3.604466,14.05733,36.04436,0.1853722,3.766667,0,0,9.540672
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.984015,2.984015,0,0,0,2.984015,0,0,0,0,0,3.141069,2.984015,0,0,26.29197,5.936207,0,3.141069,-3.141069,10.74635,27.55469,0.1853722,3.282417,0,0,5.936207
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.047827,1.047827,0,0,0,1.047827,0,0,0,0,0,1.102975,1.047827,0,0,29.78205,2.795138,0,1.102975,-1.102975,9.583712,24.57357,0.1853722,1.152609,0,0,2.795138
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,9.385865,9.385865,12,0,3.372,9.385865,17.13851,0,0,0,1.608597,0,0,2.614135,2.483428,31.00757,1.692162,4.092026,0,4.092026,13.46575,34.52749,0.1855069,10.32445,1.286878,12,3.30076
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,14.65757,14.65757,12,0,3.372,14.65757,34.39671,0,0,0,5.041723,2.797444,2.657572,0,0,26.91555,5.374985,2.244279,0,2.244279,15.59486,39.98674,0.1855676,16.12333,4.033379,12,10.41671
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.516347,2.516347,11.31635,0,3.199036,2.516347,243.7074,0,0,0,6.132523,0,0,8.8,8.36,24.67127,7.394836,14.49252,0,14.49252,29.34367,75.24004,0.1854516,2.767982,4.906018,12,13.52736
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,14.52906,14.52906,12,0,3.372,14.52906,62.42981,0,0,0,9.070464,2.662169,2.529061,0,0,10.17875,20.43811,6.408295,0,6.408295,35.42311,90.82832,0.1856,15.98197,7.256371,12,29.50857
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,7.421174,7.421174,0,0,0,7.421174,125.672,0,0,0,9.326334,7.811762,7.421174,0,0,3.770451,26.20557,1.514573,0,1.514573,36.85996,94.51254,0.1855075,8.163291,7.461068,0,35.53191
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,7.48219,7.48219,0,0,0,7.48219,90.76246,0,0,0,6.791019,7.875989,7.48219,0,0,2.255878,27.56869,0,1.08497,-1.08497,35.7163,91.58009,0.1855075,8.230409,5.432816,0,34.35971
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,8.711458,8.711458,5.005026,0,1.602272,8.711458,84.51981,4.440892E-16,0,0,7.362907,3.901507,3.706432,0,0,3.4614,26.48372,3.4614,0,3.4614,39.00008,100,0.1854817,9.582603,5.890326,12,33.84663
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.488038,4.488038,0,0,0,4.488038,164.0444,2.638126,0,0,7.362376,4.72425,4.488038,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,4.936841,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.149985,4.149985,0,0,0,4.149985,182.5949,3.209256,0,0,7.577662,4.368406,4.149985,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,4.564984,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,10.01119,10.01119,6.334331,0,1.938586,10.01119,38.66051,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,11.01231,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.708721,1.708721,0,0,0,1.708721,106.077,0.01390686,0,0,1.812561,1.798654,1.708721,0,0,0,29.59898,0,0,0,39.00008,100,0.1854817,1.879593,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,18.42503,18.42503,12,0,3.372,18.42503,2.137524,0,0,0,0.3938394,6.76319,6.425031,0,0,0,29.59898,0,6.369351,-6.369351,32.28619,82.78494,0.1854817,20.26753,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,15.7339,15.7339,12,0,3.372,15.7339,0,0,0,0,0,3.930416,3.733895,0,0,7.077057,23.22963,0,3.930416,-3.930416,28.14317,72.16183,0.1854817,17.30729,0,12,23.22963
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.991335,5.991335,12,0,3.372,5.991335,0,0,0,0,0,0,0,6.008665,5.708231,11.44419,19.29921,5.708231,0,5.708231,33.55848,86.0472,0.1856886,6.590469,0,12,19.29921
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.161652,4.161652,0,0,0,4.161652,0,0,8.881784E-16,0,0,4.380686,4.161652,0,0,5.735954,24.43662,0,4.380686,-4.380686,28.94082,74.20709,0.1856886,4.577817,0,0,24.43662
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.633087,1.633087,0,0,0,1.633087,0,0,0,0,0,1.719039,1.633087,0,0,10.60338,20.05593,0,1.719039,-1.719039,27.1288,69.56088,0.1856886,1.796396,0,0,20.05593
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.957131,1.957131,0,0,0,1.957131,0,0,2.220446E-16,0,0,2.060138,1.957131,0,0,12.51343,18.33689,0,2.060138,-2.060138,24.95722,63.99275,0.1856886,2.152844,0,0,18.33689
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.7487351,0.7487351,0,0,0,0.7487351,0,0,1.110223E-16,0,0,0.7881422,0.7487351,0,0,14.80247,16.27676,0,0.7881422,-0.7881422,24.12645,61.86256,0.1856886,0.8236086,0,0,16.27676
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.7861796,0.7861796,0,0,0,0.7861796,0,0,1.110223E-16,0,0,0.8275575,0.7861796,0,0,15.67818,15.48861,0,0.8275575,-0.8275575,23.25413,59.62584,0.1856886,0.8647976,0,0,15.48861
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.9502119,0.9502119,0,0,0,0.9502119,0,0,1.110223E-16,0,0,1.000223,0.9502119,0,0,16.59769,14.66106,0,1.000223,-1.000223,22.1998,56.92245,0.1856886,1.045233,0,0,14.66106
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.817776,1.817776,0,0,0,1.817776,0,0,0,0,0,1.913449,1.817776,0,0,17.70905,13.66083,0,1.913449,-1.913449,20.18285,51.75078,0.1856886,1.999554,0,0,13.66083
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.036378,2.036378,0,0,0,2.036378,0,0,4.440892E-16,0,0,2.143556,2.036378,0,0,19.8351,11.74738,0,2.143556,-2.143556,17.92334,45.95719,0.1856886,2.240016,0,0,11.74738
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.6623589,0.6623589,0,0,0,0.6623589,0,0,1.110223E-16,0,0,0.6972198,0.6623589,0,0,22.21683,9.603828,0,0.6972198,-0.6972198,17.18841,44.07275,0.1856886,0.7285947,0,0,9.603828
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.99152,8.906609,0,0,0,17.18841,44.07275,0.1856886,0,0,0,8.906609
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.467743,1.467743,0,0,0,1.467743,51.60029,0,0,0,0.7573597,1.544993,1.467743,0,0,22.99152,8.906609,0,0.787633,-0.787633,16.35817,41.94394,0.1856886,1.614517,0.6058878,0,9.663968
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,23.86667,8.118976,0.6992047,0,0.6992047,17.02149,43.64476,0.185646,0,0.5593638,0,8.81818
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.30755,6.30755,0,0,0,6.30755,10.63449,0,8.881784E-16,0,0.6707759,6.639527,6.30755,0,0,23.16747,8.74826,0,5.968751,-5.968751,10.72988,27.51245,0.185646,6.938305,0.5366207,0,9.419036
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,29.79941,2.779509,2.785353,0,2.785353,13.37229,34.28786,0.1854764,0,2.228282,0,5.564862
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.724333,6.724333,12,0,3.372,6.724333,13.14342,0,0,0,0.8838071,0,0,5.275667,5.011883,27.01406,5.286327,5.89569,0,5.89569,18.96544,48.62923,0.1856812,7.396767,0.7070457,12,6.170134
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,15.32057,15.32057,12,0,3.372,15.32057,8.021118,0,0,0,1.228881,3.495334,3.320567,0,0,21.11837,10.59245,0,2.266453,-2.266453,16.57639,42.50347,0.1856812,16.85262,0.9831046,12,11.82133
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,15.36919,15.36919,12,0,3.372,15.36919,24.7541,0,0,0,3.804505,3.546519,3.369193,0,0,23.63665,8.325995,0.2579861,0,0.2579861,16.82113,43.13102,0.185688,16.90611,3.043604,12,12.1305
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.441512,3.441512,11.38873,0,3.217348,3.441512,216.628,0,0,0,7.455278,0,0,7.947214,7.549853,23.37866,8.558183,15.00513,0,15.00513,31.05625,79.63125,0.1855486,3.785663,5.964222,12,16.01346
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,3.760452,0,1.287394,0,0,0,0,0,4.801102,0,0,3.760452,3.572429,8.37353,22.0628,8.37353,0,8.37353,39.00008,100,0.1851135,0,3.840881,12,26.8639
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,10.21865,10.21865,9.307177,0,2.690716,10.21865,9.389188,0,1.776357E-15,0,0.9594485,0.9594485,0.9114761,0,0,0,29.59898,0,0,0,39.00008,100,0.1851135,11.24052,0.7675588,12,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,6.537499,6.537499,0,0,0,6.537499,14.879,0,0,0,0.9727144,6.881577,6.537499,0,0,0,29.59898,0,5.908863,-5.908863,32.77159,84.02955,0.1851135,7.191249,0.7781715,0,30.57169
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,15.61365,15.61365,12,0,3.372,15.61365,2.359808,0,0,0,0.368452,3.803837,3.613645,0,0,6.565403,23.69011,0,3.435385,-3.435385,29.15038,74.7444,0.1851135,17.17501,0.2947616,12,24.05857
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.431361,3.431361,12,0,3.372,3.431361,0,0,0,0,0,0,0,8.568639,8.140207,10.3825,20.25473,8.140207,0,8.140207,36.87285,94.54559,0.1854056,3.774497,0,12,20.25473
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,14.51161,14.51161,12,0,3.372,14.51161,0,0,0,0,0,2.643797,2.511607,0,0,2.242291,27.58092,0,2.643797,-2.643797,34.08605,87.39995,0.1854056,15.96277,0,12,27.58092
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,9.219422,9.219422,12,0,3.372,9.219422,0,0,0,0,0,0,0,2.780578,2.641549,5.179844,24.93712,2.641549,0,2.641549,36.59204,93.82555,0.1855001,10.14137,0,12,24.93712
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.785025,1.785025,0,0,0,1.785025,0,0,2.220446E-16,0,0,1.878973,1.785025,0,0,2.538295,27.31451,0,1.878973,-1.878973,34.61143,88.74707,0.1855001,1.963527,0,0,27.31451
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.7200507,0.7200507,0,0,0,0.7200507,0,0,1.110223E-16,0,0,0.7579481,0.7200507,0,0,4.626043,25.43554,0,0.7579481,-0.7579481,33.81248,86.69849,0.1855001,0.7920557,0,0,25.43554
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6263674,0.6263674,0,0,0,0.6263674,0,0,0,0,0,0.6593342,0.6263674,0,0,5.468208,24.67759,0,0.6593342,-0.6593342,33.11748,84.91645,0.1855001,0.6890042,0,0,24.67759
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.8984876,0.8984876,0,0,0,0.8984876,0,0,1.110223E-16,0,0,0.9457765,0.8984876,0,0,6.200801,24.01826,0,0.9457765,-0.9457765,32.12054,82.36021,0.1855001,0.9883364,0,0,24.01826
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.251664,23.07248,0,0,0,32.12054,82.36021,0.1855001,0,0,0,23.07248
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.9201547,0.9201547,0,0,0,0.9201547,0,0,1.110223E-16,0,0,0.9685839,0.9201547,0,0,7.251664,23.07248,0,0.9685839,-0.9685839,31.09957,79.74232,0.1855001,1.01217,0,0,23.07248
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3114506,0.3114506,0,0,0,0.3114506,0,0,0,0,0,0.3278427,0.3114506,0,0,8.327868,22.1039,0,0.3278427,-0.3278427,30.75399,78.85623,0.1855001,0.3425956,0,0,22.1039
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07055776,0.07055776,0,0,0,0.07055776,0,0,0,0,0,0.07427133,0.07055776,0,0,8.692138,21.77605,0,0.07427133,-0.07427133,30.6757,78.65549,0.1855001,0.07761354,0,0,21.77605
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.222329,1.222329,0,0,0,1.222329,0,0,2.220446E-16,0,0,1.286662,1.222329,0,0,8.774662,21.70178,0,1.286662,-1.286662,29.31944,75.17791,0.1855001,1.344562,0,0,21.70178
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,0,0,0,0,0,0,0,0,2.097876,0,0,0,0,10.20429,20.41512,2.097876,0,2.097876,31.30966,80.28102,0.1853742,0,1.6783,0,22.513
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.222904,5.222904,0,0,0,5.222904,72.22798,0,8.881784E-16,0,3.772398,5.497793,5.222904,0,0,8.106411,22.30321,0,1.725396,-1.725396,29.49093,75.61763,0.1853742,5.745194,3.017918,0,26.07561
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,9.478294,9.478294,12,0,3.372,9.478294,51.83007,0,0,0,4.912607,0,0,2.521706,2.395621,10.02352,20.57781,7.308228,0,7.308228,36.42413,93.39501,0.1855891,10.42612,3.930085,12,25.49042
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,11.87887,11.87887,8.661966,0,2.527478,11.87887,51.36433,0,0,0,6.101499,3.38621,3.216899,0,0,2.715289,27.15522,2.715289,0,2.715289,39.00008,100,0.1856604,13.06675,4.881199,12,33.25672
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.701576,3.701576,0,0,0,3.701576,251.3641,5.408039,0,0,9.304435,3.896396,3.701576,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,4.071733,7.443548,0,38.90341
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.18977,2.18977,0,0,0,2.18977,474.1992,8.078851,0,0,10.38387,2.305021,2.18977,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,2.408747,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,8.150413,8.150413,3,0,1.095,8.150413,110.4281,3.578863,0,0,9.00035,5.421487,5.150413,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,8.965454,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.825637,4.825637,0,0,0,4.825637,123.7487,0.8920439,0,0,5.971662,5.079618,4.825637,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,5.308201,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.166653,2.166653,0,0,0,2.166653,305.2951,4.333999,0,0,6.614686,2.280688,2.166653,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,2.383318,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.997884,2.997884,0,0,0,2.997884,194.1816,2.665671,0,0,5.821338,3.155667,2.997884,0,0,0,29.59898,0,0,0,39.00008,100,0.1856604,3.297672,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,18.41492,18.41492,12,0,3.372,18.41492,6.863891,0,0,0,1.26398,6.752549,6.414922,0,0,0,29.59898,0,5.488569,-5.488569,33.21462,85.16552,0.1856604,20.25641,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,7.11517,7.11517,0,0,0,7.11517,5.195393,0,0,0,0.369661,7.489653,7.11517,0,0,6.09841,24.11041,0,7.119992,-7.119992,25.70949,65.92163,0.1856604,7.826687,0.2957288,0,24.48007
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,13.3531,13.3531,12,0,3.372,13.3531,0,0,0,0,0,1.424317,1.353101,0,0,14.00951,16.99042,0,1.424317,-1.424317,24.20813,62.07199,0.1856604,14.68841,0,12,16.99042
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.59209,15.5661,8.36,0,8.36,32.13912,82.40783,0.1856856,0,0,12,15.5661
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,8.765532,8.765532,12,0,3.372,8.765532,0,0,0,0,0,0,0,3.234467,3.072744,7.232087,23.0901,3.072744,0,3.072744,35.05418,89.88233,0.1857944,9.642086,0,12,23.0901
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.828657,3.828657,0,0,0,3.828657,0,0,0,0,0,4.030165,3.828657,0,0,4.159343,25.85557,0,4.030165,-4.030165,30.80601,78.98962,0.1857944,4.211523,0,0,25.85557
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2107267,0.2107267,0,0,0,0.2107267,0,0,2.775558E-17,0,0,0.2218175,0.2107267,0,0,8.637304,21.82541,0,0.2218175,-0.2218175,30.5722,78.39009,0.1857944,0.2317993,0,0,21.82541
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.150529,4.150529,0,0,0,4.150529,0,0,0,0,0,4.368978,4.150529,0,0,8.883768,21.60359,0,4.368978,-4.368978,25.96689,66.58163,0.1857944,4.565582,0,0,21.60359
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.8726679,0.8726679,0,0,0,0.8726679,0,0,1.110223E-16,0,0,0.9185978,0.8726679,0,0,13.73819,17.23461,0,0.9185978,-0.9185978,24.9986,64.09885,0.1857944,0.9599347,0,0,17.23461
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.47607,2.47607,0,0,0,2.47607,0,0,4.440892E-16,0,0,2.60639,2.47607,0,0,14.75885,16.31601,0,2.60639,-2.60639,22.25123,57.05431,0.1857944,2.723677,0,0,16.31601
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.694408,4.694408,0,0,0,4.694408,0,0,8.881784E-16,0,0,4.941482,4.694408,0,0,17.65484,13.70962,0,4.941482,-4.941482,17.04245,43.69849,0.1857944,5.163849,0,0,13.70962
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.578429,3.578429,0,0,0,3.578429,0,0,0,0,0,3.766768,3.578429,0,0,23.14538,8.76814,0,3.766768,-3.766768,13.07193,33.51769,0.1857944,3.936272,0,0,8.76814
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.182981,2.182981,0,0,0,2.182981,0,0,4.440892E-16,0,0,2.297874,2.182981,0,0,27.33067,5.001372,0,2.297874,-2.297874,10.64975,27.307,0.1857944,2.401279,0,0,5.001372
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.767608,1.767608,0,0,0,1.767608,0,0,2.220446E-16,0,0,1.86064,1.767608,0,0,29.88387,2.703498,0,1.86064,-1.86064,8.688465,22.27807,0.1857944,1.944369,0,0,2.703498
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,6.590635,6.590635,12,0,3.372,6.590635,38.32036,0,0,0,2.525555,0,0,5.409365,5.138897,31.95125,0.8428572,7.664452,0,7.664452,15.9596,40.92197,0.1860414,7.249698,2.020444,12,3.368412
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,24.28679,7.740864,11.31368,0,11.31368,26.69271,68.4427,0.18589,0,2.362947,12,10.69455
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52728,0,0,8.8,8.36,12.97311,17.92318,10.88728,0,10.88728,37.02129,94.92619,0.1857648,0,2.021824,12,20.45046
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,9.712195,9.712195,3.092336,0,1.118361,9.712195,93.22406,0,0,0,9.054103,6.968273,6.619859,0,0,2.08583,27.72173,2.08583,0,2.08583,39.00008,100,0.1856499,10.68341,7.243282,12,36.77583
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,7.218468,7.218468,0,0,0,7.218468,129.3784,1.740753,0,0,9.33914,7.598387,7.218468,0,0,0,29.59898,0,0,0,39.00008,100,0.1856499,7.940315,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,11.87001,11.87001,3.510009,0,1.224032,11.87001,91.96903,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856499,13.05701,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,6.621952,6.621952,0,0,0,6.621952,105.8284,0.03742698,0,0,7.007903,6.970476,6.621952,0,0,0,29.59898,0,0,0,39.00008,100,0.1856499,7.284147,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,13.44762,13.44762,10.16364,0,2.907402,13.44762,25.70578,8.881784E-16,0,0,3.456815,3.456815,3.283975,0,0,0,29.59898,0,0,0,39.00008,100,0.1856499,14.79238,2.765452,12,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,6.778259,6.778259,0,0,0,6.778259,26.65386,0,0,0,1.806668,7.13501,6.778259,0,0,0,29.59898,0,5.328342,-5.328342,33.38351,85.59858,0.1856499,7.456085,1.445334,0,31.40565
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,12.3965,12.3965,12,0,3.372,12.3965,38.11713,0,0,0,4.725189,0.417367,0.3964987,0,0,5.92038,24.27064,4.307822,0,4.307822,37.47027,96.07743,0.1857612,13.63615,3.780152,12,28.99582
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.319648,3.319648,0,0,0,3.319648,66.03573,0,0,0,2.192154,3.494367,3.319648,0,0,1.612558,28.14768,0,1.302213,-1.302213,36.09762,92.55782,0.1857612,3.651613,1.753723,0,30.33983
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,20.85293,20.36,12,0,3.372,20.36,1.838746,0,0.4929345,2.578228,0.3743687,8.8,8.36,0,0,3.059461,26.84546,0,8.425632,-8.425632,27.21622,69.78505,0.1857612,22.93823,0.299495,12,27.21983
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,19.19562,19.19562,12,0,3.372,19.19562,0,0,0,0.7551833,0,7.574338,7.195621,0,0,12.42127,18.41983,0,7.574338,-7.574338,19.23217,49.31316,0.1857612,21.11518,0,12,18.41983
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,11.828,11.828,12,0,3.372,11.828,0,0,0,0,0,0,0,0.1719999,0.1633999,20.8372,10.84549,0.1633999,0,0.1633999,19.38718,49.71063,0.1857669,13.0108,0,12,10.84549
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,7.845513,7.845513,12,0,3.372,7.845513,0,0,0,0,0,0,0,4.154487,3.946762,20.67381,10.99255,3.946762,0,3.946762,23.13141,59.3112,0.1859048,8.630065,0,12,10.99255
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.657918,2.657918,11.45792,0,3.234853,2.657918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.72704,14.54464,8.36,0,8.36,31.0624,79.64703,0.1861652,2.92371,0,12,14.54464
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.76483,2.76483,11.56483,0,3.261902,2.76483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.367043,22.06864,8.36,0,8.36,38.9934,99.98287,0.1864337,3.041313,0,12,22.06864
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.203411,1.203411,0,0,0,1.203411,0,0,2.220446E-16,0,0,1.266748,1.203411,0,0,0.007042136,29.59264,0,1.266748,-1.266748,37.65813,96.5591,0.1864337,1.323752,0,0,29.59264
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.736972,1.736972,0,0,0,1.736972,0,0,2.220446E-16,0,0,1.828391,1.736972,0,0,1.41454,28.32589,0,1.828391,-1.828391,35.73083,91.61734,0.1864337,1.910669,0,0,28.32589
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.383792,2.383792,0,0,0,2.383792,0,0,0,0,0,2.509254,2.383792,0,0,3.446086,26.4975,0,2.509254,-2.509254,33.08585,84.83533,0.1864337,2.622171,0,0,26.4975
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5261271,0.5261271,0,0,0,0.5261271,0,0,1.110223E-16,0,0,0.553818,0.5261271,0,0,6.234147,23.98825,0,0.553818,-0.553818,32.50207,83.33848,0.1864337,0.5787398,0,0,23.98825
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2838156,0.2838156,0,0,0,0.2838156,0,0,5.551115E-17,0,0,0.2987533,0.2838156,0,0,6.8495,23.43443,0,0.2987533,-0.2987533,32.18716,82.53101,0.1864337,0.3121972,0,0,23.43443
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.444535,2.444535,0,0,0,2.444535,0,0,4.440892E-16,0,0,2.573195,2.444535,0,0,7.181448,23.13568,0,2.573195,-2.573195,29.47477,75.57619,0.1864337,2.688988,0,0,23.13568
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.73195,2.73195,0,0,0,2.73195,0,0,4.440892E-16,0,0,2.875736,2.73195,0,0,10.04055,20.56248,0,2.875736,-2.875736,26.44348,67.80366,0.1864337,3.005145,0,0,20.56248
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.5525194,0.5525194,0,0,0,0.5525194,404.658,0,0,0,2.235814,0.5815994,0.5525194,0,0,13.23582,17.68674,1.654214,0,1.654214,28.01281,71.82756,0.1863364,0.6077713,1.788651,0,19.92256
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,13.75766,13.75766,12,0,3.372,13.75766,35.32172,0,0,0,4.859442,1.850169,1.75766,0,0,11.5816,19.17554,3.009274,0,3.009274,30.86765,79.14767,0.1864129,15.13343,3.887554,12,24.03498
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7255062,0.7255062,3,0,1.095,0.7255062,1111.25,1.737502,0,0,8.062186,0,0,0.536992,0.5101424,8.572329,21.88388,8.572329,0,8.572329,39.00008,100,0.185911,0.7980568,6.449749,12,29.94607
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.834355,4.834355,0,0,0,4.834355,216.1406,5.36021,0,0,10.44901,5.088795,4.834355,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,5.317791,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,9.827843,9.827843,3,0,1.095,9.827843,108.4426,3.470367,0,0,10.65757,7.187203,6.827843,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,10.81063,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4705728,0.4705728,0,0,0,0.4705728,2319.198,10.41818,0,0,10.91352,0.4953398,0.4705728,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,0.5176301,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.411485,4.411485,0,0,0,4.411485,248.2446,6.307604,0,0,10.95127,4.643669,4.411485,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,4.852633,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.222928,2.222928,0,0,0,2.222928,416.236,6.912701,0,0,9.252625,2.339924,2.222928,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,2.445221,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.578265,0.578265,0,0,0,0.578265,1428.209,7.650131,0,0,8.258831,0.6086999,0.578265,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,0.6360914,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6140083,0.6140083,0,0,0,0.6140083,1023.151,5.635909,0,0,6.282233,0.6463245,0.6140083,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,0.6754091,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.160347,1.160347,0,0,0,1.160347,285.4265,2.090521,0,0,3.311939,1.221418,1.160347,0,0,0,29.59898,0,0,0,39.00008,100,0.185911,1.276382,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.021996,6.021996,0,0,0,6.021996,6.367449,0,0,0,0.3834476,6.338943,6.021996,0,0,0,29.59898,0,5.955496,-5.955496,32.72243,83.90351,0.185911,6.624196,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,15.38992,15.38992,12,0,3.372,15.38992,0,0,0,0,0,3.568334,3.389918,0,0,6.617218,23.64348,0,3.568334,-3.568334,28.96108,74.25903,0.185911,16.92891,0,12,23.64348
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.58203,20.07515,8.36,0,8.36,36.89207,94.59486,0.1859349,0,0,12,20.07515
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,27.76427,20.36,12,0,3.372,20.36,0,0,7.404271,10.1807,0,8.8,8.36,0,0,2.222034,27.59915,0,8.8,-8.8,27.61606,70.81026,0.1859349,30.5407,0,12,27.59915
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.6913245,0.6913245,9.491324,0,2.737305,0.6913245,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.99981,18.79915,8.36,0,8.36,35.54705,91.1461,0.1860194,0.760457,0,12,18.79915
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.8382024,0.8382024,0,0,0,0.8382024,0,0,0,0,0,0.8823183,0.8382024,0,0,3.639812,26.32315,0,0.8823183,-0.8823183,34.617,88.76138,0.1860194,0.9220226,0,0,26.32315
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.234776,4.234776,0,0,0,4.234776,0,0,8.881784E-16,0,0,4.457659,4.234776,0,0,4.620165,25.44083,0,4.457659,-4.457659,29.91822,76.71323,0.1860194,4.658253,0,0,25.44083
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.9897293,0.9897293,0,0,0,0.9897293,0,0,0,0,0,1.04182,0.9897293,0,0,9.573119,20.98317,0,1.04182,-1.04182,28.82005,73.8974,0.1860194,1.088702,0,0,20.98317
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.302449,3.302449,0,0,0,3.302449,0,0,4.440892E-16,0,0,3.476263,3.302449,0,0,10.7307,19.94135,0,3.476263,-3.476263,25.15574,64.50178,0.1860194,3.632694,0,0,19.94135
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.472576,3.472576,0,0,0,3.472576,0,0,4.440892E-16,0,0,3.655344,3.472576,0,0,14.59321,16.46509,0,3.655344,-3.655344,21.30267,54.62213,0.1860194,3.819834,0,0,16.46509
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.402533,3.402533,0,0,0,3.402533,0,0,0,0,0,3.581613,3.402533,0,0,18.6547,12.80974,0,3.581613,-3.581613,17.52732,44.94176,0.1860194,3.742786,0,0,12.80974
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.706342,2.706342,0,0,0,2.706342,0,0,4.440892E-16,0,0,2.848781,2.706342,0,0,22.63427,9.228131,0,2.848781,-2.848781,14.52444,37.24208,0.1860194,2.976976,0,0,9.228131
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.228964,1.228964,0,0,0,1.228964,0,0,2.220446E-16,0,0,1.293646,1.228964,0,0,25.79959,6.37935,0,1.293646,-1.293646,13.16082,33.74562,0.1860194,1.35186,0,0,6.37935
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.254628,2.254628,0,0,0,2.254628,105.8935,0,0,0,2.387505,2.373293,2.254628,0,0,27.23697,5.085704,0.01421223,0,0.01421223,13.1743,33.78019,0.1860186,2.480091,1.910004,0,7.473209
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.957555,4.957555,0,0,0,4.957555,89.07206,0,0,0,4.415796,5.218479,4.957555,0,0,27.22276,5.098495,0,0.8026826,-0.8026826,12.3282,31.6107,0.1860186,5.45331,3.532637,0,9.514292
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,13.54633,13.54633,12,0,3.372,13.54633,45.01183,0,0,0,6.097454,1.62772,1.546334,0,0,28.11463,4.295813,4.469733,0,4.469733,16.56856,42.48341,0.1861316,14.90097,4.877963,12,10.39327
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,13.31035,13.31035,12,0,3.372,13.31035,58.48481,0,0,0,7.784534,1.379318,1.310352,0,0,23.6449,8.318572,6.405216,0,6.405216,22.64508,58.0642,0.186293,14.64139,6.227627,12,16.10311
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,21.41591,20.36,12,0,3.372,20.36,49.58643,0,1.055913,3.197505,10.0958,8.8,8.36,0,0,17.23968,14.08327,1.295797,0,1.295797,23.87438,61.21624,0.1862178,23.5575,8.076637,12,24.17906
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.08252045,0.08252045,5.592762,0,1.750969,0.08252045,12977.58,0,0,0,10.70915,0,0,5.510241,5.234729,15.94388,15.24948,15.94388,0,15.94388,39.00008,100,0.185524,0.09077249,8.567323,12,25.95864
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.951073,1.951073,0,0,0,1.951073,487.7747,7.463077,0,0,9.516838,2.053761,1.951073,0,0,0,29.59898,0,0,0,39.00008,100,0.185524,2.14618,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,5.504382,5.504382,0,0,0,5.504382,132.5007,1.499261,0,0,7.293347,5.794086,5.504382,0,0,0,29.59898,0,0,0,39.00008,100,0.185524,6.05482,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,9.454355,9.454355,3,0,1.095,9.454355,77.07515,0.4929006,0,0,7.286959,6.794058,6.454355,0,0,0,29.59898,0,0,0,39.00008,100,0.185524,10.39979,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,6.441243,6.441243,0,0,0,6.441243,81.69236,0,0,0,5.262003,6.780256,6.441243,0,0,0,29.59898,0,1.518253,-1.518253,37.3997,95.89648,0.185524,7.085368,4.209603,0,34.86098
