Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.5524154,0.5524154,0,0,0,0.5524154,484.2086,0.4064059,0,0,2.674843,0.5814899,0.5524154,0,0,1.686947,28.08072,1.686947,0,1.686947,39.00008,100,0.1854271,0.607657,2.139874,0,30.75557
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,10.13338,10.13338,9.799182,0,2.815193,10.13338,3.471608,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1854271,11.14672,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854271,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,13.94865,13.94865,12,0,3.372,13.94865,0,0,0,0,0,2.051206,1.948646,0,0,0,29.59898,0,2.051206,-2.051206,36.83792,94.45601,0.1854271,15.34351,0,12,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,15.40633,15.40633,12,0,3.372,15.40633,0,0,0,0,0,3.585611,3.40633,0,0,2.279118,27.54777,0,3.585611,-3.585611,33.05835,84.76483,0.1854271,16.94696,0,12,27.54777
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.012723,2.012723,0,0,0,2.012723,0,0,0,0,0,2.118656,2.012723,0,0,6.26313,23.96216,0,2.118656,-2.118656,30.82509,79.03854,0.1854271,2.213995,0,0,23.96216
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.746569,3.746569,0,0,0,3.746569,0,0,4.440892E-16,0,0,3.943757,3.746569,0,0,8.617192,21.84351,0,3.943757,-3.943757,26.66801,68.37937,0.1854271,4.121226,0,0,21.84351
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.99914,17.89975,0,0,0,26.66801,68.37937,0.1854271,0,0,0,17.89975
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.255519,2.255519,0,0,0,2.255519,0,0,4.440892E-16,0,0,2.374231,2.255519,0,0,12.99914,17.89975,0,2.374231,-2.374231,24.16535,61.96231,0.1854271,2.481071,0,0,17.89975
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.63718,15.52552,0,0,0,24.16535,61.96231,0.1854271,0,0,0,15.52552
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5111641,0.5111641,0,0,0,0.5111641,0,0,0,0,0,0.5380675,0.5111641,0,0,15.63718,15.52552,0,0.5380675,-0.5380675,23.59818,60.50802,0.1854271,0.5622805,0,0,15.52552
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6741081,0.6741081,0,0,0,0.6741081,0,0,1.110223E-16,0,0,0.7095875,0.6741081,0,0,16.23503,14.98745,0,0.7095875,-0.7095875,22.8502,58.59015,0.1854271,0.7415189,0,0,14.98745
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.6786926,0.6786926,0,0,0,0.6786926,0,0,0,0,0,0.7144133,0.6786926,0,0,17.02346,14.27786,0,0.7144133,-0.7144133,22.09715,56.65924,0.1854271,0.7465619,0,0,14.27786
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.292595,1.292595,0,0,0,1.292595,0,0,0,0,0,1.360627,1.292595,0,0,17.81726,13.56345,0,1.360627,-1.360627,20.66292,52.98174,0.1854271,1.421855,0,0,13.56345
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,19.32906,12.20282,2.317491,0,2.317491,22.86148,58.61908,0.1852942,0,1.853992,0,14.52031
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,6.809135,6.809135,0,0,0,6.809135,77.23128,0,8.881784E-16,0,5.258782,7.167511,6.809135,0,0,17.01157,14.28856,0,1.908729,-1.908729,20.84951,53.46017,0.1852942,7.490049,4.207026,0,19.54735
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.61962,3.61962,0,0,0,3.61962,188.8196,0,0,0,6.834553,3.810126,3.61962,0,0,19.13238,12.37984,3.024427,0,3.024427,23.71873,60.81714,0.185121,3.981582,5.467642,0,19.21439
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,7.323054,7.323054,0,0,0,7.323054,146.9338,0,0,0,10.76004,7.708478,7.323054,0,0,16.10795,15.10182,3.051564,0,3.051564,26.6137,68.24012,0.1849466,8.05536,8.608033,0,25.86186
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,10.40666,10.40666,11.92221,0,3.352318,10.40666,110.1321,0,0,0,11.46108,0,0,1.515545,1.439768,13.05639,17.84823,12.90085,0,12.90085,38.85252,99.62164,0.1849842,11.44733,9.168862,12,29.30931
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.328518,6.328518,0,0,0,6.328518,175.6785,4.300705,0,0,11.11785,6.661598,6.328518,0,0,0.1555428,29.45899,0.1555428,0,0.1555428,39.00008,100,0.1849753,6.96137,8.894277,0,40.57684
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,11.2196,11.2196,3,0,1.095,11.2196,88.65375,1.294385,0,0,9.946594,8.652208,8.219599,0,0,0,29.59898,0,0,0,39.00008,100,0.1849753,12.34156,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,13.76182,13.76182,6.097307,0,1.878619,13.76182,58.62531,0,0,0,8.06791,8.06791,7.664515,0,0,0,29.59898,0,0,0,39.00008,100,0.1849753,15.138,6.454328,12,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849753,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.250106,4.250106,0,0,0,4.250106,112.3896,0.302882,0,0,4.776678,4.473796,4.250106,0,0,0,29.59898,0,0,0,39.00008,100,0.1849753,4.675117,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,14.59322,14.59322,12,0,3.372,14.59322,18.41734,4.440892E-16,0,0,2.687682,2.729704,2.593219,0,0,0,29.59898,0,0.04202171,-0.04202171,38.95578,99.88642,0.1849753,16.05254,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,12.29459,12.29459,12,0,3.372,12.29459,2.855197,0,0,0,0.3510348,0.3100954,0.2945906,0,0,0.0466908,29.55696,0.04093946,0,0.04093946,38.99462,99.98601,0.1849764,13.52405,0.2808279,12,29.90799
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,20.98133,20.36,12,0,3.372,20.36,0,0,0.6213316,2.719465,0,8.8,8.36,0,0,0.005751337,29.5938,0,8.8,-8.8,29.71861,76.20141,0.1849764,23.07946,0,12,29.5938
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,7.440513,7.440513,12,0,3.372,7.440513,0,0,0,0,0,0,0,4.559487,4.331513,9.783529,20.7938,4.331513,0,4.331513,33.82784,86.73788,0.1851239,8.184564,0,12,20.7938
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.452016,24.69216,0,0,0,33.82784,86.73788,0.1851239,0,0,0,24.69216
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3182429,0.3182429,0,0,0,0.3182429,0,0,5.551115E-17,0,0,0.3349925,0.3182429,0,0,5.452016,24.69216,0,0.3349925,-0.3349925,33.47473,85.83247,0.1851239,0.3500672,0,0,24.69216
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.783904,2.783904,0,0,0,2.783904,0,0,4.440892E-16,0,0,2.930425,2.783904,0,0,5.82423,24.35717,0,2.930425,-2.930425,30.38579,77.91212,0.1851239,3.062294,0,0,24.35717
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.7989719,0.7989719,0,0,0,0.7989719,0,0,1.110223E-16,0,0,0.8410231,0.7989719,0,0,9.080257,21.42675,0,0.8410231,-0.8410231,29.49927,75.63901,0.1851239,0.8788691,0,0,21.42675
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.76477,2.76477,0,0,0,2.76477,0,0,4.440892E-16,0,0,2.910284,2.76477,0,0,10.01473,20.58572,0,2.910284,-2.910284,26.43156,67.77311,0.1851239,3.041247,0,0,20.58572
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.980206,1.980206,0,0,0,1.980206,0,0,2.220446E-16,0,0,2.084427,1.980206,0,0,13.24838,17.67544,0,2.084427,-2.084427,24.23438,62.13932,0.1851239,2.178226,0,0,17.67544
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.3222,5.3222,0,0,0,5.3222,0,0,0,0,0,5.602316,5.3222,0,0,15.56441,15.59101,0,5.602316,-5.602316,18.32903,46.99741,0.1851239,5.85442,0,0,15.59101
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.216042,2.216042,0,0,0,2.216042,0,0,0,0,0,2.332675,2.216042,0,0,21.7892,9.988696,0,2.332675,-2.332675,15.87017,40.69266,0.1851239,2.437646,0,0,9.988696
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38106,7.656021,0,0,0,15.87017,40.69266,0.1851239,0,0,0,7.656021
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,24.38106,7.656021,0.05759916,0,0.05759916,15.92481,40.83278,0.1851206,0,0.04607933,0,7.71362
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,24.32346,7.70786,2.389317,0,2.389317,18.19152,46.64483,0.1849849,0,1.911454,0,10.09718
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.368351,4.368351,0,0,0,4.368351,114.4275,0,0,0,4.998593,4.598264,4.368351,0,0,21.93415,9.858246,0.4003296,0,0.4003296,18.5713,47.61864,0.1849622,4.805186,3.998875,0,14.85684
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.643088,5.643088,0,0,0,5.643088,143.8987,0,0,0,8.12033,5.940093,5.643088,0,0,21.53382,10.21854,2.180238,0,2.180238,20.63966,52.9221,0.1848385,6.207397,6.496264,0,18.33887
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,7.87493,7.87493,12,0,3.372,7.87493,120.2639,0,0,0,9.470695,0,0,4.12507,3.918817,19.35358,12.18076,13.38951,0,13.38951,33.34207,85.49231,0.1848554,8.662423,7.576556,12,21.65145
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,8.016431,8.016431,5.041326,0,1.611455,8.016431,113.4639,0,0,0,9.095757,3.131689,2.975105,0,0,5.964068,24.23132,5.964068,0,5.964068,39.00008,100,0.1846942,8.818074,7.276606,12,33.32708
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846942,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,12.68985,12.68985,4.329852,0,1.431453,12.68985,86.62817,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846942,13.95884,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,7.100505,7.100505,0,0,0,7.100505,120.7912,1.102566,0,0,8.576782,7.474216,7.100505,0,0,0,29.59898,0,0,0,39.00008,100,0.1846942,7.810556,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,6.822282,6.822282,0,0,0,6.822282,95.57925,0,0,0,6.520686,7.18135,6.822282,0,0,0,29.59898,0,0.660664,-0.660664,38.30368,98.21436,0.1846942,7.50451,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.339189,6.339189,0,0,0,6.339189,83.63272,0,8.881784E-16,0,5.301636,6.67283,6.339189,0,0,0.7340711,28.93831,0,1.371194,-1.371194,36.85831,94.5083,0.1846942,6.973107,4.241309,0,34.23995
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0.2164123,0,0,2.474033,0,0,0,0,2.25762,27.56712,2.25762,0,2.25762,39.00008,100,0.1845672,0,1.979226,0,30.04115
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845672,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.759273,4.759273,0,0,0,4.759273,0,0,8.881784E-16,0,0,5.009761,4.759273,0,0,0,29.59898,0,5.009761,-5.009761,33.71933,86.45964,0.1845672,5.2352,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,31.5798,20.36,12,0,3.372,20.36,0,0,11.2198,14.37778,0,8.8,8.36,0,0,5.566401,24.58922,0,8.8,-8.8,24.44331,62.67503,0.1845672,34.73777,0,12,24.58922
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,10.83922,10.83922,12,0,3.372,10.83922,0,0,0,0,0,0,0,1.160778,1.102739,15.34418,15.78922,1.102739,0,1.102739,25.48946,65.35747,0.1846046,11.92314,0,12,15.78922
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.861228,4.861228,12,0,3.372,4.861228,0,0,0,0,0,0,0,7.138772,6.781833,14.24144,16.78168,6.781833,0,6.781833,31.92327,81.85439,0.184834,5.347351,0,12,16.78168
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.869252,1.869252,0,0,0,1.869252,0,0,0,0,0,1.967634,1.869252,0,0,7.459607,22.88533,0,1.967634,-1.967634,29.84921,76.53627,0.184834,2.056177,0,0,22.88533
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.288091,3.288091,0,0,0,3.288091,0,0,4.440892E-16,0,0,3.461148,3.288091,0,0,9.645866,20.9177,0,3.461148,-3.461148,26.20084,67.1815,0.184834,3.6169,0,0,20.9177
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.49159,17.45655,0,0,0,26.20084,67.1815,0.184834,0,0,0,17.45655
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.742663,1.742663,0,0,0,1.742663,0,0,2.220446E-16,0,0,1.834382,1.742663,0,0,13.49159,17.45655,0,1.834382,-1.834382,24.26723,62.22353,0.184834,1.916929,0,0,17.45655
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.962222,2.962222,0,0,0,2.962222,0,0,4.440892E-16,0,0,3.118128,2.962222,0,0,15.52979,15.62217,0,3.118128,-3.118128,20.98043,53.79587,0.184834,3.258444,0,0,15.62217
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.99438,12.50404,0,0,0,20.98043,53.79587,0.184834,0,0,0,12.50404
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.99438,12.50404,0,0,0,20.98043,53.79587,0.184834,0,0,0,12.50404
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,18.99438,12.50404,0.02694659,0,0.02694659,21.00599,53.86142,0.1848325,0,0.02155727,0,12.53099
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.197402,5.197402,0,0,0,5.197402,56.05634,0,0,0,2.913473,5.470949,5.197402,0,0,18.96743,12.52829,0,2.557476,-2.557476,18.31018,46.94909,0.1848325,5.717142,2.330779,0,15.44177
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,8.194956,8.194956,12,0,3.372,8.194956,63.31829,0,0,0,5.188906,0,0,3.805044,3.614792,21.80907,9.970817,8.803698,0,8.803698,26.6621,68.36422,0.1850834,9.014451,4.151124,12,15.15972
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,9.371302,9.371302,12,0,3.372,9.371302,87.60371,0,0,0,8.209608,0,0,2.628698,2.497263,13.00537,17.89414,10.70687,0,10.70687,36.81953,94.40886,0.1852491,10.30843,6.567686,12,26.10375
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.298736,4.298736,0,0,0,4.298736,188.5928,1.283624,0,0,8.107109,4.524985,4.298736,0,0,2.2985,27.53033,2.2985,0,2.2985,39.00008,100,0.1851206,4.72861,6.485687,0,35.63744
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.043565,5.043565,0,0,0,5.043565,195.8698,4.569807,0,0,9.878822,5.309016,5.043565,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,5.547922,7.903058,0,39.4778
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,7.524375,7.524375,0,0,0,7.524375,151.7322,3.496505,0,0,11.4169,7.920394,7.524375,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,8.276813,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,6.20356,6.20356,0,0,0,6.20356,175.898,4.381876,0,0,10.91194,6.530064,6.20356,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,6.823916,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.9023025,0.9023025,0,0,0,0.9023025,1053.927,8.55982,0,0,9.509612,0.9497921,0.9023025,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,0.9925327,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,8.436918,8.436918,3,0,1.095,8.436918,88.79887,1.768817,0,0,7.491889,5.723072,5.436919,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,9.28061,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.72678,2.72678,0,0,0,2.72678,208.0442,2.802614,0,0,5.672909,2.870295,2.72678,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,2.999458,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851206,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,6.501066,6.501066,0,0,0,6.501066,5.191565,0,8.881784E-16,0,0.337507,6.843227,6.501066,0,0,0,29.59898,0,6.50572,-6.50572,32.14245,82.41637,0.1851206,7.151173,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.280718,1.280718,0,0,0,1.280718,0,0,0,0,0,1.348124,1.280718,0,0,7.228578,23.09326,0,1.348124,-1.348124,30.7214,78.77266,0.1851206,1.40879,0,0,23.09326
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.204923,3.204923,0,0,0,3.204923,0,0,4.440892E-16,0,0,3.373604,3.204923,0,0,8.726494,21.74513,0,3.373604,-3.373604,27.16531,69.6545,0.1851206,3.525416,0,0,21.74513
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.276931,5.276931,0,0,0,5.276931,0,0,8.881784E-16,0,0,5.554664,5.276931,0,0,12.47494,18.37153,0,5.554664,-5.554664,21.31018,54.64137,0.1851206,5.804624,0,0,18.37153
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.232675,1.232675,0,0,0,1.232675,0,0,2.220446E-16,0,0,1.297553,1.232675,0,0,18.64679,12.81687,0,1.297553,-1.297553,19.94244,51.13435,0.1851206,1.355942,0,0,12.81687
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.686194,1.686194,0,0,0,1.686194,0,0,0,0,0,1.774941,1.686194,0,0,20.08852,11.51931,0,1.774941,-1.774941,18.07149,46.33705,0.1851206,1.854813,0,0,11.51931
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.474226,2.474226,0,0,0,2.474226,0,0,4.440892E-16,0,0,2.604448,2.474226,0,0,22.06067,9.744371,0,2.604448,-2.604448,15.32616,39.29776,0.1851206,2.721648,0,0,9.744371
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.732313,1.732313,0,0,0,1.732313,0,0,2.220446E-16,0,0,1.823487,1.732313,0,0,24.9545,7.139924,0,1.823487,-1.823487,13.40403,34.36924,0.1851206,1.905544,0,0,7.139924
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.9645584,0.9645584,0,0,0,0.9645584,0,0,1.110223E-16,0,0,1.015325,0.9645584,0,0,26.9806,5.316437,0,1.015325,-1.015325,12.33379,31.62503,0.1851206,1.061014,0,0,5.316437
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.138839,1.138839,0,0,0,1.138839,0,0,0,0,0,1.198778,1.138839,0,0,28.10874,4.301112,0,1.198778,-1.198778,11.07016,28.38498,0.1851206,1.252723,0,0,4.301112
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.838944,1.838944,0,0,0,1.838944,0,0,2.220446E-16,0,0,1.935731,1.838944,0,0,29.44072,3.102334,0,1.935731,-1.935731,9.029724,23.15309,0.1851206,2.022838,0,0,3.102334
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.158293,2.158293,10.95829,0,3.108448,2.158293,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.59153,1.166604,8.36,0,8.36,16.96072,43.48893,0.1853282,2.374123,0,12,1.166604
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.097207,2.097207,10.89721,0,3.092993,2.097207,5.952259,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,23.23153,8.690603,8.484831,0,8.484831,25.01013,64.12842,0.1855227,2.306927,0.09986494,12,8.815434
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.965077,4.965077,12,0,3.372,4.965077,32.09928,0,0,0,1.593754,0,0,7.034923,6.683177,14.7467,16.32695,8.276931,0,8.276931,32.86232,84.26219,0.1857826,5.461585,1.275003,12,17.92071
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.039154,4.039154,0,0,0,4.039154,108.3392,0,0,0,4.375989,4.251741,4.039154,0,0,6.469765,23.77619,0.124248,0,0.124248,32.98019,84.56442,0.1857757,4.443069,3.500791,0,28.15218
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,0,0,0,0,0,0,0,5.114197,0,0,0,0,6.345517,23.88801,5.114197,0,5.114197,37.83194,97.00479,0.1854915,0,4.091358,0,29.00221
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,7.622253,7.622253,3,0,1.095,7.622253,99.66679,1.500005,0,0,7.596855,4.86553,4.622253,0,0,1.23132,28.49079,1.23132,0,1.23132,39.00008,100,0.1854232,8.384479,6.077484,12,36.08765
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,10.73883,10.73883,3.653345,0,1.260296,10.73883,69.45268,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1854232,11.81271,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,6.857333,6.857333,0,0,0,6.857333,81.29937,0,0,0,5.574968,7.218245,6.857333,0,0,0,29.59898,0,1.643277,-1.643277,37.26791,95.55856,0.1854232,7.543066,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,11.64382,11.64382,5.607633,0,1.754731,11.64382,70.24965,6.661338E-16,0,0,8.179741,6.353878,6.036184,0,0,1.825863,27.9557,1.825863,0,1.825863,39.00008,100,0.1854677,12.8082,6.543793,12,36.13544
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.891193,1.891193,0,0,0,1.891193,479.1466,7.07086,0,0,9.061589,1.99073,1.891193,0,0,0,29.59898,0,0,0,39.00008,100,0.1854677,2.080313,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854677,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,8.274053,8.274053,4.103439,0,1.37417,8.274053,53.05888,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1854677,9.101459,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.009126,7.009126,0,0,0,7.009126,33.94474,0,0,0,2.37923,7.378027,7.009126,0,0,0,29.59898,0,4.998798,-4.998798,33.73088,86.48927,0.1854677,7.710039,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.268409,5.268409,0,0,0,5.268409,5.918915,0,0,0,0.3118327,5.545694,5.268409,0,0,5.55422,24.60018,0,5.233861,-5.233861,28.21391,72.34321,0.1854677,5.79525,0.2494661,0,24.91201
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,17.67026,17.67026,12,0,3.372,17.67026,0,0,0,0,0,5.968692,5.670258,0,0,11.36962,19.36632,0,5.968692,-5.968692,21.92235,56.21105,0.1854677,19.43728,0,12,19.36632
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,12.50846,12.50846,12,0,3.372,12.50846,0,0,0,0,0,0.5352208,0.5084597,0,0,18.0015,13.39763,0,0.5352208,-0.5352208,21.35818,54.76446,0.1854677,13.75931,0,12,13.39763
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,12.94759,12.94759,12,0,3.372,12.94759,0,0,0,0,0,0.997467,0.9475937,0,0,18.59619,12.86241,0,0.997467,-0.997467,20.30676,52.06851,0.1854677,14.24235,0,12,12.86241
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.70449,11.86494,8.36,0,8.36,28.23775,72.40434,0.1854916,0,0,12,11.86494
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.641285,1.641285,10.44129,0,2.977645,1.641285,0,0,0,0,0,0,0,8.8,8.36,11.34449,19.38894,8.36,0,8.36,36.16874,92.74018,0.1856525,1.805413,0,12,19.38894
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.527476,0.527476,0,0,0,0.527476,0,0,0,0,0,0.5552379,0.527476,0,0,2.984488,26.91294,0,0.5552379,-0.5552379,35.58347,91.23949,0.1856525,0.5802236,0,0,26.91294
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.319406,0.319406,0,0,0,0.319406,0,0,5.551115E-17,0,0,0.3362168,0.319406,0,0,3.601419,26.3577,0,0.3362168,-0.3362168,35.22907,90.33076,0.1856525,0.3513466,0,0,26.3577
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2225277,0.2225277,0,0,0,0.2225277,0,0,2.775558E-17,0,0,0.2342397,0.2225277,0,0,3.974994,26.02148,0,0.2342397,-0.2342397,34.98216,89.69766,0.1856525,0.2447805,0,0,26.02148
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.23526,25.78724,0,0,0,34.98216,89.69766,0.1856525,0,0,0,25.78724
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.7939598,0.7939598,0,0,0,0.7939598,0,0,1.110223E-16,0,0,0.8357472,0.7939598,0,0,4.23526,25.78724,0,0.8357472,-0.8357472,34.1012,87.4388,0.1856525,0.8733558,0,0,25.78724
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.454376,2.454376,0,0,0,2.454376,0,0,4.440892E-16,0,0,2.583554,2.454376,0,0,5.163868,24.9515,0,2.583554,-2.583554,31.3779,80.45599,0.1856525,2.699814,0,0,24.9515
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.818194,3.818194,0,0,0,3.818194,4.223733,0,4.440892E-16,0,0.1612704,4.019152,3.818194,0,0,8.034484,22.36794,0,3.857881,-3.857881,27.31133,70.02892,0.1856525,4.200014,0.1290163,0,22.52921
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.668186,5.668186,0,0,0,5.668186,20.46305,0,8.881784E-16,0,1.159884,5.966511,5.668186,0,0,12.32102,18.51006,0,4.806627,-4.806627,22.2447,57.03759,0.1856525,6.235004,0.9279072,0,19.66994
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.767214,5.767214,0,0,0,5.767214,40.07683,0,0,0,2.311317,6.070752,5.767214,0,0,17.66171,13.70343,0,3.759435,-3.759435,18.28191,46.8766,0.1856525,6.343935,1.849053,0,16.01475
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.6844238,0.6844238,0,0,0,0.6844238,875.6367,0,0,0,5.993066,0.7204461,0.6844238,0,0,21.83887,9.943999,5.27262,0,5.27262,23.28396,59.70234,0.1853619,0.7528661,4.794453,0,15.93707
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.288543,3.288543,0,0,0,3.288543,305.8044,0,0,0,10.05651,3.461624,3.288543,0,0,16.56625,14.68936,6.594884,0,6.594884,29.54041,75.7445,0.1849996,3.617398,8.045207,0,24.74586
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,1.225132,0,0,11.19649,0,0,0,0,9.971362,20.62475,9.971362,0,9.971362,39.00008,100,0.1844546,0,8.957195,0,31.82125
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,11.33364,11.33364,3,0,1.095,11.33364,109.5303,3.641522,0,0,12.41378,8.772255,8.333642,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,12.46701,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.555005,4.555005,0,0,0,4.555005,167.6532,2.841868,0,0,7.63661,4.794742,4.555005,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,5.010505,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,17.85968,17.85968,11.27052,0,3.187441,17.85968,38.83585,0,0,0,6.935959,6.935959,6.589161,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,19.64565,5.548767,12,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.386873,4.386873,0,0,0,4.386873,109.7656,0.1975183,0,0,4.815279,4.617761,4.386873,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,4.825561,3.852224,0,34.41426
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,11.14642,11.14642,7.302801,0,2.183609,11.14642,36.29786,8.881784E-16,0,0,4.04591,4.04591,3.843615,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,12.26106,3.236728,12,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844546,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.100858,4.100858,0,0,0,4.100858,7.791799,0,8.881784E-16,0,0.3195306,4.316693,4.100858,0,0,0,29.59898,0,3.997162,-3.997162,34.7867,89.19649,0.1844546,4.510944,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,10.48148,10.48148,12,0,3.372,10.48148,0,0,0,0,0,0,0,1.518516,1.44259,4.441291,25.60182,1.44259,0,1.44259,36.15526,92.70561,0.1845021,11.52963,0,12,25.60182
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.188097,3.188097,0,0,0,3.188097,0,0,4.440892E-16,0,0,3.355892,3.188097,0,0,2.998702,26.90015,0,3.355892,-3.355892,32.61784,83.63531,0.1845021,3.506907,0,0,26.90015
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,16.64968,16.64968,12,0,3.372,16.64968,0,0,0,0,0,4.894395,4.649675,0,0,6.72747,23.54425,0,4.894395,-4.894395,27.45869,70.40677,0.1845021,18.31464,0,12,23.54425
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.747673,1.747673,10.54767,0,3.004561,1.747673,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.16569,18.64986,8.36,0,8.36,35.38969,90.7426,0.1846727,1.92244,0,12,18.64986
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.9510444,0.9510444,0,0,0,0.9510444,0,0,2.220446E-16,0,0,1.001099,0.9510444,0,0,3.805688,26.17386,0,1.001099,-1.001099,34.33443,88.03683,0.1846727,1.046149,0,0,26.17386
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.91802,25.17276,0,0,0,34.33443,88.03683,0.1846727,0,0,0,25.17276
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.961014,2.961014,0,0,0,2.961014,0,0,0,0,0,3.116857,2.961014,0,0,4.91802,25.17276,0,3.116857,-3.116857,31.04898,79.61261,0.1846727,3.257116,0,0,25.17276
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.88494,2.88494,0,0,0,2.88494,0,0,4.440892E-16,0,0,3.036779,2.88494,0,0,8.381195,22.0559,0,3.036779,-3.036779,27.84793,71.40482,0.1846727,3.173434,0,0,22.0559
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.398754,1.398754,0,0,0,1.398754,0,0,2.220446E-16,0,0,1.472373,1.398754,0,0,11.75539,19.01912,0,1.472373,-1.472373,26.29592,67.42529,0.1846727,1.53863,0,0,19.01912
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.755672,2.755672,0,0,0,2.755672,0,0,0,0,0,2.900708,2.755672,0,0,13.39136,17.54675,0,2.900708,-2.900708,23.2383,59.58527,0.1846727,3.03124,0,0,17.54675
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.61437,14.64604,0,0,0,23.2383,59.58527,0.1846727,0,0,0,14.64604
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.409276,1.409276,0,0,0,1.409276,12.20172,0,2.220446E-16,0,0.1719559,1.483448,1.409276,0,0,16.61437,14.64604,0,1.311492,-1.311492,21.85587,56.04057,0.1846727,1.550203,0.1375647,0,14.818
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.055753,6.055753,0,0,0,6.055753,35.37188,0,0,0,2.142034,6.374477,6.055753,0,0,18.07158,13.33455,0,4.232443,-4.232443,17.39448,44.60114,0.1846727,6.661328,1.713627,0,15.47658
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.920607,5.920607,0,0,0,5.920607,88.88294,0,8.881784E-16,0,5.26241,6.232218,5.920607,0,0,22.7743,9.102108,0,0.9698081,-0.9698081,16.37221,41.97995,0.1846727,6.512668,4.209928,0,14.36452
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.117067,1.117067,0,0,0,1.117067,783.3188,0,0,0,8.750193,1.17586,1.117067,0,0,23.85186,8.132299,7.574333,0,7.574333,23.55786,60.40464,0.1842616,1.228773,7.000154,0,16.88249
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,11.47602,11.47602,11.47602,0,3.239434,11.47602,90.34187,0,0,0,10.36765,0,0,0,0,16.27753,14.9492,10.36765,0,10.36765,33.39347,85.62412,0.1843904,12.62362,8.294122,12,25.31685
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.853608,3.853608,0,0,0,3.853608,291.1642,1.254019,0,0,11.22033,4.05643,3.853608,0,0,5.909879,24.28009,5.909879,0,5.909879,39.00008,100,0.1840716,4.238969,8.976262,0,35.50042
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.471357,4.471357,0,0,0,4.471357,261.848,7.001466,0,0,11.70816,4.706692,4.471357,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,4.918493,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.059767,6.059767,0,0,0,6.059767,162.8464,3.489409,0,0,9.868112,6.378703,6.059767,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,6.665744,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.577471,5.577471,0,0,0,5.577471,175.7125,3.92929,0,0,9.800311,5.871022,5.577471,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,6.135218,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,8.994091,8.994091,4.6114,0,1.502684,8.994091,51.29322,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,9.893499,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840716,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.744031,3.744031,0,0,0,3.744031,8.510126,0,4.440892E-16,0,0.3186217,3.941085,3.744031,0,0,0,29.59898,0,3.622463,-3.622463,35.18167,90.20922,0.1840716,4.118434,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.151972,5.151972,0,0,0,5.151972,0,0,8.881784E-16,0,0,5.423128,5.151972,0,0,4.024959,25.97651,0,5.423128,-5.423128,29.46519,75.55161,0.1840716,5.667169,0,0,25.97651
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,12.62359,12.62359,12,0,3.372,12.62359,0,0,0,0,0,0.6564112,0.6235906,0,0,10.05066,20.55339,0,0.6564112,-0.6564112,28.77327,73.77747,0.1840716,13.88595,0,12,20.55339
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.78,19.89698,8.36,0,8.36,36.70426,94.1133,0.1840984,0,0,12,19.89698
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.070406,3.070406,0,0,0,3.070406,0,0,0,0,0,3.232006,3.070406,0,0,2.420003,27.42097,0,3.232006,-3.232006,33.29743,85.37785,0.1840984,3.377446,0,0,27.42097
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.337753,1.337753,0,0,0,1.337753,0,0,0,0,0,1.408161,1.337753,0,0,6.011121,24.18897,0,1.408161,-1.408161,31.8131,81.57188,0.1840984,1.471529,0,0,24.18897
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.90711,4.90711,0,0,0,4.90711,0,0,8.881784E-16,0,0,5.165379,4.90711,0,0,7.575744,22.78081,0,5.165379,-5.165379,26.36831,67.61092,0.1840984,5.39782,0,0,22.78081
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4721659,0.4721659,0,0,0,0.4721659,0,0,5.551115E-17,0,0,0.4970168,0.4721659,0,0,13.31505,17.61543,0,0.4970168,-0.4970168,25.84441,66.26758,0.1840984,0.5193825,0,0,17.61543
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.907577,1.907577,0,0,0,1.907577,0,0,2.220446E-16,0,0,2.007976,1.907577,0,0,13.86729,17.11841,0,2.007976,-2.007976,23.72781,60.84043,0.1840984,2.098335,0,0,17.11841
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.09838,15.11044,0,0,0,23.72781,60.84043,0.1840984,0,0,0,15.11044
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.452714,5.452714,0,0,0,5.452714,0,0,0,0,0,5.739699,5.452714,0,0,16.09838,15.11044,0,5.739699,-5.739699,17.67764,45.32719,0.1840984,5.997986,0,0,15.11044
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6756774,0.6756774,0,0,0,0.6756774,0,0,0,0,0,0.7112393,0.6756774,0,0,22.47582,9.370737,0,0.7112393,-0.7112393,16.92793,43.40486,0.1840984,0.7432451,0,0,9.370737
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.193634,1.193634,0,0,0,1.193634,4.567323,0,0,0,0.05451713,1.256457,1.193634,0,0,23.26609,8.659498,0,1.20194,-1.20194,15.66097,40.15626,0.1840984,1.312998,0.04361371,0,8.714015
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,12.38303,12.38303,12,0,3.372,12.38303,22.1554,0,0,0,2.743509,0.4031863,0.3830269,0,0,24.60158,7.457558,2.340323,0,2.340323,17.8812,45.84913,0.184155,13.62133,2.194807,12,10.20107
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,8.890359,8.890359,12,0,3.372,8.890359,64.08597,0,0,0,5.697473,0,0,3.109641,2.954159,22.26126,9.563848,8.651631,0,8.651631,26.08886,66.89436,0.1843884,9.779395,4.557978,12,15.26132
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.334578,2.334578,8.352714,0,2.449237,2.334578,338.0651,8.881784E-16,0,0,7.892395,0,0,6.018135,5.717228,13.60962,17.35032,13.60962,0,13.60962,39.00008,100,0.1840973,2.568036,6.313916,12,25.24271
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,6.901901,6.901901,0,0,0,6.901901,145.9388,2.807392,0,0,10.07255,7.265159,6.901901,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,7.592092,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,8.508254,8.508254,3,0,1.095,8.508254,113.1531,3.82919,0,0,9.627353,5.798162,5.508254,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,9.359079,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,9.093704,9.093704,3,0,1.095,9.093704,110.4032,3.625314,0,0,10.03974,6.414425,6.093704,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,10.00307,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.029752,5.029752,0,0,0,5.029752,200.6289,4.796658,0,0,10.09113,5.294476,5.029752,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,5.532727,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.474931,1.474931,0,0,0,1.474931,677.7725,8.444119,0,0,9.996678,1.552559,1.474931,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,1.622424,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.7720171,0.7720171,0,0,0,0.7720171,939.6242,6.44141,0,0,7.254059,0.8126495,0.7720171,0,0,0,29.59898,0,0,0,39.00008,100,0.1840973,0.8492188,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,7.120805,7.120805,0,0,0,7.120805,61.39606,0,0,0,4.371893,7.495584,7.120805,0,0,0,29.59898,0,3.123691,-3.123691,35.70742,91.5573,0.1840973,7.832885,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.065842,5.065842,0,0,0,5.065842,55.21704,0,0,0,2.797208,5.332466,5.065842,0,0,3.470767,26.47529,0,2.535257,-2.535257,33.03502,84.70502,0.1840973,5.572426,2.237767,0,29.2725
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,8.512596,8.512596,12,0,3.372,8.512596,3.681172,0,0,0,0.3133633,0,0,3.487403,3.313033,6.28772,23.94003,3.626397,0,3.626397,36.47533,93.52629,0.184212,9.363856,0.2506907,12,24.25339
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.380576,1.380576,0,0,0,1.380576,0,0,2.220446E-16,0,0,1.453238,1.380576,0,0,2.661323,27.20379,0,1.453238,-1.453238,34.94348,89.59848,0.184212,1.518633,0,0,27.20379
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.967269,5.967269,0,0,0,5.967269,0,0,8.881784E-16,0,0,6.281336,5.967269,0,0,4.276032,25.75055,0,6.281336,-6.281336,28.32237,72.62132,0.184212,6.563996,0,0,25.75055
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,7.96169,7.96169,12,0,3.372,7.96169,0,0,0,0,0,0,0,4.03831,3.836394,11.25529,19.46921,3.836394,0,3.836394,31.96189,81.95341,0.1843359,8.757859,0,12,19.46921
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.170105,3.170105,0,0,0,3.170105,0,0,0,0,0,3.336953,3.170105,0,0,7.4189,22.92197,0,3.336953,-3.336953,28.44443,72.9343,0.1843359,3.487116,0,0,22.92197
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.593688,3.593688,0,0,0,3.593688,0,0,4.440892E-16,0,0,3.782829,3.593688,0,0,11.12663,19.58501,0,3.782829,-3.782829,24.45698,62.71008,0.1843359,3.953057,0,0,19.58501
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.532043,1.532043,0,0,0,1.532043,0,0,2.220446E-16,0,0,1.612677,1.532043,0,0,15.32977,15.80219,0,1.612677,-1.612677,22.75707,58.35135,0.1843359,1.685247,0,0,15.80219
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.12163,14.18951,0,0,0,22.75707,58.35135,0.1843359,0,0,0,14.18951
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.231743,3.231743,0,0,0,3.231743,0,0,4.440892E-16,0,0,3.401835,3.231743,0,0,17.12163,14.18951,0,3.401835,-3.401835,19.17122,49.15688,0.1843359,3.554917,0,0,14.18951
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.310156,3.310156,0,0,0,3.310156,0,0,0,0,0,3.484374,3.310156,0,0,20.90145,10.78767,0,3.484374,-3.484374,15.49837,39.73933,0.1843359,3.641171,0,0,10.78767
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.115905,1.115905,0,0,0,1.115905,0,0,0,0,0,1.174636,1.115905,0,0,24.77298,7.3033,0,1.174636,-1.174636,14.26019,36.56453,0.1843359,1.227495,0,0,7.3033
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.07813,6.128664,0,0,0,14.26019,36.56453,0.1843359,0,0,0,6.128664
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.296396,3.296396,0,0,0,3.296396,5.769954,0,0,0,0.1902006,3.469891,3.296396,0,0,26.07813,6.128664,0,3.279691,-3.279691,10.8031,27.70019,0.1843359,3.626036,0.1521605,0,6.318864
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.384436,4.384436,12,0,3.372,4.384436,50.79707,0,0,0,2.227165,0,0,7.615564,7.234786,29.72223,2.848973,9.461951,0,9.461951,19.77949,50.71655,0.1845625,4.822879,1.781732,12,5.076138
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,11.57224,11.57224,12,0,3.372,11.57224,46.43277,0,0,0,5.373311,0,0,0.4277623,0.4063742,20.26028,11.36473,5.779685,0,5.779685,25.26258,64.77572,0.1847031,12.72946,4.298648,12,16.73804
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.819417,3.819417,9.919545,0,2.845645,3.819417,211.0114,0,0,0,8.059405,0,0,6.100128,5.795121,14.48059,16.56644,13.85453,0,13.85453,38.40614,98.47708,0.1845271,4.201359,6.447524,12,24.62585
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,9.159239,9.159239,3,0,1.095,9.159239,102.4095,2.270454,0,0,9.37993,6.483409,6.159239,0,0,0.6260657,29.03552,0.6260657,0,0.6260657,39.00008,100,0.184494,10.07516,7.503943,12,38.41545
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,17.50252,17.50252,9.142518,0,2.649057,17.50252,59.77215,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,19.25277,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,8.834528,8.834528,3,0,1.095,8.834528,114.7611,3.996993,0,0,10.1386,6.141609,5.834528,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,9.717981,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.481067,1.481067,0,0,0,1.481067,595.7526,7.264476,0,0,8.823493,1.559017,1.481067,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,1.629173,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.107306,6.107306,0,0,0,6.107306,152.9628,2.913162,0,0,9.341905,6.428743,6.107306,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,6.718037,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,7.791378,7.791378,3,0,1.095,7.791378,82.95683,1.419925,0,0,6.46348,5.043555,4.791378,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,8.570515,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,13.91125,13.91125,8.850658,0,2.575217,13.91125,38.29232,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,15.30238,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,5.462961,5.462961,0,0,0,5.462961,39.23062,0,8.881784E-16,0,2.143154,5.750485,5.462961,0,0,0,29.59898,0,3.607332,-3.607332,35.19762,90.25011,0.184494,6.009257,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,18.05739,18.05739,12,0,3.372,18.05739,1.711331,0,0,0,0.3090217,6.376203,6.057393,0,0,4.008147,25.99165,0,6.067181,-6.067181,28.80225,73.85177,0.184494,19.86313,0.2472174,12,26.30067
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.175868,6.175868,12,0,3.372,6.175868,0,0,0,0,0,0,0,5.824132,5.532925,10.74946,19.92447,5.532925,0,5.532925,34.05124,87.3107,0.1846705,6.793455,0,12,19.92447
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,17.62739,17.62739,12,0,3.372,17.62739,0,0,0,0,0,5.923566,5.627388,0,0,5.216534,24.9041,0,5.923566,-5.923566,27.80725,71.30051,0.1846705,19.39013,0,12,24.9041
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.79827,18.98053,8.36,0,8.36,35.73824,91.63634,0.1846952,0,0,12,18.98053
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.192204,1.192204,0,0,0,1.192204,0,0,0,0,0,1.254951,1.192204,0,0,3.438274,26.50453,0,1.254951,-1.254951,34.41541,88.24446,0.1846952,1.311424,0,0,26.50453
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2796921,0.2796921,0,0,0,0.2796921,0,0,0,0,0,0.2944128,0.2796921,0,0,4.832664,25.24958,0,0.2944128,-0.2944128,34.10507,87.44873,0.1846952,0.3076613,0,0,25.24958
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.195487,2.195487,0,0,0,2.195487,0,0,4.440892E-16,0,0,2.311039,2.195487,0,0,5.15979,24.95517,0,2.311039,-2.311039,31.66902,81.20246,0.1846952,2.415036,0,0,24.95517
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.447219,1.447219,0,0,0,1.447219,0,0,2.220446E-16,0,0,1.523389,1.447219,0,0,7.727611,22.64413,0,1.523389,-1.523389,30.06323,77.08505,0.1846952,1.591941,0,0,22.64413
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.515753,1.515753,0,0,0,1.515753,0,0,0,0,0,1.59553,1.515753,0,0,9.420265,21.12074,0,1.59553,-1.59553,28.38139,72.77266,0.1846952,1.667329,0,0,21.12074
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.9535849,0.9535849,0,0,0,0.9535849,0,0,2.220446E-16,0,0,1.003774,0.9535849,0,0,11.19308,19.52521,0,1.003774,-1.003774,27.32332,70.05966,0.1846952,1.048943,0,0,19.52521
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.9916874,0.9916874,0,0,0,0.9916874,0,0,1.110223E-16,0,0,1.043881,0.9916874,0,0,12.30838,18.52143,0,1.043881,-1.043881,26.22297,67.23827,0.1846952,1.090856,0,0,18.52143
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.993929,3.993929,0,0,0,3.993929,0,0,0,0,0,4.204136,3.993929,0,0,13.46825,17.47755,0,4.204136,-4.204136,21.79143,55.87534,0.1846952,4.393322,0,0,17.47755
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.227187,2.227187,0,0,0,2.227187,8.762906,0,0,0,0.1951663,2.344407,2.227187,0,0,18.13951,13.27342,0,2.149241,-2.149241,19.52593,50.06638,0.1846952,2.449905,0.156133,0,13.46859
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,8.563036,8.563036,12,0,3.372,8.563036,24.27064,0,0,0,2.078303,0,0,3.436964,3.265116,20.52756,11.12418,5.343419,0,5.343419,24.59514,63.06434,0.1848475,9.419339,1.662643,12,13.20248
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,10.05711,10.05711,12,0,3.372,10.05711,57.80783,0,0,0,5.813797,0,0,1.942891,1.845746,15.18414,15.93326,7.659543,0,7.659543,31.86162,81.6963,0.1850418,11.06282,4.651037,12,21.74705
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.619777,4.619777,0,0,0,4.619777,172.2496,0,0,0,7.957546,4.862923,4.619777,0,0,7.524594,22.82684,3.094623,0,3.094623,34.79744,89.22402,0.184879,5.081755,6.366037,0,30.78439
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,7.075241,7.075241,0,0,0,7.075241,145.1832,0,0,0,10.27206,7.447622,7.075241,0,0,4.429971,25.612,2.824442,0,2.824442,37.47694,96.09453,0.1847307,7.782765,8.217651,0,35.88407
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,7.656344,7.656344,3,0,1.095,7.656344,123.4691,2.946279,0,0,9.453222,4.901414,4.656344,0,0,1.605529,28.154,1.605529,0,1.605529,39.00008,100,0.1846465,8.421978,7.562577,12,37.60722
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,6.834201,6.834201,0,0,0,6.834201,160.6909,3.788043,0,0,10.98194,7.193896,6.834201,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,7.517621,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,6.800839,6.800839,0,0,0,6.800839,160.755,3.773911,0,0,10.93269,7.158778,6.800839,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,7.480923,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,11.95927,11.95927,3.599267,0,1.246615,11.95927,75.07196,0.1780558,0,0,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,13.15519,7.182445,12,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,11.3658,11.3658,4.372112,0,1.442144,11.3658,64.77131,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,12.50238,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,8.3456,8.3456,3.871165,0,1.315405,8.3456,56.43611,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,9.180161,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846465,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,26.3192,20.36,12,0,3.372,20.36,1.510677,0,5.959197,8.591117,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1846465,28.95112,0.246059,12,29.90655
