Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,7.159696,7.159696,12,0,3.372,7.159696,0,-8.881784E-16,0,0,0,0,0,4.840304,4.598289,9.436029,21.10655,4.598289,0,4.598289,34.41059,88.23212,0.1847916,7.875666,0,12,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.144953,1.144953,0,0,0,1.144953,0,0,0,0,0,1.205213,1.144953,0,0,4.83774,25.24501,0,1.205213,-1.205213,33.14019,84.97467,0.1847916,1.259448,0,0,25.24501
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,16.27605,16.27605,12,0,3.372,16.27605,0,0,0,0,0,4.501102,4.276047,0,0,6.176867,24.0398,0,4.501102,-4.501102,28.39561,72.80911,0.1847916,17.90365,0,12,24.0398
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.68223,1.68223,10.48223,0,2.988004,1.68223,0,0,0,0,0,0,0,8.8,8.36,11.17809,19.5387,8.36,0,8.36,36.3266,93.14495,0.1849495,1.850453,0,12,19.5387
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.9070657,0.9070657,0,0,0,0.9070657,0,0,1.110223E-16,0,0,0.954806,0.9070657,0,0,2.818091,27.0627,0,0.954806,-0.954806,35.32015,90.5643,0.1849495,0.9977722,0,0,27.0627
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.281997,4.281997,0,0,0,4.281997,0,0,0,0,0,4.507366,4.281997,0,0,3.878987,26.10789,0,4.507366,-4.507366,30.56897,78.38181,0.1849495,4.710197,0,0,26.10789
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.887171,21.60052,0,0,0,30.56897,78.38181,0.1849495,0,0,0,21.60052
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.887171,21.60052,0,0,0,30.56897,78.38181,0.1849495,0,0,0,21.60052
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.887171,21.60052,0,0,0,30.56897,78.38181,0.1849495,0,0,0,21.60052
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.259752,2.259752,0,0,0,2.259752,0,0,0,0,0,2.378686,2.259752,0,0,8.887171,21.60052,0,2.378686,-2.378686,28.06161,71.95271,0.1849495,2.485727,0,0,21.60052
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.227343,1.227343,0,0,0,1.227343,0,0,2.220446E-16,0,0,1.29194,1.227343,0,0,11.53016,19.22184,0,1.29194,-1.29194,26.69979,68.46086,0.1849495,1.350077,0,0,19.22184
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.074006,2.074006,0,0,0,2.074006,5.45392,0,0,0,0.1131146,2.183164,2.074006,0,0,12.96564,17.9299,0,2.07005,-2.07005,24.51777,62.86594,0.1849495,2.281407,0.09049171,0,18.04301
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,8.126541,8.126541,12,0,3.372,8.126541,29.87627,0,0,0,2.427908,0,0,3.873459,3.679786,15.2657,15.85985,6.107694,0,6.107694,30.31203,77.723,0.1851211,8.939196,1.942326,12,18.28776
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,4.230188,0,1.406238,0,0,0,0,0,5.139327,0,0,4.230188,4.018679,9.158005,21.35677,9.158005,0,9.158005,39.00008,100,0.1847411,0,4.111461,12,26.4961
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,9.026229,9.026229,3,0,1.095,9.026229,74.17494,0.3518009,0,0,6.6952,6.343399,6.026229,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,9.928852,5.35616,12,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,6.468017,6.468017,0,0,0,6.468017,115.8076,0.6820193,0,0,7.490458,6.808439,6.468017,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,7.114819,5.992366,0,37.08944
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1130699,0.1130699,0,0,0,0.1130699,8290.327,9.254846,0,0,9.373867,0.119021,0.1130699,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,0.1243769,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,21.59368,20.36,12,0,3.372,20.36,49.06596,1.18983,1.233679,3.393047,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,23.75305,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,9.704683,9.704683,3,0,1.095,9.704683,97.39373,2.394192,0,0,9.451753,7.057561,6.704683,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,10.67515,7.561402,12,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,11.80034,11.80034,5.127992,0,1.633382,11.80034,59.51967,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,12.98037,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.028597,3.028597,0,0,0,3.028597,135.9614,0.9297259,0,0,4.117723,3.187997,3.028597,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,3.331457,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847411,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,13.36166,13.36166,12,0,3.372,13.36166,2.161948,1.110223E-15,0,0,0.2888721,1.433321,1.361655,0,0,0,29.59898,0,1.144449,-1.144449,37.79372,96.90678,0.1847411,14.69782,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27161,28.45453,0,0,0,37.79372,96.90678,0.1847411,0,0,0,28.45453
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.221659,4.221659,0,0,0,4.221659,0,0,0,0,0,4.443852,4.221659,0,0,1.27161,28.45453,0,4.443852,-4.443852,33.10949,84.89596,0.1847411,4.643825,0,0,28.45453
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,8.684757,8.684757,12,0,3.372,8.684757,0,0,0,0,0,0,0,3.315243,3.14948,6.209224,24.01068,3.14948,0,3.14948,36.09735,92.55712,0.1848396,9.553233,0,12,24.01068
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.214069,3.214069,0,0,0,3.214069,0,0,4.440892E-16,0,0,3.383231,3.214069,0,0,3.059743,26.84521,0,3.383231,-3.383231,32.53111,83.41294,0.1848396,3.535476,0,0,26.84521
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.818888,23.46198,0,0,0,32.53111,83.41294,0.1848396,0,0,0,23.46198
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.192107,2.192107,0,0,0,2.192107,0,0,0,0,0,2.307481,2.192107,0,0,6.818888,23.46198,0,2.307481,-2.307481,30.09881,77.17629,0.1848396,2.411317,0,0,23.46198
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.478137,2.478137,0,0,0,2.478137,0,0,0,0,0,2.608565,2.478137,0,0,9.382755,21.1545,0,2.608565,-2.608565,27.34915,70.12588,0.1848396,2.72595,0,0,21.1545
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.111103,1.111103,0,0,0,1.111103,0,0,2.220446E-16,0,0,1.169582,1.111103,0,0,12.28116,18.54593,0,1.169582,-1.169582,26.1163,66.96473,0.1848396,1.222213,0,0,18.54593
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.255944,2.255944,0,0,0,2.255944,0,0,4.440892E-16,0,0,2.374678,2.255944,0,0,13.5807,17.37635,0,2.374678,-2.374678,23.61317,60.54646,0.1848396,2.481539,0,0,17.37635
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.235487,2.235487,0,0,0,2.235487,0,0,0,0,0,2.353145,2.235487,0,0,16.21923,15.00167,0,2.353145,-2.353145,21.13273,54.18639,0.1848396,2.459036,0,0,15.00167
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.416268,4.416268,0,0,0,4.416268,0,0,8.881784E-16,0,0,4.648703,4.416268,0,0,18.83383,12.64853,0,4.648703,-4.648703,16.23257,41.62189,0.1848396,4.857894,0,0,12.64853
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.77213,2.77213,0,0,0,2.77213,4.994325,0,0,0,0.1384492,2.918031,2.77213,0,0,23.99906,7.999825,0,2.779582,-2.779582,13.30264,34.10925,0.1848396,3.049343,0.1107593,0,8.138275
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,14.86588,14.86588,12,0,3.372,14.86588,15.71003,0,0,0,2.335434,3.016719,2.865883,0,0,27.08748,5.220243,0,0.6812845,-0.6812845,12.5845,32.26788,0.1848396,16.35247,1.868348,12,7.555678
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,10.23101,10.23101,12,0,3.372,10.23101,54.19253,0,0,0,5.544445,0,0,1.768987,1.680538,27.84447,4.538959,7.224983,0,7.224983,19.43872,49.84277,0.18502,11.25411,4.435556,12,10.0834
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.262152,5.262152,12,0,3.372,5.262152,113.4999,0,0,0,5.972535,0,0,6.737848,6.400956,20.61948,11.04144,12.37349,0,12.37349,31.17724,79.94149,0.1850873,5.788367,4.778028,12,17.01398
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,13.13609,13.13609,12,0,3.372,13.13609,59.09454,0,0,0,7.762711,1.195883,1.136089,0,0,8.245992,22.17759,6.566828,0,6.566828,37.40709,95.91541,0.1852376,14.4497,6.210169,12,29.9403
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,5.828623,0,0,7.507786,0,0,0,0,1.679164,28.08773,1.679164,0,1.679164,39.00008,100,0.1851508,0,6.006229,0,35.59552
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.230139,2.230139,0,0,0,2.230139,456.0565,7.823178,0,0,10.17069,2.347514,2.230139,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,2.453153,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.882045,2.882045,0,0,0,2.882045,373.2196,7.722626,0,0,10.75636,3.033731,2.882045,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,3.170249,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.118148,6.118148,0,0,0,6.118148,175.925,4.323194,0,0,10.76335,6.440156,6.118148,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,6.729963,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.09239522,0.09239522,0,0,0,0.09239522,9240.588,8.440603,0,0,8.537862,0.09725813,0.09239522,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,0.1016347,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,7.81311,7.81311,4.015722,0,1.351978,7.81311,51.16082,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,8.594421,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,12.28498,12.28498,9.998643,0,2.865657,12.28498,19.59032,0,0,0,2.406666,2.406666,2.286332,0,0,0,29.59898,0,0,0,39.00008,100,0.1851508,13.51347,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,17.16337,17.16337,12,0,3.372,17.16337,1.683256,0,0,0,0.2889034,5.435124,5.163368,0,0,0,29.59898,0,5.146221,-5.146221,33.57549,86.09081,0.1851508,18.87971,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,8.837324,8.837324,12,0,3.372,8.837324,0,0,0,0,0,0,0,3.162676,3.004542,5.718023,24.45276,3.004542,0,3.004542,36.42584,93.39941,0.1852436,9.721057,0,12,24.45276
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.225517,4.225517,0,0,0,4.225517,0,0,8.881784E-16,0,0,4.447913,4.225517,0,0,2.713481,27.15685,0,4.447913,-4.447913,31.73733,81.37761,0.1852436,4.648069,0,0,27.15685
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.607692,2.607692,0,0,0,2.607692,0,0,4.440892E-16,0,0,2.74494,2.607692,0,0,7.655607,22.70893,0,2.74494,-2.74494,28.84391,73.9586,0.1852436,2.868462,0,0,22.70893
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.08627313,0.08627313,0,0,0,0.08627313,0,0,1.387779E-17,0,0,0.09081382,0.08627313,0,0,10.70554,19.96399,0,0.09081382,-0.09081382,28.74819,73.71315,0.1852436,0.09490044,0,0,19.96399
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.442794,1.442794,0,0,0,1.442794,0,0,2.220446E-16,0,0,1.51873,1.442794,0,0,10.80644,19.87318,0,1.51873,-1.51873,27.1473,69.60833,0.1852436,1.587073,0,0,19.87318
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.455439,1.455439,0,0,0,1.455439,0,0,2.220446E-16,0,0,1.532041,1.455439,0,0,12.49392,18.35445,0,1.532041,-1.532041,25.53239,65.46754,0.1852436,1.600983,0,0,18.35445
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.845037,0.845037,0,0,0,0.845037,0,0,1.110223E-16,0,0,0.8895127,0.845037,0,0,14.19619,16.82241,0,0.8895127,-0.8895127,24.59476,63.06336,0.1852436,0.9295408,0,0,16.82241
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.048725,1.048725,0,0,0,1.048725,0,0,0,0,0,1.103921,1.048725,0,0,15.18454,15.93289,0,1.103921,-1.103921,23.43113,60.07969,0.1852436,1.153597,0,0,15.93289
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.170152,2.170152,0,0,0,2.170152,0,0,4.440892E-16,0,0,2.284371,2.170152,0,0,16.41112,14.82897,0,2.284371,-2.284371,21.02319,53.9055,0.1852436,2.387168,0,0,14.82897
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.803386,1.803386,0,0,0,1.803386,0,0,2.220446E-16,0,0,1.898301,1.803386,0,0,18.94931,12.5446,0,1.898301,-1.898301,19.0222,48.77478,0.1852436,1.983724,0,0,12.5446
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.037586,1.037586,0,0,0,1.037586,0,0,2.220446E-16,0,0,1.092196,1.037586,0,0,21.05853,10.6463,0,1.092196,-1.092196,17.87093,45.8228,0.1852436,1.141345,0,0,10.6463
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.163988,2.163988,0,0,0,2.163988,9.690644,0,4.440892E-16,0,0.2097044,2.277882,2.163988,0,0,22.27208,9.554107,0,2.068177,-2.068177,15.69088,40.23294,0.1852436,2.380386,0.1677635,0,9.763811
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.263685,4.263685,0,0,0,4.263685,35.96155,0,8.881784E-16,0,1.533287,4.48809,4.263685,0,0,24.57006,7.485929,0,2.954803,-2.954803,12.57624,32.24671,0.1852436,4.690054,1.22663,0,9.019217
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,27.85317,4.531126,4.737732,0,4.737732,17.07085,43.77132,0.1849992,0,3.790186,0,9.268859
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.079841,4.079841,0,0,0,4.079841,109.4642,0,0,0,4.465964,4.29457,4.079841,0,0,23.11544,8.795086,0.1713941,0,0.1713941,17.23345,44.18824,0.1849903,4.487825,3.572771,0,13.26105
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,9.227467,9.227467,12,0,3.372,9.227467,66.37247,0,0,0,6.124497,0,0,2.772534,2.633907,22.94404,8.94934,8.758404,0,8.758404,25.5424,65.4932,0.1852112,10.15021,4.899598,12,15.07384
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.000084,2.000084,7.189947,0,2.155056,2.000084,462.7439,0,0,0,9.255268,0,0,5.189863,4.930369,14.18564,16.8319,14.18564,0,14.18564,39.00008,100,0.18481,2.200093,7.404214,12,26.08717
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.296455,2.296455,0,0,0,2.296455,411.6339,7.035667,0,0,9.452989,2.417321,2.296455,0,0,0,29.59898,0,0,0,39.00008,100,0.18481,2.526101,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.461489,1.461489,0,0,0,1.461489,737.3302,9.237587,0,0,10.776,1.538409,1.461489,0,0,0,29.59898,0,0,0,39.00008,100,0.18481,1.607637,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,0,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18481,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.830902,2.830902,0,0,0,2.830902,205.5609,2.83933,0,0,5.819226,2.979897,2.830902,0,0,0,29.59898,0,0,0,39.00008,100,0.18481,3.113992,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.802249,1.802249,0,0,0,1.802249,170.9293,1.183467,0,0,3.080571,1.897104,1.802249,0,0,0,29.59898,0,0,0,39.00008,100,0.18481,1.982474,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.910166,3.910166,0,0,0,3.910166,36.2277,0,0,0,1.416563,4.115964,3.910166,0,0,0,29.59898,0,2.699401,-2.699401,36.15466,92.70407,0.18481,4.301183,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,8.426075,8.426075,10.99554,0,3.117871,8.426075,3.496751,0,0,0,0.2946389,0,0,2.569461,2.440988,2.999334,26.89958,2.735626,0,2.735626,38.7499,99.35853,0.1848917,9.268682,0.2357111,12,27.19422
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,11.70605,11.70605,11.98363,0,3.367859,11.70605,0,0,0,0,0,0,0,0.2775872,0.2637078,0.2637078,29.36164,0.2637078,0,0.2637078,39.00008,100,0.1848998,12.87665,0,12,29.36164
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848998,0,0,0,29.59898
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,15.81167,15.81167,12,0,3.372,15.81167,0,0,1.776357E-15,0,0,4.012288,3.811673,0,0,0,29.59898,0,4.012288,-4.012288,34.77076,89.1556,0.1848998,17.39284,0,12,29.59898
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.980324,2.980324,0,0,0,2.980324,0,0,4.440892E-16,0,0,3.137183,2.980324,0,0,4.458097,25.58669,0,3.137183,-3.137183,31.46387,80.67644,0.1848998,3.278356,0,0,25.58669
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.893781,2.893781,0,0,0,2.893781,0,0,4.440892E-16,0,0,3.046085,2.893781,0,0,7.943856,22.44951,0,3.046085,-3.046085,28.25302,72.44349,0.1848998,3.183159,0,0,22.44951
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5814624,0.5814624,0,0,0,0.5814624,0,0,0,0,0,0.6120657,0.5814624,0,0,11.3284,19.40342,0,0.6120657,-0.6120657,27.60785,70.7892,0.1848998,0.6396087,0,0,19.40342
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.00847,18.79136,0,0,0,27.60785,70.7892,0.1848998,0,0,0,18.79136
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.002228,5.002228,0,0,0,5.002228,0,0,8.881784E-16,0,0,5.265503,5.002228,0,0,12.00847,18.79136,0,5.265503,-5.265503,22.05752,56.55762,0.1848998,5.50245,0,0,18.79136
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.491509,1.491509,0,0,0,1.491509,0,0,2.220446E-16,0,0,1.57001,1.491509,0,0,17.85903,13.52585,0,1.57001,-1.57001,20.40258,52.31421,0.1848998,1.64066,0,0,13.52585
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.417152,1.417152,0,0,0,1.417152,0,0,2.220446E-16,0,0,1.491739,1.417152,0,0,19.60348,11.95584,0,1.491739,-1.491739,18.83015,48.28234,0.1848998,1.558867,0,0,11.95584
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.7664906,0.7664906,0,0,0,0.7664906,0,0,0,0,0,0.8068322,0.7664906,0,0,21.26097,10.46411,0,0.8068322,-0.8068322,17.97968,46.10164,0.1848998,0.8431396,0,0,10.46411
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,22.15745,9.657273,0.2098562,0,0.2098562,18.17876,46.61212,0.184889,0,0.1678849,0,9.867129
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.298612,5.298612,0,0,0,5.298612,25.70345,0,0,0,1.361926,5.577487,5.298612,0,0,21.94759,9.846144,0,4.21556,-4.21556,13.73517,35.21832,0.184889,5.828473,1.089541,0,11.20807
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.229317,4.229317,0,0,0,4.229317,100.9633,0,0,0,4.27006,4.451913,4.229317,0,0,26.63155,5.630583,0,0.1818536,-0.1818536,13.54348,34.72681,0.184889,4.652249,3.416048,0,9.900643
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,6.530274,6.530274,12,0,3.372,6.530274,94.1787,0,0,0,6.150127,0,0,5.469726,5.196239,26.83361,5.44873,11.34637,0,11.34637,24.30759,62.32703,0.1850082,7.183301,4.920102,12,11.59886
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,10.62303,10.62303,12,0,3.372,10.62303,82.3447,0,0,0,8.747505,0,0,1.376966,1.308118,15.48724,15.66046,10.05562,0,10.05562,33.84719,86.7875,0.1851923,11.68534,6.998004,12,24.40796
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,5.096441,0,0,10.52806,0,0,0,0,5.431619,24.71052,5.431619,0,5.431619,39.00008,100,0.1849161,0,8.422448,0,35.23858
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849161,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849161,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.435939,4.435939,0,0,0,4.435939,195.7666,4.014677,0,0,8.684086,4.669409,4.435939,0,0,0,29.59898,0,0,0,39.00008,100,0.1849161,4.879532,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.257243,5.257243,0,0,0,5.257243,93.72251,0,8.881784E-16,0,4.92722,5.53394,5.257243,0,0,0,29.59898,0,0.6067197,-0.6067197,38.36054,98.36016,0.1849161,5.782967,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.859905,5.859905,0,0,0,5.859905,39.99085,0,0,0,2.343426,6.168321,5.859905,0,0,0.6741329,28.99226,0,3.824895,-3.824895,34.32875,88.02225,0.1849161,6.445896,1.874741,0,31.33568
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,4.924017,25.16736,1.685511,0,1.685511,35.92776,92.12228,0.1848306,0,1.348409,0,26.85287
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2037291,0.2037291,0,0,0,0.2037291,128.8366,0,0,0,0.2624777,0.2144517,0.2037291,0,0,3.238505,26.68432,0.04802596,0,0.04802596,35.97332,92.23911,0.1848282,0.2241021,0.2099821,0,26.9468
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.190479,26.72755,0,0,0,35.97332,92.23911,0.1848282,0,0,0,26.72755
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.190479,26.72755,0,0,0,35.97332,92.23911,0.1848282,0,0,0,26.72755
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,8.995497,8.995497,12,0,3.372,8.995497,0,0,0,0,0,0,0,3.004503,2.854278,3.190479,26.72755,2.854278,0,2.854278,38.68113,99.18218,0.1849151,9.895046,0,12,26.72755
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.599841,1.599841,0,0,0,1.599841,0,0,2.220446E-16,0,0,1.684043,1.599841,0,0,0.3362013,29.2964,0,1.684043,-1.684043,36.90599,94.63056,0.1849151,1.759825,0,0,29.2964
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20736,27.61235,0,0,0,36.90599,94.63056,0.1849151,0,0,0,27.61235
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20736,27.61235,0,0,0,36.90599,94.63056,0.1849151,0,0,0,27.61235
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20736,27.61235,0,0,0,36.90599,94.63056,0.1849151,0,0,0,27.61235
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20736,27.61235,0,0,0,36.90599,94.63056,0.1849151,0,0,0,27.61235
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.210238,2.210238,0,0,0,2.210238,0,0,0,0,0,2.326567,2.210238,0,0,2.20736,27.61235,0,2.326567,-2.326567,34.45358,88.34232,0.1849151,2.431262,0,0,27.61235
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.730723,2.730723,0,0,0,2.730723,0,0,4.440892E-16,0,0,2.874445,2.730723,0,0,4.792434,25.28579,0,2.874445,-2.874445,31.42365,80.57329,0.1849151,3.003795,0,0,25.28579
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.345109,2.345109,0,0,0,2.345109,0,0,0,0,0,2.468536,2.345109,0,0,7.986262,22.41134,0,2.468536,-2.468536,28.82158,73.90134,0.1849151,2.57962,0,0,22.41134
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.494262,0.494262,0,0,0,0.494262,41.52699,0,5.551115E-17,0,0.2052521,0.5202758,0.494262,0,0,10.72908,19.94281,0,0.3150236,-0.3150236,28.48952,73.0499,0.1849151,0.5436882,0.1642017,0,20.14806
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,11.07911,19.62778,2.17118,0,2.17118,30.54928,78.33132,0.1848051,0,1.736944,0,21.79896
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,8.907926,21.58185,4.453636,0,4.453636,34.77437,89.16487,0.1845799,0,3.562909,0,26.03548
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,8.202188,8.202188,5.059146,0,1.615964,8.202188,94.64248,0,0,0,7.762754,3.308465,3.143042,0,0,4.454289,25.59012,4.454289,0,4.454289,39.00008,100,0.1845134,9.022407,6.210203,12,33.35287
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.111316,5.111316,0,0,0,5.111316,158.1485,2.703139,0,0,8.083471,5.380333,5.111316,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,5.622448,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.366558,1.366558,0,0,0,1.366558,723.7162,8.451519,0,0,9.89,1.438482,1.366558,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,1.503214,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,15.36167,15.36167,7.001674,0,2.107423,15.36167,61.97362,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,16.89784,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.022912,6.022912,0,0,0,6.022912,136.9457,1.90821,0,0,8.248117,6.339907,6.022912,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,6.625203,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.995733,2.995733,0,0,0,2.995733,171.1443,1.973623,0,0,5.127026,3.153403,2.995733,0,0,0,29.59898,0,0,0,39.00008,100,0.1845134,3.295306,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.071966,6.071966,0,0,0,6.071966,48.00882,0,0,0,2.915079,6.391543,6.071966,0,0,0,29.59898,0,3.476464,-3.476464,35.33556,90.60383,0.1845134,6.679162,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.345306,6.345306,0,0,0,6.345306,3.074959,0,1.776357E-15,0,0.1951156,6.67927,6.345306,0,0,3.862737,26.12251,0,6.484154,-6.484154,28.50067,73.07848,0.1845134,6.979837,0.1560925,0,26.31763
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,8.750101,8.750101,12,0,3.372,8.750101,0,0,0,0,0,0,0,3.249899,3.087404,11.06735,19.63836,3.087404,0,3.087404,31.42963,80.58865,0.1846073,9.625111,0,12,19.63836
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,16.88023,16.88023,12,0,3.372,16.88023,0,0,0,0,0,5.137082,4.880228,0,0,7.979949,22.41702,0,5.137082,-5.137082,26.01467,66.70416,0.1846073,18.56825,0,12,22.41702
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.904468,2.904468,11.70447,0,3.29723,2.904468,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.68782,17.27994,8.36,0,8.36,33.94567,87.03999,0.1848535,3.194915,0,12,17.27994
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.080244,1.080244,0,0,0,1.080244,0,0,2.220446E-16,0,0,1.137099,1.080244,0,0,5.327817,24.80394,0,1.137099,-1.137099,32.74706,83.96665,0.1848535,1.188269,0,0,24.80394
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.642334,4.642334,0,0,0,4.642334,0,0,8.881784E-16,0,0,4.886667,4.642334,0,0,6.591261,23.66684,0,4.886667,-4.886667,27.59606,70.75898,0.1848535,5.106567,0,0,23.66684
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.939748,1.939748,0,0,0,1.939748,0,0,4.440892E-16,0,0,2.04184,1.939748,0,0,12.02089,18.78018,0,2.04184,-2.04184,25.44377,65.2403,0.1848535,2.133723,0,0,18.78018
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.112865,2.112865,0,0,0,2.112865,0,0,0,0,0,2.224068,2.112865,0,0,14.2896,16.73833,0,2.224068,-2.224068,23.0994,59.2291,0.1848535,2.324151,0,0,16.73833
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.9901629,0.9901629,0,0,0,0.9901629,0,0,0,0,0,1.042277,0.9901629,0,0,16.76079,14.51427,0,1.042277,-1.042277,22.00074,56.41204,0.1848535,1.089179,0,0,14.51427
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.148136,2.148136,0,0,0,2.148136,0,0,0,0,0,2.261196,2.148136,0,0,17.91887,13.47199,0,2.261196,-2.261196,19.61723,50.30049,0.1848535,2.36295,0,0,13.47199
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.225705,1.225705,0,0,0,1.225705,0,0,0,0,0,1.290216,1.225705,0,0,20.43131,11.21079,0,1.290216,-1.290216,18.25722,46.8133,0.1848535,1.348275,0,0,11.21079
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.86489,9.920579,0,0,0,18.25722,46.8133,0.1848535,0,0,0,9.920579
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.362575,1.362575,0,0,0,1.362575,13.92368,0,2.220446E-16,0,0.1897205,1.434289,1.362575,0,0,21.86489,9.920579,0,1.244569,-1.244569,16.94533,43.44949,0.1848535,1.498832,0.1517764,0,10.1103
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.6841961,0.6841961,0,0,0,0.6841961,330.65,0,0,0,2.262294,0.7202064,0.6841961,0,0,23.24774,8.67601,1.542088,0,1.542088,18.40829,47.20064,0.1847759,0.7526156,1.809835,0,10.9383
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.99476,4.99476,0,0,0,4.99476,64.49594,0,8.881784E-16,0,3.221417,5.257642,4.99476,0,0,21.70565,10.06389,0,2.036225,-2.036225,16.26192,41.69714,0.1847759,5.494236,2.577134,0,13.28531
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.696832,5.696832,0,0,0,5.696832,80.22435,0,8.881784E-16,0,4.570246,5.996665,5.696832,0,0,23.96813,8.027664,0,1.426419,-1.426419,14.75834,37.84182,0.1847759,6.266515,3.656197,0,12.59791
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,25.55304,6.601245,8.778655,0,8.778655,23.0865,59.19604,0.1843351,0,7.022924,0,15.3799
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,7.710097,7.710097,12,0,3.372,7.710097,106.6614,0,0,0,8.223701,0,0,4.289903,4.075408,16.77438,14.50204,12.29911,0,12.29911,34.75446,89.11383,0.1844063,8.481107,6.578961,12,22.72574
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,11.98192,11.98192,7.641411,0,2.269277,11.98192,75.48229,0,0,0,9.044225,4.568953,4.340505,0,0,4.475272,25.57123,4.475272,0,4.475272,39.00008,100,0.1844887,13.18011,7.23538,12,34.61546
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,14.3501,14.3501,6.06692,0,1.870931,14.3501,60.7601,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1844887,15.78511,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,13.8546,13.8546,8.532791,0,2.494796,13.8546,40.43351,8.881784E-16,0,0,5.6019,5.6019,5.321805,0,0,0,29.59898,0,0,0,39.00008,100,0.1844887,15.24006,4.48152,12,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.933398,6.933398,0,0,0,6.933398,69.45968,0,8.881784E-16,0,4.815916,7.298314,6.933398,0,0,0,29.59898,0,2.482398,-2.482398,36.3834,93.29059,0.1844887,7.626738,3.852733,0,34.41489
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,17.09641,17.09641,12,0,3.372,17.09641,14.90684,0,0,0,2.548535,5.364646,5.096414,0,0,2.758219,27.11658,0,2.816111,-2.816111,33.41496,85.67921,0.1844887,18.80606,2.038828,12,29.66512
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,5.887232,24.30047,1.60006,0,1.60006,34.93291,89.57139,0.1844089,0,1.280048,0,25.90053
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,4.287171,25.74052,0.1807905,0,0.1807905,35.10442,90.01116,0.1843999,0,0.1446324,0,25.92131
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.241816,7.241816,0,0,0,7.241816,0,0,8.881784E-16,0,0,7.622964,7.241816,0,0,4.106381,25.90323,0,7.622964,-7.622964,27.06911,69.40784,0.1843999,7.965997,0,0,25.90323
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,10.86007,10.86007,12,0,3.372,10.86007,0,0,0,0,0,0,0,1.139929,1.082932,12.57634,18.28027,1.082932,0,1.082932,28.09647,72.0421,0.1844325,11.94608,0,12,18.28027
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,8.83905,8.83905,12,0,3.372,8.83905,0,4.440892E-16,0,0,0,0,0,3.160949,3.002902,11.49341,19.25491,3.002902,0,3.002902,30.94528,79.3467,0.1845229,9.722956,0,12,19.25491
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.743374,3.743374,12,0,3.372,3.743374,0,0,0,0,0,0,0,8.256626,7.843795,8.490506,21.95752,7.843795,0,7.843795,38.38655,98.42686,0.1847584,4.117711,0,12,21.95752
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1993098,0.1993098,0,0,0,0.1993098,0,0,2.775558E-17,0,0,0.2097998,0.1993098,0,0,0.6467112,29.01694,0,0.2097998,-0.2097998,38.16541,97.85982,0.1847584,0.2192408,0,0,29.01694
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.656195,1.656195,0,0,0,1.656195,0,0,2.220446E-16,0,0,1.743363,1.656195,0,0,0.8798221,28.80714,0,1.743363,-1.743363,36.32774,93.14787,0.1847584,1.821815,0,0,28.80714
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.05432,4.05432,0,0,0,4.05432,0,0,8.881784E-16,0,0,4.267705,4.05432,0,0,2.816892,27.06377,0,4.267705,-4.267705,31.82918,81.61313,0.1847584,4.459752,0,0,27.06377
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.558787,22.79607,0,0,0,31.82918,81.61313,0.1847584,0,0,0,22.79607
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.123595,1.123595,0,0,0,1.123595,0,0,2.220446E-16,0,0,1.182732,1.123595,0,0,7.558787,22.79607,0,1.182732,-1.182732,30.58247,78.41644,0.1847584,1.235955,0,0,22.79607
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.202614,3.202614,0,0,0,3.202614,0,0,0,0,0,3.371173,3.202614,0,0,8.872933,21.61334,0,3.371173,-3.371173,27.02895,69.30485,0.1847584,3.522876,0,0,21.61334
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.086144,1.086144,0,0,0,1.086144,0,0,2.220446E-16,0,0,1.14331,1.086144,0,0,12.61868,18.24216,0,1.14331,-1.14331,25.82379,66.21471,0.1847584,1.194759,0,0,18.24216
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,13.88903,17.09886,0.1318822,0,0.1318822,25.94891,66.53552,0.1847518,0,0.1055057,0,17.23074
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,7.562394,7.562394,0,0,0,7.562394,29.08966,0,8.881784E-16,0,2.199875,7.960415,7.562394,0,0,13.75714,17.21755,0,5.76054,-5.76054,19.87676,50.96596,0.1847518,8.318634,1.7599,0,19.41742
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,9.932789,9.932789,12,0,3.372,9.932789,25.30262,0,0,0,2.513256,0,0,2.067211,1.96385,20.15774,11.45701,4.477106,0,4.477106,24.12412,61.85659,0.1848662,10.92607,2.010605,12,13.97026
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,9.77325,9.77325,12,0,3.372,9.77325,26.06039,0,0,0,2.546947,0,0,2.226751,2.115413,15.68064,15.4864,4.66236,0,4.66236,28.54722,73.19786,0.1849856,10.75057,2.037557,12,18.03335
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,3.399048,0,1.195959,0,0,8.881784E-16,0,0,7.789183,0,0,3.399048,3.229095,11.01828,19.68253,11.01828,0,11.01828,39.00008,100,0.1844694,0,6.231346,12,27.47171
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.26999,4.26999,0,0,0,4.26999,178.5093,3.127602,0,0,7.622328,4.494726,4.26999,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,4.696989,6.097863,0,37.22131
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,11.48022,11.48022,3.12022,0,1.125416,11.48022,78.31162,0.1903471,0,0,8.990347,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,12.62824,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,0,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.0757307,0.0757307,0,0,0,0.0757307,5025.287,3.725968,0,0,3.805685,0.07971653,0.0757307,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,0.08330377,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844694,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.232352,4.232352,0,0,0,4.232352,3.399259,0,8.881784E-16,0,0.1438686,4.455108,4.232352,0,0,0,29.59898,0,4.311239,-4.311239,34.45563,88.3476,0.1844694,4.655588,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790266,25.28774,0,0,0,34.45563,88.3476,0.1844694,0,0,0,25.28774
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.790266,25.28774,0,0,0,34.45563,88.3476,0.1844694,0,0,0,25.28774
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4893295,0.4893295,0,0,0,0.4893295,0,0,1.110223E-16,0,0,0.5150836,0.4893295,0,0,4.790266,25.28774,0,0.5150836,-0.5150836,33.91269,86.95544,0.1844694,0.5382624,0,0,25.28774
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.118719,1.118719,0,0,0,1.118719,0,0,0,0,0,1.177599,1.118719,0,0,5.362581,24.77266,0,1.177599,-1.177599,32.67139,83.77263,0.1844694,1.230591,0,0,24.77266
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671024,23.59506,0,0,0,32.67139,83.77263,0.1844694,0,0,0,23.59506
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671024,23.59506,0,0,0,32.67139,83.77263,0.1844694,0,0,0,23.59506
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671024,23.59506,0,0,0,32.67139,83.77263,0.1844694,0,0,0,23.59506
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.823977,1.823977,0,0,0,1.823977,0,0,2.220446E-16,0,0,1.919976,1.823977,0,0,6.671024,23.59506,0,1.919976,-1.919976,30.64756,78.58332,0.1844694,2.006375,0,0,23.59506
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.389805,1.389805,0,0,0,1.389805,0,0,0,0,0,1.462952,1.389805,0,0,8.804331,21.67508,0,1.462952,-1.462952,29.10547,74.62926,0.1844694,1.528785,0,0,21.67508
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.9817312,0.9817312,0,0,0,0.9817312,0,0,2.220446E-16,0,0,1.033401,0.9817312,0,0,10.42983,20.21213,0,1.033401,-1.033401,28.01617,71.83619,0.1844694,1.079904,0,0,20.21213
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.409062,4.409062,0,0,0,4.409062,0,0,8.881784E-16,0,0,4.641118,4.409062,0,0,11.57806,19.17873,0,4.641118,-4.641118,23.124,59.29219,0.1844694,4.849968,0,0,19.17873
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.437679,3.437679,0,0,0,3.437679,5.909601,0,4.440892E-16,0,0.2031531,3.61861,3.437679,0,0,16.73485,14.53761,0,3.415457,-3.415457,19.52379,50.06091,0.1844694,3.781447,0.1625225,0,14.74076
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,11.47476,11.47476,12,0,3.372,11.47476,9.746119,0,0,0,1.118344,0,0,0.5252387,0.4989768,20.52981,11.12215,1.617321,0,1.617321,21.05812,53.99507,0.1845091,12.62224,0.894675,12,12.2405
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.443632,2.443632,11.24363,0,3.180639,2.443632,80.77183,0,0,0,1.973766,0,0,8.8,8.36,18.91249,12.57774,10.33377,0,10.33377,30.86159,79.13213,0.1846188,2.687995,1.579013,12,14.55151
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,13.41554,13.41554,12,0,3.372,13.41554,21.2991,0,0,0,2.857391,1.490046,1.415543,0,0,8.57872,21.87813,1.367345,0,1.367345,32.15877,82.45821,0.1846489,14.7571,2.285913,12,24.73552
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,9.277222,9.277222,11.67985,0,3.291002,9.277222,50.47084,0,0,0,4.682292,0,0,2.402629,2.282497,7.211375,23.10874,6.964789,0,6.964789,38.76615,99.40018,0.1848194,10.20494,3.745833,12,27.79103
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,3.153943,0,0,3.400528,0,0,0,0,0.2465856,29.37705,0.2465856,0,0.2465856,39.00008,100,0.1848073,0,2.720423,0,32.77758
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5760415,0.5760415,0,0,0,0.5760415,435.5085,1.90235,0,0,2.508709,0.6063594,0.5760415,0,0,0,29.59898,0,0,0,39.00008,100,0.1848073,0.6336456,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,11.3512,11.3512,9.540852,0,2.749835,11.3512,16.78791,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1848073,12.48632,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.754879,4.754879,0,0,0,4.754879,93.22918,0,8.881784E-16,0,4.432934,5.005136,4.754879,0,0,0,29.59898,0,0.5722012,-0.5722012,38.39693,98.45346,0.1848073,5.230366,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.447252,2.447252,0,0,0,2.447252,100.4299,0,0,0,2.457773,2.576055,2.447252,0,0,0.6357791,29.02678,0,0.1182817,-0.1182817,38.27224,98.13377,0.1848073,2.691978,1.966219,0,31.48455
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.160354,0,0,1.927557,0,0,0,0,0.7672032,28.90849,0.7672032,0,0.7672032,39.00008,100,0.1847695,0,1.542046,0,30.83605
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,13.00527,13.00527,12,0,3.372,13.00527,3.117373,0,0,0,0.4054227,1.058178,1.005269,0,0,0,29.59898,0,0.6527549,-0.6527549,38.31202,98.23573,0.1847695,14.3058,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,9.186878,9.186878,9.679744,0,2.784975,9.186878,2.247535,0,0,0,0.2064783,0,0,0.4928647,0.4682215,0.7252833,28.94622,0.6746998,0,0.6746998,38.95209,99.87695,0.1847879,10.10557,0.1651826,12,29.1527
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,8.103794,8.103794,8.157041,0,2.399731,8.103794,0,2.151057E-16,0,0,0,0,0,0.05324578,0.05058349,0.05058349,29.55345,0.05058349,0,0.05058349,39.00008,100,0.1847894,8.914174,0,12,29.55345
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.578236,2.578236,0,0,0,2.578236,0,0,4.440892E-16,0,0,2.713933,2.578236,0,0,0,29.59898,0,2.713933,-2.713933,36.13934,92.66479,0.1847894,2.83606,0,0,29.59898
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.561352,2.561352,0,0,0,2.561352,0,0,4.440892E-16,0,0,2.69616,2.561352,0,0,3.015481,26.88504,0,2.69616,-2.69616,33.29734,85.37762,0.1847894,2.817488,0,0,26.88504
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.9685273,0.9685273,0,0,0,0.9685273,0,0,1.110223E-16,0,0,1.019502,0.9685273,0,0,6.011215,24.18888,0,1.019502,-1.019502,32.22269,82.62212,0.1847894,1.06538,0,0,24.18888
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.870748,3.870748,0,0,0,3.870748,0,0,4.440892E-16,0,0,4.074471,3.870748,0,0,7.143995,23.16938,0,4.074471,-4.074471,27.92782,71.60965,0.1847894,4.257822,0,0,23.16938
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.7489429,0.7489429,0,0,0,0.7489429,0,0,1.110223E-16,0,0,0.788361,0.7489429,0,0,11.67119,19.09491,0,0.788361,-0.788361,27.09681,69.47887,0.1847894,0.8238372,0,0,19.09491
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.676972,3.676972,0,0,0,3.676972,0,0,4.440892E-16,0,0,3.870497,3.676972,0,0,12.54714,18.30655,0,3.870497,-3.870497,23.01695,59.01771,0.1847894,4.04467,0,0,18.30655
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.09309746,0.09309746,0,0,0,0.09309746,0,0,1.387779E-17,0,0,0.09799733,0.09309746,0,0,16.84769,14.43605,0,0.09799733,-0.09799733,22.91365,58.75284,0.1847894,0.1024072,0,0,14.43605
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.7761894,0.7761894,0,0,0,0.7761894,0,0,1.110223E-16,0,0,0.8170415,0.7761894,0,0,16.95658,14.33806,0,0.8170415,-0.8170415,22.05242,56.54454,0.1847894,0.8538083,0,0,14.33806
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4654256,0.4654256,0,0,0,0.4654256,0,0,5.551115E-17,0,0,0.4899216,0.4654256,0,0,17.8644,13.52101,0,0.4899216,-0.4899216,21.53599,55.22039,0.1847894,0.5119681,0,0,13.52101
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.712134,1.712134,0,0,0,1.712134,0,0,2.220446E-16,0,0,1.802247,1.712134,0,0,18.40876,13.03109,0,1.802247,-1.802247,19.63626,50.34928,0.1847894,1.883348,0,0,13.03109
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.402768,4.402768,0,0,0,4.402768,1.956038,0,0,0,0.0861198,4.634492,4.402768,0,0,20.41126,11.22885,0,4.548372,-4.548372,14.84185,38.05596,0.1847894,4.843044,0.06889584,0,11.31497
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,25.46501,6.680473,2.820246,0,2.820246,17.51737,44.91625,0.1846506,0,2.256196,0,9.500719
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,6.841804,6.841804,0,0,0,6.841804,74.0899,0,0,0,5.069085,7.201899,6.841804,0,0,22.64476,9.218695,0,2.132814,-2.132814,15.26919,39.15169,0.1846506,7.525984,4.055268,0,14.28778
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,8.032878,8.032878,12,0,3.372,8.032878,87.53922,0,0,0,7.031918,0,0,3.967122,3.768766,25.01455,7.085881,10.80068,0,10.80068,25.51562,65.42453,0.1847928,8.836165,5.625534,12,14.1178
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.103877,1.103877,5.610327,0,1.755413,1.103877,899.8049,8.881784E-16,0,0,9.932741,0,0,4.50645,4.281127,14.21387,16.8065,14.21387,0,14.21387,39.00008,100,0.1842922,1.214265,7.946193,12,26.73924
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,7.103412,7.103412,0,0,0,7.103412,145.9574,2.890682,0,0,10.36796,7.477276,7.103412,0,0,0,29.59898,0,0,0,39.00008,100,0.1842922,7.813753,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.857957,5.857957,0,0,0,5.857957,171.6732,3.890274,0,0,10.05654,6.16627,5.857957,0,0,0,29.59898,0,0,0,39.00008,100,0.1842922,6.443753,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.752779,2.752779,0,0,0,2.752779,338.438,6.418788,0,0,9.31645,2.897662,2.752779,0,0,0,29.59898,0,0,0,39.00008,100,0.1842922,3.028057,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,0,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842922,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,7.141812,7.141812,0,0,0,7.141812,93.2924,0,0,0,6.662768,7.517697,7.141812,0,0,0,29.59898,0,0.854929,-0.854929,38.0989,97.6893,0.1842922,7.855993,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.213053,1.213053,0,0,0,1.213053,468.5131,3.456492,0,0,5.683311,1.276898,1.213053,0,0,0.9499211,28.74405,0.9499211,0,0.9499211,39.00008,100,0.1842459,1.334358,4.546649,0,34.42736
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,23.00072,20.36,12,0,3.372,20.36,12.943,0,2.640725,4.940798,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1842459,25.3008,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,14.12006,14.12006,12,0,3.372,14.12006,1.915958,0,1.776357E-15,0,0.2705345,2.231646,2.120064,0,0,6.849784,23.43417,0,1.961112,-1.961112,30.43461,78.0373,0.1842459,15.53207,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,8.509849,8.509849,12,0,3.372,8.509849,0,0,0,0,0,0,0,3.490151,3.315644,9.028797,21.47306,3.315644,0,3.315644,33.5801,86.10266,0.1843437,9.360834,0,12,21.47306
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,7.53536,7.53536,0,0,0,7.53536,0,0,0,0,0,7.931958,7.53536,0,0,5.713153,24.45714,0,7.931958,-7.931958,25.21909,64.6642,0.1843437,8.288896,0,0,24.45714
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.232361,1.232361,0,0,0,1.232361,0,0,2.220446E-16,0,0,1.297222,1.232361,0,0,14.52644,16.52518,0,1.297222,-1.297222,23.85169,61.15807,0.1843437,1.355597,0,0,16.52518
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.217175,1.217175,0,0,0,1.217175,0,0,2.220446E-16,0,0,1.281237,1.217175,0,0,15.9678,15.22796,0,1.281237,-1.281237,22.50115,57.69515,0.1843437,1.338893,0,0,15.22796
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.096465,3.096465,0,0,0,3.096465,0,0,4.440892E-16,0,0,3.259437,3.096465,0,0,17.39139,13.94672,0,3.259437,-3.259437,19.0654,48.88556,0.1843437,3.406112,0,0,13.94672
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.288024,2.288024,0,0,0,2.288024,0,0,4.440892E-16,0,0,2.408447,2.288024,0,0,21.01299,10.68729,0,2.408447,-2.408447,16.52668,42.37601,0.1843437,2.516827,0,0,10.68729
