Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.394015,2.394015,0,0,0,2.394015,0,0,4.440892E-16,0,0,2.520016,2.394015,0,0,23.68904,8.278839,0,2.520016,-2.520016,13.87035,35.56493,0.1843437,2.633417,0,0,8.278839
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.9016852,0.9016852,0,0,0,0.9016852,0,0,1.110223E-16,0,0,0.9491423,0.9016852,0,0,26.48906,5.758823,0,0.9491423,-0.9491423,12.86986,32.99959,0.1843437,0.9918537,0,0,5.758823
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.943339,2.943339,0,0,0,2.943339,0,0,4.440892E-16,0,0,3.098251,2.943339,0,0,27.54366,4.809681,0,3.098251,-3.098251,9.604021,24.62564,0.1843437,3.237673,0,0,4.809681
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1239454,0.1239454,0,0,0,0.1239454,0,0,1.387779E-17,0,0,0.1304688,0.1239454,0,0,30.98616,1.71143,0,0.1304688,-0.1304688,9.466495,24.27301,0.1843437,0.1363399,0,0,1.71143
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.283402,2.283402,11.0834,0,3.140101,2.283402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.13113,1.580961,8.36,0,8.36,17.39749,44.60885,0.1845365,2.511743,0,12,1.580961
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.476497,4.476497,12,0,3.372,4.476497,5.382274,0,0,0,0.2409373,0,0,7.523503,7.147328,22.77113,9.10496,7.388266,0,7.388266,24.40661,62.58093,0.1847511,4.924146,0.1927499,12,9.345898
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,15.38286,15.7544,10.16472,0,10.16472,34.04971,87.30677,0.1846862,0,1.443773,12,17.55912
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.966493,2.966493,0,0,0,2.966493,111.9789,0,0,0,3.321846,3.122624,2.966493,0,0,5.218148,24.90265,0.1992221,0,0.1992221,34.2387,87.79138,0.1846765,3.263142,2.657477,0,28.22449
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.065887,2.065887,0,0,0,2.065887,209.5715,0,0,0,4.32951,2.174618,2.065887,0,0,5.018926,25.08195,2.154892,0,2.154892,36.28302,93.03319,0.1845722,2.272476,3.463608,0,29.41146
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,12.71626,12.71626,7.753266,0,2.297576,12.71626,63.60548,4.440892E-16,0,0,8.088237,5.224203,4.962993,0,0,2.864034,27.02135,2.864034,0,2.864034,39.00008,100,0.1846341,13.98788,6.47059,12,35.10958
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,12.1484,12.1484,6.027605,0,1.860984,12.1484,53.03531,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,13.36324,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.884058,4.884058,0,0,0,4.884058,171.9268,3.255892,0,0,8.397006,5.141113,4.884058,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,5.372463,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.458279,3.458279,0,0,0,3.458279,213.8187,3.754154,0,0,7.394448,3.640294,3.458279,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,3.804107,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.749509,5.749509,0,0,0,5.749509,106.6041,0.07709516,0,0,6.12921,6.052115,5.749509,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,6.32446,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.801565,2.801565,0,0,0,2.801565,174.8569,1.949715,0,0,4.898731,2.949016,2.801565,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,3.081722,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.9661051,0.9661051,0,0,0,0.9661051,147.5787,0.408813,0,0,1.425766,1.016953,0.9661051,0,0,0,29.59898,0,0,0,39.00008,100,0.1846341,1.062716,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,7.432319,7.432319,0,0,0,7.432319,4.999286,0,8.881784E-16,0,0.3715629,7.823494,7.432319,0,0,0,29.59898,0,7.451931,-7.451931,31.14505,79.85895,0.1846341,8.175551,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.763113,4.763113,0,0,0,4.763113,4.382252,0,0,0,0.2087316,5.013803,4.763113,0,0,8.279923,22.14705,0,4.805072,-4.805072,26.08006,66.87183,0.1846341,5.239424,0.1669853,0,22.35578
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,25.33627,20.36,12,0,3.372,20.36,0,0,4.976272,7.509899,0,8.8,8.36,0,0,13.61889,17.34198,0,8.8,-8.8,16.80405,43.08722,0.1846341,27.8699,0,12,17.34198
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.39667,8.541976,8.36,0,8.36,24.73504,63.42305,0.1846568,0,0,12,8.541976
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,10.64359,10.64359,12,0,3.372,10.64359,0,0,0,0,0,0,0,1.356409,1.288589,15.03667,16.06598,1.288589,0,1.288589,25.9575,66.55757,0.1846943,11.70795,0,12,16.06598
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.763014,1.763014,10.56301,0,3.008442,1.763014,0,0,0,0,0,0,0,8.8,8.36,13.74808,17.22571,8.36,0,8.36,33.8885,86.8934,0.1848461,1.939315,0,12,17.22571
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.4402,1.4402,0,0,0,1.4402,0,0,2.220446E-16,0,0,1.516,1.4402,0,0,5.388081,24.74971,0,1.516,-1.516,32.29049,82.79597,0.1848461,1.58422,0,0,24.74971
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.239571,2.239571,0,0,0,2.239571,0,0,0,0,0,2.357443,2.239571,0,0,7.072525,23.23371,0,2.357443,-2.357443,29.80553,76.42428,0.1848461,2.463528,0,0,23.23371
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.14414,1.14414,0,0,0,1.14414,0,0,2.220446E-16,0,0,1.204358,1.14414,0,0,9.691907,20.87626,0,1.204358,-1.204358,28.53602,73.16914,0.1848461,1.258554,0,0,20.87626
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03008,19.6719,0,0,0,28.53602,73.16914,0.1848461,0,0,0,19.6719
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.172052,1.172052,0,0,0,1.172052,0,0,0,0,0,1.233739,1.172052,0,0,11.03008,19.6719,0,1.233739,-1.233739,27.23555,69.8346,0.1848461,1.289257,0,0,19.6719
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5336667,0.5336667,0,0,0,0.5336667,0,0,0,0,0,0.5617545,0.5336667,0,0,12.4009,18.43817,0,0.5617545,-0.5617545,26.64341,68.31629,0.1848461,0.5870335,0,0,18.43817
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.687423,1.687423,0,0,0,1.687423,0,0,2.220446E-16,0,0,1.776235,1.687423,0,0,13.02507,17.87641,0,1.776235,-1.776235,24.77109,63.51549,0.1848461,1.856166,0,0,17.87641
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3024507,0.3024507,0,0,0,0.3024507,23.35754,0,0,0,0.07064506,0.3183692,0.3024507,0,0,14.99867,16.10018,0,0.2477241,-0.2477241,24.50997,62.84594,0.1848461,0.3326958,0.05651604,0,16.17082
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.213251,2.213251,0,0,0,2.213251,136.6131,0,0,0,3.023592,2.329738,2.213251,0,0,15.27392,15.85245,0.6938536,0,0.6938536,25.16821,64.53375,0.1848126,2.434576,2.418873,0,18.87604
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,8.41565,8.41565,12,0,3.372,8.41565,72.26261,0,0,0,6.081369,0,0,3.58435,3.405133,14.58006,16.47692,9.486502,0,9.486502,34.1679,87.60983,0.1850147,9.257215,4.865095,12,22.55829
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.200314,3.200314,0,0,0,3.200314,239.3255,0,0,0,7.659168,3.368752,3.200314,0,0,5.093563,25.01477,4.290416,0,4.290416,38.23815,98.04633,0.1848084,3.520345,6.127334,0,32.67394
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.331089,2.331089,0,0,0,2.331089,436.0415,6.907589,0,0,10.16451,2.453778,2.331089,0,0,0.8031468,28.87615,0.8031468,0,0.8031468,39.00008,100,0.1847699,2.564198,8.131611,0,39.04066
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,8.95705,8.95705,3,0,1.095,8.95705,132.5259,5.59983,0,0,11.87041,6.27058,5.957051,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,9.852756,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,17.7988,17.7988,9.4388,0,2.724016,17.7988,57.49796,1.433947,0,0,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,19.57868,8.187158,12,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.405449,5.405449,0,0,0,5.405449,155.2359,2.701252,0,0,8.391198,5.689946,5.405449,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,5.945993,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.065207,1.065207,0,0,0,1.065207,546.0224,4.695,0,0,5.816271,1.121271,1.065207,0,0,0,29.59898,0,0,0,39.00008,100,0.1847699,1.171728,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.334884,3.334884,0,0,0,3.334884,69.11893,0,0,0,2.305036,3.510404,3.334884,0,0,0,29.59898,0,1.205368,-1.205368,37.72951,96.74213,0.1847699,3.668373,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,11.2514,11.2514,12,0,3.372,11.2514,2.309501,-1.110223E-16,0,0,0.2598513,0,0,0.7485979,0.711168,1.339298,28.39361,0.9710193,0,0.9710193,38.6507,99.10416,0.1847959,12.37654,0.207881,12,28.65346
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,7.061684,7.061684,0,0,0,7.061684,0,0,0,0,0,7.433352,7.061684,0,0,0.3682785,29.26753,0,7.433352,-7.433352,30.81526,79.01332,0.1847959,7.767852,0,0,29.26753
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,16.6882,16.6882,12,0,3.372,16.6882,0,0,0,0,0,4.934947,4.6882,0,0,8.627558,21.83418,0,4.934947,-4.934947,25.61337,65.67517,0.1847959,18.35702,0,12,21.83418
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,16.67171,16.67171,12,0,3.372,16.67171,0,0,0,0,0,4.917592,4.671712,0,0,14.11083,16.89923,0,4.917592,-4.917592,20.42977,52.38392,0.1847959,18.33888,0,12,16.89923
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.957822,2.957822,11.75782,0,3.310729,2.957822,0,0,0,0,0,0,0,8.8,8.36,19.57482,11.98164,8.36,0,8.36,28.36076,72.71976,0.1850336,3.253604,0,12,11.98164
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.284037,2.284037,11.08404,0,3.140261,2.284037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.21482,19.50564,8.36,0,8.36,36.29176,93.0556,0.1852212,2.51244,0,12,19.50564
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.332601,1.332601,0,0,0,1.332601,0,0,2.220446E-16,0,0,1.402738,1.332601,0,0,2.854824,27.02964,0,1.402738,-1.402738,34.81314,89.26428,0.1852212,1.465861,0,0,27.02964
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413422,25.6269,0,0,0,34.81314,89.26428,0.1852212,0,0,0,25.6269
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.679806,1.679806,0,0,0,1.679806,0,0,2.220446E-16,0,0,1.768217,1.679806,0,0,4.413422,25.6269,0,1.768217,-1.768217,32.94928,84.48515,0.1852212,1.847787,0,0,25.6269
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6268108,0.6268108,0,0,0,0.6268108,0,0,0,0,0,0.6598009,0.6268108,0,0,6.378108,23.85868,0,0.6598009,-0.6598009,32.25378,82.70184,0.1852212,0.6894919,0,0,23.85868
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.566356,0.566356,0,0,0,0.566356,0,0,0,0,0,0.5961642,0.566356,0,0,7.111219,23.19888,0,0.5961642,-0.5961642,31.62537,81.09053,0.1852212,0.6229916,0,0,23.19888
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.500263,1.500263,0,0,0,1.500263,0,0,2.220446E-16,0,0,1.579224,1.500263,0,0,7.773624,22.60272,0,1.579224,-1.579224,29.96072,76.82221,0.1852212,1.65029,0,0,22.60272
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.744707,3.744707,0,0,0,3.744707,6.642733,0,0,0,0.2487509,3.941797,3.744707,0,0,9.528317,21.02349,0,3.693046,-3.693046,26.06791,66.84066,0.1852212,4.119177,0.1990007,0,21.27224
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,13.6317,17.33045,2.145471,0,2.145471,28.10328,72.05956,0.1851185,0,1.716377,0,19.47592
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.272755,5.272755,0,0,0,5.272755,75.77922,0,0,0,3.995653,5.550269,5.272755,0,0,11.48623,19.26137,0,1.554616,-1.554616,26.46457,67.85774,0.1851185,5.800031,3.196522,0,23.25702
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.030921,2.030921,0,0,0,2.030921,340.8671,0,0,0,6.922741,2.137811,2.030921,0,0,13.21358,17.70675,4.78493,0,4.78493,31.00396,79.49717,0.1848899,2.234013,5.538193,0,24.6295
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,1.62145,0,0,10.0501,0,0,0,0,8.428652,22.01319,8.428652,0,8.428652,39.00008,100,0.1844885,0,8.040081,0,32.06329
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,13.91112,13.91112,5.551122,0,1.740434,13.91112,74.49121,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,15.30223,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,6.820634,6.820634,0,0,0,6.820634,155.0555,3.396156,0,0,10.57577,7.179615,6.820634,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,7.502697,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,0,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.429078,5.429078,0,0,0,5.429078,151.9789,2.536235,0,0,8.251054,5.714818,5.429078,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,5.971985,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.686866,1.686866,0,0,0,1.686866,334.5271,3.867375,0,0,5.643024,1.775649,1.686866,0,0,0,29.59898,0,0,0,39.00008,100,0.1844885,1.855553,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.350549,2.350549,0,0,0,2.350549,96.2533,0,0,0,2.262481,2.474262,2.350549,0,0,0,29.59898,0,0.211781,-0.211781,38.77684,99.4276,0.1844885,2.585604,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.746143,3.746143,0,0,0,3.746143,5.899041,0,4.440892E-16,0,0.2209865,3.943308,3.746143,0,0,0.2353122,29.3872,0,3.722322,-3.722322,34.85317,89.36692,0.1844885,4.120757,0.1767892,0,29.60818
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.099207,3.099207,0,0,0,3.099207,0,0,4.440892E-16,0,0,3.262323,3.099207,0,0,4.371225,25.66488,0,3.262323,-3.262323,31.41438,80.54953,0.1844885,3.409127,0,0,25.66488
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.996028,22.40255,0,0,0,31.41438,80.54953,0.1844885,0,0,0,22.40255
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.996028,22.40255,0,0,0,31.41438,80.54953,0.1844885,0,0,0,22.40255
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.044015,3.044015,0,0,0,3.044015,0,0,0,0,0,3.204226,3.044015,0,0,7.996028,22.40255,0,3.204226,-3.204226,28.03683,71.88916,0.1844885,3.348416,0,0,22.40255
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.9085004,0.9085004,0,0,0,0.9085004,0,0,1.110223E-16,0,0,0.9563162,0.9085004,0,0,11.55628,19.19833,0,0.9563162,-0.9563162,27.02878,69.30444,0.1844885,0.9993504,0,0,19.19833
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.07668,3.07668,0,0,0,3.07668,0,0,4.440892E-16,0,0,3.238611,3.07668,0,0,12.61885,18.24201,0,3.238611,-3.238611,23.61499,60.55113,0.1844885,3.384348,0,0,18.24201
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.255612,1.255612,0,0,0,1.255612,0,0,2.220446E-16,0,0,1.321697,1.255612,0,0,16.21731,15.0034,0,1.321697,-1.321697,22.2218,56.97885,0.1844885,1.381173,0,0,15.0034
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.779995,2.779995,0,0,0,2.779995,0,0,4.440892E-16,0,0,2.92631,2.779995,0,0,17.68586,13.6817,0,2.92631,-2.92631,19.13719,49.06963,0.1844885,3.057994,0,0,13.6817
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.947778,2.947778,0,0,0,2.947778,0,0,0,0,0,3.102924,2.947778,0,0,20.93732,10.75539,0,3.102924,-3.102924,15.86643,40.68306,0.1844885,3.242555,0,0,10.75539
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.778573,1.778573,0,0,0,1.778573,0,0,2.220446E-16,0,0,1.872182,1.778573,0,0,24.38501,7.652469,0,1.872182,-1.872182,13.89297,35.62294,0.1844885,1.95643,0,0,7.652469
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.329868,1.329868,0,0,0,1.329868,0,0,2.220446E-16,0,0,1.399861,1.329868,0,0,26.46521,5.780287,0,1.399861,-1.399861,12.41739,31.8394,0.1844885,1.462855,0,0,5.780287
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.100172,2.100172,0,0,0,2.100172,9.227865,0,4.440892E-16,0,0.193801,2.210707,2.100172,0,0,28.02061,4.380425,0,2.016906,-2.016906,10.29138,26.38811,0.1844885,2.310189,0.1550408,0,4.574226
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,9.910095,9.910095,12,0,3.372,9.910095,17.70536,0,0,0,1.754618,0,0,2.089904,1.985409,30.26162,2.363519,3.740027,0,3.740027,13.83948,35.48579,0.1845827,10.9011,1.403694,12,4.118137
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.025999,4.025999,12,0,3.372,4.025999,56.70691,0,0,0,2.283019,0,0,7.974001,7.575301,26.5216,5.729543,9.85832,0,9.85832,23.19191,59.46631,0.184765,4.428599,1.826415,12,8.012563
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,14.28885,14.28885,12,0,3.372,14.28885,27.94342,0,0,0,3.992795,2.409321,2.288855,0,0,16.66327,14.60203,1.583474,0,1.583474,24.69412,63.31814,0.1847984,15.71774,3.194236,12,18.59483
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.211601,5.211601,11.84641,0,3.333141,5.211601,122.7874,0,0,0,6.399189,0,0,6.634804,6.303064,15.0798,16.02716,12.70225,0,12.70225,36.74454,94.21658,0.1848341,5.732761,5.119351,12,22.42635
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1312947,0.1312947,0,0,0,0.1312947,6326.779,5.790975,0,0,8.306726,0.138205,0.1312947,0,0,2.377547,27.45919,2.377547,0,2.377547,39.00008,100,0.1847218,0.1444242,6.645381,0,35.76591
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.588441,2.588441,0,0,0,2.588441,304.4294,5.1553,0,0,7.879974,2.724674,2.588441,0,0,0,29.59898,0,0,0,39.00008,100,0.1847218,2.847285,6.303979,0,37.47895
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,11.91446,11.91446,3.554458,0,1.235278,11.91446,87.92974,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847218,13.1059,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,8.259759,8.259759,3,0,1.095,8.259759,127.0594,4.958215,0,0,10.4948,5.536589,5.259759,0,0,0,29.59898,0,0,0,39.00008,100,0.1847218,9.085735,8.395844,12,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847218,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,7.925422,7.925422,3.571684,0,1.239636,7.925422,57.82509,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1847218,8.717964,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.768222,6.768222,0,0,0,6.768222,35.99478,0,8.881784E-16,0,2.436207,7.124444,6.768222,0,0,0,29.59898,0,4.688238,-4.688238,34.05824,87.32865,0.1847218,7.445045,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.216127,5.216127,0,0,0,5.216127,4.428164,0,0,0,0.2309786,5.49066,5.216127,0,0,5.209153,24.91074,0,5.259682,-5.259682,28.51405,73.1128,0.1847218,5.73774,0.1847829,0,25.14172
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,9.360253,9.360253,12,0,3.372,9.360253,0,0,0,0,0,0,0,2.639747,2.50776,11.05324,19.65106,2.50776,0,2.50776,30.89312,79.21297,0.184793,10.29628,0,12,19.65106
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.545485,21.90804,8.36,0,8.36,38.82411,99.54881,0.1848148,0,0,12,21.90804
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,14.05826,14.05826,12,0,3.372,14.05826,0,0,0,0,0,2.166595,2.058265,0,0,0.1854842,29.43204,0,2.166595,-2.166595,36.54032,93.69294,0.1848148,15.46409,0,12,29.43204
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.639533,2.639533,0,0,0,2.639533,0,0,4.440892E-16,0,0,2.778456,2.639533,0,0,2.592812,27.26545,0,2.778456,-2.778456,33.61157,86.18334,0.1848148,2.903486,0,0,27.26545
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.49593,2.49593,0,0,0,2.49593,0,0,0,0,0,2.627294,2.49593,0,0,5.679985,24.48699,0,2.627294,-2.627294,30.84216,79.08231,0.1848148,2.745522,0,0,24.48699
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.5992,21.8597,0,0,0,30.84216,79.08231,0.1848148,0,0,0,21.8597
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.914495,2.914495,0,0,0,2.914495,0,0,0,0,0,3.06789,2.914495,0,0,8.5992,21.8597,0,3.06789,-3.06789,27.60832,70.79042,0.1848148,3.205945,0,0,21.8597
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.864434,1.864434,0,0,0,1.864434,0,0,2.220446E-16,0,0,1.962563,1.864434,0,0,12.00797,18.79181,0,1.962563,-1.962563,25.5396,65.48602,0.1848148,2.050878,0,0,18.79181
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18859,16.82924,0,0,0,25.5396,65.48602,0.1848148,0,0,0,16.82924
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.782356,1.782356,0,0,0,1.782356,0,0,2.220446E-16,0,0,1.876164,1.782356,0,0,14.18859,16.82924,0,1.876164,-1.876164,23.56195,60.41513,0.1848148,1.960591,0,0,16.82924
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1509398,0.1509398,0,0,0,0.1509398,0,0,0,0,0,0.158884,0.1509398,0,0,16.27322,14.95308,0,0.158884,-0.158884,23.39447,59.9857,0.1848148,0.1660338,0,0,14.95308
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.179605,2.179605,0,0,0,2.179605,4.883751,0,4.440892E-16,0,0.1064465,2.294321,2.179605,0,0,16.44976,14.7942,0,2.187875,-2.187875,21.08825,54.07232,0.1848148,2.397566,0.08515719,0,14.90064
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,9.160244,9.160244,12,0,3.372,9.160244,32.38852,0,0,0,2.966867,0,0,2.839756,2.697769,18.88073,12.60632,5.664635,0,5.664635,26.46219,67.85164,0.1849532,10.07627,2.373493,12,15.57319
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,8.581801,8.581801,12,0,3.372,8.581801,59.93898,0,0,0,5.143844,0,0,3.418199,3.247289,13.21609,17.70449,8.391133,0,8.391133,34.42272,88.26321,0.1851519,9.439981,4.115076,12,22.84834
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.777197,5.777197,0,0,0,5.777197,134.4422,0,0,0,7.766992,6.08126,5.777197,0,0,4.82496,25.25651,1.685732,0,1.685732,36.02195,92.36378,0.1850727,6.354917,6.213593,0,33.02351
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.489401,3.489401,0,0,0,3.489401,284.9836,3.131938,0,0,9.94422,3.673054,3.489401,0,0,3.139228,26.77367,3.139228,0,3.139228,39.00008,100,0.1849253,3.838341,7.955376,0,36.71789
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,11.86892,11.86892,3.50892,0,1.223757,11.86892,98.90681,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,13.05581,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,6.485443,6.485443,0,0,0,6.485443,187.2971,5.320267,0,0,12.14705,6.826782,6.485443,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,7.133987,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,13.11286,13.11286,4.752856,0,1.538472,13.11286,92.22925,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,14.42414,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.809941,5.809941,0,0,0,5.809941,179.0962,4.289655,0,0,10.40538,6.115727,5.809941,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,6.390935,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,16.77225,16.77225,8.562695,0,2.502362,16.77225,51.52344,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,18.44948,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,8.616776,8.616776,3.411873,0,1.199204,8.616776,63.58347,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,9.478455,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.07339349,0.07339349,0,0,0,0.07339349,3533.703,2.516252,0,0,2.593508,0.07725631,0.07339349,0,0,0,29.59898,0,0,0,39.00008,100,0.1849253,0.08073284,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,13.99822,13.99822,12,0,3.372,13.99822,2.03329,0,0,0,0.2846245,2.103391,1.998221,0,0,0,29.59898,0,1.818766,-1.818766,37.08293,95.08424,0.1849253,15.39804,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,6.623796,6.623796,0,0,0,6.623796,0,0,8.881784E-16,0,0,6.972417,6.623796,0,0,2.020851,27.78021,0,6.972417,-6.972417,29.73336,76.23923,0.1849253,7.286176,0,0,27.78021
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,11.05536,11.05536,12,0,3.372,11.05536,0,0,0,0,0,0,0,0.9446356,0.8974038,9.767982,20.80779,0.8974038,0,0.8974038,30.58471,78.42217,0.1849506,12.1609,0,12,20.80779
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.488481,2.488481,11.28848,0,3.191986,2.488481,0,0,0,0,0,0,0,8.8,8.36,8.870578,21.61546,8.36,0,8.36,38.5157,98.75801,0.1851489,2.737329,0,12,21.61546
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.229171,3.229171,0,0,0,3.229171,0,0,4.440892E-16,0,0,3.399128,3.229171,0,0,0.510578,29.13946,0,3.399128,-3.399128,34.9327,89.57086,0.1851489,3.552088,0,0,29.13946
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.287386,25.74033,0,0,0,34.9327,89.57086,0.1851489,0,0,0,25.74033
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.957543,3.957543,0,0,0,3.957543,0,0,8.881784E-16,0,0,4.165835,3.957543,0,0,4.287386,25.74033,0,4.165835,-4.165835,30.54153,78.31146,0.1851489,4.353297,0,0,25.74033
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6669949,0.6669949,0,0,0,0.6669949,0,0,0,0,0,0.7020999,0.6669949,0,0,8.916092,21.5745,0,0.7020999,-0.7020999,29.80145,76.41383,0.1851489,0.7336944,0,0,21.5745
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.80952,3.80952,0,0,0,3.80952,0,0,8.881784E-16,0,0,4.010021,3.80952,0,0,9.696203,20.8724,0,4.010021,-4.010021,25.57452,65.57556,0.1851489,4.190472,0,0,20.8724
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.633685,4.633685,0,0,0,4.633685,0,0,8.881784E-16,0,0,4.877563,4.633685,0,0,14.15178,16.86238,0,4.877563,-4.877563,20.43312,52.3925,0.1851489,5.097054,0,0,16.86238
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.294712,1.294712,0,0,0,1.294712,0,0,2.220446E-16,0,0,1.362855,1.294712,0,0,19.5713,11.98481,0,1.362855,-1.362855,18.99654,48.70898,0.1851489,1.424184,0,0,11.98481
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08558,10.62196,0,0,0,18.99654,48.70898,0.1851489,0,0,0,10.62196
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,21.08558,10.62196,0.1394316,0,0.1394316,19.12882,49.04815,0.1851424,0,0.1115453,0,10.76139
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.434209,4.434209,0,0,0,4.434209,60.92244,0,0,0,2.701428,4.667588,4.434209,0,0,20.94615,10.74744,0,1.96616,-1.96616,17.0563,43.73402,0.1851424,4.87763,2.161143,0,13.44887
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,7.822988,7.822988,12,0,3.372,7.822988,69.92624,0,0,0,5.470321,0,0,4.177012,3.968162,23.13077,8.781284,9.438483,0,9.438483,26.01043,66.69328,0.1853399,8.605287,4.376257,12,14.25161
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,6.535714,0,1.989536,0,0,0,0,0,7.48336,0,0,6.535714,6.208928,13.69229,17.27592,13.69229,0,13.69229,39.00008,100,0.1849516,0,5.986688,12,24.75928
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,13.08337,13.08337,4.723371,0,1.531013,13.08337,76.55782,1.216343,0,0,10.01634,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,14.39171,8.013074,12,39.61532
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,14.66062,14.66062,6.300622,0,1.930057,14.66062,75.24783,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,16.12668,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.327377,5.327377,0,0,0,5.327377,194.0157,4.72818,0,0,10.33595,5.607765,5.327377,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,5.860115,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.100475,4.100475,0,0,0,4.100475,222.486,4.806693,0,0,9.122982,4.316289,4.100475,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,4.510523,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,10.52717,10.52717,3,0,1.095,10.52717,78.4582,0.3360898,0,0,8.259431,7.923341,7.527174,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,11.57989,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,12.23544,12.23544,6.745927,0,2.04272,12.23544,47.22704,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,13.45899,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2934867,0.2934867,0,0,0,0.2934867,918.392,2.386425,0,0,2.695358,0.3089333,0.2934867,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,0.3228354,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849516,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.299966,3.299966,0,0,0,3.299966,0,0,4.440892E-16,0,0,3.473649,3.299966,0,0,0,29.59898,0,3.473649,-3.473649,35.33853,90.61143,0.1849516,3.629963,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,17.40466,17.40466,12,0,3.372,17.40466,0,0,0,0,0,5.689111,5.404655,0,0,3.85961,26.12533,0,5.689111,-5.689111,29.34168,75.23493,0.1849516,19.14512,0,12,26.12533
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,17.94246,17.94246,12,0,3.372,17.94246,0,0,0,0,0,6.255216,5.942455,0,0,10.18084,20.43622,0,6.255216,-6.255216,22.74811,58.32836,0.1849516,19.7367,0,12,20.43622
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.23736,3.23736,12,0,3.372,3.23736,0,0,0,0,0,0,0,8.76264,8.324508,17.13108,14.181,8.324508,0,8.324508,30.64543,78.57786,0.1851834,3.561096,0,12,14.181
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.108881,3.108881,11.90888,0,3.348947,3.108881,0,0,0,0,0,0,0,8.8,8.36,8.806576,21.67306,8.36,0,8.36,38.57642,98.9137,0.1854153,3.419769,0,12,21.67306
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4465753,29.19706,0,0,0,38.57642,98.9137,0.1854153,0,0,0,29.19706
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4465753,29.19706,0,0,0,38.57642,98.9137,0.1854153,0,0,0,29.19706
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4465753,29.19706,0,0,0,38.57642,98.9137,0.1854153,0,0,0,29.19706
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.957318,2.957318,0,0,0,2.957318,0,0,4.440892E-16,0,0,3.112966,2.957318,0,0,0.4465753,29.19706,0,3.112966,-3.112966,35.29507,90.49998,0.1854153,3.253049,0,0,29.19706
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.595141,2.595141,0,0,0,2.595141,0,0,4.440892E-16,0,0,2.731728,2.595141,0,0,3.905426,26.0841,0,2.731728,-2.731728,32.41557,83.11668,0.1854153,2.854656,0,0,26.0841
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.366638,1.366638,0,0,0,1.366638,0,0,0,0,0,1.438567,1.366638,0,0,6.94068,23.35237,0,1.438567,-1.438567,30.89919,79.22853,0.1854153,1.503302,0,0,23.35237
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006325566,0.006325566,0,0,0,0.006325566,3941.063,0,0,0,0.2492946,0.00665849,0.006325566,0,0,8.539087,21.9138,0.2426361,0,0.2426361,31.12937,79.81875,0.185404,0.006958122,0.1994357,0,22.16309
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.736975,3.736975,0,0,0,3.736975,30.08081,0,0,0,1.124113,3.933658,3.736975,0,0,8.296451,22.13217,0,2.809546,-2.809546,28.16785,72.22512,0.185404,4.110673,0.8992901,0,23.25628
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.818932,3.818932,0,0,0,3.818932,84.09585,0,0,0,3.211563,4.019928,3.818932,0,0,11.41817,19.32263,0,0.808365,-0.808365,27.31576,70.04028,0.185404,4.200825,2.56925,0,22.53419
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,8.353167,8.353167,12,0,3.372,8.353167,53.3728,0,0,0,4.458319,0,0,3.646833,3.464492,12.31635,18.51426,7.922811,0,7.922811,34.832,89.31264,0.1855908,9.188483,3.566655,12,22.97258
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.617214,4.617214,0,0,0,4.617214,140.6491,0,0,0,6.494069,4.860225,4.617214,0,0,4.393541,25.64479,1.633843,0,1.633843,36.382,93.28699,0.185515,5.078936,5.195255,0,32.13886
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.8223634,0.8223634,0,0,0,0.8223634,628.7945,1.545632,0,0,5.170976,0.8656456,0.8223634,0,0,2.759698,27.11525,2.759698,0,2.759698,39.00008,100,0.1853871,0.9045997,4.136781,0,32.28622
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.8779759,0.8779759,0,0,0,0.8779759,482.071,3.308282,0,0,4.232467,0.9241852,0.8779759,0,0,0,29.59898,0,0,0,39.00008,100,0.1853871,0.9657735,3.385974,0,33.83144
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853871,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,10.29886,10.29886,9.133904,0,2.646878,10.29886,11.90683,0,0,0,1.226268,1.226268,1.164955,0,0,0,29.59898,0,0,0,39.00008,100,0.1853871,11.32874,0.9810143,12,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.19684,3.19684,0,0,0,3.19684,100.6105,0,0,0,3.216357,3.365094,3.19684,0,0,0,29.59898,0,0.1487373,-0.1487373,38.8433,99.59799,0.1853871,3.516524,2.573086,0,32.81533
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.40082,2.40082,0,0,0,2.40082,60.08907,0,0,0,1.442631,2.527179,2.40082,0,0,0.1652636,29.45024,0,1.084548,-1.084548,37.70008,96.66668,0.1853871,2.640902,1.154104,0,30.89287
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.358276,6.358276,0,0,0,6.358276,5.627944,0,0,0,0.3578402,6.692923,6.358276,0,0,1.370317,28.36569,0,6.335083,-6.335083,31.02232,79.54424,0.1853871,6.994104,0.2862722,0,28.72353
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,12.89324,12.89324,12,0,3.372,12.89324,1.63423,7.771561E-16,0,0,0.2107052,0.9402512,0.8932387,0,0,8.409298,22.03061,0,0.729546,-0.729546,30.25331,77.57243,0.1853871,14.18256,0.1685642,12,22.24132
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,16.40899,16.40899,12,0,3.372,16.40899,0,0,0,0,0,4.641041,4.408989,0,0,9.219905,21.30106,0,4.641041,-4.641041,25.36122,65.02864,0.1853871,18.04989,0,12,21.30106
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,18.37811,18.37811,12,0,3.372,18.37811,0,0,0,0,0,6.713795,6.378105,0,0,14.37662,16.66002,0,6.713795,-6.713795,18.28426,46.88263,0.1853871,20.21592,0,12,16.66002
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.83639,9.946228,8.36,0,8.36,26.21525,67.21846,0.1854072,0,0,12,9.946228
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.873898,1.873898,10.6739,0,3.036496,1.873898,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.47639,17.47023,8.36,0,8.36,34.14624,87.5543,0.1855582,2.061287,0,12,17.47023
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.251207,3.251207,0,0,0,3.251207,0,0,4.440892E-16,0,0,3.422323,3.251207,0,0,5.116389,24.99423,0,3.422323,-3.422323,30.5388,78.30446,0.1855582,3.576328,0,0,24.99423
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.213764,1.213764,0,0,0,1.213764,0,0,0,0,0,1.277646,1.213764,0,0,8.918971,21.57191,0,1.277646,-1.277646,29.19204,74.85124,0.1855582,1.335141,0,0,21.57191
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.973142,4.973142,0,0,0,4.973142,0,0,8.881784E-16,0,0,5.234886,4.973142,0,0,10.33858,20.29426,0,5.234886,-5.234886,23.67399,60.70241,0.1855582,5.470456,0,0,20.29426
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.15512,15.05937,0,0,0,23.67399,60.70241,0.1855582,0,0,0,15.05937
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.842601,2.842601,0,0,0,2.842601,0,0,0,0,0,2.992212,2.842601,0,0,16.15512,15.05937,0,2.992212,-2.992212,20.51992,52.61507,0.1855582,3.126861,0,0,15.05937
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.18536,1.18536,0,0,0,1.18536,0,0,2.220446E-16,0,0,1.247748,1.18536,0,0,19.4798,12.06716,0,1.247748,-1.247748,19.20468,49.24266,0.1855582,1.303896,0,0,12.06716
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.850303,2.850303,0,0,0,2.850303,0,0,0,0,0,3.000319,2.850303,0,0,20.86618,10.81941,0,3.000319,-3.000319,16.04206,41.13342,0.1855582,3.135334,0,0,10.81941
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.967286,0.967286,0,0,0,0.967286,23.7435,0,2.220446E-16,0,0.2296675,1.018196,0.967286,0,0,24.19987,7.819094,0,0.7885283,-0.7885283,15.21088,39.00219,0.1855582,1.064015,0.183734,0,8.048761
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,7.787938,7.787938,12,0,3.372,7.787938,23.26244,0,0,0,1.811664,0,0,4.212062,4.001459,25.07601,7.030565,5.813124,0,5.813124,20.72569,53.1427,0.1857045,8.566731,1.449331,12,8.84223
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,19.26289,12.26238,9.217148,0,9.217148,29.46985,75.56357,0.1856844,0,0.6857181,12,13.11952
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,10.93618,10.93618,12,0,3.372,10.93618,12.97584,0,0,0,1.419062,0,0,1.063818,1.010627,10.04574,20.55781,2.429689,0,2.429689,31.77485,81.47382,0.1857406,12.0298,1.135249,12,21.97687
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01763639,0.01763639,0,0,0,0.01763639,25005.39,0,0,0,4.410048,0.01856462,0.01763639,0,0,7.616054,22.74453,4.391484,0,4.391484,35.94098,92.15618,0.1855388,0.01940003,3.528039,0,27.15458
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.697626,1.697626,0,0,0,1.697626,191.7305,0,0,0,3.254866,1.786974,1.697626,0,0,3.224571,26.69687,1.467892,0,1.467892,37.33355,95.72685,0.1854715,1.867388,2.603893,0,29.95173
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,2.442908,0,0,4.199586,0,0,0,0,1.756678,28.01797,1.756678,0,1.756678,39.00008,100,0.185391,0,3.359669,0,32.21755
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,7.427399,7.427399,0,0,0,7.427399,57.15566,0,8.881784E-16,0,4.245179,7.818315,7.427399,0,0,0,29.59898,0,3.573136,-3.573136,35.23366,90.34254,0.185391,8.170138,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,6.400636,6.400636,0,0,0,6.400636,69.44677,0,0,0,4.445035,6.737512,6.400636,0,0,3.970151,26.02584,0,2.292476,-2.292476,32.81718,84.14645,0.185391,7.0407,3.556028,0,30.47088
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.494969,3.494969,0,0,0,3.494969,94.74615,0,4.440892E-16,0,3.311348,3.678915,3.494969,0,0,6.517347,23.73337,0,0.3675662,-0.3675662,32.42973,83.15299,0.185391,3.844466,2.649079,0,27.04471
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,9.650084,9.650084,12,0,3.372,9.650084,4.143916,0,0,0,0.3998913,0,0,2.349916,2.23242,6.925754,23.3658,2.632311,0,2.632311,34.92696,89.55613,0.18546,10.61509,0.3199131,12,23.76569
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,4.293442,25.73488,1.307311,0,1.307311,36.16719,92.73619,0.1854001,0,1.045849,0,27.04219
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,2.986131,26.91146,0.2619173,0,0.2619173,36.41566,93.37331,0.1853881,0,0.2095339,0,27.17338
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1062667,0.1062667,0,0,0,0.1062667,0,0,1.387779E-17,0,0,0.1118596,0.1062667,0,0,2.724214,27.14719,0,0.1118596,-0.1118596,36.29775,93.07097,0.1853881,0.1168933,0,0,27.14719
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.848502,27.03533,0,0,0,36.29775,93.07097,0.1853881,0,0,0,27.03533
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.043089,2.043089,0,0,0,2.043089,0,0,0,0,0,2.15062,2.043089,0,0,2.848502,27.03533,0,2.15062,-2.15062,34.0308,87.25829,0.1853881,2.247398,0,0,27.03533
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.483982,3.483982,0,0,0,3.483982,0,0,4.440892E-16,0,0,3.667349,3.483982,0,0,5.238081,24.88471,0,3.667349,-3.667349,30.16507,77.34618,0.1853881,3.83238,0,0,24.88471
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5571313,0.5571313,0,0,0,0.5571313,0,0,0,0,0,0.586454,0.5571313,0,0,9.312913,21.21736,0,0.586454,-0.586454,29.5469,75.76112,0.1853881,0.6128444,0,0,21.21736
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.964528,20.6309,0,0,0,29.5469,75.76112,0.1853881,0,0,0,20.6309
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4151491,0.4151491,0,0,0,0.4151491,0,0,5.551115E-17,0,0,0.4369991,0.4151491,0,0,9.964528,20.6309,0,0.4369991,-0.4369991,29.08626,74.58,0.1853881,0.456664,0,0,20.6309
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.701343,1.701343,0,0,0,1.701343,0,0,2.220446E-16,0,0,1.790887,1.701343,0,0,10.45008,20.1939,0,1.790887,-1.790887,27.1985,69.7396,0.1853881,1.871477,0,0,20.1939
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.875709,1.875709,0,0,0,1.875709,0,0,2.220446E-16,0,0,1.97443,1.875709,0,0,12.43996,18.40302,0,1.97443,-1.97443,25.11727,64.40311,0.1853881,2.06328,0,0,18.40302
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4328044,0.4328044,0,0,0,0.4328044,0,0,5.551115E-17,0,0,0.4555836,0.4328044,0,0,14.63377,16.42859,0,0.4555836,-0.4555836,24.63704,63.17177,0.1853881,0.4760849,0,0,16.42859
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.064252,1.064252,0,0,0,1.064252,0,0,0,0,0,1.120266,1.064252,0,0,15.13997,15.973,0,1.120266,-1.120266,23.45617,60.14392,0.1853881,1.170678,0,0,15.973
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.585353,1.585353,0,0,0,1.585353,5.893236,0,2.220446E-16,0,0.09342861,1.668793,1.585353,0,0,16.38471,14.85274,0,1.575364,-1.575364,21.7956,55.88603,0.1853881,1.743888,0.07474289,0,14.94617
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5685717,0.5685717,0,0,0,0.5685717,359.5484,0,0,0,2.044291,0.5984965,0.5685717,0,0,18.13512,13.27737,1.445794,0,1.445794,23.1672,59.40295,0.185322,0.6254289,1.635432,0,15.32166
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,7.516466,7.516466,0,0,0,7.516466,39.55957,0,8.881784E-16,0,2.973481,7.91207,7.516466,0,0,16.68932,14.57859,0,4.938588,-4.938588,17.96147,46.05495,0.185322,8.268113,2.378785,0,17.55207
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,11.2865,11.2865,12,0,3.372,11.2865,40.69899,-1.110223E-16,0,0,4.593493,0,0,0.7134959,0.677821,22.17664,9.639999,5.271314,0,5.271314,22.96227,58.87751,0.185433,12.41515,3.674794,12,14.23349
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.030501,5.030501,12,0,3.372,5.030501,97.56934,0,0,0,4.908227,0,0,6.969499,6.621024,16.90533,14.38418,11.52925,0,11.52925,33.89988,86.9226,0.1855294,5.533552,3.926582,12,19.29241
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5981442,0.5981442,0,0,0,0.5981442,1059.618,0.3323403,0,0,6.338044,0.6296254,0.5981442,0,0,5.376079,24.76051,5.376079,0,5.376079,39.00008,100,0.1852845,0.6579586,5.070436,0,31.09855
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,10.12625,10.12625,3,0,1.095,10.12625,88.79293,1.490079,0,0,8.991394,7.501316,7.12625,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,11.13888,7.193115,12,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,9.326397,9.326397,3,0,1.095,9.326397,92.97246,2.011615,0,0,8.67098,6.659365,6.326397,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,10.25904,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.871993,2.871993,0,0,0,2.871993,334.9007,6.595174,0,0,9.618325,3.02315,2.871993,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,3.159192,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.888605,1.888605,0,0,0,1.888605,372.5877,5.048706,0,0,7.036712,1.988006,1.888605,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,2.077466,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.496194,2.496194,0,0,0,2.496194,191.8344,2.160985,0,0,4.788558,2.627573,2.496194,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,2.745814,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,12.91905,12.91905,10.78388,0,3.064322,12.91905,17.39714,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,14.21096,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852845,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,13.90727,13.90727,12,0,3.372,13.90727,0,0,0,0,0,2.007649,1.907266,0,0,0,29.59898,0,2.007649,-2.007649,36.88383,94.57374,0.1852845,15.29799,0,12,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,22.55483,20.36,12,0,3.372,20.36,0,0,2.194827,4.45031,0,8.8,8.36,0,0,2.230721,27.59133,0,8.8,-8.8,27.60782,70.78913,0.1852845,24.81031,0,12,27.59133
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,16.36149,16.36149,12,0,3.372,16.36149,0,0,0,0,0,4.591038,4.361486,0,0,12.0085,18.79133,0,4.591038,-4.591038,22.76844,58.38049,0.1852845,17.99763,0,12,18.79133
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.058823,3.058823,11.85882,0,3.336282,3.058823,0,0,0,0,0,0,0,8.8,8.36,17.10965,14.20029,8.36,0,8.36,30.69943,78.71632,0.1855111,3.364706,0,12,14.20029
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.749652,21.72429,8.36,0,8.36,38.63042,99.05216,0.1855305,0,0,12,21.72429
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.579639,3.579639,0,0,0,3.579639,0,0,4.440892E-16,0,0,3.768042,3.579639,0,0,0.3896521,29.24829,0,3.768042,-3.768042,34.65856,88.86792,0.1855305,3.937603,0,0,29.24829
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576365,25.48025,0,0,0,34.65856,88.86792,0.1855305,0,0,0,25.48025
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.179402,3.179402,0,0,0,3.179402,0,0,0,0,0,3.346739,3.179402,0,0,4.576365,25.48025,0,3.346739,-3.346739,31.13078,79.82236,0.1855305,3.497343,0,0,25.48025
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.288396,4.288396,0,0,0,4.288396,0,0,0,0,0,4.514101,4.288396,0,0,8.294964,22.13351,0,4.514101,-4.514101,26.3725,67.62167,0.1855305,4.717236,0,0,22.13351
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.912174,2.912174,0,0,0,2.912174,0,0,4.440892E-16,0,0,3.065446,2.912174,0,0,13.31063,17.61941,0,3.065446,-3.065446,23.14124,59.33639,0.1855305,3.203391,0,0,17.61941
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.789808,0.789808,0,0,0,0.789808,0,0,1.110223E-16,0,0,0.8313769,0.789808,0,0,16.71668,14.55396,0,0.8313769,-0.8313769,22.26489,57.08935,0.1855305,0.8687888,0,0,14.55396
