Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.196598,4.196598,0,0,0,4.196598,6.20148,0,8.881784E-16,0,0.2602512,4.417472,4.196598,0,0,17.64044,13.72259,0,4.15722,-4.15722,17.8828,45.85323,0.1855305,4.616258,0.208201,0,13.98284
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,17.82383,17.82383,12,0,3.372,17.82383,12.2451,0,0,0,2.182545,6.130342,5.823825,0,0,22.25957,9.565366,0,3.947797,-3.947797,13.72145,35.18314,0.1855305,19.60621,1.746036,12,11.74791
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,9.035672,9.035672,12,0,3.372,9.035672,58.63892,0,0,0,5.29842,0,0,2.964328,2.816112,26.64601,5.617568,8.114532,0,8.114532,21.41957,54.92187,0.1857117,9.93924,4.238736,12,10.91599
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.306111,3.306111,11.57111,0,3.26349,3.306111,158.4447,0,0,0,5.238358,0,0,8.264997,7.851747,18.53148,12.92065,13.09011,0,13.09011,33.83794,86.76377,0.1857065,3.636722,4.190686,12,18.159
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.200061,5.200061,0,0,0,5.200061,101.7108,0,0,0,5.289023,5.473748,5.200061,0,0,5.441374,24.70174,0,0.1847253,-0.1847253,33.64322,86.2645,0.1857065,5.720067,4.231218,0,29.99076
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.576885,4.576885,0,0,0,4.576885,148.5004,0,0,0,6.796695,4.817774,4.576885,0,0,5.646625,24.51702,1.978921,0,1.978921,35.52059,91.07825,0.1856172,5.034574,5.437356,0,31.31371
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.14847,3.14847,0,0,0,3.14847,325.852,3.27747,0,0,10.25935,3.314179,3.14847,0,0,3.667704,26.29804,3.667704,0,3.667704,39.00008,100,0.1854518,3.463317,8.207481,0,36.5574
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,8.194499,8.194499,3,0,1.095,8.194499,113.5878,3.840055,0,0,9.307949,5.467894,5.194499,0,0,0,29.59898,0,0,0,39.00008,100,0.1854518,9.013949,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,0,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854518,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.486348,4.486348,0,0,0,4.486348,137.2365,1.434437,0,0,6.156908,4.722471,4.486348,0,0,0,29.59898,0,0,0,39.00008,100,0.1854518,4.934982,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,10.57082,10.57082,7.099859,0,2.132264,10.57082,34.56348,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1854518,11.6279,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,10.18059,10.18059,8.345785,0,2.447484,10.18059,18.97117,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1854518,11.19865,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,6.920874,6.920874,0,0,0,6.920874,3.564845,0,0,0,0.2467184,7.285131,6.920874,0,0,0,29.59898,0,7.038412,-7.038412,31.58094,80.97661,0.1854518,7.612962,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,8.625175,8.625175,12,0,3.372,8.625175,0,0,0,0,0,0,0,3.374825,3.206084,7.820458,22.56057,3.206084,0,3.206084,34.6225,88.77546,0.1855378,9.487693,0,12,22.56057
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,22.62441,20.36,12,0,3.372,20.36,0,0,2.264408,4.526848,0,8.8,8.36,0,0,4.614374,25.44604,0,8.8,-8.8,25.34648,64.99085,0.1855378,24.88685,0,12,25.44604
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,10.97887,10.97887,12,0,3.372,10.97887,0,0,0,0,0,0,0,1.021129,0.9700722,14.39215,16.64604,0.9700722,0,0.9700722,26.26678,67.35057,0.1855637,12.07676,0,12,16.64604
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.935842,0.935842,9.735842,0,2.799168,0.935842,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.42208,17.51911,8.36,0,8.36,34.19777,87.68641,0.1856466,1.029426,0,12,17.51911
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.854844,2.854844,0,0,0,2.854844,0,0,4.440892E-16,0,0,3.005099,2.854844,0,0,5.06208,25.04311,0,3.005099,-3.005099,31.03012,79.56424,0.1856466,3.140328,0,0,25.04311
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.469529,1.469529,0,0,0,1.469529,0,0,2.220446E-16,0,0,1.546872,1.469529,0,0,8.401079,22.03801,0,1.546872,-1.546872,29.39957,75.38335,0.1856466,1.616482,0,0,22.03801
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3514141,0.3514141,0,0,0,0.3514141,0,0,0,0,0,0.3699096,0.3514141,0,0,10.11983,20.49113,0,0.3699096,-0.3699096,29.00965,74.38357,0.1856466,0.3865555,0,0,20.49113
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.895097,2.895097,0,0,0,2.895097,0,0,4.440892E-16,0,0,3.04747,2.895097,0,0,10.53084,20.12123,0,3.04747,-3.04747,25.79733,66.14687,0.1856466,3.184607,0,0,20.12123
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.041654,2.041654,0,0,0,2.041654,0,0,4.440892E-16,0,0,2.149109,2.041654,0,0,13.91691,17.07376,0,2.149109,-2.149109,23.53197,60.33827,0.1856466,2.245819,0,0,17.07376
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.573884,1.573884,0,0,0,1.573884,0,0,0,0,0,1.65672,1.573884,0,0,16.30481,14.92465,0,1.65672,-1.65672,21.78564,55.8605,0.1856466,1.731272,0,0,14.92465
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.010769,3.010769,0,0,0,3.010769,0,0,4.440892E-16,0,0,3.16923,3.010769,0,0,18.14561,13.26793,0,3.16923,-3.16923,18.44497,47.29472,0.1856466,3.311846,0,0,13.26793
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.838156,1.838156,0,0,0,1.838156,14.82369,0,4.440892E-16,0,0.2724824,1.934901,1.838156,0,0,21.66698,10.0987,0,1.662418,-1.662418,16.69263,42.80154,0.1856466,2.021971,0.2179859,0,10.37118
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.718427,5.718427,0,0,0,5.718427,41.97803,0,0,0,2.400483,6.019397,5.718427,0,0,23.51411,8.436277,0,3.618914,-3.618914,12.87796,33.02035,0.1856466,6.29027,1.920387,0,10.83676
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,7.956452,7.956452,12,0,3.372,7.956452,53.85695,0,0,0,4.285102,0,0,4.043548,3.84137,27.53513,4.817364,8.126472,0,8.126472,20.58741,52.78813,0.1858332,8.752097,3.428082,12,9.102467
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,6.446197,6.446197,12,0,3.372,6.446197,78.83898,0,0,0,5.082116,0,0,5.553803,5.276113,19.40866,12.13119,10.35823,0,10.35823,30.41409,77.9847,0.1859791,7.090816,4.065693,12,17.2133
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.237041,4.237041,7.000988,0,2.10725,4.237041,144.9362,0,0,0,6.141007,0,0,2.763947,2.62575,9.050426,21.4536,8.766757,0,8.766757,38.73097,99.30997,0.1858574,4.660746,4.912806,12,27.5946
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,8.850289,8.850289,3.104514,0,1.121442,8.850289,71.54402,1.110223E-16,0,0,6.331852,6.048184,5.745775,0,0,0.2836682,29.34368,0.2836682,0,0.2836682,39.00008,100,0.1858518,9.735318,5.065482,12,35.67553
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,7.857037,7.857037,3,0,1.095,7.857037,86.19987,1.660085,0,0,6.772756,5.11267,4.857037,0,0,0,29.59898,0,0,0,39.00008,100,0.1858518,8.64274,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,8.756605,8.756605,3,0,1.095,8.756605,97.76834,2.501603,0,0,8.561188,6.059584,5.756605,0,0,0,29.59898,0,0,0,39.00008,100,0.1858518,9.632266,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.821768,1.821768,0,0,0,1.821768,285.9568,3.291819,0,0,5.209469,1.917651,1.821768,0,0,0,29.59898,0,0,0,39.00008,100,0.1858518,2.003945,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.255941,3.255941,0,0,0,3.255941,100.1461,0,0,0,3.260699,3.427306,3.255941,0,0,0,29.59898,0,0.1666068,-0.1666068,38.82446,99.5497,0.1858518,3.581535,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.7641357,0.7641357,0,0,0,0.7641357,392.0628,2.00642,0,0,2.995892,0.8043534,0.7641357,0,0,0.1851186,29.43237,0.1851186,0,0.1851186,39.00008,100,0.1858436,0.8405493,2.396714,0,32.42826
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,6.621841,6.621841,0,0,0,6.621841,27.14551,0,0,0,1.797533,6.970359,6.621841,0,0,0,29.59898,0,5.172827,-5.172827,33.54744,86.01891,0.1858436,7.284026,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,5.747585,24.42615,0.1332555,0,0.1332555,33.67386,86.34305,0.1858376,0,0.1066044,0,24.55941
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,11.23339,11.23339,12,0,3.372,11.23339,0,0,0,0,0,0,0,0.7666121,0.7282814,5.61433,24.54608,0.7282814,0,0.7282814,34.36477,88.11461,0.1858569,12.35673,0,12,24.54608
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,8.601506,8.601506,12,0,3.372,8.601506,0,0,0,0,0,0,0,3.398494,3.22857,4.886048,25.20153,3.22857,0,3.22857,37.42765,95.96815,0.1859422,9.461657,0,12,25.20153
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6164944,0.6164944,0,0,0,0.6164944,0,0,0,0,0,0.6489415,0.6164944,0,0,1.657479,28.10725,0,0.6489415,-0.6489415,36.74361,94.2142,0.1859422,0.6781438,0,0,28.10725
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.335141,5.335141,0,0,0,5.335141,0,0,0,0,0,5.615938,5.335141,0,0,2.378525,27.45831,0,5.615938,-5.615938,30.82389,79.03546,0.1859422,5.868655,0,0,27.45831
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.359722,1.359722,0,0,0,1.359722,0,0,0,0,0,1.431286,1.359722,0,0,8.618456,21.84237,0,1.431286,-1.431286,29.31519,75.16699,0.1859422,1.495694,0,0,21.84237
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.381833,1.381833,0,0,0,1.381833,0,0,2.220446E-16,0,0,1.454561,1.381833,0,0,10.20877,20.41108,0,1.454561,-1.454561,27.78194,71.23561,0.1859422,1.520017,0,0,20.41108
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.9523814,0.9523814,0,0,0,0.9523814,0,0,2.220446E-16,0,0,1.002507,0.9523814,0,0,11.82495,18.95652,0,1.002507,-1.002507,26.72521,68.52604,0.1859422,1.047619,0,0,18.95652
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.7069605,0.7069605,0,0,0,0.7069605,0,0,1.110223E-16,0,0,0.7441689,0.7069605,0,0,12.93885,17.95401,0,0.7441689,-0.7441689,25.94078,66.5147,0.1859422,0.7776566,0,0,17.95401
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.7657,17.20984,0,0,0,25.94078,66.5147,0.1859422,0,0,0,17.20984
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.639709,2.639709,0,0,0,2.639709,0,0,4.440892E-16,0,0,2.778641,2.639709,0,0,13.7657,17.20984,0,2.778641,-2.778641,23.01184,59.0046,0.1859422,2.90368,0,0,17.20984
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.410928,2.410928,0,0,0,2.410928,0,0,4.440892E-16,0,0,2.537818,2.410928,0,0,16.85308,14.4312,0,2.537818,-2.537818,20.33674,52.14539,0.1859422,2.65202,0,0,14.4312
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,19.67288,11.89338,0.08004797,0,0.08004797,20.41269,52.34011,0.1859387,0,0.06403837,0,11.97343
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,11.20061,11.20061,12,0,3.372,11.20061,24.50207,1.110223E-16,0,0,2.744382,0,0,0.7993889,0.7594195,19.59283,11.96543,3.503801,0,3.503801,23.73668,60.86317,0.1860122,12.32067,2.195505,12,14.70981
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,15.75443,15.75443,12,0,3.372,15.75443,34.76448,0,0,0,5.476943,3.952027,3.754426,0,0,16.08903,15.11885,1.524916,0,1.524916,25.18334,64.57255,0.1860418,17.32987,4.381555,12,20.59579
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,11.57114,11.57114,12,0,3.372,11.57114,70.19041,0,0,0,8.121833,0,0,0.428856,0.4074132,14.56412,16.49127,8.529246,0,8.529246,33.2749,85.32008,0.1862101,12.72826,6.497467,12,24.61311
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,1.422143,0,0,7.457013,0,0,0,0,6.034869,24.16759,6.034869,0,6.034869,39.00008,100,0.1859414,0,5.96561,0,31.62461
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.790571,4.790571,0,0,0,4.790571,205.4874,4.801313,0,0,9.844019,5.042706,4.790571,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,5.269628,7.875216,0,39.443
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.704863,6.704863,0,0,0,6.704863,170.6661,4.385178,0,0,11.44293,7.057751,6.704863,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,7.37535,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.095489,3.095489,0,0,0,3.095489,265.7926,4.96917,0,0,8.227579,3.258409,3.095489,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,3.405038,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,0,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,7.987532,7.987532,3,0,1.095,7.987532,90.13231,1.949313,0,0,7.199347,5.250034,4.987532,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,8.786285,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,15.24429,15.24429,10.95274,0,3.107043,15.24429,29.63353,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,16.76872,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.52067,1.52067,0,0,0,1.52067,135.1497,0.454476,0,0,2.055182,1.600706,1.52067,0,0,0,29.59898,0,0,0,39.00008,100,0.1859414,1.672737,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,16.07418,16.07418,12,0,3.372,16.07418,1.804531,0,0,0,0.2900636,4.288615,4.074184,0,0,0,29.59898,0,3.998552,-3.998552,34.78523,89.19273,0.1859414,17.6816,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,9.206046,9.206046,12,0,3.372,9.206046,0,0,0,0,0,0,0,2.793954,2.654256,4.442835,25.60043,2.654256,0,2.654256,37.30328,95.64925,0.1860111,10.12665,0,12,25.60043
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,12.08653,12.08653,12,0,3.372,12.08653,0,0,0,0,0,0.09108105,0.086527,0,0,1.788579,27.98926,0,0.09108105,-0.09108105,37.20728,95.40308,0.1860111,13.29518,0,12,27.98926
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.3941844,0.3941844,0,0,0,0.3941844,0,0,5.551115E-17,0,0,0.4149309,0.3941844,0,0,1.88978,27.89818,0,0.4149309,-0.4149309,36.7699,94.28161,0.1860111,0.4336028,0,0,27.89818
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.683118,3.683118,0,0,0,3.683118,0,0,4.440892E-16,0,0,3.876967,3.683118,0,0,2.350815,27.48325,0,3.876967,-3.876967,32.68322,83.80296,0.1860111,4.05143,0,0,27.48325
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.62029,2.62029,0,0,0,2.62029,0,0,4.440892E-16,0,0,2.758199,2.62029,0,0,6.658556,23.60628,0,2.758199,-2.758199,29.77582,76.34811,0.1860111,2.882318,0,0,23.60628
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.346506,4.346506,0,0,0,4.346506,0,0,8.881784E-16,0,0,4.575269,4.346506,0,0,9.723222,20.84808,0,4.575269,-4.575269,24.95306,63.98209,0.1860111,4.781156,0,0,20.84808
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.056932,3.056932,0,0,0,3.056932,0,0,0,0,0,3.217823,3.056932,0,0,14.80685,16.27281,0,3.217823,-3.217823,21.56118,55.28497,0.1860111,3.362625,0,0,16.27281
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.931108,1.931108,0,0,0,1.931108,0,0,4.440892E-16,0,0,2.032745,1.931108,0,0,18.38221,13.05499,0,2.032745,-2.032745,19.41848,49.79087,0.1860111,2.124218,0,0,13.05499
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.5107526,0.5107526,0,0,0,0.5107526,0,0,0,0,0,0.5376343,0.5107526,0,0,20.64082,11.02224,0,0.5376343,-0.5376343,18.85176,48.33776,0.1860111,0.5618278,0,0,11.02224
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.440155,0.440155,0,0,0,0.440155,0,0,5.551115E-17,0,0,0.4633211,0.440155,0,0,21.23819,10.48461,0,0.4633211,-0.4633211,18.36338,47.08549,0.1860111,0.4841705,0,0,10.48461
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.773089,2.773089,0,0,0,2.773089,0,0,4.440892E-16,0,0,2.919041,2.773089,0,0,21.75299,10.02129,0,2.919041,-2.919041,15.28644,39.19592,0.1860111,3.050398,0,0,10.02129
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.0304022,0.0304022,0,0,0,0.0304022,460.3947,0,0,0,0.1399701,0.03200231,0.0304022,0,0,24.99637,7.102246,0.1079678,0,0.1079678,15.38887,39.45855,0.1860063,0.03344242,0.1119761,0,7.242216
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,24.8884,7.199417,1.586841,0,1.586841,16.89428,43.31857,0.1859358,0,1.269472,0,8.786257
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.130695,6.130695,0,0,0,6.130695,37.54963,0,8.881784E-16,0,2.302054,6.453364,6.130695,0,0,23.30156,8.627573,0,4.15131,-4.15131,12.51841,32.09843,0.1859358,6.743765,1.841643,0,10.92963
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.28991,6.28991,12,0,3.372,6.28991,41.05478,0,0,0,2.582309,0,0,5.71009,5.424586,27.91413,4.476263,8.006894,0,8.006894,20.11442,51.57533,0.186128,6.918901,2.065847,12,7.058572
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.920709,0,0,8.8,8.36,19.90723,11.68247,10.28071,0,10.28071,29.86756,76.58332,0.1860607,0,1.536567,12,13.60318
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,8.089352,8.089352,12,0,3.372,8.089352,30.89754,0,0,0,2.499411,0,0,3.910648,3.715116,9.626524,20.93511,6.214526,0,6.214526,35.76317,91.70026,0.1862057,8.898287,1.999529,12,23.43452
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6990719,0.6990719,0,0,0,0.6990719,130.1304,0,0,0,0.9097052,0.7358652,0.6990719,0,0,3.411998,26.52818,0.17384,0,0.17384,35.92809,92.12313,0.186198,0.7689791,0.7277641,0,27.43789
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.6379306,0.6379306,0,0,0,0.6379306,159.4397,0,0,0,1.017115,0.6715059,0.6379306,0,0,3.238158,26.68464,0.345609,0,0.345609,36.25597,92.96383,0.1861827,0.7017237,0.813692,0,27.70175
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.157934,6.157934,0,0,0,6.157934,19.62437,0,0,0,1.208456,6.482036,6.157934,0,0,2.892549,26.99568,0,5.27358,-5.27358,30.69712,78.71042,0.1861827,6.773727,0.9667647,0,28.20414
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,10.24262,10.24262,12,0,3.372,10.24262,20.11447,0,0,0,2.06025,0,0,1.757378,1.669509,8.752082,21.72211,3.729758,0,3.729758,34.23548,87.78311,0.1862657,11.26688,1.6482,12,23.78235
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,5.022324,25.07889,1.043244,0,1.043244,35.22519,90.32082,0.1862196,0,0.834595,0,26.12213
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,13.55655,13.55655,12,0,3.372,13.55655,12.70786,0,0,0,1.722748,1.638479,1.556555,0,0,3.97908,26.01781,0.08426911,0,0.08426911,35.30513,90.52581,0.1862212,14.91221,1.378199,12,27.74055
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,15.84389,15.84389,12,0,3.372,15.84389,1.678541,8.881784E-16,0,0,0.2659461,4.046197,3.843887,0,0,3.894811,26.09365,0,3.780251,-3.780251,31.3204,80.30856,0.1862212,17.42828,0.2127569,12,26.35959
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,7.230739,7.230739,0,0,0,7.230739,0,0,8.881784E-16,0,0,7.611304,7.230739,0,0,8.09509,22.3134,0,7.611304,-7.611304,23.29738,59.73676,0.1862212,7.953813,0,0,22.3134
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,10.73673,10.73673,12,0,3.372,10.73673,0,0,0,0,0,0,0,1.263269,1.200105,16.55209,14.70209,1.200105,0,1.200105,24.4359,62.65604,0.1862524,11.8104,0,12,14.70209
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,8.502671,8.502671,12,0,3.372,8.502671,0,0,0,0,0,0,0,3.497329,3.322462,15.35199,15.78219,3.322462,0,3.322462,27.58787,70.73798,0.1863388,9.352939,0,12,15.78219
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.7997431,0.7997431,9.599743,0,2.764735,0.7997431,0,0,0,0,0,0,0,8.8,8.36,12.02953,18.7724,8.36,0,8.36,35.51886,91.07381,0.1864091,0.8797175,0,12,18.7724
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.734439,2.734439,0,0,0,2.734439,0,0,0,0,0,2.878356,2.734439,0,0,3.669527,26.2964,0,2.878356,-2.878356,32.48481,83.2942,0.1864091,3.007882,0,0,26.2964
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.811569,1.811569,0,0,0,1.811569,0,0,2.220446E-16,0,0,1.906915,1.811569,0,0,6.8677,23.41805,0,1.906915,-1.906915,30.47474,78.14021,0.1864091,1.992726,0,0,23.41805
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.694336,2.694336,0,0,0,2.694336,0,0,4.440892E-16,0,0,2.836143,2.694336,0,0,8.986495,21.51113,0,2.836143,-2.836143,27.48518,70.47469,0.1864091,2.963769,0,0,21.51113
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.447933,1.447933,0,0,0,1.447933,0,0,2.220446E-16,0,0,1.52414,1.447933,0,0,12.13776,18.67499,0,1.52414,-1.52414,25.8786,66.35525,0.1864091,1.592726,0,0,18.67499
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.081896,1.081896,0,0,0,1.081896,0,0,0,0,0,1.138838,1.081896,0,0,13.83125,17.15085,0,1.138838,-1.138838,24.67816,63.2772,0.1864091,1.190085,0,0,17.15085
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.01663,3.01663,0,0,0,3.01663,0,0,4.440892E-16,0,0,3.1754,3.01663,0,0,15.09663,16.01201,0,3.1754,-3.1754,21.33099,54.69474,0.1864091,3.318293,0,0,16.01201
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.35099,1.35099,0,0,0,1.35099,0,0,0,0,0,1.422095,1.35099,0,0,18.62485,12.83661,0,1.422095,-1.422095,19.83197,50.85111,0.1864091,1.486089,0,0,12.83661
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.800096,3.800096,0,0,0,3.800096,1.085595,0,4.440892E-16,0,0.04125366,4.000101,3.800096,0,0,20.20496,11.41452,0,3.958847,-3.958847,15.65898,40.15116,0.1864091,4.180105,0.03300293,0,11.45577
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,13.92096,13.92096,12,0,3.372,13.92096,17.3977,0,0,0,2.421926,2.022058,1.920956,0,0,24.60368,7.45567,0.399867,0,0.399867,16.03833,41.12384,0.1864167,15.31305,1.93754,12,9.877596
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.135892,4.135892,12,0,3.372,4.135892,123.2088,0,0,0,5.095782,0,0,7.864108,7.470902,24.20381,7.815551,12.56668,0,12.56668,27.96013,71.6925,0.1864609,4.549481,4.076625,12,12.91133
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.707857,2.707857,7.20195,0,2.158093,2.707857,272.0873,0,0,0,7.367735,0,0,4.494093,4.269389,11.63712,19.12557,11.63712,0,11.63712,39.00008,100,0.1862285,2.978642,5.894188,12,26.4933
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,12.32638,12.32638,5.337631,0,1.686421,12.32638,59.68157,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,13.55901,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,12.90329,12.90329,4.543294,0,1.485453,12.90329,73.23665,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,14.19362,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,8.866062,8.866062,3,0,1.095,8.866062,107.1736,3.327276,0,0,9.502078,6.174802,5.866062,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,9.752668,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,12.27824,12.27824,4.082763,0,1.368939,12.27824,70.26102,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,13.50606,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,11.41698,11.41698,3.056978,0,1.109415,11.41698,81.12759,0.4623185,0,0,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,12.55867,7.409855,12,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,14.90764,14.90764,8.166979,0,2.402246,14.90764,47.59595,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,16.39841,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,9.577359,9.577359,5.779105,0,1.798113,9.577359,41.74598,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1862285,10.5351,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.577193,4.577193,0,0,0,4.577193,40.18477,0,0,0,1.839334,4.818098,4.577193,0,0,0,29.59898,0,2.978763,-2.978763,35.86019,91.94901,0.1862285,5.034912,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,14.4844,14.4844,12,0,3.372,14.4844,1.875044,0,0,0,0.2715889,2.615157,2.484399,0,0,3.309737,26.62021,0,2.343568,-2.343568,33.38985,85.61482,0.1862285,15.93284,0.2172711,12,26.8918
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,13.13273,13.13273,12,0,3.372,13.13273,0,0,0,0,0,1.192343,1.132725,0,0,5.913702,24.27665,0,1.192343,-1.192343,32.13301,82.39217,0.1862285,14.446,0,12,24.27665
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,15.56179,15.56179,12,0,3.372,15.56179,0,0,0,0,0,3.749257,3.561794,0,0,7.238527,23.0843,0,3.749257,-3.749257,28.18094,72.25869,0.1862285,17.11797,0,12,23.0843
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,17.77791,17.77791,12,0,3.372,17.77791,0,0,0,0,0,6.082013,5.777912,0,0,11.40437,19.33505,0,6.082013,-6.082013,21.76994,55.82025,0.1862285,19.5557,0,12,19.33505
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.543807,1.543807,10.34381,0,2.952983,1.543807,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.16216,13.25303,8.36,0,8.36,29.70093,76.15609,0.1863475,1.698188,0,12,13.25303
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.7933249,0.7933249,9.593325,0,2.763111,0.7933249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.802159,20.77703,8.36,0,8.36,37.63192,96.49192,0.1864168,0.8726574,0,12,20.77703
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.44446,1.44446,0,0,0,1.44446,0,0,0,0,0,1.520484,1.44446,0,0,1.44216,28.30103,0,1.520484,-1.520484,36.02919,92.38236,0.1864168,1.588906,0,0,28.30103
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.058727,3.058727,0,0,0,3.058727,0,0,0,0,0,3.219713,3.058727,0,0,3.131586,26.78055,0,3.219713,-3.219713,32.63532,83.68014,0.1864168,3.3646,0,0,26.78055
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.564996,2.564996,0,0,0,2.564996,0,0,0,0,0,2.699995,2.564996,0,0,6.709045,23.56084,0,2.699995,-2.699995,29.78927,76.3826,0.1864168,2.821495,0,0,23.56084
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.602041,1.602041,0,0,0,1.602041,0,0,0,0,0,1.686359,1.602041,0,0,9.70904,20.86084,0,1.686359,-1.686359,28.0117,71.82471,0.1864168,1.762246,0,0,20.86084
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.316311,1.316311,0,0,0,1.316311,0,0,2.220446E-16,0,0,1.38559,1.316311,0,0,11.58277,19.17448,0,1.38559,-1.38559,26.55116,68.07975,0.1864168,1.447942,0,0,19.17448
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.7887039,0.7887039,0,0,0,0.7887039,0,0,0,0,0,0.8302146,0.7887039,0,0,13.12232,17.78889,0,0.8302146,-0.8302146,25.67603,65.83585,0.1864168,0.8675743,0,0,17.78889
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,0,0,0,0,0,0,0,0,0.2293237,0,0,0,0,14.04478,16.95868,0.2293237,0,0.2293237,25.89359,66.39368,0.1864068,0,0.183459,0,17.188
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.661011,4.661011,0,0,0,4.661011,49.42841,0,0,0,2.303863,4.906327,4.661011,0,0,13.81545,17.16507,0,2.602464,-2.602464,23.15035,59.35975,0.1864068,5.127112,1.843091,0,19.46893
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,7.725785,7.725785,12,0,3.372,7.725785,59.15269,0,0,0,4.57001,0,0,4.274215,4.060504,16.70708,14.56261,8.630514,0,8.630514,31.33797,80.35362,0.1865968,8.498363,3.656008,12,19.13262
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,8.625642,8.625642,10.35201,0,2.955059,8.625642,72.5666,0,0,0,6.259335,0,0,1.72637,1.640051,8.076567,22.33007,7.899386,0,7.899386,38.83199,99.56901,0.1867351,9.488206,5.007468,12,28.5894
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,7.762622,7.762622,3,0,1.095,7.762622,79.53444,0.9834918,0,0,6.173958,5.013286,4.762622,0,0,0.17718,29.43952,0.17718,0,0.17718,39.00008,100,0.1867273,8.538884,4.939166,12,35.61348
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.919728,2.919728,0,0,0,2.919728,285.2606,5.255435,0,0,8.328834,3.073398,2.919728,0,0,0,29.59898,0,0,0,39.00008,100,0.1867273,3.211701,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867273,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,13.90674,13.90674,5.546741,0,1.739326,13.90674,74.87658,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1867273,15.29742,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,0,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867273,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,12.45001,12.45001,4.80828,0,1.552495,12.45001,64.6098,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1867273,13.69501,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.612657,5.612657,0,0,0,5.612657,94.11674,0,8.881784E-16,0,5.282449,5.90806,5.612657,0,0,0,29.59898,0,0.6256101,-0.6256101,38.34063,98.3091,0.1867273,6.173922,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,14.53351,14.53351,12,0,3.372,14.53351,14.78116,4.440892E-16,0,0,2.148221,2.666852,2.533509,0,0,0.6951223,28.97337,0,0.5186306,-0.5186306,37.79394,96.90735,0.1867273,15.98686,1.718577,12,31.12159
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.827087,2.827087,0,0,0,2.827087,8.019174,0,4.440892E-16,0,0.226709,2.975881,2.827087,0,0,1.271379,28.45474,0,2.749172,-2.749172,34.89606,89.4769,0.1867273,3.109796,0.1813672,0,28.68145
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,23.95876,20.36,12,0,3.372,20.36,0,0,3.598757,5.994633,0,8.8,8.36,0,0,4.326014,25.70556,0,8.8,-8.8,25.62005,65.69229,0.1867273,26.35463,0,12,25.70556
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.10379,16.90557,8.36,0,8.36,33.55104,86.02813,0.1867435,0,0,12,16.90557
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.22049,1.22049,0,0,0,1.22049,0,0,2.220446E-16,0,0,1.284727,1.22049,0,0,5.743792,24.42957,0,1.284727,-1.284727,32.19682,82.55578,0.1867435,1.342539,0,0,24.42957
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.446751,2.446751,0,0,0,2.446751,0,0,4.440892E-16,0,0,2.575527,2.446751,0,0,7.171266,23.14484,0,2.575527,-2.575527,29.48197,75.59465,0.1867435,2.691426,0,0,23.14484
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.648699,1.648699,0,0,0,1.648699,0,0,2.220446E-16,0,0,1.735473,1.648699,0,0,10.03296,20.56931,0,1.735473,-1.735473,27.65262,70.90402,0.1867435,1.813569,0,0,20.56931
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.110204,1.110204,0,0,0,1.110204,0,0,0,0,0,1.168636,1.110204,0,0,11.96127,18.83384,0,1.168636,-1.168636,26.42077,67.74544,0.1867435,1.221225,0,0,18.83384
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.25975,17.6652,0,0,0,26.42077,67.74544,0.1867435,0,0,0,17.6652
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.625841,1.625841,0,0,0,1.625841,0,0,0,0,0,1.711412,1.625841,0,0,13.25975,17.6652,0,1.711412,-1.711412,24.61679,63.11984,0.1867435,1.788425,0,0,17.6652
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.388268,3.388268,0,0,0,3.388268,0,0,4.440892E-16,0,0,3.566597,3.388268,0,0,15.16132,15.95379,0,3.566597,-3.566597,20.85726,53.48006,0.1867435,3.727094,0,0,15.95379
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.55227,2.55227,0,0,0,2.55227,0,0,4.440892E-16,0,0,2.6866,2.55227,0,0,19.1242,12.38719,0,2.6866,-2.6866,18.02534,46.21873,0.1867435,2.807497,0,0,12.38719
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.541086,3.541086,0,0,0,3.541086,0,0,4.440892E-16,0,0,3.727459,3.541086,0,0,22.10932,9.700594,0,3.727459,-3.727459,14.09625,36.14417,0.1867435,3.895194,0,0,9.700594
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.870414,2.870414,0,0,0,2.870414,1.52495,0,4.440892E-16,0,0.04377237,3.021489,2.870414,0,0,26.25094,5.973135,0,2.977716,-2.977716,10.95746,28.096,0.1867435,3.157456,0.0350179,0,6.016907
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,11.34347,11.34347,12,0,3.372,11.34347,24.61262,0,0,0,2.791926,0,0,0.6565258,0.6236995,29.55951,2.995418,3.415625,0,3.415625,14.19781,36.40457,0.1868115,12.47782,2.233541,12,5.787344
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,16.2867,16.2867,12,0,3.372,16.2867,36.1616,0,0,0,5.889532,4.512317,4.286702,0,0,26.14389,6.069481,1.377215,0,1.377215,15.50435,39.75467,0.1868372,17.91537,4.711626,12,11.95901
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,7.778868,7.778868,12,0,3.372,7.778868,112.177,0,0,0,8.726099,0,0,4.221132,4.010076,24.76667,7.308974,12.73617,0,12.73617,27.58695,70.73562,0.1868721,8.556755,6.980879,12,16.03507
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,7.634224,7.634224,9.364114,0,2.705121,7.634224,133.7341,0,0,0,10.20956,0,0,1.72989,1.643395,12.0305,18.77153,11.85295,0,11.85295,38.83165,99.56813,0.1867736,8.397647,8.167648,12,28.98109
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,8.87322,8.87322,3,0,1.095,8.87322,111.1062,3.498823,0,0,9.858702,6.182338,5.873221,0,0,0.1775413,29.43919,0.1775413,0,0.1775413,39.00008,100,0.1867659,9.760543,7.886961,12,39.29789
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,8.363424,8.363424,3,0,1.095,8.363424,118.0082,4.223813,0,0,9.869523,5.64571,5.363424,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,9.199766,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,6.526624,6.526624,0,0,0,6.526624,134.3587,1.898955,0,0,8.769085,6.870131,6.526624,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,7.179286,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.119455,6.119455,0,0,0,6.119455,119.6752,0.8819373,0,0,7.323469,6.441532,6.119455,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,6.731401,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,12.20575,12.20575,7.066535,0,2.123833,12.20575,44.32089,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,13.42632,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,11.32614,11.32614,9.170778,0,2.656207,11.32614,20.03153,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,12.45875,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,10.16319,10.16319,9.881713,0,2.836073,10.16319,2.915379,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,11.17951,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,8.346304,8.346304,8.346304,0,2.447615,8.346304,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867659,9.180934,0,12,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,18.9957,18.9957,12,0,3.372,18.9957,0,0,0,0.5352719,0,7.363896,6.995702,0,0,0,29.59898,0,7.363896,-7.363896,31.23785,80.09689,0.1867659,20.89527,0,12,29.59898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.915386,3.915386,0,0,0,3.915386,0,0,8.881784E-16,0,0,4.121459,3.915386,0,0,8.182107,22.23508,0,4.121459,-4.121459,26.89345,68.95743,0.1867659,4.306925,0,0,22.23508
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.220298,2.220298,0,0,0,2.220298,0,0,0,0,0,2.337156,2.220298,0,0,12.76151,18.11362,0,2.337156,-2.337156,24.42987,62.64057,0.1867659,2.442328,0,0,18.11362
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1708886,0.1708886,0,0,0,0.1708886,0,0,0,0,0,0.1798827,0.1708886,0,0,15.35835,15.77647,0,0.1798827,-0.1798827,24.24026,62.15438,0.1867659,0.1879774,0,0,15.77647
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.703989,1.703989,0,0,0,1.703989,0,0,2.220446E-16,0,0,1.793673,1.703989,0,0,15.55822,15.59658,0,1.793673,-1.793673,22.34956,57.30645,0.1867659,1.874388,0,0,15.59658
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.019541,3.019541,0,0,0,3.019541,0,0,4.440892E-16,0,0,3.178464,3.019541,0,0,17.55119,13.80291,0,3.178464,-3.178464,18.99917,48.71571,0.1867659,3.321495,0,0,13.80291
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.077102,1.077102,0,0,0,1.077102,0,0,2.220446E-16,0,0,1.133791,1.077102,0,0,21.08281,10.62445,0,1.133791,-1.133791,17.80404,45.65131,0.1867659,1.184812,0,0,10.62445
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.34258,9.490656,0,0,0,17.80404,45.65131,0.1867659,0,0,0,9.490656
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.553309,1.553309,0,0,0,1.553309,0,0,0,0,0,1.635062,1.553309,0,0,22.34258,9.490656,0,1.635062,-1.635062,16.08054,41.23207,0.1867659,1.70864,0,0,9.490656
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.244458,1.244458,0,0,0,1.244458,8.998308,0,0,0,0.1119801,1.309956,1.244458,0,0,24.15932,7.855594,0,1.197975,-1.197975,14.81776,37.99419,0.1867659,1.368904,0.08958412,0,7.967574
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,25.4904,6.657619,0.2894127,0,0.2894127,15.09232,38.69818,0.1867534,0,0.2315301,0,6.947031
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,7.095303,7.095303,12,0,3.372,7.095303,19.77317,0,0,0,1.402966,0,0,4.904697,4.659462,25.20099,6.91809,6.062428,0,6.062428,20.84365,53.44514,0.1868968,7.804833,1.122373,12,8.321056
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6086711,0.6086711,9.408671,0,2.716394,0.6086711,83.41781,1.776357E-15,0,0,0.5077401,0,0,8.8,8.36,19.13856,12.37428,8.86774,0,8.86774,29.25632,75.01607,0.1869301,0.6695383,0.4061921,12,12.88202
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.470847,3.470847,11.47525,0,3.239239,3.470847,49.90662,0,0,0,1.732182,0,0,8.004404,7.604184,10.27082,20.35524,9.336366,0,9.336366,38.11358,97.72693,0.1870766,3.817932,1.385746,12,22.08742
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0.7410547,0,0,1.675507,0,0,0,0,0.9344524,28.75797,0.9344524,0,0.9344524,39.00008,100,0.1870364,0,1.340406,0,30.43348
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,9.203734,9.203734,7.403251,0,2.209023,9.203734,20.59214,0,0,0,1.895246,1.895246,1.800484,0,0,0,29.59898,0,0,0,39.00008,100,0.1870364,10.12411,1.516197,12,31.49422
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0.8470677,0,0,0.8470677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870364,0,0.6776542,0,30.44604
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.094362,6.094362,0,0,0,6.094362,32.95766,0,0,0,2.008559,6.415118,6.094362,0,0,0,29.59898,0,4.406559,-4.406559,34.35516,88.08997,0.1870364,6.703798,1.606847,0,31.60754
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.258293,4.258293,0,0,0,4.258293,46.60884,0,0,0,1.984741,4.482414,4.258293,0,0,4.896176,25.19242,0,2.497673,-2.497673,31.72238,81.33927,0.1870364,4.684123,1.587793,0,27.17716
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,10.24442,10.24442,12,0,3.372,10.24442,10.74828,0,0,0,1.101098,0,0,1.755584,1.667805,7.671368,22.69475,2.768903,0,2.768903,34.34919,88.07468,0.1870984,11.26886,0.8808786,12,23.79585
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.506729,4.506729,0,0,0,4.506729,5.358174,0,0,0,0.2414784,4.743925,4.506729,0,0,4.902465,25.18676,0,4.502447,-4.502447,29.6032,75.90548,0.1870984,4.957402,0.1931827,0,25.42824
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,9.876532,9.876532,12,0,3.372,9.876532,2.745354,0,0,0,0.2711457,0,0,2.123469,2.017295,9.905183,20.68431,2.288441,0,2.288441,31.7742,81.47215,0.1871537,10.86418,0.2169166,12,20.95546
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,12.19611,12.19611,12,0,3.372,12.19611,0,0,0,0,0,0.2064282,0.1961068,0,0,7.616742,22.74391,0,0.2064282,-0.2064282,31.55661,80.91422,0.1871537,13.41572,0,12,22.74391
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,9.962747,9.962747,12,0,3.372,9.962747,0,0,0,0,0,0,0,2.037253,1.935391,7.846107,22.53748,1.935391,0,1.935391,33.39268,85.62209,0.187202,10.95902,0,12,22.53748
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.011749,7.011749,0,0,0,7.011749,0,0,0,0,0,7.380789,7.011749,0,0,5.910716,24.27933,0,7.380789,-7.380789,25.61265,65.67332,0.187202,7.712924,0,0,24.27933
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.11159,16.89854,0,0,0,25.61265,65.67332,0.187202,0,0,0,16.89854
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.06537,2.06537,0,0,0,2.06537,0,0,4.440892E-16,0,0,2.174073,2.06537,0,0,14.11159,16.89854,0,2.174073,-2.174073,23.32097,59.79724,0.187202,2.271907,0,0,16.89854
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.52723,14.72447,0,0,0,23.32097,59.79724,0.187202,0,0,0,14.72447
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01813563,0.01813563,0,0,0,0.01813563,0,0,0,0,0,0.01909014,0.01813563,0,0,16.52723,14.72447,0,0.01909014,-0.01909014,23.30085,59.74565,0.187202,0.01994919,0,0,14.72447
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.043611,2.043611,0,0,0,2.043611,0,0,4.440892E-16,0,0,2.151169,2.043611,0,0,16.54844,14.70538,0,2.151169,-2.151169,21.03332,53.93147,0.187202,2.247972,0,0,14.70538
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4744292,0.4744292,0,0,0,0.4744292,0,0,5.551115E-17,0,0,0.4993992,0.4744292,0,0,18.93863,12.55421,0,0.4993992,-0.4993992,20.5069,52.5817,0.187202,0.5218722,0,0,12.55421
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49352,12.05481,0,0,0,20.5069,52.5817,0.187202,0,0,0,12.05481
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.10922,3.10922,0,0,0,3.10922,0,0,4.440892E-16,0,0,3.272863,3.10922,0,0,19.49352,12.05481,0,3.272863,-3.272863,17.057,43.73582,0.187202,3.420142,0,0,12.05481
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.833978,1.833978,0,0,0,1.833978,11.83676,0,0,0,0.2170835,1.930503,1.833978,0,0,23.13003,8.78195,0,1.71342,-1.71342,15.2509,39.1048,0.187202,2.017376,0.1736668,0,8.999033
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,8.48657,8.48657,12,0,3.372,8.48657,24.80383,0,0,0,2.104994,0,0,3.51343,3.337758,25.03383,7.068531,5.442752,0,5.442752,20.41435,52.34438,0.1873237,9.335227,1.683995,12,9.173525
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.603569,5.603569,12,0,3.372,5.603569,23.78938,0,0,0,1.333054,0,0,6.396431,6.07661,19.59108,11.96701,7.409664,0,7.409664,27.44377,70.36851,0.187499,6.163925,1.066443,12,13.30006
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,14.87694,14.87694,12,0,3.372,14.87694,22.52723,0,0,0,3.351363,3.028362,2.876944,0,0,12.18141,18.63571,0.3230014,0,0.3230014,27.7502,71.15421,0.1875049,16.36464,2.681091,12,21.98707
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,10.89548,10.89548,12,0,3.372,10.89548,37.52756,0,0,0,4.088807,0,0,1.104523,1.049296,11.85841,18.92641,5.138103,0,5.138103,32.62463,83.65274,0.1876052,11.98503,3.271046,12,23.01521
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,6.720309,23.5507,4.64243,0,4.64243,37.02883,94.94553,0.1874064,0,3.713944,0,28.19313
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.627625,1.627625,0,0,0,1.627625,160.1277,0,0,0,2.606278,1.713289,1.627625,0,0,2.077879,27.72889,0.8929888,0,0.8929888,37.87599,97.11774,0.1873682,1.790388,2.085023,0,30.33517
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.34617,5.34617,0,0,0,5.34617,43.9509,0,0,0,2.34969,5.627548,5.34617,0,0,1.184891,28.53258,0,3.277858,-3.277858,34.42083,88.25835,0.1873682,5.880787,1.879752,0,30.88227
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,12.20349,12.20349,12,0,3.372,12.20349,24.73368,0,0,0,3.018373,0.2142003,0.2034903,0,0,4.826955,25.25472,2.804172,0,2.804172,37.0811,95.07955,0.1874192,13.42384,2.414698,12,28.27309
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,5.518543,5.518543,0,0,0,5.518543,11.497,0,8.881784E-16,0,0.634467,5.808992,5.518543,0,0,2.022783,27.77847,0,5.174525,-5.174525,31.62667,81.09386,0.1874192,6.070397,0.5075736,0,28.41294
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.642538,5.642538,0,0,0,5.642538,36.01248,0,0,0,2.032018,5.939514,5.642538,0,0,7.772255,22.60395,0,3.907496,-3.907496,27.50781,70.5327,0.1874192,6.206792,1.625614,0,24.63597
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.029517,5.029517,0,0,0,5.029517,26.34134,0,8.881784E-16,0,1.324842,5.294229,5.029517,0,0,12.11392,18.69645,0,3.969386,-3.969386,23.32371,59.80426,0.1874192,5.532469,1.059874,0,20.0213
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,21.429,20.36,12,0,3.372,20.36,1.420969,0,1.069,3.2119,0.2893093,8.8,8.36,0,0,16.52435,14.72707,0,8.510691,-8.510691,14.35265,36.80159,0.1874192,23.5719,0.2314474,12,15.01638
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.29553,4.29553,12,0,3.372,4.29553,0,0,0,0,0,0,0,7.70447,7.319247,25.98067,6.216376,7.319247,0,7.319247,21.2963,54.60578,0.1876,4.725083,0,12,6.216376
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,14.37813,14.37813,12,0,3.372,14.37813,0,0,0,0,0,2.503292,2.378127,0,0,18.66142,12.8037,0,2.503292,-2.503292,18.6576,47.8399,0.1876,15.81594,0,12,12.8037
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,9.18641,9.18641,12,0,3.372,9.18641,0,-4.440892E-16,0,0,0,0,0,2.813591,2.672911,21.44286,10.30041,2.672911,0,2.672911,21.19334,54.3418,0.1876659,10.10505,0,12,10.30041
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.313366,3.313366,12,0,3.372,3.313366,0,0,0,0,0,0,0,8.686634,8.252302,18.76995,12.70603,8.252302,0,8.252302,29.02216,74.41566,0.1878688,3.644703,0,12,12.70603
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.8648281,0.8648281,9.664828,0,2.781202,0.8648281,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.51764,20.1331,8.36,0,8.36,36.95316,94.7515,0.1879374,0.9513109,0,12,20.1331
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.349738,1.349738,0,0,0,1.349738,0,0,2.220446E-16,0,0,1.420777,1.349738,0,0,2.157645,27.6571,0,1.420777,-1.420777,35.45552,90.91142,0.1879374,1.484712,0,0,27.6571
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.736286,26.23632,0,0,0,35.45552,90.91142,0.1879374,0,0,0,26.23632
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.947193,2.947193,0,0,0,2.947193,0,0,4.440892E-16,0,0,3.102309,2.947193,0,0,3.736286,26.23632,0,3.102309,-3.102309,32.18541,82.52652,0.1879374,3.241913,0,0,26.23632
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.06388557,0.06388557,0,0,0,0.06388557,0,0,1.387779E-17,0,0,0.06724796,0.06388557,0,0,7.183295,23.13401,0,0.06724796,-0.06724796,32.11452,82.34476,0.1879374,0.07027412,0,0,23.13401
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.258015,23.06676,0,0,0,32.11452,82.34476,0.1879374,0,0,0,23.06676
