Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.713834,1.713834,0,0,0,1.713834,0,0,2.220446E-16,0,0,1.804036,1.713834,0,0,7.258015,23.06676,0,1.804036,-1.804036,30.2129,77.46882,0.1879374,1.885217,0,0,23.06676
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4105951,0.4105951,0,0,0,0.4105951,42.7484,0,5.551115E-17,0,0.1755228,0.4322053,0.4105951,0,0,9.2625,21.26273,0,0.2566825,-0.2566825,29.94233,76.77505,0.1879374,0.4516546,0.1404182,0,21.43825
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,6.901741,6.901741,0,0,0,6.901741,33.79626,0,0,0,2.33253,7.26499,6.901741,0,0,9.547702,21.00605,0,4.932459,-4.932459,24.74306,63.44363,0.1879374,7.591915,1.866024,0,23.33858
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.485666,4.485666,0,0,0,4.485666,87.15263,0,0,0,3.909376,4.721754,4.485666,0,0,15.02821,16.07359,0,0.8123775,-0.8123775,23.88674,61.24794,0.1879374,4.934232,3.127501,0,19.98296
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.863815,3.863815,0,0,0,3.863815,213.5231,0,0,0,8.250138,4.067173,3.863815,0,0,15.93085,15.26121,4.182964,0,4.182964,27.85505,71.42307,0.1877594,4.250196,6.600111,0,23.51135
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,17.45326,17.45326,12,0,3.372,17.45326,51.21042,0,0,0,8.937889,5.740275,5.453261,0,0,11.74789,19.02588,3.197614,0,3.197614,30.88857,79.20131,0.1878084,19.19859,7.150311,12,27.96377
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.67101,6.67101,5.43863,0,1.711973,6.67101,147.6166,0,0,0,9.847518,1.297242,1.23238,0,0,8.550276,21.90373,8.550276,0,8.550276,39.00008,100,0.1876005,7.33811,7.878015,12,31.75125
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.005254,3.005254,0,0,0,3.005254,293.279,5.650352,0,0,8.813776,3.163425,3.005254,0,0,0,29.59898,0,0,0,39.00008,100,0.1876005,3.305779,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876005,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,0,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876005,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876005,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.24765,5.24765,0,0,0,5.24765,94.87456,0,0,0,4.978685,5.523842,5.24765,0,0,0,29.59898,0,0.5451573,-0.5451573,38.42543,98.52655,0.1876005,5.772415,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.221556,5.221556,0,0,0,5.221556,42.15643,0,0,0,2.201221,5.496375,5.221556,0,0,0.6057303,29.05382,0,3.295154,-3.295154,34.95203,89.62042,0.1876005,5.743712,1.760977,0,31.25504
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,4.267012,25.75867,0.2722233,0,0.2722233,35.21029,90.28261,0.187589,0,0.2177786,0,26.03089
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.340539,3.340539,0,0,0,3.340539,0,0,4.440892E-16,0,0,3.516356,3.340539,0,0,3.994789,26.00367,0,3.516356,-3.516356,31.50372,80.77862,0.187589,3.674592,0,0,26.00367
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.901851,22.48731,0,0,0,31.50372,80.77862,0.187589,0,0,0,22.48731
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.684997,4.684997,0,0,0,4.684997,0,0,0,0,0,4.931576,4.684997,0,0,7.901851,22.48731,0,4.931576,-4.931576,26.30539,67.44958,0.187589,5.153497,0,0,22.48731
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5023748,0.5023748,0,0,0,0.5023748,0,0,1.110223E-16,0,0,0.5288156,0.5023748,0,0,13.38138,17.55574,0,0.5288156,-0.5288156,25.74796,66.02029,0.187589,0.5526122,0,0,17.55574
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.73985,1.73985,0,0,0,1.73985,0,0,0,0,0,1.831421,1.73985,0,0,13.96895,17.02692,0,1.831421,-1.831421,23.81748,61.07034,0.187589,1.913835,0,0,17.02692
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.743847,2.743847,0,0,0,2.743847,0,0,0,0,0,2.88826,2.743847,0,0,16.00386,15.1955,0,2.88826,-2.88826,20.77299,53.26396,0.187589,3.018232,0,0,15.1955
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.601676,2.601676,0,0,0,2.601676,0,0,0,0,0,2.738606,2.601676,0,0,19.21304,12.30724,0,2.738606,-2.738606,17.88624,45.86206,0.187589,2.861844,0,0,12.30724
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.191496,2.191496,0,0,0,2.191496,0,0,0,0,0,2.306838,2.191496,0,0,22.25594,9.568633,0,2.306838,-2.306838,15.45462,39.62715,0.187589,2.410645,0,0,9.568633
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.633442,3.633442,0,0,0,3.633442,0,0,4.440892E-16,0,0,3.824675,3.633442,0,0,24.81909,7.261795,0,3.824675,-3.824675,11.42306,29.28983,0.187589,3.996786,0,0,7.261795
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.681012,1.681012,0,0,0,1.681012,0,0,0,0,0,1.769486,1.681012,0,0,29.06873,3.43712,0,1.769486,-1.769486,9.557856,24.50727,0.187589,1.849113,0,0,3.43712
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.570865,3.570865,12,0,3.372,3.570865,0,1.776357E-15,0,0,0,0,0,8.429135,8.007678,31.03483,1.667633,8.007678,0,8.007678,17.15461,43.98608,0.1877846,3.927952,0,12,1.667633
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.900559,2.900559,11.70056,0,3.296242,2.900559,3.464346,0,0,0,0.1004854,0,0,8.8,8.36,23.02715,8.874544,8.460485,0,8.460485,25.18093,64.56635,0.1879775,3.190615,0.08038833,12,8.975029
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2919034,0.2919034,9.091904,0,2.636251,0.2919034,887.0283,0,0,0,2.589265,0,0,8.8,8.36,14.56666,16.48898,10.94927,0,10.94927,35.56831,91.20061,0.1878999,0.3210937,2.071412,12,19.07825
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,9.4718,9.4718,8.319633,0,2.440867,9.4718,50.99564,8.881784E-16,0,0,4.830205,1.212806,1.152166,0,0,3.617399,26.34332,3.617399,0,3.617399,39.00008,100,0.1879641,10.41898,3.864164,12,31.17352
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.868467,5.868467,0,0,0,5.868467,129.0165,1.393957,0,0,7.571291,6.177334,5.868467,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,6.455314,6.057033,0,37.17027
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.651067,1.651067,0,0,0,1.651067,439.7564,5.522708,0,0,7.260674,1.737966,1.651067,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,1.816174,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,10.82139,10.82139,3,0,1.095,10.82139,89.94371,1.500118,0,0,9.733158,8.233041,7.821389,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,11.90353,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,15.94533,15.94533,7.585327,0,2.255088,15.94533,64.71198,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,17.53986,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.906799,1.906799,0,0,0,1.906799,516.7097,7.84546,0,0,9.852618,2.007157,1.906799,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,2.097479,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.530293,4.530293,0,0,0,4.530293,160.4265,2.499058,0,0,7.267787,4.768729,4.530293,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,4.983322,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.701616,1.701616,0,0,0,1.701616,308.1263,3.451952,0,0,5.243128,1.791175,1.701616,0,0,0,29.59898,0,0,0,39.00008,100,0.1879641,1.871778,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.317675,3.317675,0,0,0,3.317675,75.15163,0,0,0,2.493287,3.492289,3.317675,0,0,0,29.59898,0,0.9990023,-0.9990023,37.94704,97.2999,0.1879641,3.649442,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.399594,4.399594,0,0,0,4.399594,6.930274,8.881784E-16,0,0,0.3049039,4.631152,4.399594,0,0,1.110003,28.59998,0,4.326248,-4.326248,33.38677,85.60693,0.1879641,4.839553,0.2439231,0,28.90488
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,25.78879,20.36,12,0,3.372,20.36,0,0,5.42879,8.007669,0,8.8,8.36,0,0,5.916945,24.27373,0,8.8,-8.8,24.11076,61.82233,0.1879641,28.36767,0,12,24.27373
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.69472,15.47373,8.36,0,8.36,32.04175,82.15816,0.1879773,0,0,12,15.47373
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,5.454816,5.454816,0,0,0,5.454816,0,0,8.881784E-16,0,0,5.741912,5.454816,0,0,7.334722,22.99773,0,5.741912,-5.741912,25.98924,66.63895,0.1879773,6.000298,0,0,22.99773
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.152234,3.152234,0,0,0,3.152234,0,0,4.440892E-16,0,0,3.318141,3.152234,0,0,13.71462,17.25582,0,3.318141,-3.318141,22.49162,57.67069,0.1879773,3.467457,0,0,17.25582
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.792047,2.792047,0,0,0,2.792047,0,0,4.440892E-16,0,0,2.938997,2.792047,0,0,17.40145,13.93768,0,2.938997,-2.938997,19.39364,49.72718,0.1879773,3.071252,0,0,13.93768
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.897381,1.897381,0,0,0,1.897381,0,0,2.220446E-16,0,0,1.997243,1.897381,0,0,20.667,10.99868,0,1.997243,-1.997243,17.28836,44.32904,0.1879773,2.087119,0,0,10.99868
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.88616,9.001435,0,0,0,17.28836,44.32904,0.1879773,0,0,0,9.001435
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.566875,0.566875,0,0,0,0.566875,0,0,0,0,0,0.5967106,0.566875,0,0,22.88616,9.001435,0,0.5967106,-0.5967106,16.65937,42.71626,0.1879773,0.6235625,0,0,9.001435
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.436636,3.436636,0,0,0,3.436636,0,0,4.440892E-16,0,0,3.617512,3.436636,0,0,23.54917,8.404725,0,3.617512,-3.617512,12.84618,32.93886,0.1879773,3.7803,0,0,8.404725
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56863,4.787212,0,0,0,12.84618,32.93886,0.1879773,0,0,0,4.787212
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56863,4.787212,0,0,0,12.84618,32.93886,0.1879773,0,0,0,4.787212
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.572827,2.572827,0,0,0,2.572827,8.671721,0,0,0,0.2231084,2.708239,2.572827,0,0,27.56863,4.787212,0,2.485131,-2.485131,10.22662,26.22206,0.1879773,2.83011,0.1784867,0,5.010321
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1984843,0.1984843,0,0,0,0.1984843,974.775,0,0,0,1.934776,0.2089309,0.1984843,0,0,30.32989,2.302082,1.725845,0,1.725845,11.8639,30.4202,0.1879047,0.2183328,1.54782,0,4.236857
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,28.60404,3.855342,4.257314,0,4.257314,15.90275,40.77619,0.1877258,0,3.405851,0,8.112657
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.691612,4.691612,0,0,0,4.691612,132.8443,0,0,0,6.232541,4.938539,4.691612,0,0,24.34673,7.686925,1.294002,0,1.294002,17.13034,43.92387,0.1876715,5.160773,4.986032,0,13.91947
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,23.05272,8.851526,7.201012,0,7.201012,23.96182,61.44045,0.1873699,0,5.760809,0,16.05254
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,15.85171,15.33244,7.489804,0,7.489804,31.06728,79.65952,0.1870573,0,5.991843,0,22.82224
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,0,0,0,7.468899,0,0,0,0,8.361908,22.07326,7.468899,0,7.468899,38.15289,97.82774,0.1867465,0,5.975119,0,29.54216
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.71495,3.71495,0,0,0,3.71495,200.9627,2.66218,0,0,7.465663,3.910474,3.71495,0,0,0.8930094,28.79527,0.8930094,0,0.8930094,39.00008,100,0.1867094,4.086445,5.97253,0,36.26093
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3438754,0.3438754,0,0,0,0.3438754,2287.3,7.503489,0,0,7.865464,0.3619741,0.3438754,0,0,0,29.59898,0,0,0,39.00008,100,0.1867094,0.378263,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,13.13006,13.13006,6.586907,0,2.002487,13.13006,52.4562,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1867094,14.44307,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,11.44007,11.44007,6.63748,0,2.015282,11.44007,44.18992,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1867094,12.58408,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,10.16706,10.16706,7.915742,0,2.338683,10.16706,23.30868,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1867094,11.18377,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,13.97051,13.97051,12,0,3.372,13.97051,2.027893,0,0,0,0.2833069,2.074216,1.970505,0,0,0,29.59898,0,1.790909,-1.790909,37.11229,95.15954,0.1867094,15.36756,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989899,27.80807,0,0,0,37.11229,95.15954,0.1867094,0,0,0,27.80807
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.144374,2.144374,0,0,0,2.144374,0,0,4.440892E-16,0,0,2.257236,2.144374,0,0,1.989899,27.80807,0,2.257236,-2.257236,34.73296,89.05869,0.1867094,2.358812,0,0,27.80807
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.5888059,0.5888059,0,0,0,0.5888059,0,0,1.110223E-16,0,0,0.6197956,0.5888059,0,0,4.49794,25.55083,0,0.6197956,-0.6197956,34.07964,87.38351,0.1867094,0.6476864,0,0,25.55083
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.037276,1.037276,0,0,0,1.037276,0,0,0,0,0,1.09187,1.037276,0,0,5.186601,24.93104,0,1.09187,-1.09187,32.9287,84.4324,0.1867094,1.141004,0,0,24.93104
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.39979,23.83917,0,0,0,32.9287,84.4324,0.1867094,0,0,0,23.83917
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4263725,0.4263725,0,0,0,0.4263725,0,0,5.551115E-17,0,0,0.4488131,0.4263725,0,0,6.39979,23.83917,0,0.4488131,-0.4488131,32.45561,83.21935,0.1867094,0.4690097,0,0,23.83917
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.416606,1.416606,0,0,0,1.416606,0,0,2.220446E-16,0,0,1.491164,1.416606,0,0,6.898471,23.39035,0,1.491164,-1.491164,30.88379,79.18904,0.1867094,1.558267,0,0,23.39035
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.669212,1.669212,0,0,0,1.669212,0,0,2.220446E-16,0,0,1.757065,1.669212,0,0,8.55532,21.89919,0,1.757065,-1.757065,29.03168,74.44006,0.1867094,1.836133,0,0,21.89919
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.57908,1.57908,0,0,0,1.57908,0,0,2.220446E-16,0,0,1.662189,1.57908,0,0,10.50762,20.14212,0,1.662189,-1.662189,27.27958,69.94749,0.1867094,1.736988,0,0,20.14212
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.9163938,0.9163938,0,0,0,0.9163938,0,0,0,0,0,0.9646251,0.9163938,0,0,12.35449,18.47993,0,0.9646251,-0.9646251,26.26277,67.34031,0.1867094,1.008033,0,0,18.47993
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.04686,4.04686,0,0,0,4.04686,0,0,0,0,0,4.259853,4.04686,0,0,13.4263,17.51531,0,4.259853,-4.259853,21.77249,55.8268,0.1867094,4.451547,0,0,17.51531
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.212382,1.212382,0,0,0,1.212382,8.113707,0,0,0,0.09836912,1.276192,1.212382,0,0,18.15947,13.25546,0,1.177822,-1.177822,20.53096,52.64338,0.1867094,1.33362,0.0786953,0,13.35383
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,19.46816,12.07763,1.459237,0,1.459237,21.91531,56.193,0.1866488,0,1.16739,0,13.53687
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,18.00892,13.39095,2.048233,0,2.048233,23.85844,61.17536,0.1865639,0,1.638586,0,15.43918
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,0,0,0,0,0,0,0,4.519611,0,0,0,0,15.96069,15.23436,4.519611,0,4.519611,28.14612,72.16939,0.1863767,0,3.615689,0,19.75397
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,11.44108,19.30201,5.828525,0,5.828525,33.67554,86.34737,0.1861359,0,4.66282,0,25.13053
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,7.317013,7.317013,0,0,0,7.317013,103.4164,0,0,0,7.566991,7.702119,7.317013,0,0,5.612554,24.54768,0,0.1351281,-0.1351281,33.5331,85.98215,0.1861359,8.048714,6.053593,0,32.11467
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,8.402182,8.402182,6.475348,0,1.974263,8.402182,92.72523,8.881784E-16,0,0,7.790942,2.028246,1.926834,0,0,5.762696,24.41255,5.762696,0,5.762696,39.00008,100,0.1861147,9.242399,6.232754,12,32.2035
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.333136,4.333136,0,0,0,4.333136,164.9495,2.58629,0,0,7.147486,4.561196,4.333136,0,0,0,29.59898,0,0,0,39.00008,100,0.1861147,4.766449,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,0,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1861147,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.56817,2.56817,0,0,0,2.56817,210.2138,2.695312,0,0,5.398648,2.703336,2.56817,0,0,0,29.59898,0,0,0,39.00008,100,0.1861147,2.824986,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,8.928,8.928,6.211927,0,1.907617,8.928,32.02312,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1861147,9.8208,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,7.142499,7.142499,0,0,0,7.142499,13.00287,0,8.881784E-16,0,0.9287297,7.51842,7.142499,0,0,0,29.59898,0,6.58969,-6.58969,32.05394,82.18941,0.1861147,7.856749,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,9.905019,9.905019,12,0,3.372,9.905019,2.767689,0,0,0,0.2741401,0,0,2.094981,1.990232,7.321878,23.00929,2.264372,0,2.264372,34.20211,87.69753,0.186168,10.89552,0.2193121,12,23.28343
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,15.44415,15.44415,12,0,3.372,15.44415,0,0,0,0,0,3.625423,3.444152,0,0,5.057506,25.04722,0,3.625423,-3.625423,30.38058,77.89876,0.186168,16.98857,0,12,25.04722
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.085753,21.4218,8.36,0,8.36,38.31157,98.23459,0.1861843,0,0,12,21.4218
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,19.41558,19.41558,12,0,3.372,19.41558,0,0,0,0.9971431,0,7.805879,7.415585,0,0,0.7257537,28.9458,0,7.805879,-7.805879,30.08345,77.13689,0.1861843,21.35714,0,12,28.9458
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.567512,1.567512,10.36751,0,2.958981,1.567512,0,0,0,0,0,0,0,8.8,8.36,9.398952,21.13992,8.36,0,8.36,38.01444,97.47273,0.1862978,1.724264,0,12,21.13992
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.000634,5.000634,0,0,0,5.000634,0,0,8.881784E-16,0,0,5.263825,5.000634,0,0,1.038952,28.66392,0,5.263825,-5.263825,32.46588,83.24569,0.1862978,5.500697,0,0,28.66392
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.9181092,0.9181092,0,0,0,0.9181092,0,0,1.110223E-16,0,0,0.9664307,0.9181092,0,0,6.887647,23.4001,0,0.9664307,-0.9664307,31.44718,80.63362,0.1862978,1.00992,0,0,23.4001
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.758022,1.758022,0,0,0,1.758022,0,0,2.220446E-16,0,0,1.85055,1.758022,0,0,7.961459,22.43367,0,1.85055,-1.85055,29.49652,75.63197,0.1862978,1.933824,0,0,22.43367
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4703641,0.4703641,0,0,0,0.4703641,0,0,5.551115E-17,0,0,0.49512,0.4703641,0,0,10.01762,20.58312,0,0.49512,-0.49512,28.97462,74.29375,0.1862978,0.5174004,0,0,20.58312
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.080881,2.080881,0,0,0,2.080881,0,0,0,0,0,2.190401,2.080881,0,0,10.56776,20.088,0,2.190401,-2.190401,26.66574,68.37355,0.1862978,2.288969,0,0,20.088
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03958527,0.03958527,0,0,0,0.03958527,0,0,6.938894E-18,0,0,0.04166871,0.03958527,0,0,13.00154,17.89759,0,0.04166871,-0.04166871,26.62181,68.26093,0.1862978,0.0435438,0,0,17.89759
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.896049,3.896049,0,0,0,3.896049,0,0,4.440892E-16,0,0,4.101105,3.896049,0,0,13.04784,17.85593,0,4.101105,-4.101105,22.29887,57.17648,0.1862978,4.285655,0,0,17.85593
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,17.60462,13.75482,0.2934744,0,0.2934744,22.57729,57.89036,0.1862857,0,0.2347795,0,14.0483
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,9.228422,9.228422,12,0,3.372,9.228422,21.45986,0,0,0,1.980406,0,0,2.771577,2.632998,17.31114,14.01895,4.613405,0,4.613405,26.95395,69.11254,0.1863845,10.15127,1.584325,12,15.99936
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,7.674499,7.674499,12,0,3.372,7.674499,63.79156,0,0,0,4.895683,0,0,4.325501,4.109226,12.69774,18.17101,9.00491,0,9.00491,35.49675,91.01713,0.1865703,8.441949,3.916546,12,23.0667
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,0,0,0,0,1.352845,0,0,5.045675,0,0,0,0,3.69283,26.27543,3.69283,0,3.69283,39.00008,100,0.186419,0,4.03654,0,31.32111
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,17.34319,17.34319,11.48549,0,3.241828,17.34319,35.5529,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,19.07751,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.40689,4.40689,0,0,0,4.40689,131.0261,1.135345,0,0,5.774177,4.638831,4.40689,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,4.847579,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.427726,2.427726,0,0,0,2.427726,345.3641,5.828992,0,0,8.384494,2.555501,2.427726,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,2.670499,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,0,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.657567,4.657567,0,0,0,4.657567,160.4865,2.572066,0,0,7.474769,4.902702,4.657567,0,0,0,29.59898,0,0,0,39.00008,100,0.186419,5.123324,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.271718,5.271718,0,0,0,5.271718,92.06796,0,0,0,4.853562,5.549176,5.271718,0,0,0,29.59898,0,0.6956136,-0.6956136,38.26684,98.1199,0.186419,5.798889,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.812197,5.812197,0,0,0,5.812197,30.001,0,8.881784E-16,0,1.743717,6.118102,5.812197,0,0,0.772904,28.90336,0,4.374385,-4.374385,33.65583,86.29683,0.186419,6.393416,1.394974,0,30.64708
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,5.633331,24.52898,0.1551702,0,0.1551702,33.80304,86.67429,0.1864126,0,0.1241361,0,24.68415
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,14.59525,14.59525,12,0,3.372,14.59525,0,0,0,0,0,2.731838,2.595246,0,0,5.478161,24.66863,0,2.731838,-2.731838,30.92343,79.29068,0.1864126,16.05477,0,12,24.66863
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,11.13355,11.13355,12,0,3.372,11.13355,0,0,0,0,0,0,0,0.8664527,0.82313,8.513536,21.9368,0.82313,0,0.82313,31.70432,81.29296,0.1864324,12.2469,0,12,21.9368
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,8.342232,8.342232,12,0,3.372,8.342232,0,0,0,0,0,0,0,3.657768,3.47488,7.690406,22.67761,3.47488,0,3.47488,35.00088,89.74566,0.1865159,9.176455,0,12,22.67761
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.276644,3.276644,0,0,0,3.276644,0,0,4.440892E-16,0,0,3.449098,3.276644,0,0,4.215527,25.805,0,3.449098,-3.449098,31.36521,80.42345,0.1865159,3.604308,0,0,25.805
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.108095,3.108095,0,0,0,3.108095,0,0,4.440892E-16,0,0,3.271679,3.108095,0,0,8.047858,22.35591,0,3.271679,-3.271679,27.91656,71.58077,0.1865159,3.418905,0,0,22.35591
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.912438,3.912438,0,0,0,3.912438,0,0,8.881784E-16,0,0,4.118356,3.912438,0,0,11.68306,19.08423,0,4.118356,-4.118356,23.57543,60.4497,0.1865159,4.303682,0,0,19.08423
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.338943,3.338943,0,0,0,3.338943,0,0,4.440892E-16,0,0,3.514677,3.338943,0,0,16.25901,14.96587,0,3.514677,-3.514677,19.87063,50.95024,0.1865159,3.672838,0,0,14.96587
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.9683759,0.9683759,0,0,0,0.9683759,0,0,0,0,0,1.019343,0.9683759,0,0,20.16421,11.45119,0,1.019343,-1.019343,18.79615,48.19516,0.1865159,1.065214,0,0,11.45119
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.311416,1.311416,0,0,0,1.311416,0,0,0,0,0,1.380438,1.311416,0,0,21.29681,10.43185,0,1.380438,-1.380438,17.34104,44.46412,0.1865159,1.442557,0,0,10.43185
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.231093,4.231093,0,0,0,4.231093,0,0,0,0,0,4.453783,4.231093,0,0,22.83063,9.051413,0,4.453783,-4.453783,12.64634,32.42646,0.1865159,4.654202,0,0,9.051413
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.155409,2.155409,0,0,0,2.155409,0,0,0,0,0,2.268852,2.155409,0,0,27.77928,4.59763,0,2.268852,-2.268852,10.25476,26.29421,0.1865159,2.37095,0,0,4.59763
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.634614,2.634614,11.43461,0,3.228957,2.634614,5.768224,0,0,0,0.1519704,0,0,8.8,8.36,30.30022,2.328779,8.511971,0,8.511971,18.32993,46.99972,0.1866875,2.898075,0.1215764,12,2.480749
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.708318,2.708318,11.50832,0,3.247604,2.708318,94.32845,0,0,0,2.554714,0,0,8.8,8.36,21.78825,9.989552,10.91471,0,10.91471,28.68453,73.54994,0.1867648,2.97915,2.043771,12,12.54427
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.281126,1.281126,7.409177,0,2.210522,1.281126,394.332,0,0,0,5.051888,0,0,6.128052,5.821649,10.87354,19.81279,10.87354,0,10.87354,39.00008,100,0.1865923,1.409238,4.041511,12,24.86468
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,10.32574,10.32574,3.696687,0,1.271262,10.32574,67.57822,0,0,0,6.977953,6.977953,6.629056,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,11.35832,5.582362,12,36.57693
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,9.728468,9.728468,3,0,1.095,9.728468,83.63422,1.05373,0,0,8.136328,7.082598,6.728468,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,10.70131,6.509062,12,37.73531
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03973138,0.03973138,0,0,0,0.03973138,27810.24,11.00757,0,0,11.04939,0.04182251,0.03973138,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,0.04370452,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,7.596007,7.596007,0,0,0,7.596007,135.8868,2.326176,0,0,10.32197,7.995797,7.596007,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,8.355608,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,0,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.29113,1.29113,0,0,0,1.29113,376.7695,3.505499,0,0,4.864583,1.359084,1.29113,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,1.420243,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,10.38527,10.38527,8.180984,0,2.405789,10.38527,22.34226,8.881784E-16,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1865923,11.4238,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.7108155,0.7108155,0,0,0,0.7108155,44.45683,0,0,0,0.316006,0.7482268,0.7108155,0,0,0,29.59898,0,0.4322208,-0.4322208,38.54448,98.83179,0.1865923,0.781897,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4802453,29.16676,0,0,0,38.54448,98.83179,0.1865923,0,0,0,29.16676
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,6.84493,6.84493,0,0,0,6.84493,0,0,8.881784E-16,0,0,7.205189,6.84493,0,0,0.4802453,29.16676,0,7.205189,-7.205189,30.94954,79.35764,0.1865923,7.529423,0,0,29.16676
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,8.456805,8.456805,12,0,3.372,8.456805,0,0,0,0,0,0,0,3.543195,3.366035,8.486012,21.96157,3.366035,0,3.366035,34.14284,87.54557,0.1866725,9.302485,0,12,21.96157
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.224766,2.224766,0,0,0,2.224766,0,0,4.440892E-16,0,0,2.341859,2.224766,0,0,5.119976,24.991,0,2.341859,-2.341859,31.6743,81.216,0.1866725,2.447243,0,0,24.991
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.826205,1.826205,0,0,0,1.826205,0,0,2.220446E-16,0,0,1.922321,1.826205,0,0,7.722042,22.64914,0,1.922321,-1.922321,29.648,76.02036,0.1866725,2.008825,0,0,22.64914
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.867371,1.867371,0,0,0,1.867371,0,0,2.220446E-16,0,0,1.965654,1.867371,0,0,9.857954,20.72682,0,1.965654,-1.965654,27.57602,70.7076,0.1866725,2.054109,0,0,20.72682
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.116753,2.116753,0,0,0,2.116753,0,0,0,0,0,2.228161,2.116753,0,0,12.04201,18.76117,0,2.228161,-2.228161,25.22733,64.68533,0.1866725,2.328429,0,0,18.76117
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.130669,2.130669,0,0,0,2.130669,0,0,4.440892E-16,0,0,2.24281,2.130669,0,0,14.51775,16.533,0,2.24281,-2.24281,22.8632,58.62348,0.1866725,2.343736,0,0,16.533
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2747704,0.2747704,0,0,0,0.2747704,0,0,0,0,0,0.289232,0.2747704,0,0,17.00976,14.29019,0,0.289232,-0.289232,22.55832,57.84174,0.1866725,0.3022474,0,0,14.29019
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33113,14.00096,0,0,0,22.55832,57.84174,0.1866725,0,0,0,14.00096
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33113,14.00096,0,0,0,22.55832,57.84174,0.1866725,0,0,0,14.00096
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.998634,1.998634,0,0,0,1.998634,13.72998,0,4.440892E-16,0,0.274412,2.103826,1.998634,0,0,17.33113,14.00096,0,1.829414,-1.829414,20.62995,52.89721,0.1866725,2.198498,0.2195296,0,14.27537
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.766968,5.766968,0,0,0,5.766968,46.92955,0,8.881784E-16,0,2.706413,6.070493,5.766968,0,0,19.36381,12.17155,0,3.36408,-3.36408,17.0839,43.80479,0.1866725,6.343665,2.16513,0,14.87796
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,8.776011,8.776011,12,0,3.372,8.776011,47.50228,0,0,0,4.168805,0,0,3.223989,3.06279,23.10168,8.807467,7.231595,0,7.231595,23.9444,61.39576,0.1868181,9.653612,3.335044,12,12.97627
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,13.92346,13.92346,12,0,3.372,13.92346,48.40767,0,0,0,6.740024,2.024698,1.923463,0,0,15.87008,15.3159,4.715326,0,4.715326,28.41775,72.86587,0.1869003,15.31581,5.392019,12,22.05593
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,10.54495,10.54495,12,0,3.372,10.54495,77.17253,0,0,0,8.137806,0,0,1.455049,1.382296,11.15476,19.5597,9.520103,0,9.520103,37.44931,96.02367,0.1870631,11.59945,6.510245,12,27.6975
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,6.26283,0,0,7.897484,0,0,0,0,1.634655,28.12779,1.634655,0,1.634655,39.00008,100,0.1869968,0,6.317987,0,36.02527
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,10.93197,10.93197,3,0,1.095,10.93197,76.52307,0.01603838,0,0,8.365478,8.349439,7.931967,0,0,0,29.59898,0,0,0,39.00008,100,0.1869968,12.02516,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3782309,0.3782309,0,0,0,0.3782309,2252.657,8.122107,0,0,8.520245,0.3981377,0.3782309,0,0,0,29.59898,0,0,0,39.00008,100,0.1869968,0.416054,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,8.44862,8.44862,3,0,1.095,8.44862,101.1385,2.809416,0,0,8.544806,5.73539,5.44862,0,0,0,29.59898,0,0,0,39.00008,100,0.1869968,9.293482,6.835845,12,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.173064,1.173064,0,0,0,1.173064,579.66,5.56498,0,0,6.799784,1.234804,1.173064,0,0,0,29.59898,0,0,0,39.00008,100,0.1869968,1.290371,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.997467,4.997467,0,0,0,4.997467,62.77667,0,0,0,3.137244,5.260492,4.997467,0,0,0,29.59898,0,2.123248,-2.123248,36.76198,94.26129,0.1869968,5.497214,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,8.53193,8.53193,9.183444,0,2.659411,8.53193,19.61292,0,0,0,1.673361,0,0,0.6515138,0.6189381,2.359165,27.47573,2.292299,0,2.292299,38.93664,99.83735,0.1870404,9.385123,1.338689,12,29.14909
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,6.615811,6.615811,0,0,0,6.615811,4.581655,0,8.881784E-16,0,0.3031136,6.964011,6.615811,0,0,0.06686589,29.5388,0,6.660898,-6.660898,31.91544,81.8343,0.1870404,7.277392,0.2424909,0,29.84191
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.345406,6.345406,0,0,0,6.345406,0,0,0,0,0,6.679374,6.345406,0,0,7.467863,22.8779,0,6.679374,-6.679374,24.87476,63.78131,0.1870404,6.979946,0,0,22.8779
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.88939,16.19853,0,0,0,24.87476,63.78131,0.1870404,0,0,0,16.19853
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,6.609793,6.609793,0,0,0,6.609793,0,0,8.881784E-16,0,0,6.957677,6.609793,0,0,14.88939,16.19853,0,6.957677,-6.957677,17.54073,44.97614,0.1870404,7.270772,0,0,16.19853
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.8015283,0.8015283,0,0,0,0.8015283,0,0,1.110223E-16,0,0,0.8437141,0.8015283,0,0,22.62014,9.24085,0,0.8437141,-0.8437141,16.65137,42.69575,0.1870404,0.8816812,0,0,9.24085
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.847528,1.847528,0,0,0,1.847528,0,0,0,0,0,1.944766,1.847528,0,0,23.5576,8.397137,0,1.944766,-1.944766,14.60141,37.43944,0.1870404,2.032281,0,0,8.397137
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.71845,6.45237,0,0,0,14.60141,37.43944,0.1870404,0,0,0,6.45237
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.163951,2.163951,0,0,0,2.163951,0,0,0,0,0,2.277843,2.163951,0,0,25.71845,6.45237,0,2.277843,-2.277843,12.20035,31.28289,0.1870404,2.380346,0,0,6.45237
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.24939,4.174527,0,0,0,12.20035,31.28289,0.1870404,0,0,0,4.174527
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.24939,4.174527,0,0,0,12.20035,31.28289,0.1870404,0,0,0,4.174527
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.893129,4.893129,12,0,3.372,4.893129,0,0,0,0,0,0,0,7.106871,6.751528,28.24939,4.174527,6.751528,0,6.751528,18.60542,47.7061,0.1871994,5.382442,0,12,4.174527
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.49786,10.2509,8.36,0,8.36,26.53641,68.04193,0.1872135,0,0,12,10.2509
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.7133993,0.7133993,9.513399,0,2.74289,0.7133993,20.42273,0,0,0,0.1456956,0,0,8.8,8.36,13.13786,17.7749,8.505695,0,8.505695,34.60562,88.73218,0.187265,0.7847392,0.1165565,12,17.9206
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.268078,5.268078,0,0,0,5.268078,28.71919,0,8.881784E-16,0,1.51295,5.545346,5.268078,0,0,4.632167,25.43003,0,4.032396,-4.032396,30.3551,77.83344,0.187265,5.794887,1.21036,0,26.94298
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,15.14617,15.14617,12,0,3.372,15.14617,26.16844,0,0,0,3.963516,3.311756,3.146169,0,0,9.112607,21.39763,0.651759,0,0.651759,30.97341,79.41885,0.1872762,16.66079,3.170812,12,25.36115
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,7.556603,7.556603,12,0,3.372,7.556603,46.6943,0,0,0,3.528503,0,0,4.443397,4.221227,8.460849,21.98421,7.74973,0,7.74973,38.32545,98.2702,0.1874354,8.312263,2.822803,12,25.51272
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.423028,1.423028,0,0,0,1.423028,448.7818,4.177248,0,0,6.38629,1.497924,1.423028,0,0,0.7111183,28.95897,0.7111183,0,0.7111183,39.00008,100,0.1874067,1.565331,5.109032,0,35.34526
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,7.962777,0,0,7.962777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,0,6.370222,0,37.56176
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,7.359149,0,0,7.359149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,0,5.887319,0,36.95813
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,7.882211,7.882211,3,0,1.095,7.882211,68.45248,0.2563995,0,0,5.395569,5.13917,4.882211,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,8.670432,4.316455,12,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.769246,2.769246,0,0,0,2.769246,178.2346,2.02076,0,0,4.935756,2.914996,2.769246,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,3.046171,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,10.38878,10.38878,8.009844,0,2.36249,10.38878,24.10431,0,0,0,2.504144,2.504144,2.378937,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,11.42766,2.003315,12,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,9.246167,9.246167,7.409766,0,2.210671,9.246167,20.90655,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1874067,10.17078,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.416959,3.416959,0,0,0,3.416959,8.619029,0,4.440892E-16,0,0.2945087,3.596799,3.416959,0,0,0,29.59898,0,3.30229,-3.30229,35.51916,91.07458,0.1874067,3.758655,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.669211,26.29669,0,0,0,35.51916,91.07458,0.1874067,0,0,0,26.29669
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.344673,6.344673,0,0,0,6.344673,0,0,8.881784E-16,0,0,6.678603,6.344673,0,0,3.669211,26.29669,0,6.678603,-6.678603,28.47929,73.02368,0.1874067,6.97914,0,0,26.29669
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08988,19.61809,0,0,0,28.47929,73.02368,0.1874067,0,0,0,19.61809
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.343211,1.343211,0,0,0,1.343211,0,0,2.220446E-16,0,0,1.413906,1.343211,0,0,11.08988,19.61809,0,1.413906,-1.413906,26.9889,69.20219,0.1874067,1.477532,0,0,19.61809
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66089,18.20418,0,0,0,26.9889,69.20219,0.1874067,0,0,0,18.20418
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66089,18.20418,0,0,0,26.9889,69.20219,0.1874067,0,0,0,18.20418
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.151711,2.151711,0,0,0,2.151711,0,0,0,0,0,2.264959,2.151711,0,0,12.66089,18.20418,0,2.264959,-2.264959,24.60143,63.08046,0.1874067,2.366882,0,0,18.20418
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.131448,5.131448,0,0,0,5.131448,0,0,0,0,0,5.401524,5.131448,0,0,15.17751,15.93922,0,5.401524,-5.401524,18.90772,48.48124,0.1874067,5.644593,0,0,15.93922
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.924836,1.924836,0,0,0,1.924836,0,0,2.220446E-16,0,0,2.026143,1.924836,0,0,21.1792,10.5377,0,2.026143,-2.026143,16.77198,43.00499,0.1874067,2.117319,0,0,10.5377
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.43047,8.511553,0,0,0,16.77198,43.00499,0.1874067,0,0,0,8.511553
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2856049,0.2856049,0,0,0,0.2856049,0,0,0,0,0,0.3006367,0.2856049,0,0,23.43047,8.511553,0,0.3006367,-0.3006367,16.45508,42.19243,0.1874067,0.3141654,0,0,8.511553
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.507826,2.507826,0,0,0,2.507826,7.833632,0,4.440892E-16,0,0.1964539,2.639817,2.507826,0,0,23.76451,8.210916,0,2.443363,-2.443363,13.87955,35.58852,0.1874067,2.758609,0.1571631,0,8.40737
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,26.47936,5.767553,2.280014,0,2.280014,16.04256,41.13469,0.1873148,0,1.824011,0,8.047566
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,9.466961,9.466961,12,0,3.372,9.466961,47.64277,0,0,0,4.510323,0,0,2.533039,2.406387,24.19935,7.819565,6.91671,0,6.91671,22.60433,57.9597,0.1874481,10.41366,3.608258,12,12.32989
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,14.8035,14.8035,12,0,3.372,14.8035,46.98837,0,0,0,6.955922,2.951051,2.803498,0,0,17.28264,14.0446,4.004872,0,4.004872,26.40368,67.70161,0.1875165,16.28385,5.564738,12,21.00053
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,4.52907,0,1.481855,0,0,0,0,0,8.975149,0,0,4.52907,4.302617,13.27777,17.64899,13.27777,0,13.27777,39.00008,100,0.1870759,0,7.18012,12,26.62414
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.585313,4.585313,0,0,0,4.585313,221.3124,5.321221,0,0,10.14787,4.826645,4.585313,0,0,0,29.59898,0,0,0,39.00008,100,0.1870759,5.043844,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.411157,3.411157,0,0,0,3.411157,338.8962,7.96959,0,0,11.56028,3.590692,3.411157,0,0,0,29.59898,0,0,0,39.00008,100,0.1870759,3.752273,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,13.22729,13.22729,4.86729,0,1.567424,13.22729,86.62605,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870759,14.55002,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.52758,3.52758,0,0,0,3.52758,277.4281,6.073256,0,0,9.786498,3.713242,3.52758,0,0,0,29.59898,0,0,0,39.00008,100,0.1870759,3.880337,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870759,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.15766,6.15766,0,0,0,6.15766,76.9074,0,0,0,4.735697,6.481748,6.15766,0,0,0,29.59898,0,1.746051,-1.746051,37.15958,95.28078,0.1870759,6.773427,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.164943,3.164943,0,0,0,3.164943,71.9082,0,0,0,2.275853,3.331519,3.164943,0,0,1.940057,27.85293,0,1.055665,-1.055665,36.04681,92.42753,0.1870759,3.481437,1.820683,0,30.12878
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,3.113019,26.79726,0.226156,0,0.226156,36.26136,92.97766,0.1870669,0,0.1809248,0,27.02342
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,7.407959,7.407959,0,0,0,7.407959,0,0,8.881784E-16,0,0,7.797851,7.407959,0,0,2.886863,27.0008,0,7.797851,-7.797851,28.0417,71.90166,0.1870669,8.148754,0,0,27.0008
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,10.39298,10.39298,12,0,3.372,10.39298,0,0,0,0,0,0,0,1.607023,1.526672,11.55114,19.20295,1.526672,0,1.526672,29.49003,75.61531,0.1871024,11.43227,0,12,19.20295
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.02447,20.57696,8.36,0,8.36,37.42102,95.95115,0.1871166,0,0,12,20.57696
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.651309,1.651309,0,0,0,1.651309,0,0,2.220446E-16,0,0,1.73822,1.651309,0,0,1.66447,28.10096,0,1.73822,-1.73822,35.58878,91.2531,0.1871166,1.81644,0,0,28.10096
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.595826,26.36274,0,0,0,35.58878,91.2531,0.1871166,0,0,0,26.36274
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1319852,0.1319852,0,0,0,0.1319852,0,0,0,0,0,0.1389318,0.1319852,0,0,3.595826,26.36274,0,0.1389318,-0.1389318,35.44233,90.87759,0.1871166,0.1451838,0,0,26.36274
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.050287,1.050287,0,0,0,1.050287,0,0,0,0,0,1.105565,1.050287,0,0,3.750194,26.2238,0,1.105565,-1.105565,34.27696,87.88947,0.1871166,1.155315,0,0,26.2238
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.268059,3.268059,0,0,0,3.268059,0,0,0,0,0,3.440063,3.268059,0,0,4.9786,25.11824,0,3.440063,-3.440063,30.65082,78.59169,0.1871166,3.594866,0,0,25.11824
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.875851,2.875851,0,0,0,2.875851,0,0,4.440892E-16,0,0,3.027212,2.875851,0,0,8.800892,21.67817,0,3.027212,-3.027212,27.45986,70.40975,0.1871166,3.163436,0,0,21.67817
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.16446,18.65096,0,0,0,27.45986,70.40975,0.1871166,0,0,0,18.65096
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.172431,1.172431,0,0,0,1.172431,0,0,2.220446E-16,0,0,1.234138,1.172431,0,0,12.16446,18.65096,0,1.234138,-1.234138,26.15896,67.07413,0.1871166,1.289674,0,0,18.65096
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.564965,2.564965,0,0,0,2.564965,11.36733,0,4.440892E-16,0,0.2915681,2.699963,2.564965,0,0,13.53572,17.41683,0,2.408395,-2.408395,23.62029,60.56473,0.1871166,2.821462,0.2332545,0,17.7084
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,8.120601,8.120601,12,0,3.372,8.120601,22.29586,0,0,0,1.810557,0,0,3.8794,3.68543,16.21172,15.00843,5.495987,0,5.495987,28.83424,73.93381,0.1872329,8.93266,1.448446,12,16.81899
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,10.71573,19.95482,10.55697,0,10.55697,38.84946,99.61382,0.1871593,0,1.757578,12,22.15179
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.797559,4.797559,0,0,0,4.797559,105.6042,0,0,0,5.066422,5.050063,4.797559,0,0,0.1587596,29.45609,0.01635956,0,0.01635956,38.86499,99.65361,0.1871586,5.277316,4.053138,0,34.52252
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.219177,2.219177,0,0,0,2.219177,373.1339,5.802127,0,0,8.280503,2.335976,2.219177,0,0,0.1424001,29.47082,0.1424001,0,0.1424001,39.00008,100,0.1871529,2.441095,6.624403,0,37.75132
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.8145656,0.8145656,0,0,0,0.8145656,642.3067,4.374572,0,0,5.232009,0.8574375,0.8145656,0,0,0,29.59898,0,0,0,39.00008,100,0.1871529,0.8960221,4.185607,0,34.83099
