Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,9.21627,9.21627,4.004109,0,1.34904,9.21627,59.53043,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1871529,10.1379,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,9.488105,9.488105,3,0,1.095,9.488105,85.32212,1.265869,0,0,8.095452,6.829584,6.488105,0,0,0,29.59898,0,0,0,39.00008,100,0.1871529,10.43692,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,8.302839,8.302839,3,0,1.095,8.302839,86.86584,1.630395,0,0,7.212331,5.581936,5.30284,0,0,0,29.59898,0,0,0,39.00008,100,0.1871529,9.133123,5.769865,12,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.77793,5.77793,0,0,0,5.77793,97.87364,0,0,0,5.65507,6.082031,5.77793,0,0,0,29.59898,0,0.4269609,-0.4269609,38.55002,98.84601,0.1871529,6.355723,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,2.930611,0,0,3.405012,0,0,0,0,0.474401,29.17202,0.474401,0,0.474401,39.00008,100,0.1871341,0,2.72401,0,32.57703
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871341,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,6.444508,6.444508,0,0,0,6.444508,5.080202,0,8.881784E-16,0,0.327394,6.783692,6.444508,0,0,0,29.59898,0,6.456298,-6.456298,32.19454,82.54994,0.1871341,7.088958,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,8.290421,8.290421,12,0,3.372,8.290421,0,0,0,0,0,0,0,3.70958,3.524101,7.173665,23.14268,3.524101,0,3.524101,35.5378,91.12238,0.1872155,9.119462,0,12,23.14268
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.275189,4.275189,0,0,0,4.275189,0,0,8.881784E-16,0,0,4.500199,4.275189,0,0,3.649564,26.31437,0,4.500199,-4.500199,30.79417,78.95926,0.1872155,4.702708,0,0,26.31437
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,12.237,12.237,12,0,3.372,12.237,0,0,0,0,0,0.2494779,0.237004,0,0,8.649785,21.81417,0,0.2494779,-0.2494779,30.5312,78.28497,0.1872155,13.4607,0,12,21.81417
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.86744,2.86744,11.66744,0,3.287862,2.86744,0,0,0,0,0,0,0,8.8,8.36,8.926983,21.56469,8.36,0,8.36,38.46219,98.6208,0.1874004,3.154184,0,12,21.56469
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5190997,0.5190997,0,0,0,0.5190997,0,0,1.110223E-16,0,0,0.5464208,0.5190997,0,0,0.566983,29.08869,0,0.5464208,-0.5464208,37.88621,97.14394,0.1874004,0.5710097,0,0,29.08869
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174117,28.54227,0,0,0,37.88621,97.14394,0.1874004,0,0,0,28.54227
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174117,28.54227,0,0,0,37.88621,97.14394,0.1874004,0,0,0,28.54227
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.982077,1.982077,0,0,0,1.982077,0,0,0,0,0,2.086397,1.982077,0,0,1.174117,28.54227,0,2.086397,-2.086397,35.68696,91.50484,0.1874004,2.180285,0,0,28.54227
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.492336,26.45588,0,0,0,35.68696,91.50484,0.1874004,0,0,0,26.45588
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.238874,1.238874,0,0,0,1.238874,0,0,0,0,0,1.304078,1.238874,0,0,3.492336,26.45588,0,1.304078,-1.304078,34.31234,87.98018,0.1874004,1.362761,0,0,26.45588
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.941311,25.1518,0,0,0,34.31234,87.98018,0.1874004,0,0,0,25.1518
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,4.941311,25.1518,0.2353513,0,0.2353513,34.53561,88.55267,0.187391,0,0.1882811,0,25.38715
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,7.985249,7.985249,9.834549,0,2.824141,7.985249,34.55531,0,0,0,2.759328,0,0,1.8493,1.756835,4.705959,25.36362,4.516163,0,4.516163,38.82002,99.53831,0.187478,8.783774,2.207462,12,28.12294
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,18.76005,18.76005,12,0,3.372,18.76005,19.52736,0,0,0.2760557,3.663342,7.115843,6.760051,0,0,0.1897966,29.42816,0,3.452501,-3.452501,35.18077,90.20691,0.187478,20.63605,2.930674,12,33.0915
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.383481,3.383481,0,0,0,3.383481,207.6358,0,0,0,7.02532,3.561559,3.383481,0,0,4.025908,25.97566,3.463761,0,3.463761,38.46678,98.63257,0.1873405,3.721829,5.620256,0,33.00098
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,10.13085,10.13085,3,0,1.095,10.13085,87.50486,0.7966805,0,0,8.864986,7.506158,7.13085,0,0,0.5621478,29.09304,0.5621478,0,0.5621478,39.00008,100,0.1873182,11.14394,7.09199,12,37.95803
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.754405,1.754405,0,0,0,1.754405,511.3151,7.123796,0,0,8.970538,1.846742,1.754405,0,0,0,29.59898,0,0,0,39.00008,100,0.1873182,1.929846,7.17643,0,38.56952
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,12.63554,12.63554,4.27554,0,1.417712,12.63554,77.12582,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1873182,13.89909,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,12.36737,12.36737,5.809335,0,1.805762,12.36737,55.81779,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1873182,13.6041,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,8.021976,8.021976,3,0,1.095,8.021976,73.51854,0.6113486,0,0,5.89764,5.286292,5.021977,0,0,0,29.59898,0,0,0,39.00008,100,0.1873182,8.824175,4.718112,12,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,8.383157,8.383157,3,0,1.095,8.383157,77.22689,0.8075707,0,0,6.474051,5.666481,5.383157,0,0,0,29.59898,0,0,0,39.00008,100,0.1873182,9.221473,5.179241,12,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,17.10746,17.10746,12,0,3.372,17.10746,15.43609,0,3.552714E-15,0,2.640724,5.376277,5.107463,0,0,0,29.59898,0,2.735553,-2.735553,36.11655,92.60635,0.1873182,18.81821,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.767845,6.767845,0,0,0,6.767845,25.90944,0,8.881784E-16,0,1.75351,7.124047,6.767845,0,0,3.039504,26.86342,0,5.370537,-5.370537,30.45551,78.09089,0.1873182,7.444629,1.402808,0,28.61694
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.792781,2.792781,0,0,0,2.792781,11.60151,0,4.440892E-16,0,0.3240049,2.939769,2.792781,0,0,9.006766,21.49289,0,2.615764,-2.615764,27.69825,71.02102,0.1873182,3.072059,0.2592039,0,21.81689
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.17592,3.17592,0,0,0,3.17592,0,0,4.440892E-16,0,0,3.343073,3.17592,0,0,11.91317,18.87712,0,3.343073,-3.343073,24.17434,61.98537,0.1873182,3.493512,0,0,18.87712
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,16.31606,16.31606,12,0,3.372,16.31606,0,0,0,0,0,4.543222,4.316061,0,0,15.6277,15.53405,0,4.543222,-4.543222,19.38537,49.70597,0.1873182,17.94767,0,12,15.53405
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.6142827,0.6142827,9.414283,0,2.717813,0.6142827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.67572,10.99083,8.36,0,8.36,27.31636,70.0418,0.1873683,0.675711,0,12,10.99083
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.18147,0.18147,8.98147,0,2.608312,0.18147,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.31572,18.51483,8.36,0,8.36,35.24735,90.37764,0.1873926,0.199617,0,12,18.51483
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.178495,1.178495,0,0,0,1.178495,0,0,2.220446E-16,0,0,1.240521,1.178495,0,0,3.955722,26.03883,0,1.240521,-1.240521,33.93973,87.02477,0.1873926,1.296344,0,0,26.03883
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5377662,0.5377662,0,0,0,0.5377662,0,0,0,0,0,0.5660697,0.5377662,0,0,5.334079,24.79831,0,0.5660697,-0.5660697,33.34304,85.4948,0.1873926,0.5915428,0,0,24.79831
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.529142,1.529142,0,0,0,1.529142,0,0,2.220446E-16,0,0,1.609624,1.529142,0,0,5.963045,24.23224,0,1.609624,-1.609624,31.64635,81.14431,0.1873926,1.682057,0,0,24.23224
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.751516,22.62261,0,0,0,31.64635,81.14431,0.1873926,0,0,0,22.62261
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.847185,1.847185,0,0,0,1.847185,0,0,2.220446E-16,0,0,1.944405,1.847185,0,0,7.751516,22.62261,0,1.944405,-1.944405,29.59676,75.88898,0.1873926,2.031904,0,0,22.62261
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.911966,20.67821,0,0,0,29.59676,75.88898,0.1873926,0,0,0,20.67821
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.898625,1.898625,0,0,0,1.898625,0,0,2.220446E-16,0,0,1.998553,1.898625,0,0,9.911966,20.67821,0,1.998553,-1.998553,27.4901,70.4873,0.1873926,2.088488,0,0,20.67821
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,12.13258,18.67966,0.2052632,0,0.2052632,27.68483,70.9866,0.1873845,0,0.1642105,0,18.88492
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,11.92732,18.86439,2.888101,0,2.888101,30.42472,78.01196,0.1872704,0,2.310481,0,21.75249
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,12.69905,12.69905,12,0,3.372,12.69905,44.66135,0,0,0,5.671568,0.7358465,0.6990541,0,0,9.039216,21.46368,4.935722,0,4.935722,35.10716,90.01818,0.1873533,13.96896,4.537255,12,27.13525
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,7.551651,7.551651,0,0,0,7.551651,109.4453,0,0,0,8.26493,7.949107,7.551651,0,0,4.103495,25.90583,0.315823,0,0.315823,35.40678,90.78643,0.1873408,8.306817,6.611944,0,34.17076
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.420986,3.420986,0,0,0,3.420986,297.3568,2.783823,0,0,10.17253,3.601038,3.420986,0,0,3.787672,26.19007,3.787672,0,3.787672,39.00008,100,0.1871915,3.763084,8.138026,0,36.36261
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,7.907494,7.907494,3,0,1.095,7.907494,141.3463,6.011171,0,0,11.17695,5.165783,4.907494,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,8.698243,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.917634,4.917634,0,0,0,4.917634,197.294,4.525738,0,0,9.702194,5.176456,4.917634,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,5.409397,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.528207,4.528207,0,0,0,4.528207,153.271,2.173897,0,0,6.940431,4.766534,4.528207,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,4.981028,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,13.45947,13.45947,9.470579,0,2.732057,13.45947,31.19612,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1871915,14.80542,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,7.165401,7.165401,0,0,0,7.165401,33.30079,0,0,0,2.386135,7.542527,7.165401,0,0,0,29.59898,0,5.156392,-5.156392,33.56476,86.06332,0.1871915,7.88194,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,5.729325,24.44258,0.3255456,0,0.3255456,33.8736,86.85522,0.1871787,0,0.2604365,0,24.76813
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.403779,24.73558,0,0,0,33.8736,86.85522,0.1871787,0,0,0,24.73558
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,8.896285,8.896285,12,0,3.372,8.896285,0,0,0,0,0,0,0,3.103715,2.948529,5.403779,24.73558,2.948529,0,2.948529,36.67082,94.02757,0.1872461,9.785913,0,12,24.73558
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,12.39914,12.39914,12,0,3.372,12.39914,0,0,0,0,0,0.4201475,0.3991401,0,0,2.45525,27.38925,0,0.4201475,-0.4201475,36.22795,92.89199,0.1872461,13.63905,0,12,27.38925
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1996095,0.1996095,0,0,0,0.1996095,0,0,2.775558E-17,0,0,0.2101153,0.1996095,0,0,2.922081,26.9691,0,0.2101153,-0.2101153,36.00647,92.32409,0.1872461,0.2195705,0,0,26.9691
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.141275,3.141275,0,0,0,3.141275,0,0,4.440892E-16,0,0,3.306606,3.141275,0,0,3.155542,26.75899,0,3.306606,-3.306606,32.521,83.38701,0.1872461,3.455403,0,0,26.75899
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6298941,0.6298941,0,0,0,0.6298941,0,0,1.110223E-16,0,0,0.6630464,0.6298941,0,0,6.829548,23.45238,0,0.6630464,-0.6630464,31.82209,81.59493,0.1872461,0.6928835,0,0,23.45238
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.425815,1.425815,0,0,0,1.425815,0,0,0,0,0,1.500858,1.425815,0,0,7.566267,22.78934,0,1.500858,-1.500858,30.24004,77.53842,0.1872461,1.568397,0,0,22.78934
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.7235948,0.7235948,0,0,0,0.7235948,0,0,1.110223E-16,0,0,0.7616788,0.7235948,0,0,9.233887,21.28848,0,0.7616788,-0.7616788,29.43716,75.47976,0.1872461,0.7959543,0,0,21.28848
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0802,20.5268,0,0,0,29.43716,75.47976,0.1872461,0,0,0,20.5268
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.123918,3.123918,0,0,0,3.123918,0,0,4.440892E-16,0,0,3.288334,3.123918,0,0,10.0802,20.5268,0,3.288334,-3.288334,25.97095,66.59206,0.1872461,3.436309,0,0,20.5268
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2684208,0.2684208,0,0,0,0.2684208,0,0,5.551115E-17,0,0,0.2825482,0.2684208,0,0,13.7339,17.23847,0,0.2825482,-0.2825482,25.67312,65.82839,0.1872461,0.2952629,0,0,17.23847
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,14.04784,16.95592,0.2920014,0,0.2920014,25.95014,66.53869,0.1872346,0,0.2336011,0,17.24792
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.655683,1.655683,0,0,0,1.655683,88.10302,0,0,0,1.458707,1.742825,1.655683,0,0,13.75584,17.21872,0,0.2841176,-0.2841176,25.65065,65.77077,0.1872346,1.821252,1.166966,0,18.67743
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,14.07153,16.9346,3.726993,0,3.726993,29.18639,74.83675,0.187088,0,2.981594,0,20.66159
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.654745,4.654745,0,0,0,4.654745,99.72272,0,0,0,4.641839,4.899732,4.654745,0,0,10.34454,20.2889,0,0.257893,-0.257893,28.91455,74.13972,0.187088,5.12022,3.713471,0,24.93073
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,10.63108,20.031,5.71814,0,5.71814,34.33925,88.04919,0.1868635,0,4.574512,0,25.74914
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,7.978296,7.978296,4.497369,0,1.473834,7.978296,107.5051,0,0,0,8.577078,3.664134,3.480927,0,0,4.912943,25.17733,4.912943,0,4.912943,39.00008,100,0.1867592,8.776126,6.861662,12,33.75441
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,6.899013,6.899013,0,0,0,6.899013,130.2202,1.721787,0,0,8.983906,7.262119,6.899013,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,7.588914,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.017917,4.017917,0,0,0,4.017917,173.2478,2.731568,0,0,6.960955,4.229386,4.017917,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,4.419709,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,12.13646,12.13646,6.361795,0,1.945534,12.13646,50.08541,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,13.35011,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.6700677,0.6700677,0,0,0,0.6700677,252.5284,0.9867771,0,0,1.692111,0.7053344,0.6700677,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0.7370745,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,11.44374,11.44374,10.8908,0,3.091373,11.44374,5.086071,0,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,12.58811,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867592,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.26234,2.26234,0,0,0,2.26234,0,0,4.440892E-16,0,0,2.381411,2.26234,0,0,0,29.59898,0,2.381411,-2.381411,36.48985,93.56353,0.1867592,2.488574,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.437677,2.437677,0,0,0,2.437677,0,0,0,0,0,2.565975,2.437677,0,0,2.646012,27.21757,0,2.565975,-2.565975,33.78508,86.62823,0.1867592,2.681444,0,0,27.21757
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.09554751,0.09554751,0,0,0,0.09554751,0,0,1.387779E-17,0,0,0.1005763,0.09554751,0,0,5.497096,24.65159,0,0.1005763,-0.1005763,33.67906,86.35638,0.1867592,0.1051023,0,0,24.65159
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.012945,5.012945,0,0,0,5.012945,0,0,0,0,0,5.276784,5.012945,0,0,5.608847,24.55102,0,5.276784,-5.276784,28.11684,72.09431,0.1867592,5.514239,0,0,24.55102
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.368174,3.368174,0,0,0,3.368174,0,0,4.440892E-16,0,0,3.545447,3.368174,0,0,11.47194,19.27423,0,3.545447,-3.545447,24.37961,62.5117,0.1867592,3.704992,0,0,19.27423
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.483526,3.483526,0,0,0,3.483526,0,0,4.440892E-16,0,0,3.666869,3.483526,0,0,15.41133,15.72879,0,3.666869,-3.666869,20.51439,52.6009,0.1867592,3.831878,0,0,15.72879
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.379712,3.379712,0,0,0,3.379712,0,0,4.440892E-16,0,0,3.557592,3.379712,0,0,19.48562,12.06192,0,3.557592,-3.557592,16.76436,42.98545,0.1867592,3.717684,0,0,12.06192
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.016827,2.016827,0,0,0,2.016827,0,0,4.440892E-16,0,0,2.122976,2.016827,0,0,23.43851,8.504324,0,2.122976,-2.122976,14.52655,37.24748,0.1867592,2.21851,0,0,8.504324
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.4676218,0.4676218,0,0,0,0.4676218,33.60327,0,0,0,0.1571362,0.4922335,0.4676218,0,0,25.79737,6.381349,0,0.3350973,-0.3350973,14.17332,36.34179,0.1867592,0.514384,0.125709,0,6.538485
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,9.796193,9.796193,12,0,3.372,9.796193,24.56736,0,0,0,2.406666,0,0,2.203807,2.093616,26.1697,6.046251,4.500283,0,4.500283,18.44267,47.2888,0.1868476,10.77581,1.925333,12,8.452918
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,6.906866,6.906866,12,0,3.372,6.906866,70.99461,0,0,0,4.903502,0,0,5.093134,4.838477,21.66941,10.09651,9.74198,0,9.74198,27.68472,70.98632,0.1869959,7.597553,3.922802,12,15.00001
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,7.591307,7.591307,11.44404,0,3.231343,7.591307,103.6965,-4.440892E-16,0,0,7.871921,0,0,3.852737,3.6601,11.92743,18.86429,11.53202,0,11.53202,38.62496,99.03815,0.1870412,8.350437,6.297537,12,26.73621
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.113225,3.113225,0,0,0,3.113225,311.9948,6.040608,0,0,9.713099,3.277079,3.113225,0,0,0.3954125,29.24311,0.3954125,0,0.3954125,39.00008,100,0.1870258,3.424548,7.77048,0,38.95621
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,15.74762,15.74762,7.387622,0,2.205069,15.74762,64.32313,1.329363,0,0,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,17.32238,8.103491,12,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.948633,6.948633,0,0,0,6.948633,128.5963,1.621334,0,0,8.935685,7.31435,6.948633,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,7.643496,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,10.15094,10.15094,3,0,1.095,10.15094,93.01418,1.914507,0,0,9.441814,7.527307,7.150942,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,11.16604,7.553452,12,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.556632,1.556632,0,0,0,1.556632,492.5354,6.028403,0,0,7.666963,1.63856,1.556632,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,1.712295,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.674274,0.674274,0,0,0,0.674274,655.6125,3.710863,0,0,4.420625,0.7097621,0.674274,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,0.7417014,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,9.001357,9.001357,8.675125,0,2.530807,9.001357,3.814999,0,1.776357E-15,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1870258,9.901493,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.15486,3.15486,0,0,0,3.15486,0,0,4.440892E-16,0,0,3.320905,3.15486,0,0,0,29.59898,0,3.320905,-3.320905,35.49954,91.02427,0.1870258,3.470345,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.810295,0.810295,0,0,0,0.810295,0,0,0,0,0,0.8529421,0.810295,0,0,3.689894,26.27807,0,0.8529421,-0.8529421,34.60046,88.71894,0.1870258,0.8913245,0,0,26.27807
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,15.97746,15.97746,12,0,3.372,15.97746,0,0,0,0,0,4.186798,3.977458,0,0,4.637608,25.42513,0,4.186798,-4.186798,30.18719,77.40289,0.1870258,17.5752,0,12,25.42513
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.50188,4.50188,12,0,3.372,4.50188,0,0,0,0,0,0,0,7.49812,7.123214,9.289605,21.23833,7.123214,0,7.123214,36.94486,94.73022,0.1871873,4.952068,0,12,21.23833
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4243694,0.4243694,0,0,0,0.4243694,0,0,0,0,0,0.4467046,0.4243694,0,0,2.166391,27.64923,0,0.4467046,-0.4467046,36.47399,93.52287,0.1871873,0.4668063,0,0,27.64923
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.009747,2.009747,0,0,0,2.009747,0,0,0,0,0,2.115523,2.009747,0,0,2.66273,27.20252,0,2.115523,-2.115523,34.24403,87.80504,0.1871873,2.210721,0,0,27.20252
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.621575,1.621575,0,0,0,1.621575,0,0,2.220446E-16,0,0,1.706921,1.621575,0,0,5.01331,25.087,0,1.706921,-1.706921,32.44478,83.19158,0.1871873,1.783733,0,0,25.087
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.934492,1.934492,0,0,0,1.934492,0,0,2.220446E-16,0,0,2.036308,1.934492,0,0,6.90989,23.38008,0,2.036308,-2.036308,30.29832,77.68786,0.1871873,2.127941,0,0,23.38008
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.172454,21.34377,0,0,0,30.29832,77.68786,0.1871873,0,0,0,21.34377
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.291962,1.291962,0,0,0,1.291962,0,0,2.220446E-16,0,0,1.35996,1.291962,0,0,9.172454,21.34377,0,1.35996,-1.35996,28.8648,74.01216,0.1871873,1.421158,0,0,21.34377
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.97913,1.97913,0,0,0,1.97913,0,0,0,0,0,2.083294,1.97913,0,0,10.68352,19.98381,0,2.083294,-2.083294,26.66882,68.38144,0.1871873,2.177042,0,0,19.98381
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3465673,0.3465673,0,0,0,0.3465673,83.82562,5.551115E-17,0,0,0.2905122,0.3648077,0.3465673,0,0,12.99829,17.90051,0,0.07429549,-0.07429549,26.5905,68.18063,0.1871873,0.381224,0.2324098,0,18.19103
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.924306,6.924306,0,0,0,6.924306,33.28717,0,0,0,2.304905,7.288743,6.924306,0,0,13.08084,17.82622,0,4.983838,-4.983838,21.33707,54.71034,0.1871873,7.616736,1.843924,0,20.13112
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,22.03118,20.36,12,0,3.372,20.36,24.44464,0,1.671178,3.874295,4.976929,8.8,8.36,0,0,18.61844,12.84238,0,3.823071,-3.823071,17.3072,44.37736,0.1871873,24.23429,3.981543,12,17.81931
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.035592,6.035592,12,0,3.372,6.035592,104.2842,0,0,0,6.294166,0,0,5.964408,5.666187,22.8663,9.019311,11.96035,0,11.96035,28.65379,73.47112,0.1872478,6.639152,5.035333,12,15.31348
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.843545,2.843545,3.919208,0,1.32756,2.843545,347.5965,0,0,0,9.884064,0,0,1.075663,1.02188,10.90594,19.78363,10.90594,0,10.90594,39.00008,100,0.1868782,3.1279,7.907251,12,29.66769
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,10.06598,10.06598,3,0,1.095,10.06598,111.9401,3.829994,0,0,11.26787,7.437871,7.065977,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,11.07257,9.014292,12,40.86684
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,7.912753,7.912753,3,0,1.095,7.912753,145.4968,6.34148,0,0,11.5128,5.171319,4.912753,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,8.704028,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.125597,5.125597,0,0,0,5.125597,181.9246,3.929356,0,0,9.32472,5.395365,5.125597,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,5.638156,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,0,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.21987,3.21987,0,0,0,3.21987,149.4572,1.422989,0,0,4.812325,3.389337,3.21987,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,3.541857,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,9.456541,9.456541,7.412405,0,2.211338,9.456541,22.7538,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,10.40219,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,7.871814,7.871814,7.543427,0,2.244487,7.871814,4.391234,0,0,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1868782,8.658995,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.21183,5.21183,0,0,0,5.21183,0,0,8.881784E-16,0,0,5.486137,5.21183,0,0,0,29.59898,0,5.486137,-5.486137,33.21718,85.17209,0.1868782,5.733013,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.325535,6.325535,0,0,0,6.325535,0,0,8.881784E-16,0,0,6.658458,6.325535,0,0,6.095708,24.11284,0,6.658458,-6.658458,26.19855,67.17564,0.1868782,6.958089,0,0,24.11284
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.49399,17.45438,0,0,0,26.19855,67.17564,0.1868782,0,0,0,17.45438
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.8765841,0.8765841,0,0,0,0.8765841,0,0,0,0,0,0.9227201,0.8765841,0,0,13.49399,17.45438,0,0.9227201,-0.9227201,25.22592,64.68171,0.1868782,0.9642425,0,0,17.45438
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.366871,2.366871,0,0,0,2.366871,0,0,4.440892E-16,0,0,2.491443,2.366871,0,0,14.51924,16.53166,0,2.491443,-2.491443,22.59971,57.94785,0.1868782,2.603558,0,0,16.53166
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3380605,0.3380605,0,0,0,0.3380605,0,0,5.551115E-17,0,0,0.3558531,0.3380605,0,0,17.28751,14.04022,0,0.3558531,-0.3558531,22.22461,56.98605,0.1868782,0.3718665,0,0,14.04022
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1181379,0.1181379,0,0,0,0.1181379,0,0,1.387779E-17,0,0,0.1243557,0.1181379,0,0,17.6829,13.68437,0,0.1243557,-0.1243557,22.09352,56.64994,0.1868782,0.1299517,0,0,13.68437
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.82108,13.56001,0,0,0,22.09352,56.64994,0.1868782,0,0,0,13.56001
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3484159,0.3484159,0,0,0,0.3484159,0,0,5.551115E-17,0,0,0.3667536,0.3484159,0,0,17.82108,13.56001,0,0.3667536,-0.3667536,21.70693,55.65868,0.1868782,0.3832575,0,0,13.56001
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.816708,3.816708,0,0,0,3.816708,0,0,0,0,0,4.017587,3.816708,0,0,18.22858,13.19326,0,4.017587,-4.017587,17.47202,44.79996,0.1868782,4.198378,0,0,13.19326
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.379497,3.379497,0,0,0,3.379497,0,0,4.440892E-16,0,0,3.557366,3.379497,0,0,22.69256,9.175671,0,3.557366,-3.557366,13.72223,35.18513,0.1868782,3.717447,0,0,9.175671
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,26.64519,5.618305,0.2855984,0,0.2855984,13.99317,35.87986,0.1868671,0,0.2284787,0,5.903903
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4487482,0.4487482,0,0,0,0.4487482,466.9101,0,0,0,2.095251,0.4723665,0.4487482,0,0,26.35959,5.875343,1.622884,0,1.622884,15.53277,39.82755,0.1868043,0.493623,1.676201,0,7.970594
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.156128,6.156128,0,0,0,6.156128,57.74804,0,0,0,3.555043,6.480135,6.156128,0,0,24.73671,7.335939,0,2.925092,-2.925092,12.44946,31.92162,0.1868043,6.771741,2.844035,0,10.89098
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.8935,1.8935,0,0,0,1.8935,135.2483,0,0,0,2.560927,1.993158,1.8935,0,0,27.98681,4.410848,0.5677691,0,0.5677691,12.98809,33.30273,0.1867823,2.08285,2.048741,0,6.971775
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,8.723869,8.723869,12,0,3.372,8.723869,56.88034,0,0,0,4.962167,0,0,3.276131,3.112324,27.41904,4.92184,8.074492,0,8.074492,20.64823,52.94406,0.1869349,9.596256,3.969734,12,9.884007
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,8.864453,8.864453,12,0,3.372,8.864453,43.91219,0,0,0,3.892576,0,0,3.135546,2.978769,19.34455,12.18888,6.871345,0,6.871345,27.16696,69.65872,0.1870663,9.750899,3.114061,12,16.08146
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.792313,2.792313,9.038195,0,2.622663,2.792313,234.2008,0,0,0,6.539619,0,0,6.245881,5.933587,12.47321,18.37309,12.47321,0,12.47321,39.00008,100,0.1869354,3.071545,5.231695,12,24.91271
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.214405,6.214405,0,0,0,6.214405,114.0182,0.5440753,0,0,7.085554,6.541478,6.214405,0,0,0,29.59898,0,0,0,39.00008,100,0.1869354,6.835845,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,17.3295,17.3295,12,0,3.372,17.3295,29.73168,0,0,0,5.152351,5.609998,5.329498,0,0,0,29.59898,0,0.4576464,-0.4576464,38.51768,98.76308,0.1869354,19.06245,4.121881,12,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.160526,6.160526,0,0,0,6.160526,25.66451,0,8.881784E-16,0,1.581069,6.484765,6.160526,0,0,0.508496,29.14133,0,4.903696,-4.903696,33.34873,85.50938,0.1869354,6.776579,1.264855,0,30.7224
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,5.957047,24.23764,2.492896,0,2.492896,35.7137,91.57339,0.1868394,0,1.994317,0,26.73053
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,6.501639,6.501639,0,0,0,6.501639,25.78156,0,0,0,1.676224,6.843831,6.501639,0,0,3.464151,26.48124,0,5.167607,-5.167607,30.26656,77.60641,0.1868394,7.151803,1.340979,0,28.15747
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,9.205936,21.31363,0.1398692,0,0.1398692,30.39925,77.94664,0.1868341,0,0.1118953,0,21.4535
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,17.8088,17.8088,12,0,3.372,17.8088,0,0,0,0,0,6.114531,5.808804,0,0,9.066068,21.43952,0,6.114531,-6.114531,23.95397,61.42031,0.1868341,19.58968,0,12,21.43952
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.51562,3.51562,12,0,3.372,3.51562,0,0,0,0,0,0,0,8.484381,8.060162,15.85999,15.32499,8.060162,0,8.060162,31.60051,81.02679,0.1870147,3.867182,0,12,15.32499
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,20.79294,20.36,12,0,3.372,20.36,0,0,0.4329434,2.512238,0,8.8,8.36,0,0,7.799829,22.57913,0,8.8,-8.8,22.3245,57.24218,0.1870147,22.87224,0,12,22.57913
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.304913,3.304913,12,0,3.372,3.304913,0,0,0,0,0,0,0,8.695087,8.260333,17.57761,13.77913,8.260333,0,8.260333,30.16094,77.33558,0.1871992,3.635404,0,12,13.77913
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.128102,5.128102,12,0,3.372,5.128102,0,0,0,0,0,0,0,6.871898,6.528303,9.317274,21.21343,6.528303,0,6.528303,36.35423,93.21578,0.1873446,5.640912,0,12,21.21343
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.475153,1.475153,0,0,0,1.475153,0,0,2.220446E-16,0,0,1.552793,1.475153,0,0,2.788971,27.08891,0,1.552793,-1.552793,34.71744,89.0189,0.1873446,1.622669,0,0,27.08891
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.188526,3.188526,0,0,0,3.188526,0,0,4.440892E-16,0,0,3.356344,3.188526,0,0,4.514296,25.53611,0,3.356344,-3.356344,31.17954,79.94739,0.1873446,3.507379,0,0,25.53611
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.379163,3.379163,0,0,0,3.379163,0,0,4.440892E-16,0,0,3.557014,3.379163,0,0,8.243567,22.17977,0,3.557014,-3.557014,27.43012,70.3335,0.1873446,3.71708,0,0,22.17977
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.623538,1.623538,0,0,0,1.623538,0,0,2.220446E-16,0,0,1.708987,1.623538,0,0,12.1958,18.62275,0,1.708987,-1.708987,25.62869,65.71446,0.1873446,1.785892,0,0,18.62275
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.292686,4.292686,0,0,0,4.292686,0,0,0,0,0,4.518617,4.292686,0,0,14.09468,16.91377,0,4.518617,-4.518617,20.86565,53.50156,0.1873446,4.721955,0,0,16.91377
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.062406,1.062406,0,0,0,1.062406,0,0,2.220446E-16,0,0,1.118322,1.062406,0,0,19.11536,12.39515,0,1.118322,-1.118322,19.68684,50.47897,0.1873446,1.168646,0,0,12.39515
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.814532,2.814532,0,0,0,2.814532,3.196913,0,0,0,0.08997813,2.962665,2.814532,0,0,20.35794,11.27683,0,2.872687,-2.872687,16.65876,42.71468,0.1873446,3.095985,0.0719825,0,11.36681
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,10.17806,10.17806,12,0,3.372,10.17806,25.70224,0,0,0,2.615988,0,0,1.821943,1.730846,23.54982,8.404141,4.346835,0,4.346835,20.78253,53.28843,0.1874257,11.19586,2.092791,12,11.02013
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.306329,1.306329,10.10633,0,2.892901,1.306329,352.4046,0,0,0,4.603563,0,0,8.8,8.36,19.20298,12.31629,12.96356,0,12.96356,33.08084,84.82251,0.1873375,1.436962,3.682851,12,16.91986
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,10.87723,10.87723,9.364857,0,2.705309,10.87723,71.99803,0,0,0,7.83139,1.591969,1.512371,0,0,6.239421,23.9835,6.239421,0,6.239421,39.00008,100,0.1874389,11.96495,6.265112,12,31.81489
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.768923,4.768923,0,0,0,4.768923,224.6326,5.692637,0,0,10.71256,5.019918,4.768923,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,5.245815,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,11.42886,11.42886,3.068856,0,1.112421,11.42886,89.98462,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,12.57174,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.258219,7.258219,0,0,0,7.258219,118.7586,0.9795277,0,0,8.619758,7.64023,7.258219,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,7.98404,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.863641,4.863641,0,0,0,4.863641,146.7843,2.019441,0,0,7.139063,5.119622,4.863641,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,5.350005,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.934001,2.934001,0,0,0,2.934001,191.2066,2.521581,0,0,5.610004,3.088423,2.934001,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,3.227402,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,7.922729,7.922729,5.654151,0,1.7665,7.922729,30.14083,0,8.881784E-16,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1874389,8.715002,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,6.794599,6.794599,0,0,0,6.794599,5.188923,0,1.776357E-15,0,0.3525665,7.15221,6.794599,0,0,0,29.59898,0,6.799643,-6.799643,31.83262,81.62195,0.1874389,7.474059,0.2820532,0,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.410486,3.410486,0,0,0,3.410486,0,0,4.440892E-16,0,0,3.589985,3.410486,0,0,7.555159,22.79934,0,3.589985,-3.589985,28.04845,71.91895,0.1874389,3.751534,0,0,22.79934
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,11.98488,11.98488,12,0,3.372,11.98488,0,0,0,0,0,0,0,0.01512289,0.01436675,11.54403,19.20935,0.01436675,0,0.01436675,28.06208,71.9539,0.1874393,13.18336,0,12,19.20935
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,5.552571,5.552571,12,0,3.372,5.552571,0,0,0,0,0,0,0,6.447429,6.125058,11.52966,19.22228,6.125058,0,6.125058,33.87282,86.8532,0.1875746,6.107828,0,12,19.22228
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.88715,1.88715,0,0,0,1.88715,0,0,2.220446E-16,0,0,1.986474,1.88715,0,0,5.404607,24.73483,0,1.986474,-1.986474,31.77889,81.48417,0.1875746,2.075866,0,0,24.73483
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.6118,22.74836,0,0,0,31.77889,81.48417,0.1875746,0,0,0,22.74836
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.6118,22.74836,0,0,0,31.77889,81.48417,0.1875746,0,0,0,22.74836
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.5648959,0.5648959,0,0,0,0.5648959,0,0,0,0,0,0.5946273,0.5648959,0,0,7.6118,22.74836,0,0.5946273,-0.5946273,31.1521,79.87701,0.1875746,0.6213855,0,0,22.74836
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.8214546,0.8214546,0,0,0,0.8214546,0,0,1.110223E-16,0,0,0.8646891,0.8214546,0,0,8.272497,22.15373,0,0.8646891,-0.8646891,30.24064,77.53994,0.1875746,0.9036,0,0,22.15373
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2070151,0.2070151,0,0,0,0.2070151,0,0,2.775558E-17,0,0,0.2179106,0.2070151,0,0,9.233263,21.28904,0,0.2179106,-0.2179106,30.01094,76.95097,0.1875746,0.2277166,0,0,21.28904
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.898134,1.898134,0,0,0,1.898134,0,0,2.220446E-16,0,0,1.998036,1.898134,0,0,9.475386,21.07113,0,1.998036,-1.998036,27.90482,71.55069,0.1875746,2.087947,0,0,21.07113
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.598994,1.598994,0,0,0,1.598994,0,0,2.220446E-16,0,0,1.683152,1.598994,0,0,11.69543,19.0731,0,1.683152,-1.683152,26.13062,67.00147,0.1875746,1.758894,0,0,19.0731
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,13.56559,17.38994,0.279688,0,0.279688,26.39596,67.68182,0.1875639,0,0.2237504,0,17.66963
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,12.03502,12.03502,12,0,3.372,12.03502,8.928391,0,0,0,1.074533,0.03686028,0.03501727,0,0,13.28591,17.64166,1.037673,0,1.037673,27.38038,70.20597,0.1875807,13.23852,0.8596267,12,18.7162
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,10.24425,10.24425,12,0,3.372,10.24425,25.72717,0,0,0,2.635556,0,0,1.755749,1.667961,12.24823,18.57557,4.303518,0,4.303518,31.46306,80.67435,0.18766,11.26868,2.108445,12,21.21112
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,8.891306,8.891306,12,0,3.372,8.891306,41.79037,0,0,0,3.71571,0,0,3.108695,2.95326,7.944715,22.44873,6.66897,0,6.66897,37.7898,96.89673,0.1877849,9.780437,2.972568,12,26.16444
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.148769,3.148769,0,0,0,3.148769,157.9147,0.3821312,0,0,4.97237,3.314493,3.148769,0,0,1.275746,28.45081,1.275746,0,1.275746,39.00008,100,0.1877362,3.463646,3.977896,0,33.42318
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.295904,4.295904,0,0,0,4.295904,135.4455,1.296604,0,0,5.818608,4.522004,4.295904,0,0,0,29.59898,0,0,0,39.00008,100,0.1877362,4.725494,4.654886,0,35.41759
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,6.888584,6.888584,0,0,0,6.888584,88.42871,0,0,0,6.091486,7.251141,6.888584,0,0,0,29.59898,0,1.159655,-1.159655,37.77769,96.86569,0.1877362,7.577442,4.873188,0,35.69046
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,7.939407,7.939407,3,0,1.095,7.939407,82.76675,0.08330788,0,0,6.571189,5.199376,4.939407,0,0,1.288506,28.43932,1.288506,0,1.288506,39.00008,100,0.1876871,8.733348,5.256951,12,35.01051
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.828145,5.828145,0,0,0,5.828145,81.54184,8.881784E-16,0,0,4.752377,6.13489,5.828145,0,0,0,29.59898,0,1.382513,-1.382513,37.54278,96.26335,0.1876871,6.41096,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.451382,2.451382,0,0,0,2.451382,77.56703,0,0,0,1.901465,2.580403,2.451382,0,0,1.536126,28.21646,0,0.6789379,-0.6789379,36.82712,94.42832,0.1876871,2.696521,1.521172,0,30.11793
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.644828,5.644828,0,0,0,5.644828,37.93891,0,8.881784E-16,0,2.141586,5.941924,5.644828,0,0,2.290501,27.53753,0,3.800338,-3.800338,32.82121,84.15678,0.1876871,6.209311,1.713269,0,29.67911
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,6.513098,23.73719,1.478155,0,1.478155,34.22351,87.75242,0.1876308,0,1.182524,0,25.21534
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.735619,6.735619,0,0,0,6.735619,4.119533,0,0,0,0.277476,7.090125,6.735619,0,0,5.034944,25.06753,0,6.812649,-6.812649,27.04235,69.33922,0.1876308,7.409181,0.2219808,0,25.34501
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,7.889782,7.889782,12,0,3.372,7.889782,0,0,0,0,0,0,0,4.110218,3.904707,12.60455,18.25488,3.904707,0,3.904707,30.74668,78.83748,0.1877165,8.678761,0,12,18.25488
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.699846,21.76912,8.36,0,8.36,38.67767,99.17332,0.1877289,0,0,12,21.76912
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.172381,2.172381,0,0,0,2.172381,0,0,0,0,0,2.286717,2.172381,0,0,0.3398464,29.29312,0,2.286717,-2.286717,36.26726,92.99279,0.1877289,2.389619,0,0,29.29312
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.974486,1.974486,0,0,0,1.974486,0,0,2.220446E-16,0,0,2.078406,1.974486,0,0,2.880643,27.0064,0,2.078406,-2.078406,34.07643,87.37528,0.1877289,2.171934,0,0,27.0064
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.562029,3.562029,0,0,0,3.562029,0,0,4.440892E-16,0,0,3.749504,3.562029,0,0,5.189983,24.92799,0,3.749504,-3.749504,30.1241,77.24113,0.1877289,3.918232,0,0,24.92799
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.849524,2.849524,0,0,0,2.849524,0,0,0,0,0,2.999499,2.849524,0,0,9.356098,21.17849,0,2.999499,-2.999499,26.96235,69.1341,0.1877289,3.134476,0,0,21.17849
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.363397,1.363397,0,0,0,1.363397,0,0,0,0,0,1.435154,1.363397,0,0,12.68888,18.17899,0,1.435154,-1.435154,25.44957,65.25517,0.1877289,1.499736,0,0,18.17899
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.9541349,0.9541349,0,0,0,0.9541349,0,0,2.220446E-16,0,0,1.004352,0.9541349,0,0,14.28349,16.74384,0,1.004352,-1.004352,24.39089,62.54062,0.1877289,1.049548,0,0,16.74384
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.9495132,0.9495132,0,0,0,0.9495132,0,0,0,0,0,0.9994876,0.9495132,0,0,15.39944,15.73948,0,0.9994876,-0.9994876,23.33734,59.8392,0.1877289,1.044465,0,0,15.73948
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50998,14.74,0,0,0,23.33734,59.8392,0.1877289,0,0,0,14.74
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.242751,1.242751,0,0,0,1.242751,0,0,2.220446E-16,0,0,1.308159,1.242751,0,0,16.50998,14.74,0,1.308159,-1.308159,21.95842,56.30352,0.1877289,1.367026,0,0,14.74
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,17.96349,13.43184,0.1898779,0,0.1898779,22.13855,56.7654,0.1877217,0,0.1519023,0,13.62172
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.494253,3.494253,0,0,0,3.494253,69.32323,0,0,0,2.422329,3.678161,3.494253,0,0,17.77361,13.60273,0,1.255832,-1.255832,20.81479,53.37114,0.1877217,3.843678,1.937863,0,16.02506
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,19.16898,12.3469,4.637478,0,4.637478,25.21428,64.65189,0.1875456,0,3.709983,0,16.98438
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.135224,5.135224,0,0,0,5.135224,111.6393,0,0,0,5.732927,5.405499,5.135224,0,0,14.5315,16.52063,0.3274273,0,0.3274273,25.52491,65.44836,0.1875332,5.648747,4.586341,0,22.25355
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.706271,2.706271,0,0,0,2.706271,306.6317,0,0,0,8.298285,2.848707,2.706271,0,0,14.20407,16.81531,5.449577,0,5.449577,30.69483,78.70454,0.1873268,2.976898,6.638628,0,25.1136
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,8.352862,8.352862,7.098258,0,2.131859,8.352862,120.6189,0,0,0,10.07513,1.320637,1.254605,0,0,8.754497,21.71993,8.754497,0,8.754497,39.00008,100,0.1872284,9.188148,8.060106,12,31.79506
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,12.00095,12.00095,4.106222,0,1.374874,12.00095,69.24651,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1872284,13.20104,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,15.81808,15.81808,7.45808,0,2.222894,15.81808,62.74572,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872284,17.39989,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.267085,4.267085,0,0,0,4.267085,175.46,2.995358,0,0,7.487026,4.491669,4.267085,0,0,0,29.59898,0,0,0,39.00008,100,0.1872284,4.693794,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,8.340821,8.340821,3.077128,0,1.114513,8.340821,66.42907,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1872284,9.174904,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4084658,0.4084658,0,0,0,0.4084658,728.6172,2.546188,0,0,2.976152,0.429964,0.4084658,0,0,0,29.59898,0,0,0,39.00008,100,0.1872284,0.4493124,2.380922,0,32.57513
