Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,6.778696,6.778696,0,0,0,6.778696,25.58559,0,0,0,1.73437,7.135469,6.778696,0,0,0,29.59898,0,5.401099,-5.401099,33.30682,85.40193,0.1872284,7.456565,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,8.86023,8.86023,12,0,3.372,8.86023,3.971062,0,0,0,0.3518452,0,0,3.13977,2.982781,6.001222,24.19788,3.334626,0,3.334626,36.47033,93.51347,0.1872994,9.746253,0.2814762,12,24.54972
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.945147,2.945147,0,0,0,2.945147,0,0,0,0,0,3.100154,2.945147,0,0,2.666595,27.19904,0,3.100154,-3.100154,33.20247,85.13438,0.1872994,3.239661,0,0,27.19904
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.111211,24.09889,0,0,0,33.20247,85.13438,0.1872994,0,0,0,24.09889
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.188609,1.188609,0,0,0,1.188609,0,0,0,0,0,1.251167,1.188609,0,0,6.111211,24.09889,0,1.251167,-1.251167,31.88363,81.75273,0.1872994,1.307469,0,0,24.09889
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.6970417,0.6970417,0,0,0,0.6970417,0,0,1.110223E-16,0,0,0.7337281,0.6970417,0,0,7.501396,22.84772,0,0.7337281,-0.7337281,31.11021,79.76962,0.1872994,0.7667459,0,0,22.84772
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.9789718,0.9789718,0,0,0,0.9789718,0,0,0,0,0,1.030497,0.9789718,0,0,8.316649,22.11399,0,1.030497,-1.030497,30.02397,76.98439,0.1872994,1.076869,0,0,22.11399
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.355581,2.355581,0,0,0,2.355581,0,0,0,0,0,2.479559,2.355581,0,0,9.461646,21.0835,0,2.479559,-2.479559,27.41029,70.28265,0.1872994,2.591139,0,0,21.0835
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.621337,2.621337,0,0,0,2.621337,0,0,0,0,0,2.759302,2.621337,0,0,12.21671,18.60394,0,2.759302,-2.759302,24.50173,62.82482,0.1872994,2.883471,0,0,18.60394
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.40671,1.40671,0,0,0,1.40671,0,0,2.220446E-16,0,0,1.480748,1.40671,0,0,15.2826,15.84464,0,1.480748,-1.480748,22.94088,58.82266,0.1872994,1.547381,0,0,15.84464
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.10878,2.10878,0,0,0,2.10878,0,0,4.440892E-16,0,0,2.219768,2.10878,0,0,16.92788,14.36389,0,2.219768,-2.219768,20.60104,52.82308,0.1872994,2.319658,0,0,14.36389
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.8563944,0.8563944,0,0,0,0.8563944,0,0,1.110223E-16,0,0,0.9014678,0.8563944,0,0,19.39429,12.14412,0,0.9014678,-0.9014678,19.65081,50.38659,0.1872994,0.9420339,0,0,12.14412
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.547986,3.547986,0,0,0,3.547986,0,0,4.440892E-16,0,0,3.734722,3.547986,0,0,20.39592,11.24265,0,3.734722,-3.734722,15.71407,40.2924,0.1872994,3.902784,0,0,11.24265
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.462863,2.462863,0,0,0,2.462863,8.418191,0,0,0,0.2073285,2.592488,2.462863,0,0,24.54561,7.50793,0,2.385159,-2.385159,13.19989,33.84581,0.1872994,2.70915,0.1658628,0,7.715259
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.153312,3.153312,0,0,0,3.153312,25.03017,0,0,0,0.7892795,3.319276,3.153312,0,0,27.19579,5.122771,0,2.529997,-2.529997,10.53304,27.00774,0.1872994,3.468644,0.6314235,0,5.91205
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,19.11338,16.27448,12,0,3.372,16.27448,11.71576,0,2.838897,6.19931,1.906679,4.499453,4.27448,0,0,30.00689,2.592774,0,2.592774,-2.592774,7.800015,20,0.1872994,21.02472,1.525343,12,4.499453
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,12.20273,12.20273,12,0,3.372,12.20273,31.64604,0,0,0.6892865,3.861682,0.2134029,0.2027328,0,0,32.88775,0,3.648279,0,3.648279,11.26108,28.8745,0.187358,13.42301,3.089345,12,3.861682
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,14.09554,14.09554,12,0,3.372,14.09554,33.67122,0,0,0,4.74614,2.205831,2.09554,0,0,29.23948,3.283451,2.540309,0,2.540309,13.67103,35.05384,0.1873987,15.50509,3.796912,12,8.029592
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.423168,4.423168,11.53901,0,3.255369,4.423168,87.01555,0,0,0,3.848844,0,0,7.115839,6.760047,26.69917,5.569729,10.60889,0,10.60889,23.7355,60.86015,0.1874815,4.865485,3.079075,12,9.418573
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,11.98704,11.98704,12,0,3.372,11.98704,66.81521,0,0,0,8.009164,0,0,0.01296203,0.01231393,16.09027,15.11773,8.021478,0,8.021478,31.34535,80.37252,0.1876096,13.18574,6.407331,12,23.1269
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.028494,4.028494,0,0,0,4.028494,164.9594,0,0,0,6.64538,4.24052,4.028494,0,0,8.068796,22.33706,2.404859,0,2.404859,33.6268,86.22238,0.1875192,4.431344,5.316304,0,28.98244
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,13.67819,13.67819,12,0,3.372,13.67819,53.62636,0,0,0,7.335115,1.766515,1.678189,0,0,5.663937,24.50143,5.5686,0,5.5686,38.90963,99.76809,0.1876078,15.04601,5.868092,12,31.83655
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,8.447872,8.447872,5.731381,0,1.786039,8.447872,34.97687,0,0,0,2.954801,2.859465,2.716491,0,0,0.09533662,29.51318,0.09533662,0,0.09533662,39.00008,100,0.1876093,9.29266,2.363841,12,32.46798
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,7.408585,7.408585,0,0,0,7.408585,32.31757,8.881784E-16,0,0,2.394275,7.798511,7.408585,0,0,0,29.59898,0,5.404235,-5.404235,33.30351,85.39346,0.1876093,8.149444,1.91542,0,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,11.82318,11.82318,12,0,3.372,11.82318,12.54531,0,0,0,1.483254,0,0,0.1768226,0.1679815,6.004706,24.19474,1.651235,0,1.651235,34.87001,89.41011,0.1876366,13.0055,1.186603,12,25.678
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,11.16395,11.16395,12,0,3.372,11.16395,3.309289,0,0,0,0.3694473,0,0,0.8360521,0.7942495,4.353471,25.68085,1.163697,0,1.163697,35.97399,92.24082,0.1876596,12.28034,0.2955578,12,26.0503
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,23.20737,20.36,12,0,3.372,20.36,0,0,2.847371,5.168108,0,8.8,8.36,0,0,3.189774,26.72818,0,8.8,-8.8,26.69798,68.45621,0.1876596,25.52811,0,12,26.72818
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,19.32432,19.32432,12,0,3.372,19.32432,0,0,0,0.8967535,0,7.709812,7.324321,0,0,12.96755,17.92818,0,7.709812,-7.709812,18.57112,47.61817,0.1876596,21.25675,0,12,17.92818
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,16.33146,16.33146,12,0,3.372,16.33146,0,0,0,0,0,4.559427,4.331456,0,0,21.53401,10.21837,0,4.559427,-4.559427,13.76506,35.29497,0.1876596,17.9646,0,12,10.21837
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.60004,5.658942,8.36,0,8.36,21.69606,55.6308,0.1876719,0,0,12,5.658942
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.01131,1.01131,9.811311,0,2.818262,1.01131,0,0,0,0,0,0,0,8.8,8.36,18.24004,13.18294,8.36,0,8.36,29.62705,75.96664,0.1877409,1.112441,0,12,13.18294
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.823275,4.823275,12,0,3.372,4.823275,0,0,0,0,0,0,0,7.176725,6.817889,9.88004,20.70694,6.817889,0,6.817889,36.09507,92.55127,0.1878878,5.305602,0,12,20.70694
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.341346,1.341346,0,0,0,1.341346,0,0,2.220446E-16,0,0,1.411943,1.341346,0,0,3.062151,26.84304,0,1.411943,-1.411943,34.60675,88.73508,0.1878878,1.47548,0,0,26.84304
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.67898,1.67898,0,0,0,1.67898,0,0,2.220446E-16,0,0,1.767347,1.67898,0,0,4.630976,25.4311,0,1.767347,-1.767347,32.7438,83.9583,0.1878878,1.846878,0,0,25.4311
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.817547,1.817547,0,0,0,1.817547,0,0,2.220446E-16,0,0,1.913208,1.817547,0,0,6.594695,23.66375,0,1.913208,-1.913208,30.7271,78.78728,0.1878878,1.999302,0,0,23.66375
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3183496,0.3183496,0,0,0,0.3183496,0,0,5.551115E-17,0,0,0.3351048,0.3183496,0,0,8.720481,21.75055,0,0.3351048,-0.3351048,30.37387,77.88157,0.1878878,0.3501845,0,0,21.75055
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.242847,1.242847,0,0,0,1.242847,0,0,0,0,0,1.30826,1.242847,0,0,9.09282,21.41544,0,1.30826,-1.30826,28.99484,74.3456,0.1878878,1.367131,0,0,21.41544
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.802398,1.802398,0,0,0,1.802398,13.49994,0,2.220446E-16,0,0.2433226,1.897261,1.802398,0,0,10.54644,20.10718,0,1.653939,-1.653939,27.25144,69.87535,0.1878878,1.982638,0.1946581,0,20.3505
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01070609,0.01070609,0,0,0,0.01070609,18522.81,0,0,0,1.983068,0.01126956,0.01070609,0,0,12.38415,18.45324,1.971798,0,1.971798,29.12205,74.67178,0.187814,0.01177669,1.586454,0,20.43631
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,7.05958,7.05958,0,0,0,7.05958,52.50009,0,0,0,3.706286,7.431137,7.05958,0,0,10.41235,20.22786,0,3.724851,-3.724851,25.19571,64.60427,0.187814,7.765538,2.965029,0,23.93415
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3239251,0.3239251,0,0,0,0.3239251,2286.288,0,0,0,7.405859,0.3409738,0.3239251,0,0,14.55108,16.50301,7.064886,0,7.064886,31.89805,81.78972,0.1875502,0.3563176,5.924687,0,23.90887
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,9.654602,9.654602,8.324461,0,2.442089,9.654602,92.04252,0,0,0,8.886339,1.400149,1.330142,0,0,7.48619,22.86141,7.48619,0,7.48619,39.00008,100,0.1875686,10.62006,7.109072,12,31.74775
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.40963,5.40963,0,0,0,5.40963,166.8699,3.332694,0,0,9.027041,5.694347,5.40963,0,0,0,29.59898,0,0,0,39.00008,100,0.1875686,5.950593,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875686,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,7.499674,7.499674,0,0,0,7.499674,109.665,0.3301223,0,0,8.224516,7.894393,7.499674,0,0,0,29.59898,0,0,0,39.00008,100,0.1875686,8.249641,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,19.3718,19.3718,12,0,3.372,19.3718,33.25206,8.881784E-16,0,0.9489815,6.441524,7.759791,7.371801,0,0,0,29.59898,0,1.318267,-1.318267,37.6105,96.43699,0.1875686,21.30898,5.153219,12,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.776818,1.776818,0,0,0,1.776818,343.1618,2.762284,0,0,6.09736,1.870335,1.776818,0,0,1.464742,28.28071,1.464742,0,1.464742,39.00008,100,0.1875141,1.9545,4.877888,0,34.37807
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.960713,2.960713,0,0,0,2.960713,100.2051,0,0,0,2.966785,3.11654,2.960713,0,0,0,29.59898,0,0.1497554,-0.1497554,38.84222,99.59525,0.1875141,3.256785,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,14.18896,14.18896,12,0,3.372,14.18896,15.6127,0,0,0,2.21528,2.304165,2.188957,0,0,0.1663949,29.44922,0,0.08888517,-0.08888517,38.74853,99.355,0.1875141,15.60785,1.772224,12,31.6645
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.222039,5.222039,0,0,0,5.222039,6.853253,0,0,0,0.3578795,5.496883,5.222039,0,0,0.2651563,29.36034,0,5.139003,-5.139003,33.33154,85.46532,0.1875141,5.744242,0.2863036,0,29.71822
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.97516,24.22133,0,0,0,33.33154,85.46532,0.1875141,0,0,0,24.22133
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,14.89862,14.89862,12,0,3.372,14.89862,0,0,0,0,0,3.051176,2.898617,0,0,5.97516,24.22133,0,3.051176,-3.051176,30.11532,77.21862,0.1875141,16.38848,0,12,24.22133
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,13.60227,13.60227,12,0,3.372,13.60227,0,0,0,0,0,1.6866,1.60227,0,0,9.365355,21.17016,0,1.6866,-1.6866,28.33749,72.66008,0.1875141,14.9625,0,12,21.17016
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.521823,1.521823,10.32182,0,2.947421,1.521823,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.23936,19.48356,8.36,0,8.36,36.26848,92.99592,0.1876113,1.674005,0,12,19.48356
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879355,27.00756,0,0,0,36.26848,92.99592,0.1876113,0,0,0,27.00756
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.387957,3.387957,0,0,0,3.387957,0,0,4.440892E-16,0,0,3.56627,3.387957,0,0,2.879355,27.00756,0,3.56627,-3.56627,32.5093,83.35702,0.1876113,3.726753,0,0,27.00756
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.661715,0.661715,0,0,0,0.661715,0,0,1.110223E-16,0,0,0.6965421,0.661715,0,0,6.841878,23.44129,0,0.6965421,-0.6965421,31.77508,81.47441,0.1876113,0.7278866,0,0,23.44129
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.603971,2.603971,0,0,0,2.603971,0,0,0,0,0,2.741022,2.603971,0,0,7.615814,22.74475,0,2.741022,-2.741022,28.88579,74.06599,0.1876113,2.864368,0,0,22.74475
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.910655,1.910655,0,0,0,1.910655,0,0,2.220446E-16,0,0,2.011216,1.910655,0,0,10.66139,20.00372,0,2.011216,-2.011216,26.76578,68.63008,0.1876113,2.101721,0,0,20.00372
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.175766,2.175766,0,0,0,2.175766,0,0,4.440892E-16,0,0,2.29028,2.175766,0,0,12.89608,17.99251,0,2.29028,-2.29028,24.35162,62.43992,0.1876113,2.393342,0,0,17.99251
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.860942,1.860942,0,0,0,1.860942,0,0,2.220446E-16,0,0,1.958887,1.860942,0,0,15.44083,15.70223,0,1.958887,-1.958887,22.28677,57.14545,0.1876113,2.047036,0,0,15.70223
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.937691,3.937691,0,0,0,3.937691,6.90651,0,0,0,0.271957,4.144938,3.937691,0,0,17.61737,13.74334,0,3.872981,-3.872981,18.20429,46.67757,0.1876113,4.33146,0.2175656,0,14.0153
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,11.85179,11.85179,12,0,3.372,11.85179,13.40057,0,0,0,1.588208,0,0,0.1482062,0.1407959,21.92069,9.87036,1.729004,0,1.729004,19.84457,50.8834,0.1876393,13.03697,1.270566,12,11.45857
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,8.744596,8.744596,12,0,3.372,8.744596,38.46758,0,0,0,3.363835,0,0,3.255404,3.092633,20.19168,11.42646,6.456468,0,6.456468,25.96971,66.58887,0.1877584,9.619056,2.691068,12,14.7903
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.534495,4.534495,12,0,3.372,4.534495,128.1371,0,0,0,5.81037,0,0,7.465505,7.092229,13.73521,17.23729,12.9026,0,12.9026,38.21019,97.97465,0.1877796,4.987945,4.648296,12,23.04766
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.9963951,0.9963951,0,0,0,0.9963951,907.2045,7.157888,0,0,9.03934,1.048837,0.9963951,0,0,0.8326153,28.84962,0.8326153,0,0.8326153,39.00008,100,0.1877487,1.096035,7.231472,0,37.88897
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,16.58332,16.58332,8.22332,0,2.4165,16.58332,56.13999,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,18.24165,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.763066,1.763066,0,0,0,1.763066,529.0883,7.472317,0,0,9.328176,1.855859,1.763066,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,1.939373,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.71754,4.71754,0,0,0,4.71754,195.9933,4.280232,0,0,9.246063,4.965831,4.71754,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,5.189294,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,11.54224,11.54224,5.309387,0,1.679275,11.54224,56.8425,0,1.776357E-15,0,6.560897,6.560897,6.232852,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,12.69646,5.248718,12,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877487,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,13.6207,13.6207,12,0,3.372,13.6207,9.726987,0,0,0,1.324883,1.705997,1.620698,0,0,0,29.59898,0,0.3811139,-0.3811139,38.59835,98.96992,0.1877487,14.98277,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.256848,4.256848,0,0,0,4.256848,8.148819,0,0,0,0.3468828,4.480893,4.256848,0,0,0.4234599,29.21786,0,4.13401,-4.13401,34.24072,87.79654,0.1877487,4.682533,0.2775063,0,29.56475
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,19.50782,19.50782,12,0,3.372,19.50782,0,0,0,1.098603,0,7.902969,7.507821,0,0,5.016804,25.08385,0,7.902969,-7.902969,25.91026,66.43642,0.1877487,21.4586,0,12,25.08385
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,13.96511,13.96511,12,0,3.372,13.96511,0,0,0,0,0,2.068539,1.965112,0,0,13.79788,17.18089,0,2.068539,-2.068539,23.72983,60.84559,0.1877487,15.36162,0,12,17.18089
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,7.732371,7.732371,12,0,3.372,7.732371,0,0,0,0,0,0,0,4.267629,4.054247,16.09626,15.11235,4.054247,0,4.054247,27.57602,70.70761,0.1878352,8.505609,0,12,15.11235
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.322169,2.322169,11.12217,0,3.149909,2.322169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.04201,18.76117,8.36,0,8.36,35.50702,91.04345,0.1879755,2.554385,0,12,18.76117
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.655004,3.655004,0,0,0,3.655004,0,0,0,0,0,3.847372,3.655004,0,0,3.68201,26.28517,0,3.847372,-3.847372,31.45153,80.64479,0.1879755,4.020504,0,0,26.28517
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.124252,2.124252,0,0,0,2.124252,0,0,0,0,0,2.236054,2.124252,0,0,7.956868,22.4378,0,2.236054,-2.236054,29.09452,74.60119,0.1879755,2.336677,0,0,22.4378
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3188424,0.3188424,0,0,0,0.3188424,0,0,0,0,0,0.3356236,0.3188424,0,0,10.44137,20.20174,0,0.3356236,-0.3356236,28.74074,73.69407,0.1879755,0.3507266,0,0,20.20174
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.286973,1.286973,0,0,0,1.286973,0,0,0,0,0,1.354709,1.286973,0,0,10.81429,19.86612,0,1.354709,-1.354709,27.31276,70.03256,0.1879755,1.415671,0,0,19.86612
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.282737,3.282737,0,0,0,3.282737,0,0,4.440892E-16,0,0,3.455513,3.282737,0,0,12.31952,18.51141,0,3.455513,-3.455513,23.67032,60.69302,0.1879755,3.611011,0,0,18.51141
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.6019386,0.6019386,0,0,0,0.6019386,0,0,1.110223E-16,0,0,0.6336195,0.6019386,0,0,16.15898,15.0559,0,0.6336195,-0.6336195,23.00243,58.98048,0.1879755,0.6621324,0,0,15.0559
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.863,14.42228,0,0,0,23.00243,58.98048,0.1879755,0,0,0,14.42228
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.535015,1.535015,0,0,0,1.535015,14.85917,0,2.220446E-16,0,0.2280904,1.615805,1.535015,0,0,16.863,14.42228,0,1.387715,-1.387715,21.53965,55.22977,0.1879755,1.688516,0.1824723,0,14.65037
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,7.101389,7.101389,0,0,0,7.101389,31.24952,0,8.881784E-16,0,2.21915,7.475146,7.101389,0,0,18.40491,13.03456,0,5.255997,-5.255997,15.99934,41.02388,0.1879755,7.811528,1.77532,0,15.25371
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,16.88255,16.88255,12,0,3.372,16.88255,27.48916,0,0,0,4.64087,5.139521,4.882545,0,0,24.2449,7.778567,0,0.4986517,-0.4986517,15.47372,39.67612,0.1879755,18.5708,3.712696,12,12.41944
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.09023,0,0,8.8,8.36,24.79896,7.279915,15.45023,0,15.45023,30.13109,77.25906,0.1877256,0,5.672184,12,14.37014
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,6.519943,6.519943,8.216829,0,2.414858,6.519943,115.9908,0,0,0,7.562533,0,0,1.696886,1.612041,9.348729,21.18512,9.174575,0,9.174575,38.83486,99.57637,0.1876755,7.171937,6.050027,12,28.74766
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,11.48652,11.48652,3.126522,0,1.12701,11.48652,90.21355,1.388245,0,0,10.3624,8.8,8.36,0,0,0.1741541,29.44224,0.1741541,0,0.1741541,39.00008,100,0.1876691,12.63517,8.28992,12,39.80464
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876691,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876691,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,0,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876691,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,6.598411,6.598411,0,0,0,6.598411,75.85143,0,0,0,5.004989,6.945696,6.598411,0,0,0,29.59898,0,1.940707,-1.940707,36.95439,94.75466,0.1876691,7.258252,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.244703,6.244703,0,0,0,6.244703,70.61837,0,8.881784E-16,0,4.409908,6.573372,6.244703,0,0,2.156341,27.65827,0,2.163464,-2.163464,34.6739,88.90726,0.1876691,6.869174,3.527926,0,32.06818
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,8.767213,8.767213,10.80027,0,3.068469,8.767213,27.60429,0,0,0,2.420127,0,0,2.03306,1.931407,4.56019,25.49481,4.351534,0,4.351534,38.80213,99.49244,0.1877476,9.643934,1.936101,12,27.91493
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.1669532,0,0,0.3756094,0,0,0,0,0.2086562,29.41119,0.2086562,0,0.2086562,39.00008,100,0.1877399,0,0.3004875,0,29.7868
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,7.418076,7.418076,0,0,0,7.418076,0,0,8.881784E-16,0,0,7.8085,7.418076,0,0,0,29.59898,0,7.8085,-7.8085,30.7692,78.89522,0.1877399,8.159883,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,15.75531,15.75531,12,0,3.372,15.75531,0,0,0,0,0,3.952955,3.755308,0,0,8.676111,21.79048,0,3.952955,-3.952955,26.60242,68.21118,0.1877399,17.33084,0,12,21.79048
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,7.432646,7.432646,12,0,3.372,7.432646,0,0,0,0,0,0,0,4.567354,4.338986,13.06828,17.83752,4.338986,0,4.338986,30.71874,78.76584,0.1878316,8.175911,0,12,17.83752
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.054397,2.054397,10.8544,0,3.082162,2.054397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.729299,21.74261,8.36,0,8.36,38.64973,99.10168,0.1879561,2.259837,0,12,21.74261
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.37055,2.37055,0,0,0,2.37055,0,0,0,0,0,2.495316,2.37055,0,0,0.3692982,29.26661,0,2.495316,-2.495316,36.01944,92.35735,0.1879561,2.607605,0,0,29.26661
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.048038,1.048038,0,0,0,1.048038,0,0,2.220446E-16,0,0,1.103198,1.048038,0,0,3.141871,26.77129,0,1.103198,-1.103198,34.85656,89.37563,0.1879561,1.152842,0,0,26.77129
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.9632163,0.9632163,0,0,0,0.9632163,0,0,1.110223E-16,0,0,1.013912,0.9632163,0,0,4.367647,25.66809,0,1.013912,-1.013912,33.78781,86.63523,0.1879561,1.059538,0,0,25.66809
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.137242,3.137242,0,0,0,3.137242,0,0,4.440892E-16,0,0,3.30236,3.137242,0,0,5.494216,24.65418,0,3.30236,-3.30236,30.30681,77.70963,0.1879561,3.450966,0,0,24.65418
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.275235,1.275235,0,0,0,1.275235,0,0,2.220446E-16,0,0,1.342353,1.275235,0,0,9.163505,21.35182,0,1.342353,-1.342353,28.89185,74.08152,0.1879561,1.402759,0,0,21.35182
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.162425,3.162425,0,0,0,3.162425,0,0,4.440892E-16,0,0,3.328868,3.162425,0,0,10.65501,20.00947,0,3.328868,-3.328868,25.38291,65.08427,0.1879561,3.478667,0,0,20.00947
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.7167096,0.7167096,0,0,0,0.7167096,0,0,0,0,0,0.7544311,0.7167096,0,0,14.35375,16.6806,0,0.7544311,-0.7544311,24.58767,63.04519,0.1879561,0.7883806,0,0,16.6806
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.207715,4.207715,0,0,0,4.207715,5.869314,0,0,0,0.246964,4.429173,4.207715,0,0,15.19201,15.92617,0,4.182209,-4.182209,20.17924,51.74154,0.1879561,4.628486,0.1975712,0,16.17314
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,6.506846,6.506846,0,0,0,6.506846,27.2884,0,0,0,1.775614,6.849312,6.506846,0,0,19.83891,11.74396,0,5.073698,-5.073698,14.83109,38.02836,0.1879561,7.157531,1.420491,0,13.51958
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.393163,3.393163,0,0,0,3.393163,59.58463,0,0,0,2.021803,3.57175,3.393163,0,0,25.47635,6.670264,0,1.549947,-1.549947,13.1973,33.83917,0.1879561,3.732479,1.617443,0,8.692067
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,7.730443,7.730443,12,0,3.372,7.730443,42.94209,0,0,0,3.319614,0,0,4.269557,4.056079,27.19851,5.120317,7.375693,0,7.375693,20.1945,51.78067,0.1880926,8.503488,2.655691,12,8.439931
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.3976318,0.3976318,9.197632,0,2.663001,0.3976318,1074.739,1.776357E-15,0,0,4.273504,0,0,8.8,8.36,19.82282,11.75844,12.6335,0,12.6335,32.1797,82.51187,0.1879693,0.437395,3.418803,12,16.03195
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,15.1435,15.1435,12,0,3.372,15.1435,26.95603,0,0,0,4.082087,3.30895,3.143502,0,0,7.189314,23.1286,0.7731367,0,0.7731367,32.91316,84.39254,0.1879812,16.65785,3.265669,12,27.21068
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.198535,5.198535,0,0,0,5.198535,153.8186,0,0,0,7.996313,5.472143,5.198535,0,0,6.416178,23.82442,2.52417,0,2.52417,35.3078,90.53263,0.187889,5.718389,6.39705,0,31.82073
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,8.649547,8.649547,7.027524,0,2.113964,8.649547,64.73634,0,0,0,5.599401,1.707393,1.622023,0,0,3.892008,26.09617,3.892008,0,3.892008,39.00008,100,0.1879488,9.514502,4.47952,12,31.69557
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,11.42696,11.42696,6.089988,0,1.876767,11.42696,49.16324,0,0,0,5.617863,5.617863,5.33697,0,0,0,29.59898,0,0,0,39.00008,100,0.1879488,12.56965,4.49429,12,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,4.660094,0,0,4.660094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879488,0,3.728076,0,34.25907
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.764869,6.764869,0,0,0,6.764869,45.8426,0,0,0,3.101192,7.120915,6.764869,0,0,0,29.59898,0,4.019723,-4.019723,34.76292,89.13551,0.1879488,7.441356,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,4.466359,25.57926,1.086474,0,1.086474,35.79364,91.77837,0.1879092,0,0.8691791,0,26.66573
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,13.95758,13.95758,12,0,3.372,13.95758,0.8560282,0,0,0,0.1194808,2.060607,1.957577,0,0,3.379885,26.55708,0,1.941127,-1.941127,33.74751,86.53191,0.1879092,15.35333,0.09558464,12,26.67656
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.138617,5.138617,0,0,0,5.138617,0,0,8.881784E-16,0,0,5.40907,5.138617,0,0,5.536692,24.61596,0,5.40907,-5.40907,28.04585,71.91229,0.1879092,5.652478,0,0,24.61596
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.696782,4.696782,0,0,0,4.696782,0,0,0,0,0,4.943981,4.696782,0,0,11.54677,19.20688,0,4.943981,-4.943981,22.83444,58.54972,0.1879092,5.166461,0,0,19.20688
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04008,14.2629,0,0,0,22.83444,58.54972,0.1879092,0,0,0,14.2629
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.083111,5.083111,0,0,0,5.083111,0,0,8.881784E-16,0,0,5.350643,5.083111,0,0,17.04008,14.2629,0,5.350643,-5.350643,17.19436,44.08802,0.1879092,5.591422,0,0,14.2629
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98524,8.912261,0,0,0,17.19436,44.08802,0.1879092,0,0,0,8.912261
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.094337,3.094337,0,0,0,3.094337,0,0,0,0,0,3.257197,3.094337,0,0,22.98524,8.912261,0,3.257197,-3.257197,13.76098,35.28448,0.1879092,3.403771,0,0,8.912261
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.121697,1.121697,0,0,0,1.121697,0,0,2.220446E-16,0,0,1.180733,1.121697,0,0,26.60435,5.655064,0,1.180733,-1.180733,12.51637,32.0932,0.1879092,1.233866,0,0,5.655064
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.595157,0.595157,0,0,0,0.595157,0,0,0,0,0,0.6264811,0.595157,0,0,27.91628,4.474331,0,0.6264811,-0.6264811,11.85601,30.39995,0.1879092,0.6546727,0,0,4.474331
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.300785,2.300785,0,0,0,2.300785,0,0,4.440892E-16,0,0,2.421879,2.300785,0,0,28.61237,3.84785,0,2.421879,-2.421879,9.303121,23.85411,0.1879092,2.530863,0,0,3.84785
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.096016,2.096016,10.89602,0,3.092692,2.096016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.30334,1.425971,8.36,0,8.36,17.23411,44.18995,0.1880349,2.305618,0,12,1.425971
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.175814,1.175814,9.975814,0,2.859881,1.175814,0,0,0,0,0,0,0,8.8,8.36,22.94334,8.949971,8.36,0,8.36,25.16511,64.52578,0.1881102,1.293396,0,12,8.949971
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.601715,1.601715,10.40172,0,2.967634,1.601715,7.635308,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,14.58334,16.47397,8.482296,0,8.482296,33.21212,85.1591,0.1882039,1.761887,0.09783672,12,16.59627
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.161849,6.161849,0,0,0,6.161849,32.97876,0,0,0,2.032102,6.486156,6.161849,0,0,6.101046,24.10804,0,4.454055,-4.454055,28.51713,73.1207,0.1882039,6.778034,1.625681,0,26.14014
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.201821,5.201821,0,0,0,5.201821,69.68624,0,0,0,3.624954,5.475602,5.201821,0,0,11.05,19.65398,0,1.850648,-1.850648,26.56638,68.11878,0.1882039,5.722003,2.899963,0,23.27894
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.271213,5.271213,0,0,0,5.271213,101.6743,0,0,0,5.359471,5.548645,5.271213,0,0,13.10627,17.80334,0,0.189174,-0.189174,26.36697,67.60748,0.1882039,5.798334,4.287577,0,23.16281
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.974046,3.974046,0,0,0,3.974046,210.4564,0,0,0,8.363632,4.183206,3.974046,0,0,13.31646,17.61416,4.180426,0,4.180426,30.33287,77.77644,0.188052,4.37145,6.690906,0,25.97779
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,14.32011,14.32011,12,0,3.372,14.32011,60.7937,0,0,0,8.705726,2.442222,2.320111,0,0,9.136038,21.37654,6.263504,0,6.263504,36.27495,93.01251,0.1881474,15.75212,6.964581,12,30.08227
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,5.894662,0,0,8.767196,0,0,0,0,2.872534,27.0137,2.872534,0,2.872534,39.00008,100,0.1880433,0,7.013757,0,35.78089
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880433,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,5.460807,5.460807,0,0,0,5.460807,137.6117,1.766491,0,0,7.514709,5.748218,5.460807,0,0,0,29.59898,0,0,0,39.00008,100,0.1880433,6.006887,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.229402,1.229402,0,0,0,1.229402,434.4915,4.047539,0,0,5.341646,1.294107,1.229402,0,0,0,29.59898,0,0,0,39.00008,100,0.1880433,1.352342,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,11.98,11.98,7.813594,0,2.312839,11.98,36.60844,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1880433,13.178,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5022522,0.5022522,0,0,0,0.5022522,493.187,1.948356,0,0,2.477043,0.5286866,0.5022522,0,0,0,29.59898,0,0,0,39.00008,100,0.1880433,0.5524775,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,15.84694,15.84694,12,0,3.372,15.84694,2.423611,0,1.776357E-15,0,0.3840682,4.049408,3.846937,0,0,0,29.59898,0,3.66534,-3.66534,35.13647,90.09334,0.1880433,17.43163,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,12.61358,12.61358,12,0,3.372,12.61358,0,0,0,0,0,0.6458742,0.6135805,0,0,4.072599,25.93364,0,0.6458742,-0.6458742,34.45566,88.34767,0.1880433,13.87494,0,12,25.93364
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4035953,0.4035953,0,0,0,0.4035953,0,0,5.551115E-17,0,0,0.4248372,0.4035953,0,0,4.790237,25.28776,0,0.4248372,-0.4248372,34.00784,87.19942,0.1880433,0.4439548,0,0,25.28776
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,6.61345,6.61345,0,0,0,6.61345,0,0,8.881784E-16,0,0,6.961526,6.61345,0,0,5.262279,24.86293,0,6.961526,-6.961526,26.66975,68.38383,0.1880433,7.274795,0,0,24.86293
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.575218,1.575218,0,0,0,1.575218,0,0,2.220446E-16,0,0,1.658125,1.575218,0,0,12.99731,17.9014,0,1.658125,-1.658125,24.92193,63.90226,0.1880433,1.73274,0,0,17.9014
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.02982,2.02982,0,0,0,2.02982,0,0,4.440892E-16,0,0,2.136652,2.02982,0,0,14.83967,16.24328,0,2.136652,-2.136652,22.6697,58.12733,0.1880433,2.232802,0,0,16.24328
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.022416,1.022416,0,0,0,1.022416,0,0,2.220446E-16,0,0,1.076227,1.022416,0,0,17.21373,14.10662,0,1.076227,-1.076227,21.53526,55.21851,0.1880433,1.124658,0,0,14.10662
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.293161,3.293161,0,0,0,3.293161,0,0,4.440892E-16,0,0,3.466485,3.293161,0,0,18.40953,13.0304,0,3.466485,-3.466485,17.88126,45.8493,0.1880433,3.622477,0,0,13.0304
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.9591735,0.9591735,0,0,0,0.9591735,0,0,1.110223E-16,0,0,1.009656,0.9591735,0,0,22.26118,9.563911,0,1.009656,-1.009656,16.81699,43.12041,0.1880433,1.055091,0,0,9.563911
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3851875,0.3851875,0,0,0,0.3851875,0,0,5.551115E-17,0,0,0.4054606,0.3851875,0,0,23.38302,8.554255,0,0.4054606,-0.4054606,16.3896,42.02453,0.1880433,0.4237063,0,0,8.554255
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.474887,2.474887,0,0,0,2.474887,0,0,4.440892E-16,0,0,2.605144,2.474887,0,0,23.83354,8.148795,0,2.605144,-2.605144,13.64354,34.98336,0.1880433,2.722376,0,0,8.148795
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.72814,5.543651,0,0,0,13.64354,34.98336,0.1880433,0,0,0,5.543651
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.198072,2.198072,0,0,0,2.198072,2.745004,0,4.440892E-16,0,0.06033718,2.31376,2.198072,0,0,26.72814,5.543651,0,2.253423,-2.253423,11.26822,28.89281,0.1880433,2.41788,0.04826974,0,5.603988
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1252303,0.1252303,0,0,0,0.1252303,1778.302,0,0,0,2.226972,0.1318213,0.1252303,0,0,29.23195,3.290227,2.095151,0,2.095151,13.25585,33.9893,0.1879674,0.1377533,1.781578,0,5.5172
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,7.512917,7.512917,12,0,3.372,7.512917,48.34682,0,0,0,3.632256,0,0,4.487083,4.262729,27.1368,5.175863,7.894985,0,7.894985,20.7457,53.19398,0.1881111,8.264208,2.905805,12,8.80812
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.088879,0,0,8.8,8.36,19.24181,12.28135,14.44888,0,14.44888,34.45311,88.34112,0.1879026,0,4.871103,12,18.37023
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1608297,0.1608297,0,0,0,0.1608297,5412.827,3.743211,0,0,8.705435,0.1692945,0.1608297,0,0,4.79293,25.28534,4.79293,0,4.79293,39.00008,100,0.1877301,0.1769127,6.964348,0,33.99078
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,14.1214,14.1214,6.105078,0,1.880585,14.1214,59.75494,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,15.53354,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.154744,4.154744,0,0,0,4.154744,196.7235,3.799943,0,0,8.173357,4.373414,4.154744,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,4.570218,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,12.12832,12.12832,4.686044,0,1.521569,12.12832,64.59243,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,13.34116,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,7.872492,7.872492,3,0,1.095,7.872492,66.60122,0.1142364,0,0,5.243176,5.128939,4.872492,0,0,0,29.59898,0,0,0,39.00008,100,0.1877301,8.659741,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.472781,4.472781,0,0,0,4.472781,54.35135,0,0,0,2.431016,4.70819,4.472781,0,0,0,29.59898,0,2.277174,-2.277174,36.59973,93.84526,0.1877301,4.920059,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,2.530193,27.3218,0.3818562,0,0.3818562,36.96199,94.77413,0.1877163,0,0.3054849,0,27.70366
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148337,27.66548,0,0,0,36.96199,94.77413,0.1877163,0,0,0,27.66548
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.565812,4.565812,0,0,0,4.565812,0,0,0,0,0,4.806118,4.565812,0,0,2.148337,27.66548,0,4.806118,-4.806118,31.89589,81.78418,0.1877163,5.022393,0,0,27.66548
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.488468,22.85936,0,0,0,31.89589,81.78418,0.1877163,0,0,0,22.85936
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.671309,1.671309,0,0,0,1.671309,0,0,2.220446E-16,0,0,1.759272,1.671309,0,0,7.488468,22.85936,0,1.759272,-1.759272,30.04146,77.02923,0.1877163,1.83844,0,0,22.85936
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.443215,21.10008,0,0,0,30.04146,77.02923,0.1877163,0,0,0,21.10008
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.569684,3.569684,0,0,0,3.569684,0,0,4.440892E-16,0,0,3.757562,3.569684,0,0,9.443215,21.10008,0,3.757562,-3.757562,26.08064,66.8733,0.1877163,3.926653,0,0,21.10008
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.452183,2.452183,0,0,0,2.452183,0,0,0,0,0,2.581246,2.452183,0,0,13.61828,17.34252,0,2.581246,-2.581246,23.35977,59.89672,0.1877163,2.697402,0,0,17.34252
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.48634,14.76128,0,0,0,23.35977,59.89672,0.1877163,0,0,0,14.76128
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.907667,2.907667,0,0,0,2.907667,0,0,0,0,0,3.060702,2.907667,0,0,16.48634,14.76128,0,3.060702,-3.060702,20.1335,51.62426,0.1877163,3.198434,0,0,14.76128
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.88712,11.70057,0,0,0,20.1335,51.62426,0.1877163,0,0,0,11.70057
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.171043,3.171043,0,0,0,3.171043,0,0,4.440892E-16,0,0,3.33794,3.171043,0,0,19.88712,11.70057,0,3.33794,-3.33794,16.61501,42.60249,0.1877163,3.488147,0,0,11.70057
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2945082,0.2945082,0,0,0,0.2945082,13.53471,0,5.551115E-17,0,0.03986083,0.3100087,0.2945082,0,0,23.59594,8.362635,0,0.2701479,-0.2701479,16.33025,41.87234,0.1877163,0.3239591,0.03188866,0,8.402495
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,9.347833,9.347833,12,0,3.372,9.347833,27.12073,0,0,0,2.5352,0,0,2.652167,2.519559,23.8961,8.092486,5.054759,0,5.054759,21.12561,54.16813,0.187807,10.28262,2.02816,12,10.62769
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,10.98306,10.98306,12,0,3.372,10.98306,49.29359,0,0,0,5.413947,0,0,1.016936,0.9660889,18.84134,12.64177,6.380036,0,6.380036,27.17824,69.68767,0.187909,12.08137,4.331157,12,18.05572
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.481167,3.481167,7.966073,0,2.351416,3.481167,222.3494,0,0,0,7.740354,0,0,4.484906,4.260661,12.46131,18.3838,12.00101,0,12.00101,38.5634,98.88033,0.1877452,3.829283,6.192283,12,26.12416
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,11.79099,11.79099,3.430993,0,1.204041,11.79099,85.89203,0.8672294,0,0,10.12752,8.8,8.36,0,0,0.460293,29.18472,0.460293,0,0.460293,39.00008,100,0.1877287,12.97009,8.102018,12,39.31224
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,11.55313,11.55313,3.193126,0,1.143861,11.55313,92.09397,1.839732,0,0,10.63973,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,12.70844,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.570774,5.570774,0,0,0,5.570774,209.214,5.790866,0,0,11.65484,5.863972,5.570774,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,6.127851,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.469384,2.469384,0,0,0,2.469384,445.6581,8.405657,0,0,11.00501,2.599351,2.469384,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,2.716322,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,14.1716,14.1716,5.893761,0,1.827121,14.1716,61.48575,0,0,0,8.713513,8.713513,8.277838,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,15.58876,6.970811,12,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,8.723281,8.723281,3,0,1.095,8.723281,83.15315,1.229177,0,0,7.253684,6.024507,5.723281,0,0,0,29.59898,0,0,0,39.00008,100,0.1877287,9.59561,5.802947,12,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,7.061312,7.061312,0,0,0,7.061312,66.07472,0,8.881784E-16,0,4.665742,7.43296,7.061312,0,0,0,29.59898,0,2.767218,-2.767218,36.08318,92.52077,0.1877287,7.767443,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.7109777,0.7109777,0,0,0,0.7109777,353.6253,0,0,0,2.514197,0.7483976,0.7109777,0,0,3.074686,26.83176,1.765799,0,1.765799,37.75836,96.81611,0.1876655,0.7820755,2.011358,0,29.34596
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,13.27075,13.27075,12,0,3.372,13.27075,2.73444,0,1.776357E-15,0,0.3628807,1.337632,1.27075,0,0,1.308887,28.42098,0,0.9747512,-0.9747512,36.73088,94.18156,0.1876655,14.59783,0.2903046,12,28.78386
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.228835,2.228835,0,0,0,2.228835,0,0,4.440892E-16,0,0,2.346143,2.228835,0,0,2.391944,27.44623,0,2.346143,-2.346143,34.25783,87.84042,0.1876655,2.451719,0,0,27.44623
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998769,25.10009,0,0,0,34.25783,87.84042,0.1876655,0,0,0,25.10009
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,13.92683,13.92683,12,0,3.372,13.92683,0,0,0,0,0,2.028238,1.926826,0,0,4.998769,25.10009,0,2.028238,-2.028238,32.11988,82.3585,0.1876655,15.31951,0,12,25.10009
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.657222,0.657222,0,0,0,0.657222,0,0,1.110223E-16,0,0,0.6918126,0.657222,0,0,7.252366,23.07185,0,0.6918126,-0.6918126,31.39064,80.48867,0.1876655,0.7229441,0,0,23.07185
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.021047,22.38004,0,0,0,31.39064,80.48867,0.1876655,0,0,0,22.38004
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.040181,2.040181,0,0,0,2.040181,0,0,4.440892E-16,0,0,2.147559,2.040181,0,0,8.021047,22.38004,0,2.147559,-2.147559,29.12692,74.68426,0.1876655,2.244199,0,0,22.38004
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40722,20.23248,0,0,0,29.12692,74.68426,0.1876655,0,0,0,20.23248
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.358642,1.358642,0,0,0,1.358642,0,0,2.220446E-16,0,0,1.430149,1.358642,0,0,10.40722,20.23248,0,1.430149,-1.430149,27.61941,70.81886,0.1876655,1.494506,0,0,20.23248
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.329415,1.329415,0,0,0,1.329415,0,0,2.220446E-16,0,0,1.399384,1.329415,0,0,11.99628,18.80233,0,1.399384,-1.399384,26.14433,67.03661,0.1876655,1.462357,0,0,18.80233
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.666652,1.666652,0,0,0,1.666652,0,0,0,0,0,1.75437,1.666652,0,0,13.55115,17.40294,0,1.75437,-1.75437,24.29506,62.2949,0.1876655,1.833317,0,0,17.40294
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.663717,2.663717,0,0,0,2.663717,0,0,0,0,0,2.803913,2.663717,0,0,15.50045,15.64857,0,2.803913,-2.803913,21.33948,54.7165,0.1876655,2.930089,0,0,15.64857
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,18.61591,12.84466,0.04220765,0,0.04220765,21.37952,54.81917,0.187664,0,0.03376612,0,12.88687
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,7.987144,7.987144,12,0,3.372,7.987144,31.40201,0,0,0,2.508123,0,0,4.012856,3.812214,18.5737,12.88265,6.320337,0,6.320337,27.37552,70.19349,0.1877805,8.785858,2.006499,12,15.39077
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,7.282,7.282,12,0,3.372,7.282,60.31374,0,0,0,4.392046,0,0,4.718,4.4821,12.25336,18.57095,8.874147,0,8.874147,35.79427,91.78,0.1879387,8.0102,3.513637,12,22.963
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.298893,6.298893,0,0,0,6.298893,118.1387,0,0,0,7.441433,6.630414,6.298893,0,0,3.379216,26.55768,0.8110192,0,0.8110192,36.56367,93.75282,0.1879098,6.928782,5.953146,0,33.99911
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.565565,3.565565,0,0,0,3.565565,251.2742,2.637923,0,0,8.959347,3.753227,3.565565,0,0,2.568197,27.2876,2.568197,0,2.568197,39.00008,100,0.1878181,3.922122,7.167477,0,36.24695
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.94909,2.94909,0,0,0,2.94909,288.3254,5.398672,0,0,8.502977,3.104306,2.94909,0,0,0,29.59898,0,0,0,39.00008,100,0.1878181,3.243999,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.258679,4.258679,0,0,0,4.258679,256.3116,6.43267,0,0,10.91549,4.48282,4.258679,0,0,0,29.59898,0,0,0,39.00008,100,0.1878181,4.684547,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.026628,4.026628,0,0,0,4.026628,250.2634,5.83862,0,0,10.07718,4.238555,4.026628,0,0,0,29.59898,0,0,0,39.00008,100,0.1878181,4.429291,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,8.168211,8.168211,3,0,1.095,8.168211,116.3457,4.063144,0,0,9.503366,5.440222,5.168211,0,0,0,29.59898,0,0,0,39.00008,100,0.1878181,8.985032,7.602693,12,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,10.03342,10.03342,3.92464,0,1.328934,10.03342,64.08875,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1878181,11.03676,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.756602,5.756602,0,0,0,5.756602,78.09364,0,8.881784E-16,0,4.495541,6.059581,5.756602,0,0,0,29.59898,0,1.564041,-1.564041,37.35143,95.77272,0.1878181,6.332263,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,11.79925,11.79925,11.15859,0,3.159123,11.79925,20.44368,0,0,0,2.412201,0.6743779,0.640659,0,0,1.737823,28.03494,1.737823,0,1.737823,39.00008,100,0.1878442,12.97917,1.929761,12,30.44714
