Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4113529,0.4113529,0,0,0,0.4113529,96.80327,0,0,0,0.398203,0.433003,0.4113529,0,0,0,29.59898,0,0.03479999,-0.03479999,38.96339,99.90594,0.1878442,0.4524882,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,11.25519,11.25519,11.29589,0,3.193859,11.25519,0,0,0,0,0,0,0,0.04070174,0.03866665,0.03866665,29.56418,0.03866665,0,0.03866665,39.00008,100,0.187845,12.3807,0,12,29.56418
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.135083,2.135083,0,0,0,2.135083,0,0,0,0,0,2.247456,2.135083,0,0,0,29.59898,0,2.247456,-2.247456,36.63105,93.92558,0.187845,2.348591,0,0,29.59898
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.588764,2.588764,0,0,0,2.588764,0,0,0,0,0,2.725015,2.588764,0,0,2.497173,27.35152,0,2.725015,-2.725015,33.75863,86.56042,0.187845,2.847641,0,0,27.35152
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.011676,4.011676,0,0,0,4.011676,0,0,8.881784E-16,0,0,4.222817,4.011676,0,0,5.524967,24.62651,0,4.222817,-4.222817,29.30739,75.14701,0.187845,4.412844,0,0,24.62651
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.99094,2.99094,0,0,0,2.99094,0,0,0,0,0,3.148358,2.99094,0,0,10.21699,20.40369,0,3.148358,-3.148358,25.98873,66.63765,0.187845,3.290034,0,0,20.40369
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.560069,4.560069,0,0,0,4.560069,0,0,8.881784E-16,0,0,4.800073,4.560069,0,0,13.71516,17.25533,0,4.800073,-4.800073,20.92901,53.66403,0.187845,5.016076,0,0,17.25533
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.73967,4.73967,0,0,0,4.73967,0,0,8.881784E-16,0,0,4.989127,4.73967,0,0,19.04857,12.45526,0,4.989127,-4.989127,15.67001,40.17944,0.187845,5.213637,0,0,12.45526
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59205,7.466134,0,0,0,15.67001,40.17944,0.187845,0,0,0,7.466134
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.187902,2.187902,0,0,0,2.187902,0,0,0,0,0,2.303055,2.187902,0,0,24.59205,7.466134,0,2.303055,-2.303055,13.24238,33.95475,0.187845,2.406692,0,0,7.466134
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.705128,3.705128,0,0,0,3.705128,0,0,4.440892E-16,0,0,3.900135,3.705128,0,0,27.151,5.163079,0,3.900135,-3.900135,9.131275,23.41348,0.187845,4.075641,0,0,5.163079
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6943309,0.6943309,0,0,0,0.6943309,0,0,0,0,0,0.7308747,0.6943309,0,0,31.48448,1.262944,0,0.7308747,-0.7308747,8.360867,21.43808,0.187845,0.763764,0,0,1.262944
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.662771,2.662771,11.46277,0,3.236081,2.662771,9.557037,1.776357E-15,0,0,0.254482,0,0,8.8,8.36,32.29657,0.5320695,8.614482,0,8.614482,16.53328,42.39294,0.1879892,2.929048,0.2035856,12,0.7865515
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.274057,4.274057,11.9184,0,3.351356,4.274057,31.75176,0,0,0,1.357089,0,0,7.644344,7.262127,23.68208,8.285103,8.619215,0,8.619215,24.71019,63.35933,0.1881571,4.701463,1.085671,12,9.642192
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,8.997784,8.997784,12,0,3.372,8.997784,25.39211,4.440892E-16,0,0,2.284727,0,0,3.002217,2.852106,15.06287,16.0424,5.136832,0,5.136832,29.58341,75.85476,0.1882493,9.897562,1.827781,12,18.32712
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.409824,3.409824,10.12946,0,2.898753,3.409824,83.66224,0,0,0,2.852735,0,0,6.719635,6.383654,9.926035,20.66555,9.236388,0,9.236388,38.34582,98.32243,0.1882993,3.750806,2.282188,12,23.51828
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.537286,3.537286,0,0,0,3.537286,103.8323,0,0,0,3.672845,3.723459,3.537286,0,0,0.6896468,28.9783,0,0.0506141,-0.0506141,38.29247,98.18562,0.1882993,3.891015,2.938276,0,32.65114
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.230244,5.230244,0,0,0,5.230244,131.2542,0.6135083,0,0,6.864913,5.505519,5.230244,0,0,0.7458847,28.92768,0.7458847,0,0.7458847,39.00008,100,0.1882728,5.753268,5.49193,0,35.79259
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882728,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.627497,3.627497,0,0,0,3.627497,216.952,4.051509,0,0,7.869927,3.818418,3.627497,0,0,0,29.59898,0,0,0,39.00008,100,0.1882728,3.990247,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.085402,4.085402,0,0,0,4.085402,213.0238,4.402457,0,0,8.702881,4.300423,4.085402,0,0,0,29.59898,0,0,0,39.00008,100,0.1882728,4.493942,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882728,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,9.904221,9.904221,6.650212,0,2.018504,9.904221,34.58397,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1882728,10.89464,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.946964,1.946964,0,0,0,1.946964,97.46465,0,2.220446E-16,0,1.897601,2.049435,1.946964,0,0,0,29.59898,0,0.1518342,-0.1518342,38.84003,99.58962,0.1882728,2.14166,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,14.48839,14.48839,12,0,3.372,14.48839,1.924104,4.440892E-16,0,0,0.2787717,2.61936,2.488392,0,0,0.1687047,29.44714,0,2.340588,-2.340588,36.37283,93.26349,0.1882728,15.93723,0.2230174,12,29.72592
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769358,27.10656,0,0,0,36.37283,93.26349,0.1882728,0,0,0,27.10656
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769358,27.10656,0,0,0,36.37283,93.26349,0.1882728,0,0,0,27.10656
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,8.007957,8.007957,10.92307,0,3.099537,8.007957,0,-4.440892E-16,0,0,0,0,0,2.915114,2.769358,2.769358,27.10656,2.769358,0,2.769358,39.00008,100,0.1883291,8.808752,0,12,27.10656
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.9309134,0.9309134,0,0,0,0.9309134,0,0,1.110223E-16,0,0,0.9799089,0.9309134,0,0,0,29.59898,0,0.9799089,-0.9799089,37.96716,97.35151,0.1883291,1.024005,0,0,29.59898
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.7557802,0.7557802,0,0,0,0.7557802,0,0,0,0,0,0.7955582,0.7557802,0,0,1.088788,28.61907,0,0.7955582,-0.7955582,37.12857,95.20127,0.1883291,0.8313583,0,0,28.61907
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4838041,0.4838041,0,0,0,0.4838041,0,0,1.110223E-16,0,0,0.5092675,0.4838041,0,0,1.972741,27.82351,0,0.5092675,-0.5092675,36.59175,93.82483,0.1883291,0.5321845,0,0,27.82351
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.11174,2.11174,0,0,0,2.11174,0,0,4.440892E-16,0,0,2.222884,2.11174,0,0,2.538594,27.31424,0,2.222884,-2.222884,34.24863,87.81683,0.1883291,2.322914,0,0,27.31424
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.767011,1.767011,0,0,0,1.767011,0,0,2.220446E-16,0,0,1.860012,1.767011,0,0,5.008465,25.09136,0,1.860012,-1.860012,32.28801,82.7896,0.1883291,1.943712,0,0,25.09136
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.835763,2.835763,0,0,0,2.835763,0,0,4.440892E-16,0,0,2.985013,2.835763,0,0,7.075145,23.23135,0,2.985013,-2.985013,29.14153,74.72171,0.1883291,3.119339,0,0,23.23135
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.007609,3.007609,0,0,0,3.007609,0,0,0,0,0,3.165904,3.007609,0,0,10.39183,20.24633,0,3.165904,-3.165904,25.80437,66.16492,0.1883291,3.30837,0,0,20.24633
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.9095,17.08043,0,0,0,25.80437,66.16492,0.1883291,0,0,0,17.08043
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.049768,3.049768,0,0,0,3.049768,1.953528,0,4.440892E-16,0,0.05957806,3.210282,3.049768,0,0,13.9095,17.08043,0,3.150704,-3.150704,22.48324,57.64921,0.1883291,3.354745,0.04766245,0,17.14001
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.4594106,0.4594106,0,0,0,0.4594106,29.34481,0,0,0,0.1348132,0.4835902,0.4594106,0,0,17.41028,13.92973,0,0.348777,-0.348777,22.11559,56.70654,0.1883291,0.5053517,0.1078505,0,14.06454
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,7.886053,7.886053,12,0,3.372,7.886053,6.285341,0,0,0,0.4956653,0,0,4.113947,3.90825,17.79781,13.58095,4.403915,0,4.403915,26.29351,67.41913,0.1884156,8.674658,0.3965322,12,14.07661
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,13.46829,13.46829,12,0,3.372,13.46829,3.357106,0,0,0,0.4521447,1.545566,1.468288,0,0,13.39389,17.54447,0,1.093421,-1.093421,25.14095,64.46384,0.1884156,14.81512,0.3617157,12,17.99662
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,13.33751,13.33751,12,0,3.372,13.33751,6.003123,2.220446E-16,0,0,0.800667,1.407904,1.337509,0,0,14.60881,16.45105,0,0.6072368,-0.6072368,24.50086,62.8226,0.1884156,14.67126,0.6405336,12,17.25172
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,6.564471,6.564471,12,0,3.372,6.564471,31.80113,0,0,0,2.087576,0,0,5.435529,5.163752,15.28351,15.84381,7.251328,0,7.251328,31.38008,80.46158,0.188551,7.220919,1.670061,12,17.93139
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.753885,6.753885,0,0,0,6.753885,35.26278,0,0,0,2.381608,7.109353,6.753885,0,0,8.032187,22.37001,0,4.727745,-4.727745,26.3966,67.68344,0.188551,7.429274,1.905286,0,24.75162
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,12.98624,12.98624,12,0,3.372,12.98624,13.10071,0,0,0,1.70129,1.038151,0.9862434,0,0,13.28524,17.64227,0.663139,0,0.663139,27.02571,69.29654,0.1885608,14.28487,1.361032,12,19.34356
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,6.501671,6.501671,12,0,3.372,6.501671,12.18037,0,0,0,0.7919278,0,0,5.498329,5.223412,12.6221,18.23909,6.01534,0,6.01534,32.73236,83.92896,0.1886779,7.151839,0.6335422,12,19.03102
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.709047,5.709047,0,0,0,5.709047,22.05664,0,8.881784E-16,0,1.259224,6.009523,5.709047,0,0,6.606758,23.6529,0,4.750299,-4.750299,27.7251,71.08987,0.1886779,6.279952,1.007379,0,24.91212
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.666308,4.666308,0,0,0,4.666308,4.66947,0,8.881784E-16,0,0.2178918,4.911903,4.666308,0,0,11.88487,18.9026,0,4.694011,-4.694011,22.77718,58.40291,0.1886779,5.132938,0.1743135,0,19.12049
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,17.10044,14.20859,0.02952142,0,0.02952142,22.80519,58.47472,0.1886768,0,0.02361714,0,14.23811
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.280992,6.280992,0,0,0,6.280992,6.672907,0,0,0,0.4191248,6.61157,6.280992,0,0,17.07092,14.23516,0,6.192445,-6.192445,16.27778,41.7378,0.1886768,6.909091,0.3352998,0,14.65428
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,22.75271,19.64057,12,0,3.372,19.64057,0,0,3.112136,5.387407,0,8.042709,7.640574,0,0,23.95141,8.042709,0,8.042709,-8.042709,7.800015,20,0.1886768,25.02798,0,12,8.042709
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,7.604616,7.604616,12,0,3.372,7.604616,0,0,0,0,0,0,0,4.395384,4.175615,32.88775,8.426001E-16,4.175615,0,4.175615,11.76135,30.15725,0.1887609,8.365077,0,12,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,16.28217,15.57015,12,0,3.372,15.57015,0,0,0.7120192,2.340236,0,3.758054,3.570151,0,0,28.71214,3.758054,0,3.758054,-3.758054,7.800015,20,0.1887609,17.91039,0,12,3.758054
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.831995,2.831995,11.632,0,3.278895,2.831995,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18892,3.115195,0,12,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.117449,3.117449,11.91745,0,3.351115,3.117449,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1890875,3.429194,0,12,7.524
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.453478,2.453478,11.25348,0,3.18313,2.453478,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1892257,2.698826,0,12,15.048
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.17378,2.17378,0,0,0,2.17378,0,0,4.440892E-16,0,0,2.288189,2.17378,0,0,7.807754,22.572,0,2.288189,-2.288189,29.18103,74.82301,0.1892257,2.391158,0,0,22.572
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6939082,0.6939082,0,0,0,0.6939082,0,0,1.110223E-16,0,0,0.7304297,0.6939082,0,0,10.35019,20.28381,0,0.7304297,-0.7304297,28.41109,72.8488,0.1892257,0.763299,0,0,20.28381
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.334833,2.334833,0,0,0,2.334833,0,0,4.440892E-16,0,0,2.457719,2.334833,0,0,11.16177,19.55338,0,2.457719,-2.457719,25.82043,66.20609,0.1892257,2.568316,0,0,19.55338
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.065804,2.065804,0,0,0,2.065804,0,0,0,0,0,2.17453,2.065804,0,0,13.89257,17.09566,0,2.17453,-2.17453,23.52827,60.32878,0.1892257,2.272384,0,0,17.09566
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.983185,4.983185,0,0,0,4.983185,0,0,8.881784E-16,0,0,5.245458,4.983185,0,0,16.30872,14.92113,0,5.245458,-5.245458,17.99907,46.15137,0.1892257,5.481503,0,0,14.92113
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.8631118,0.8631118,0,0,0,0.8631118,11.31215,0,0,0,0.09763645,0.9085387,0.8631118,0,0,22.137,9.675674,0,0.8109022,-0.8109022,17.14431,43.95967,0.1892257,0.949423,0.07810917,0,9.773311
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,7.357197,7.357197,0,0,0,7.357197,3.08548,0,8.881784E-16,0,0.2270048,7.744418,7.357197,0,0,23.03801,8.864772,0,7.517414,-7.517414,9.220256,23.64164,0.1892257,8.092917,0.1816039,0,9.091777
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,11.33664,11.33664,12,0,3.372,11.33664,15.03809,0,0,0,1.704814,0,0,0.6633589,0.6301909,31.39069,1.347359,2.335005,0,2.335005,11.43544,29.32157,0.1892631,12.47031,1.363851,12,3.052172
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.717804,4.717804,11.58902,0,3.268022,4.717804,57.21008,0,0,0,2.699059,0,0,6.871216,6.527655,29.05568,3.448863,9.226714,0,9.226714,20.18867,51.76571,0.1893877,5.189584,2.159248,12,6.147923
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,9.408516,9.408516,12,0,3.372,9.408516,21.10402,0,0,0,1.985575,0,0,2.591484,2.46191,19.82897,11.75291,4.447484,0,4.447484,24.40792,62.58429,0.1894653,10.34937,1.58846,12,13.73848
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,7.279517,7.279517,12,0,3.372,7.279517,34.00495,0,0,0,2.475396,0,0,4.720483,4.484459,15.38148,15.75564,6.959855,0,6.959855,31.01062,79.51425,0.1895899,8.007469,1.980317,12,18.23104
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5087203,0.5087203,7.029377,0,2.114432,0.5087203,437.7662,0,0,0,2.227006,0,0,6.520657,6.194623,8.421629,22.01951,8.421629,0,8.421629,39.00008,100,0.1895037,0.5595924,1.781605,12,24.24652
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.810555,4.810555,0,0,0,4.810555,81.09411,0,0,0,3.901076,5.063742,4.810555,0,0,0,29.59898,0,1.162665,-1.162665,37.77452,96.85755,0.1895037,5.29161,3.120861,0,33.50005
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.9911544,0.9911544,0,0,0,0.9911544,107.6218,0,0,0,1.066699,1.04332,0.9911544,0,0,1.29185,28.43631,0.02337815,0,0.02337815,37.7967,96.91442,0.1895029,1.09027,0.8533589,0,29.50301
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.677307,1.677307,0,0,0,1.677307,119.9221,0,0,0,2.011461,1.765586,1.677307,0,0,1.268472,28.45735,0.2458749,0,0.2458749,38.02996,97.51251,0.1894942,1.845038,1.609169,0,30.46881
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.995933,5.995933,0,0,0,5.995933,46.89295,0,0,0,2.81167,6.311508,5.995933,0,0,1.022597,28.67864,0,3.499839,-3.499839,34.34081,88.05317,0.1894942,6.595526,2.249336,0,31.49031
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,8.856941,8.856941,12,0,3.372,8.856941,13.59871,0,0,0,1.20443,0,0,3.143059,2.985905,4.911307,25.1788,4.190335,0,4.190335,38.3161,98.24622,0.1895705,9.742636,0.9635437,12,26.38323
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.708137,6.708137,0,0,0,6.708137,5.607362,0,1.776357E-15,0,0.3761495,7.061197,6.708137,0,0,0.7209716,28.9501,0,6.685047,-6.685047,31.26945,80.1779,0.1895705,7.378951,0.3009196,0,29.32625
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,10.97915,10.97915,12,0,3.372,10.97915,0,0,0,0,0,0,0,1.020847,0.9698044,8.148802,22.26506,0.9698044,0,0.9698044,32.18948,82.53697,0.1895897,12.07707,0,12,22.26506
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,7.173027,7.173027,0,0,0,7.173027,0,0,0,0,0,7.550554,7.173027,0,0,7.178998,23.13788,0,7.550554,-7.550554,24.2305,62.12936,0.1895897,7.890329,0,0,23.13788
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,9.659365,9.659365,12,0,3.372,9.659365,0,0,0,0,0,0,0,2.340636,2.223604,15.5685,15.58733,2.223604,0,2.223604,26.34,67.53831,0.1896336,10.6253,0,12,15.58733
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.377535,3.377535,12,0,3.372,3.377535,0,0,0,0,0,0,0,8.622464,8.191341,13.3449,17.58857,8.191341,0,8.191341,34.11098,87.46389,0.1897949,3.715289,0,12,17.58857
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2611097,0.2611097,0,0,0,0.2611097,0,0,5.551115E-17,0,0,0.2748523,0.2611097,0,0,5.153557,24.96078,0,0.2748523,-0.2748523,33.82127,86.72102,0.1897949,0.2872207,0,0,24.96078
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.815488,2.815488,0,0,0,2.815488,0,0,0,0,0,2.963672,2.815488,0,0,5.458949,24.68592,0,2.963672,-2.963672,30.69728,78.71082,0.1897949,3.097037,0,0,24.68592
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.604283,1.604283,0,0,0,1.604283,0,0,0,0,0,1.688719,1.604283,0,0,8.751917,21.72225,0,1.688719,-1.688719,28.91721,74.14655,0.1897949,1.764712,0,0,21.72225
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.115381,3.115381,0,0,0,3.115381,0,0,4.440892E-16,0,0,3.279348,3.115381,0,0,10.62827,20.03353,0,3.279348,-3.279348,25.46048,65.28315,0.1897949,3.426919,0,0,20.03353
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.432853,2.432853,0,0,0,2.432853,0,0,0,0,0,2.560898,2.432853,0,0,14.27199,16.75418,0,2.560898,-2.560898,22.76105,58.36156,0.1897949,2.676138,0,0,16.75418
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.5519904,0.5519904,0,0,0,0.5519904,0,0,1.110223E-16,0,0,0.5810425,0.5519904,0,0,17.11743,14.19329,0,0.5810425,-0.5810425,22.14858,56.79112,0.1897949,0.6071894,0,0,14.19329
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.294409,1.294409,0,0,0,1.294409,0,0,2.220446E-16,0,0,1.362536,1.294409,0,0,17.76304,13.61225,0,1.362536,-1.362536,20.71234,53.10847,0.1897949,1.42385,0,0,13.61225
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.260882,2.260882,0,0,0,2.260882,10.73831,4.440892E-16,0,0,0.2427806,2.379876,2.260882,0,0,19.27696,12.24971,0,2.137095,-2.137095,18.45965,47.33233,0.1897949,2.48697,0.1942245,0,12.49249
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,7.975962,7.975962,12,0,3.372,7.975962,27.60061,0,0,0,2.201414,0,0,4.024038,3.822836,21.65152,10.11261,6.02425,0,6.02425,24.17475,61.98642,0.1899014,8.773559,1.761131,12,12.31403
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,11.78581,11.78581,12,0,3.372,11.78581,36.27358,0,0,0,4.275136,0,0,0.2141869,0.2034775,15.62726,15.53444,4.478614,0,4.478614,28.42354,72.88072,0.1899664,12.96439,3.420109,12,19.80958
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.000987,2.000987,6.955157,0,2.095655,2.000987,321.9507,0,0,0,6.44219,0,0,4.95417,4.706462,11.14865,19.56519,11.14865,0,11.14865,39.00008,100,0.1897807,2.201085,5.153752,12,26.00738
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897807,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.366166,4.366166,0,0,0,4.366166,158.1965,2.311158,0,0,6.907122,4.595964,4.366166,0,0,0,29.59898,0,0,0,39.00008,100,0.1897807,4.802783,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,11.61968,11.61968,6.626978,0,2.012625,11.61968,45.22909,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1897807,12.78165,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,7.34858,7.34858,0,0,0,7.34858,64.91943,0,0,0,4.770656,7.735348,7.34858,0,0,0,29.59898,0,2.964691,-2.964691,35.87502,91.98705,0.1897807,8.083438,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.386463,2.386463,0,0,0,2.386463,113.5128,0,0,0,2.708941,2.512066,2.386463,0,0,3.294101,26.63429,0.1968742,0,0.1968742,36.06179,92.46594,0.1897739,2.625109,2.167152,0,29.34323
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,9.809689,9.809689,10.51791,0,2.997031,9.809689,23.97358,-1.110223E-16,0,0,2.351733,0,0,0.7082193,0.6728083,3.097227,26.81147,3.024542,0,3.024542,38.93112,99.82319,0.1898205,10.79066,1.881387,12,29.16321
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,17.04944,17.04944,12,0,3.372,17.04944,4.520656,0,0,0,0.7707464,5.3152,5.04944,0,0,0.07268567,29.53356,0,4.544454,-4.544454,34.14085,87.54046,0.1898205,18.75438,0.6165972,12,30.30431
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,5.122079,24.98911,0.5227201,0,0.5227201,34.63674,88.81198,0.1898022,0,0.4181761,0,25.51183
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.175734,5.175734,0,0,0,5.175734,6.347349,0,8.881784E-16,0,0.3285219,5.448141,5.175734,0,0,4.599359,25.45955,0,5.119619,-5.119619,29.24019,74.9747,0.1898022,5.693307,0.2628175,0,25.78808
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,14.0455,14.0455,12,0,3.372,14.0455,0,0,0,0,0,2.15316,2.045502,0,0,10.28782,20.33994,0,2.15316,-2.15316,26.97056,69.15514,0.1898022,15.45005,0,12,20.33994
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,17.60317,17.60317,12,0,3.372,17.60317,0,0,0,0,0,5.898079,5.603175,0,0,12.68022,18.18678,0,5.898079,-5.898079,20.75344,53.21384,0.1898022,19.36349,0,12,18.18678
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,10.13151,10.13151,12,0,3.372,10.13151,0,0,0,0,0,0,0,1.868487,1.775063,19.23364,12.2887,1.775063,0,1.775063,22.43741,57.53171,0.189837,11.14466,0,12,12.2887
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.758933,1.758933,10.55893,0,3.00741,1.758933,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.45858,13.88625,8.36,0,8.36,30.3684,77.86755,0.189936,1.934827,0,12,13.88625
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.740894,3.740894,12,0,3.372,3.740894,0,0,0,0,0,0,0,8.259106,7.84615,9.098582,21.41025,7.84615,0,7.84615,37.81192,96.95344,0.1900888,4.114984,0,12,21.41025
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252432,28.47179,0,0,0,37.81192,96.95344,0.1900888,0,0,0,28.47179
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.621467,2.621467,0,0,0,2.621467,0,0,4.440892E-16,0,0,2.759439,2.621467,0,0,1.252432,28.47179,0,2.759439,-2.759439,34.90321,89.49524,0.1900888,2.883614,0,0,28.47179
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.678249,2.678249,0,0,0,2.678249,0,0,0,0,0,2.81921,2.678249,0,0,4.318475,25.71235,0,2.81921,-2.81921,31.93151,81.87549,0.1900888,2.946074,0,0,25.71235
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5422703,0.5422703,0,0,0,0.5422703,0,0,0,0,0,0.5708108,0.5422703,0,0,7.450931,22.89314,0,0.5708108,-0.5708108,31.32982,80.3327,0.1900888,0.5964973,0,0,22.89314
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3755175,0.3755175,0,0,0,0.3755175,0,0,5.551115E-17,0,0,0.3952816,0.3755175,0,0,8.085165,22.32233,0,0.3952816,-0.3952816,30.91315,79.26434,0.1900888,0.4130692,0,0,22.32233
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.017096,3.017096,0,0,0,3.017096,0,0,4.440892E-16,0,0,3.17589,3.017096,0,0,8.524366,21.92705,0,3.17589,-3.17589,27.56547,70.68056,0.1900888,3.318806,0,0,21.92705
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.773616,1.773616,0,0,0,1.773616,11.99461,0,0,0,0.2127383,1.866964,1.773616,0,0,12.05313,18.75116,0,1.654226,-1.654226,25.82176,66.20952,0.1900888,1.950978,0.1701906,0,18.9639
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,8.310087,8.310087,12,0,3.372,8.310087,25.01357,0,0,0,2.07865,0,0,3.689912,3.505417,13.89116,17.09693,5.584066,0,5.584066,31.11927,79.79285,0.1901863,9.141096,1.66292,12,19.17558
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,8.393899,8.393899,12,0,3.372,8.393899,45.12864,0,0,0,3.788053,0,0,3.606101,3.425796,8.307096,22.12259,7.213849,0,7.213849,37.96293,97.34066,0.1903061,9.233289,3.030442,12,25.91064
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,6.845089,6.845089,0,0,0,6.845089,65.1729,0,0,0,4.461143,7.205357,6.845089,0,0,1.093248,28.61506,0,2.744214,-2.744214,35.07028,89.92361,0.1903061,7.529598,3.568915,0,33.0762
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,12.07394,12.07394,10.10998,0,2.893826,12.07394,51.43059,8.881784E-16,0,0,6.2097,2.067326,1.963959,0,0,4.142374,25.87084,4.142374,0,4.142374,39.00008,100,0.1903644,13.28134,4.96776,12,32.08054
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.25674,6.25674,0,0,0,6.25674,163.049,3.615511,0,0,10.20155,6.586041,6.25674,0,0,0,29.59898,0,0,0,39.00008,100,0.1903644,6.882413,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903644,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903644,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.711695,4.711695,0,0,0,4.711695,193.4115,4.153279,0,0,9.112958,4.959679,4.711695,0,0,0,29.59898,0,0,0,39.00008,100,0.1903644,5.182864,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903644,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.803921,4.803921,0,0,0,4.803921,73.46461,0,0,0,3.529182,5.056759,4.803921,0,0,0,29.59898,0,1.527577,-1.527577,37.38987,95.87127,0.1903644,5.284313,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.170452,3.170452,0,0,0,3.170452,75.30058,0,0,0,2.387368,3.337317,3.170452,0,0,1.697307,28.0714,0,0.9499493,-0.9499493,36.38853,93.30376,0.1903644,3.487497,1.909895,0,30.45877
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,8.275029,8.275029,10.51111,0,2.995311,8.275029,4.822179,0,0,0,0.3990367,0,0,2.236081,2.124277,2.752806,27.12145,2.523314,0,2.523314,38.78236,99.44176,0.1904111,9.102531,0.3192294,12,27.52049
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,15.76394,15.76394,12,0,3.372,15.76394,0,0,0,0,0,3.962041,3.763939,0,0,0.2294926,29.39244,0,3.962041,-3.962041,34.606,88.73317,0.1904111,17.34033,0,12,29.39244
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.177001,5.177001,0,0,0,5.177001,0,0,8.881784E-16,0,0,5.449475,5.177001,0,0,4.631761,25.43039,0,5.449475,-5.449475,28.86175,74.00435,0.1904111,5.694701,0,0,25.43039
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,11.44458,11.44458,12,0,3.372,11.44458,0,0,0,0,0,0,0,0.5554218,0.5276507,10.68673,19.98092,0.5276507,0,0.5276507,29.36233,75.28786,0.1904213,12.58904,0,12,19.98092
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.6539165,0.6539165,9.453917,0,2.727841,0.6539165,0,0,0,0,0,0,0,8.8,8.36,10.15908,20.4558,8.36,0,8.36,37.29332,95.6237,0.1904619,0.7193082,0,12,20.4558
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.053244,2.053244,0,0,0,2.053244,0,0,0,0,0,2.16131,2.053244,0,0,1.799082,27.9798,0,2.16131,-2.16131,35.0151,89.78213,0.1904619,2.258569,0,0,27.9798
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.29024,2.29024,0,0,0,2.29024,0,0,4.440892E-16,0,0,2.410778,2.29024,0,0,4.200537,25.81849,0,2.410778,-2.410778,32.47392,83.26628,0.1904619,2.519264,0,0,25.81849
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.050533,2.050533,0,0,0,2.050533,0,0,4.440892E-16,0,0,2.158456,2.050533,0,0,6.87918,23.40772,0,2.158456,-2.158456,30.1987,77.43242,0.1904619,2.255586,0,0,23.40772
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.149281,2.149281,0,0,0,2.149281,0,0,0,0,0,2.262401,2.149281,0,0,9.277464,21.24926,0,2.262401,-2.262401,27.81392,71.3176,0.1904619,2.364209,0,0,21.24926
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.322263,3.322263,0,0,0,3.322263,0,0,4.440892E-16,0,0,3.497119,3.322263,0,0,11.79124,18.98686,0,3.497119,-3.497119,24.12764,61.86561,0.1904619,3.65449,0,0,18.98686
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67693,15.48974,0,0,0,24.12764,61.86561,0.1904619,0,0,0,15.48974
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.598185,1.598185,0,0,0,1.598185,0,0,2.220446E-16,0,0,1.6823,1.598185,0,0,15.67693,15.48974,0,1.6823,-1.6823,22.35434,57.31869,0.1904619,1.758004,0,0,15.48974
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.846999,2.846999,0,0,0,2.846999,7.924037,0,4.440892E-16,0,0.2255973,2.996841,2.846999,0,0,17.54615,13.80744,0,2.771244,-2.771244,19.43319,49.82859,0.1904619,3.131699,0.1804778,0,14.03304
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.613241,3.613241,0,0,0,3.613241,49.00187,0,0,0,1.770556,3.803411,3.613241,0,0,20.62531,11.0362,0,2.032856,-2.032856,17.29037,44.33419,0.1904619,3.974565,1.416444,0,12.80675
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.983141,5.983141,0,0,0,5.983141,39.31494,0,0,0,2.352268,6.298043,5.983141,0,0,22.88404,9.00334,0,3.945775,-3.945775,13.13116,33.66957,0.1904619,6.581455,1.881815,0,11.35561
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.524978,4.524978,0,0,0,4.524978,89.57314,0,0,0,4.053164,4.763134,4.524978,0,0,27.26824,5.057565,0,0.7099699,-0.7099699,12.38278,31.75066,0.1904619,4.977476,3.242532,0,9.11073
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.615601,4.615601,12,0,3.372,4.615601,101.2988,0,0,0,4.67555,0,0,7.384399,7.015179,28.05709,4.347595,11.69073,0,11.69073,23.47358,60.18855,0.1905173,5.077161,3.74044,12,9.023145
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,15.01401,15.01401,12,0,3.372,15.01401,26.25476,0,0,0,3.941893,3.172647,3.014014,0,0,16.36636,14.86925,0.7692459,0,0.7692459,24.20335,62.05976,0.190528,16.51542,3.153514,12,18.81114
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,11.94967,11.94967,12,0,3.372,11.94967,66.08828,0,0,0,7.897331,0,0,0.05033062,0.04781409,15.59712,15.56157,7.945145,0,7.945145,31.74078,81.38645,0.190639,13.14464,6.317864,12,23.4589
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.548047,2.548047,0,0,0,2.548047,357.5131,0,0,0,9.1096,2.682154,2.548047,0,0,7.651972,22.7122,6.427445,0,6.427445,37.83839,97.02132,0.1904161,2.802851,7.28768,0,31.8218
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,13.1828,13.1828,8.097858,0,2.384758,13.1828,49.89149,0,0,0,6.577093,5.352566,5.084938,0,0,1.224527,28.4969,1.224527,0,1.224527,39.00008,100,0.1904331,14.50108,5.261674,12,35.074
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,5.435847,0,0,5.435847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904331,0,4.348678,0,35.03482
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,7.870233,7.870233,3.580904,0,1.241969,7.870233,57.36911,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1904331,8.657256,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,7.238809,7.238809,0,0,0,7.238809,28.82582,0,0,0,2.086646,7.619799,7.238809,0,0,0,29.59898,0,5.533153,-5.533153,33.16762,85.04501,0.1904331,7.96269,1.669317,0,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.7985316,0.7985316,0,0,0,0.7985316,52.59343,0,1.110223E-16,0,0.4199752,0.8405595,0.7985316,0,0,6.147948,24.06582,0,0.4205844,-0.4205844,32.72429,83.90826,0.1904331,0.8783848,0.3359801,0,24.4858
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,9.514908,9.514908,12,0,3.372,9.514908,0,0,0,0,0,0,0,2.485092,2.360837,6.615264,23.64524,2.360837,0,2.360837,34.96397,89.65104,0.1904784,10.4664,0,12,23.64524
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,23.90568,20.36,12,0,3.372,20.36,0,0,3.545676,5.936244,0,8.8,8.36,0,0,4.254426,25.76999,0,8.8,-8.8,25.68796,65.86643,0.1904784,26.29624,0,12,25.76999
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,9.081342,9.081342,12,0,3.372,9.081342,0,0,0,0,0,0,0,2.918658,2.772725,14.0322,16.96999,2.772725,0,2.772725,28.3184,72.61113,0.1905316,9.989476,0,12,16.96999
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.625398,5.625398,12,0,3.372,5.625398,0,8.881784E-16,0,0,0,0,0,6.374602,6.055872,11.25948,19.46545,6.055872,0,6.055872,34.0635,87.34214,0.1906474,6.187938,0,12,19.46545
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.592664,2.592664,0,0,0,2.592664,0,0,0,0,0,2.72912,2.592664,0,0,5.203607,24.91573,0,2.72912,-2.72912,31.18676,79.96588,0.1906474,2.851931,0,0,24.91573
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.621866,1.621866,0,0,0,1.621866,0,0,2.220446E-16,0,0,1.707227,1.621866,0,0,8.235963,22.18661,0,1.707227,-1.707227,29.38718,75.3516,0.1906474,1.784052,0,0,22.18661
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6718583,0.6718583,0,0,0,0.6718583,0,0,1.110223E-16,0,0,0.7072193,0.6718583,0,0,10.13288,20.47938,0,0.7072193,-0.7072193,28.64171,73.44013,0.1906474,0.7390441,0,0,20.47938
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.91868,19.77217,0,0,0,28.64171,73.44013,0.1906474,0,0,0,19.77217
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.12477,1.12477,0,0,0,1.12477,0,0,2.220446E-16,0,0,1.183968,1.12477,0,0,10.91868,19.77217,0,1.183968,-1.183968,27.3937,70.2401,0.1906474,1.237247,0,0,19.77217
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.221135,2.221135,0,0,0,2.221135,0,0,4.440892E-16,0,0,2.338037,2.221135,0,0,12.2342,18.5882,0,2.338037,-2.338037,24.92919,63.92087,0.1906474,2.443249,0,0,18.5882
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.017011,1.017011,0,0,0,1.017011,0,0,2.220446E-16,0,0,1.070538,1.017011,0,0,14.83202,16.25016,0,1.070538,-1.070538,23.80074,61.02742,0.1906474,1.118712,0,0,16.25016
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.790104,2.790104,0,0,0,2.790104,8.535131,0,0,0,0.238139,2.936952,2.790104,0,0,16.02151,15.17962,0,2.698813,-2.698813,20.95594,53.73308,0.1906474,3.069115,0.1905112,0,15.41776
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,7.170437,7.170437,0,0,0,7.170437,21.50287,0,0,0,1.54185,7.547828,7.170437,0,0,19.02019,12.48081,0,6.005979,-6.005979,14.62509,37.50014,0.1906474,7.88748,1.23348,0,14.02266
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,14.19395,14.19395,12,0,3.372,14.19395,22.41558,0,0,0,3.181656,2.309421,2.19395,0,0,25.6935,6.474831,0.872235,0,0.872235,15.45256,39.62187,0.1906595,15.61335,2.545325,12,9.656487
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,12.46881,12.46881,12,0,3.372,12.46881,45.17611,0,0,0,5.632926,0.4934878,0.4688134,0,0,24.82126,7.259842,5.139438,0,5.139438,20.32826,52.12364,0.1907307,13.71569,4.506341,12,12.89277
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,6.633521,6.633521,12,0,3.372,6.633521,96.48814,0,0,0,6.400561,0,0,5.366479,5.098155,19.68183,11.88534,11.49872,0,11.49872,31.2369,80.09445,0.1907917,7.296874,5.120449,12,18.2859
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,14.66338,14.66338,12,0,3.372,14.66338,63.36923,0,0,0,9.292068,2.803554,2.663376,0,0,8.183109,22.23418,6.488515,0,6.488515,37.39244,95.87787,0.1908574,16.12971,7.433655,12,31.52625
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,6.438457,6.438457,0,0,0,6.438457,100.427,8.881784E-16,0,0,6.465946,6.777323,6.438457,0,0,1.694594,28.07384,0,0.311377,-0.311377,37.06422,95.03629,0.1908574,7.082302,5.172757,0,34.53979
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.554521,3.554521,0,0,0,3.554521,162.1228,0,0,0,5.762689,3.741601,3.554521,0,0,2.040569,27.76247,2.021087,0,2.021087,38.9816,99.95261,0.1907877,3.909974,4.610151,0,33.52515
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,13.34617,13.34617,4.98617,0,1.597501,13.34617,71.23376,0.6874971,0,0,9.506978,8.8,8.36,0,0,0.01948129,29.58145,0.01948129,0,0.01948129,39.00008,100,0.190787,14.68079,7.605583,12,39.08842
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.313008,6.313008,0,0,0,6.313008,117.5973,0.7786552,0,0,7.423927,6.645272,6.313008,0,0,0,29.59898,0,0,0,39.00008,100,0.190787,6.944309,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.14191,4.14191,0,0,0,4.14191,132.2156,1.116346,0,0,5.476251,4.359905,4.14191,0,0,0,29.59898,0,0,0,39.00008,100,0.190787,4.556101,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190787,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,16.33737,16.33737,12,0,3.372,16.33737,1.96435,0,0,0,0.3209232,4.565655,4.337372,0,0,0,29.59898,0,4.244732,-4.244732,34.52574,88.52736,0.190787,17.97111,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,14.93328,14.93328,12,0,3.372,14.93328,0,0,0,0,0,3.087662,2.933279,0,0,4.716369,25.35425,0,3.087662,-3.087662,31.27106,80.18204,0.190787,16.42661,0,12,25.35425
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,12.08571,12.08571,12,0,3.372,12.08571,0,0,0,0,0,0.0902236,0.08571242,0,0,8.147104,22.26658,0,0.0902236,-0.0902236,31.17595,79.93818,0.190787,13.29428,0,12,22.26658
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,10.28737,10.28737,12,0,3.372,10.28737,0,0,0,0,0,0,0,1.71263,1.626999,8.247353,22.17636,1.626999,0,1.626999,32.71946,83.89588,0.1908179,11.31611,0,12,22.17636
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.247987,0.247987,0,0,0,0.247987,0,0,5.551115E-17,0,0,0.261039,0.247987,0,0,6.620354,23.64066,0,0.261039,-0.261039,32.4443,83.19035,0.1908179,0.2727857,0,0,23.64066
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910398,23.37962,0,0,0,32.4443,83.19035,0.1908179,0,0,0,23.37962
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910398,23.37962,0,0,0,32.4443,83.19035,0.1908179,0,0,0,23.37962
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.800701,4.800701,0,0,0,4.800701,0,0,0,0,0,5.053369,4.800701,0,0,6.910398,23.37962,0,5.053369,-5.053369,27.11758,69.53212,0.1908179,5.28077,0,0,23.37962
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.201509,3.201509,0,0,0,3.201509,0,0,4.440892E-16,0,0,3.37001,3.201509,0,0,12.52525,18.32625,0,3.37001,-3.37001,23.56528,60.42367,0.1908179,3.52166,0,0,18.32625
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.08952,2.08952,0,0,0,2.08952,0,0,0,0,0,2.199495,2.08952,0,0,16.26971,14.95624,0,2.199495,-2.199495,21.24681,54.47889,0.1908179,2.298472,0,0,14.95624
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.71359,12.75675,0,0,0,21.24681,54.47889,0.1908179,0,0,0,12.75675
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.627135,3.627135,0,0,0,3.627135,0,0,4.440892E-16,0,0,3.818037,3.627135,0,0,18.71359,12.75675,0,3.818037,-3.818037,17.22224,44.15951,0.1908179,3.989849,0,0,12.75675
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,22.95585,8.93871,0.09519292,0,0.09519292,17.31255,44.39107,0.1908146,0,0.07615434,0,9.033903
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,22.86066,9.024384,0.821048,0,0.821048,18.09146,46.38828,0.1907863,0,0.6568384,0,9.845431
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,11.08157,11.08157,12,0,3.372,11.08157,27.20686,0,0,0,3.014947,0,0,0.91843,0.8725085,22.03961,9.763327,3.887455,0,3.887455,21.77943,55.84458,0.1908444,12.18973,2.411958,12,12.77827
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.047598,6.047598,12,0,3.372,6.047598,82.05608,0,0,0,4.962422,0,0,5.952402,5.654781,18.15216,13.26204,10.6172,0,10.6172,31.85179,81.6711,0.1909351,6.652359,3.969938,12,18.22446
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.87143,2.87143,0,0,0,2.87143,189.0847,0,0,0,5.429435,3.022557,2.87143,0,0,7.534954,22.81752,2.406877,0,2.406877,34.13516,87.52587,0.1908524,3.158572,4.343548,0,28.24695
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.717167,5.717167,0,0,0,5.717167,108.3031,0,0,0,6.191868,6.01807,5.717167,0,0,5.128077,24.98371,0.173798,0,0.173798,34.30004,87.94864,0.1908464,6.288884,4.953495,0,31.17558
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.755562,3.755562,0,0,0,3.755562,253.0665,0.5965655,0,0,9.504066,3.953223,3.755562,0,0,4.954278,25.14013,4.954278,0,4.954278,39.00008,100,0.1906763,4.131118,7.603253,0,34.6442
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,9.831895,9.831895,3.792396,0,1.295476,9.831895,64.66064,0,0,0,6.357367,6.357367,6.039498,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,10.81508,5.085893,12,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.230007,1.230007,0,0,0,1.230007,465.351,4.429105,0,0,5.723849,1.294744,1.230007,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,1.353008,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.113523,2.113523,0,0,0,2.113523,175.2703,1.479617,0,0,3.704379,2.224761,2.113523,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,2.324876,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4309562,0.4309562,0,0,0,0.4309562,520.8279,1.790902,0,0,2.24454,0.4536381,0.4309562,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,0.4740518,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,9.79666,9.79666,9.371932,0,2.707099,9.79666,4.56363,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1906763,10.77633,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,5.473479,5.473479,0,0,0,5.473479,0,0,8.881784E-16,0,0,5.761558,5.473479,0,0,0,29.59898,0,5.761558,-5.761558,32.92686,84.42769,0.1906763,6.020827,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.9817247,0.9817247,0,0,0,0.9817247,0,0,1.110223E-16,0,0,1.033394,0.9817247,0,0,6.401731,23.83742,0,1.033394,-1.033394,31.83757,81.63463,0.1906763,1.079897,0,0,23.83742
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.798532,3.798532,0,0,0,3.798532,0,0,4.440892E-16,0,0,3.998455,3.798532,0,0,7.549946,22.80403,0,3.998455,-3.998455,27.62283,70.82762,0.1906763,4.178386,0,0,22.80403
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.153952,4.153952,0,0,0,4.153952,0,0,0,0,0,4.372581,4.153952,0,0,11.99267,18.80557,0,4.372581,-4.372581,23.01372,59.00943,0.1906763,4.569346,0,0,18.80557
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.945384,1.945384,0,0,0,1.945384,0,0,2.220446E-16,0,0,2.047773,1.945384,0,0,16.8511,14.43299,0,2.047773,-2.047773,20.85518,53.47472,0.1906763,2.139923,0,0,14.43299
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.966691,2.966691,0,0,0,2.966691,0,0,4.440892E-16,0,0,3.122833,2.966691,0,0,19.1264,12.38522,0,3.122833,-3.122833,17.56343,45.03434,0.1906763,3.26336,0,0,12.38522
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.313816,2.313816,0,0,0,2.313816,0,0,0,0,0,2.435596,2.313816,0,0,22.59621,9.262385,0,2.435596,-2.435596,14.99608,38.45142,0.1906763,2.545197,0,0,9.262385
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.600788,1.600788,0,0,0,1.600788,0,0,2.220446E-16,0,0,1.68504,1.600788,0,0,25.30243,6.826789,0,1.68504,-1.68504,13.2199,33.8971,0.1906763,1.760867,0,0,6.826789
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.703941,1.703941,0,0,0,1.703941,0,0,0,0,0,1.793622,1.703941,0,0,27.1747,5.141749,0,1.793622,-1.793622,11.32925,29.0493,0.1906763,1.874336,0,0,5.141749
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.16761,3.348127,0,0,0,11.32925,29.0493,0.1906763,0,0,0,3.348127
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.615741,3.615741,12,0,3.372,3.615741,0,0,0,0,0,0,0,8.384259,7.965046,29.16761,3.348127,7.965046,0,7.965046,18.88556,48.42441,0.1908269,3.977314,0,12,3.348127
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.085159,3.085159,11.4307,0,3.227967,3.085159,3.132026,0,0,0,0.09662796,0,0,8.345539,7.928262,21.20257,10.51667,8.02489,0,8.02489,26.49864,67.94508,0.1909773,3.393674,0.07730237,12,10.6133
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2794327,0.2794327,9.079432,0,2.633096,0.2794327,764.7812,0,0,0,2.137049,0,0,8.8,8.36,13.17768,17.73907,10.49705,0,10.49705,36.45701,93.47933,0.1909244,0.3073759,1.709639,12,19.87612
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,1.232455,0,0,3.913082,0,0,0,0,2.680627,27.18641,2.680627,0,2.680627,39.00008,100,0.1908328,0,3.130466,0,31.0995
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,17.14272,17.14272,10.99508,0,3.117756,17.14272,37.74895,0,0,0,6.471196,6.471196,6.147636,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,18.85699,5.176957,12,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,9.220527,0,0,9.220527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,0,7.376421,0,38.8195
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,9.487263,9.487263,3,0,1.095,9.487263,110.6937,3.673101,0,0,10.5018,6.828698,6.487263,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,10.43599,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.274741,4.274741,0,0,0,4.274741,233.5466,5.483786,0,0,9.983513,4.499727,4.274741,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,4.702215,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,0,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.064197,1.064197,0,0,0,1.064197,632.5723,5.61161,0,0,6.731818,1.120208,1.064197,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,1.170617,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908328,0,2.796398,0,33.09447
