Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.729784,6.729784,0,0,0,6.729784,34.04218,0,0,0,2.290966,7.083983,6.729784,0,0,0,29.59898,0,4.793018,-4.793018,33.94779,87.04545,0.1908328,7.402762,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,5.325575,24.80596,0.3356015,0,0.3356015,34.26617,87.86181,0.1908213,0,0.2684812,0,25.14156
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,11.81967,11.81967,12,0,3.372,11.81967,0,-2.775558E-17,0,0,0,0,0,0.1803341,0.1713174,4.989974,25.108,0.1713174,0,0.1713174,34.4287,88.27854,0.1908245,13.00163,0,12,25.108
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3249871,0.3249871,0,0,0,0.3249871,0,0,5.551115E-17,0,0,0.3420916,0.3249871,0,0,4.818656,25.26219,0,0.3420916,-0.3420916,34.0681,87.35394,0.1908245,0.3574858,0,0,25.26219
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.198758,24.9201,0,0,0,34.0681,87.35394,0.1908245,0,0,0,24.9201
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.6365948,0.6365948,0,0,0,0.6365948,0,0,0,0,0,0.6700998,0.6365948,0,0,5.198758,24.9201,0,0.6700998,-0.6700998,33.36176,85.54279,0.1908245,0.7002543,0,0,24.9201
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.395607,1.395607,0,0,0,1.395607,0,0,2.220446E-16,0,0,1.469059,1.395607,0,0,5.943314,24.25,0,1.469059,-1.469059,31.81323,81.57223,0.1908245,1.535167,0,0,24.25
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.575602,22.78094,0,0,0,31.81323,81.57223,0.1908245,0,0,0,22.78094
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.321843,2.321843,0,0,0,2.321843,0,0,4.440892E-16,0,0,2.444045,2.321843,0,0,7.575602,22.78094,0,2.444045,-2.444045,29.23698,74.96647,0.1908245,2.554027,0,0,22.78094
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3381262,0.3381262,0,0,0,0.3381262,0,0,0,0,0,0.3559223,0.3381262,0,0,10.29121,20.33689,0,0.3559223,-0.3559223,28.86181,74.00449,0.1908245,0.3719388,0,0,20.33689
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3801398,0.3801398,0,0,0,0.3801398,0,0,5.551115E-17,0,0,0.4001472,0.3801398,0,0,10.68668,19.98097,0,0.4001472,-0.4001472,28.44001,72.92297,0.1908245,0.4181538,0,0,19.98097
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13128,19.58082,0,0,0,28.44001,72.92297,0.1908245,0,0,0,19.58082
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.890884,1.890884,0,0,0,1.890884,0,0,2.220446E-16,0,0,1.990405,1.890884,0,0,11.13128,19.58082,0,1.990405,-1.990405,26.34194,67.54331,0.1908245,2.079973,0,0,19.58082
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,13.34284,17.59042,0.1105587,0,0.1105587,26.44683,67.81225,0.1908208,0,0.08844693,0,17.70098
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.060961,2.060961,0,0,0,2.060961,40.33211,0,0,0,0.8312289,2.169432,2.060961,0,0,13.23229,17.68992,0,1.338203,-1.338203,25.03624,64.19536,0.1908208,2.267057,0.6649832,0,18.52115
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.524285,3.524285,0,0,0,3.524285,20.20264,0,8.881784E-16,0,0.7119985,3.709774,3.524285,0,0,14.71918,16.35172,0,2.997775,-2.997775,21.87631,56.09298,0.1908208,3.876714,0.5695988,0,17.06371
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.561076,2.561076,0,0,0,2.561076,48.43867,0,0,0,1.240551,2.695869,2.561076,0,0,18.05004,13.35394,0,1.455318,-1.455318,20.34227,52.15955,0.1908208,2.817183,0.9924409,0,14.59449
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,9.262647,9.262647,12,0,3.372,9.262647,12.98683,0,0,0,1.202924,0,0,2.737353,2.600486,19.66706,11.89862,3.803409,0,3.803409,23.9505,61.41141,0.190886,10.18891,0.9623391,12,13.10155
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,18.57824,18.57824,12,0,3.372,18.57824,6.614366,0,0,0.07606806,1.228833,6.924467,6.578244,0,0,15.86365,15.32169,0,5.695634,-5.695634,17.94677,46.01727,0.190886,20.43607,0.9830664,12,16.55053
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.620719,1.620719,10.42072,0,2.972442,1.620719,210.0457,0,0,0,3.40425,0,0,8.8,8.36,22.19213,9.626058,11.76425,0,11.76425,29.10732,74.634,0.1908575,1.782791,2.7234,12,13.03031
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,9.263029,9.263029,12,0,3.372,9.263029,32.5429,0,0,0,3.014459,0,0,2.736971,2.600122,10.42788,20.21388,5.614581,0,5.614581,34.43378,88.29156,0.1909472,10.18933,2.411567,12,23.22834
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,6.811782,6.811782,0,0,0,6.811782,28.17561,0,8.881784E-16,0,1.919261,7.170297,6.811782,0,0,4.813303,25.26701,0,5.251035,-5.251035,28.8987,74.09908,0.1909472,7.49296,1.535409,0,27.18627
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,8.215705,8.215705,12,0,3.372,8.215705,16.21752,0,0,0,1.332384,0,0,3.784295,3.59508,10.64779,20.01597,4.927464,0,4.927464,33.5733,86.08522,0.1910325,9.037275,1.065907,12,21.34835
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,8.294492,8.294492,12,0,3.372,8.294492,1.100799,0,0,0,0.09130567,0,0,3.705508,3.520233,5.720323,24.45069,3.611538,0,3.611538,36.99951,94.87035,0.1910994,9.123941,0.07304453,12,24.54199
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.414766,2.414766,0,0,0,2.414766,18.37773,0,0,0,0.443779,2.541859,2.414766,0,0,2.108784,27.70107,0,2.09808,-2.09808,34.78794,89.19967,0.1910994,2.656242,0.3550232,0,28.14485
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.282973,5.282973,0,0,0,5.282973,4.017853,0,8.881784E-16,0,0.2122621,5.561025,5.282973,0,0,4.439983,25.60299,0,5.348763,-5.348763,29.14985,74.74305,0.1910994,5.811271,0.1698097,0,25.81525
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38305,20.25423,0,0,0,29.14985,74.74305,0.1910994,0,0,0,20.25423
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,14.63609,14.63609,12,0,3.372,14.63609,0,0,0,0,0,2.774834,2.636093,0,0,10.38305,20.25423,0,2.774834,-2.774834,26.22492,67.24324,0.1910994,16.0997,0,12,20.25423
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,6.807052,6.807052,12,0,3.372,6.807052,0,0,0,0,0,0,0,5.192948,4.9333,13.4662,17.4794,4.9333,0,4.9333,30.90506,79.24358,0.1911914,7.487757,0,12,17.4794
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.873961,1.873961,10.67396,0,3.036512,1.873961,0,0,0,0,0,0,0,8.8,8.36,8.532902,21.91937,8.36,0,8.36,38.83605,99.57941,0.1912906,2.061357,0,12,21.91937
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2960714,0.2960714,0,0,0,0.2960714,0,0,0,0,0,0.3116541,0.2960714,0,0,0.172902,29.44337,0,0.3116541,-0.3116541,38.50754,98.73708,0.1912906,0.3256785,0,0,29.44337
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.671236,2.671236,0,0,0,2.671236,0,0,4.440892E-16,0,0,2.811827,2.671236,0,0,0.5191843,29.13171,0,2.811827,-2.811827,35.54361,91.13728,0.1912906,2.938359,0,0,29.13171
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.307471,1.307471,0,0,0,1.307471,0,0,2.220446E-16,0,0,1.376285,1.307471,0,0,3.643437,26.31989,0,1.376285,-1.376285,34.09288,87.41747,0.1912906,1.438218,0,0,26.31989
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.59136,2.59136,0,0,0,2.59136,0,0,4.440892E-16,0,0,2.727747,2.59136,0,0,5.172642,24.9436,0,2.727747,-2.727747,31.21758,80.04491,0.1912906,2.850496,0,0,24.9436
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3971683,0.3971683,0,0,0,0.3971683,0,0,5.551115E-17,0,0,0.4180719,0.3971683,0,0,8.203473,22.21585,0,0.4180719,-0.4180719,30.77689,78.91496,0.1912906,0.4368851,0,0,22.21585
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.879668,1.879668,0,0,0,1.879668,0,0,2.220446E-16,0,0,1.978598,1.879668,0,0,8.667997,21.79778,0,1.978598,-1.978598,28.69127,73.56721,0.1912906,2.067635,0,0,21.79778
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.871748,3.871748,0,0,0,3.871748,0,0,4.440892E-16,0,0,4.075524,3.871748,0,0,10.86644,19.81918,0,4.075524,-4.075524,24.39529,62.5519,0.1912906,4.258923,0,0,19.81918
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.095016,3.095016,0,0,0,3.095016,7.593374,0,0,0,0.2350161,3.257912,3.095016,0,0,15.3948,15.74366,0,3.022896,-3.022896,21.20888,54.38163,0.1912906,3.404518,0.1880129,0,15.97867
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,12.84602,12.84602,12,0,3.372,12.84602,4.013388,7.771561E-16,0,0,0.5155605,0.8905452,0.846018,0,0,18.75357,12.72076,0,0.3749847,-0.3749847,20.81361,53.36812,0.1912906,14.13062,0.4124484,12,13.23632
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,19.17022,12.34578,9.067131,0,9.067131,29.41544,75.42406,0.1912722,0,0.5657045,12,13.05291
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,13.46501,13.46501,12,0,3.372,13.46501,10.74616,6.661338E-16,0,0,1.446972,1.542119,1.465013,0,0,10.10309,20.5062,0,0.09514657,-0.09514657,29.31515,75.1669,0.1912722,14.81151,1.157578,12,21.95317
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,7.475803,7.475803,12,0,3.372,7.475803,40.7379,0,0,0,3.045485,0,0,4.524197,4.297987,10.20881,20.41105,7.343472,0,7.343472,36.28178,93.03002,0.1913927,8.223384,2.436388,12,23.45654
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.559381,3.559381,0,0,0,3.559381,101.45,0,0,0,3.610994,3.746717,3.559381,0,0,2.865338,27.02017,0,0.1357236,-0.1357236,36.13871,92.66319,0.1913927,3.915319,2.888795,0,30.63117
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,8.500485,8.500485,9.267856,0,2.680767,8.500485,25.97951,0,0,0,2.208385,0,0,0.7673696,0.7290012,3.016142,26.88445,2.937386,0,2.937386,38.92536,99.80843,0.1914357,9.350534,1.766708,12,29.09283
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,10.75003,10.75003,9.643998,0,2.775932,10.75003,11.56278,1.054712E-15,0,0,1.243002,1.164246,1.106033,0,0,0.07875635,29.5281,0.07875635,0,0.07875635,39.00008,100,0.1914368,11.82504,0.9944017,12,30.7711
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.268538,5.268538,0,0,0,5.268538,56.02869,0,8.881784E-16,0,2.951893,5.54583,5.268538,0,0,0,29.59898,0,2.593937,-2.593937,36.26583,92.98912,0.1914368,5.795393,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,16.77468,16.77468,12,0,3.372,16.77468,18.22625,0,0,0,3.057395,5.025977,4.774678,0,0,2.882152,27.00504,0,1.968582,-1.968582,34.19076,87.66844,0.1914368,18.45215,2.445916,12,30.06244
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,9.653135,9.653135,11.24323,0,3.180537,9.653135,35.17696,0,0,0,3.395679,0,0,1.590096,1.510591,5.069465,25.03646,4.906271,0,4.906271,38.84526,99.60303,0.1915101,10.61845,2.716544,12,28.43214
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.384881,4.384881,0,0,0,4.384881,33.86203,0,8.881784E-16,0,1.48481,4.615664,4.384881,0,0,0.1631941,29.4521,0,3.130854,-3.130854,35.54505,91.14097,0.1915101,4.823369,1.187848,0,30.93691
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,3.641921,26.32125,0.3929152,0,0.3929152,35.9178,92.09674,0.1914968,0,0.3143322,0,26.71416
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,11.94741,11.94741,12,0,3.372,11.94741,0,0,0,0,0,0,0,0.05259429,0.04996457,3.249006,26.67487,0.04996457,0,0.04996457,35.9652,92.21828,0.1914977,13.14215,0,12,26.67487
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,13.09578,13.09578,12,0,3.372,13.09578,0,0,0,0,0,1.153451,1.095779,0,0,3.199041,26.71984,0,1.153451,-1.153451,34.74936,89.10074,0.1914977,14.40536,0,12,26.71984
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.480654,25.56639,0,0,0,34.74936,89.10074,0.1914977,0,0,0,25.56639
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.102686,2.102686,0,0,0,2.102686,0,0,4.440892E-16,0,0,2.213354,2.102686,0,0,4.480654,25.56639,0,2.213354,-2.213354,32.41628,83.11849,0.1914977,2.312955,0,0,25.56639
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.80761,3.80761,0,0,0,3.80761,0,0,4.440892E-16,0,0,4.00801,3.80761,0,0,6.939936,23.35304,0,4.00801,-4.00801,28.19146,72.28566,0.1914977,4.188371,0,0,23.35304
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.769557,1.769557,0,0,0,1.769557,0,0,2.220446E-16,0,0,1.862691,1.769557,0,0,11.39328,19.34503,0,1.862691,-1.862691,26.22801,67.25118,0.1914977,1.946512,0,0,19.34503
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.015191,2.015191,0,0,0,2.015191,0,0,4.440892E-16,0,0,2.121254,2.015191,0,0,13.46294,17.48233,0,2.121254,-2.121254,23.99202,61.51787,0.1914977,2.216711,0,0,17.48233
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.023076,2.023076,0,0,0,2.023076,0,0,4.440892E-16,0,0,2.129553,2.023076,0,0,15.81989,15.36108,0,2.129553,-2.129553,21.74727,55.76212,0.1914977,2.225383,0,0,15.36108
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.889903,2.889903,0,0,0,2.889903,0,0,4.440892E-16,0,0,3.042003,2.889903,0,0,18.18606,13.23153,0,3.042003,-3.042003,18.54072,47.54021,0.1914977,3.178893,0,0,13.23153
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.156586,1.156586,0,0,0,1.156586,0,0,2.220446E-16,0,0,1.217459,1.156586,0,0,21.56606,10.18952,0,1.217459,-1.217459,17.2574,44.24966,0.1914977,1.272245,0,0,10.18952
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.553899,2.553899,0,0,0,2.553899,0,0,4.440892E-16,0,0,2.688315,2.553899,0,0,22.91879,8.972065,0,2.688315,-2.688315,14.42367,36.9837,0.1914977,2.809289,0,0,8.972065
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.509985,1.509985,0,0,0,1.509985,13.21247,0,0,0,0.1995063,1.589458,1.509985,0,0,25.90581,6.28375,0,1.389951,-1.389951,12.95853,33.22694,0.1914977,1.660983,0.159605,0,6.483256
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.747442,3.747442,0,0,0,3.747442,50.59129,0,4.440892E-16,0,1.895879,3.944676,3.747442,0,0,27.4502,4.893799,0,2.048797,-2.048797,10.79891,27.68946,0.1914977,4.122186,1.516703,0,6.789678
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.651516,5.651516,12,0,3.372,5.651516,87.5354,0,0,0,4.947078,0,0,6.348484,6.031059,29.72664,2.845002,10.97814,0,10.97814,21.21369,54.39396,0.1915732,6.216668,3.957662,12,7.79208
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.765837,4.765837,11.82919,0,3.328784,4.765837,122.8394,0,0,0,5.854328,0,0,7.06335,6.710182,18.7485,12.72533,12.56451,0,12.56451,33.13343,84.95734,0.1915864,5.242421,4.683462,12,18.57965
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,8.192739,8.192739,6.148883,0,1.891667,8.192739,101.7415,0,0,0,8.33542,2.151427,2.043856,0,0,6.183993,24.03338,6.183993,0,6.183993,39.00008,100,0.1915337,9.012013,6.668336,12,32.3688
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.101661,5.101661,0,0,0,5.101661,157.5013,2.665011,0,0,8.035181,5.37017,5.101661,0,0,0,29.59898,0,0,0,39.00008,100,0.1915337,5.611827,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915337,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.728629,3.728629,0,0,0,3.728629,169.1235,2.381115,0,0,6.305987,3.924872,3.728629,0,0,0,29.59898,0,0,0,39.00008,100,0.1915337,4.101491,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.576882,5.576882,0,0,0,5.576882,131.8392,1.482114,0,0,7.352516,5.870402,5.576882,0,0,0,29.59898,0,0,0,39.00008,100,0.1915337,6.13457,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915337,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.328843,4.328843,0,0,0,4.328843,103.8339,0,0,0,4.494805,4.556677,4.328843,0,0,0,29.59898,0,0.06187236,-0.06187236,38.93486,99.83277,0.1915337,4.761728,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.268964,1.268964,0,0,0,1.268964,168.5984,0.7349545,0,0,2.139453,1.335752,1.268964,0,0,0.06874707,29.53711,0.06874707,0,0.06874707,39.00008,100,0.1915314,1.395861,1.711563,0,31.67656
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.747422,4.747422,0,0,0,4.747422,9.653905,0,8.881784E-16,0,0.4583116,4.997286,4.747422,0,0,0,29.59898,0,4.538975,-4.538975,34.21558,87.73208,0.1915314,5.222164,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,7.420781,7.420781,0,0,0,7.420781,0,0,0,0,0,7.811348,7.420781,0,0,5.043305,25.06,0,7.811348,-7.811348,25.9817,66.6196,0.1915314,8.162859,0,0,25.06
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,10.08208,10.08208,12,0,3.372,10.08208,0,0,0,0,0,0,0,1.917924,1.822028,13.72258,17.24866,1.822028,0,1.822028,27.71022,71.05171,0.1915648,11.09028,0,12,17.24866
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.90055,18.88848,8.36,0,8.36,35.64121,91.38754,0.1915699,0,0,12,18.88848
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.620526,2.620526,0,0,0,2.620526,0,0,0,0,0,2.758448,2.620526,0,0,3.540553,26.41248,0,2.758448,-2.758448,32.73355,83.93202,0.1915699,2.882578,0,0,26.41248
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2255577,0.2255577,0,0,0,0.2255577,0,0,2.775558E-17,0,0,0.2374292,0.2255577,0,0,6.605496,23.65403,0,0.2374292,-0.2374292,32.48328,83.2903,0.1915699,0.2481135,0,0,23.65403
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.310964,0.310964,0,0,0,0.310964,0,0,0,0,0,0.3273305,0.310964,0,0,6.869306,23.4166,0,0.3273305,-0.3273305,32.13824,82.40559,0.1915699,0.3420604,0,0,23.4166
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.866754,2.866754,0,0,0,2.866754,0,0,4.440892E-16,0,0,3.017636,2.866754,0,0,7.233006,23.08927,0,3.017636,-3.017636,28.95738,74.24954,0.1915699,3.153429,0,0,23.08927
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.310523,1.310523,0,0,0,1.310523,0,0,2.220446E-16,0,0,1.379497,1.310523,0,0,10.58593,20.07164,0,1.379497,-1.379497,27.50326,70.52104,0.1915699,1.441575,0,0,20.07164
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.636591,2.636591,0,0,0,2.636591,0,0,4.440892E-16,0,0,2.775359,2.636591,0,0,12.11871,18.69214,0,2.775359,-2.775359,24.57778,63.01981,0.1915699,2.90025,0,0,18.69214
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.400327,0.400327,0,0,0,0.400327,0,0,5.551115E-17,0,0,0.4213969,0.400327,0,0,15.20244,15.91678,0,0.4213969,-0.4213969,24.13358,61.88086,0.1915699,0.4403597,0,0,15.91678
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.044052,2.044052,0,0,0,2.044052,0,0,0,0,0,2.151634,2.044052,0,0,15.67066,15.49538,0,2.151634,-2.151634,21.86556,56.06543,0.1915699,2.248458,0,0,15.49538
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.854932,3.854932,0,0,0,3.854932,5.907954,0,4.440892E-16,0,0.2277476,4.057823,3.854932,0,0,18.06137,13.34375,0,3.830075,-3.830075,17.82831,45.71352,0.1915699,4.240425,0.1821981,0,13.5715
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,9.294638,9.294638,12,0,3.372,9.294638,14.63852,0,0,0,1.360597,0,0,2.705362,2.570094,22.317,9.513675,3.930691,0,3.930691,21.55729,55.27499,0.191635,10.2241,1.088478,12,10.87427
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,8.871754,8.871754,12,0,3.372,8.871754,36.04369,4.440892E-16,0,0,3.197708,0,0,3.128247,2.971834,18.38631,13.0513,6.169542,0,6.169542,27.41023,70.28251,0.1917315,9.758928,2.558166,12,16.249
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,5.632829,0,1.761106,0,0,-8.881784E-16,0,0,6.865582,0,0,5.632829,5.351188,12.21677,18.60388,12.21677,0,12.21677,39.00008,100,0.1914513,0,5.492466,12,25.46947
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,10.94236,10.94236,3,0,1.095,10.94236,76.72558,0.03520924,0,0,8.395591,8.360382,7.942363,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,12.0366,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.194637,5.194637,0,0,0,5.194637,166.222,3.166589,0,0,8.634628,5.46804,5.194637,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,5.714101,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,11.82459,11.82459,7.073405,0,2.125571,11.82459,42.29532,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,13.00705,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.882106,3.882106,0,0,0,3.882106,144.0352,1.505174,0,0,5.591601,4.086427,3.882106,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,4.270317,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,11.8586,11.8586,9.013802,0,2.616492,11.8586,25.25192,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,13.04446,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,8.769976,8.769976,7.837979,0,2.319009,8.769976,11.18646,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1914513,9.646974,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,6.506652,6.506652,0,0,0,6.506652,4.973248,0,8.881784E-16,0,0.3235919,6.849107,6.506652,0,0,0,29.59898,0,6.525516,-6.525516,32.12158,82.36286,0.1914513,7.157317,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.250573,23.07346,0,0,0,32.12158,82.36286,0.1914513,0,0,0,23.07346
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.5748,4.5748,0,0,0,4.5748,0,0,8.881784E-16,0,0,4.815579,4.5748,0,0,7.250573,23.07346,0,4.815579,-4.815579,27.04552,69.34734,0.1914513,5.03228,0,0,23.07346
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.60122,18.25788,0,0,0,27.04552,69.34734,0.1914513,0,0,0,18.25788
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.148507,3.148507,0,0,0,3.148507,0,0,4.440892E-16,0,0,3.314218,3.148507,0,0,12.60122,18.25788,0,3.314218,-3.314218,23.55202,60.38968,0.1914513,3.463357,0,0,18.25788
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.28368,14.94367,0,0,0,23.55202,60.38968,0.1914513,0,0,0,14.94367
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.437466,1.437466,0,0,0,1.437466,0,0,2.220446E-16,0,0,1.513122,1.437466,0,0,16.28368,14.94367,0,1.513122,-1.513122,21.95705,56.30002,0.1914513,1.581213,0,0,14.94367
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.525772,1.525772,0,0,0,1.525772,0,0,2.220446E-16,0,0,1.606076,1.525772,0,0,17.96493,13.43054,0,1.606076,-1.606076,20.2641,51.95913,0.1914513,1.67835,0,0,13.43054
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.426402,2.426402,0,0,0,2.426402,0,0,0,0,0,2.554108,2.426402,0,0,19.74946,11.82447,0,2.554108,-2.554108,17.57183,45.05589,0.1914513,2.669042,0,0,11.82447
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.906264,3.906264,0,0,0,3.906264,0,0,4.440892E-16,0,0,4.111857,3.906264,0,0,22.58735,9.27036,0,4.111857,-4.111857,13.23756,33.94238,0.1914513,4.296891,0,0,9.27036
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.5849144,0.5849144,0,0,0,0.5849144,0,0,0,0,0,0.6156995,0.5849144,0,0,27.15608,5.158503,0,0.6156995,-0.6156995,12.58855,32.27827,0.1914513,0.6434059,0,0,5.158503
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.233853,1.233853,0,0,0,1.233853,0,0,2.220446E-16,0,0,1.298792,1.233853,0,0,27.84019,4.542804,0,1.298792,-1.298792,11.2195,28.7679,0.1914513,1.357238,0,0,4.542804
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,29.2833,3.244012,0.1089012,0,0.1089012,11.32282,29.03281,0.1914477,0,0.08712099,0,3.352913
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,9.128925,9.128925,12,0,3.372,9.128925,27.62918,0,0,0,2.522247,0,0,2.871075,2.727521,29.17439,3.342023,5.249768,0,5.249768,16.30318,41.80295,0.1915308,10.04182,2.017798,12,5.86427
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.909969,4.909969,12,0,3.372,4.909969,109.4243,0,0,0,5.3727,0,0,7.090031,6.735529,23.92463,8.066814,12.10823,0,12.10823,27.79006,71.25642,0.1915676,5.400966,4.29816,12,13.43951
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.367816,5.367816,11.34359,0,3.205927,5.367816,102.949,0,0,0,5.526113,0,0,5.97577,5.676981,11.8164,18.96422,11.20309,0,11.20309,38.41825,98.50813,0.1916022,5.904598,4.42089,12,24.49033
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,5.397793,0,0,6.011096,0,0,0,0,0.6133027,29.047,0.6133027,0,0.6133027,39.00008,100,0.1915818,0,4.808877,0,35.0581
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.34083,6.34083,0,0,0,6.34083,137.1015,2.018818,0,0,8.693377,6.674558,6.34083,0,0,0,29.59898,0,0,0,39.00008,100,0.1915818,6.974913,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915818,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,17.2808,17.2808,10.04191,0,2.876602,17.2808,44.09454,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1915818,19.00888,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,12.30007,12.30007,7.184097,0,2.153576,12.30007,43.78215,0,0,0,5.385235,5.385235,5.115973,0,0,0,29.59898,0,0,0,39.00008,100,0.1915818,13.53008,4.308188,12,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.724183,6.724183,0,0,0,6.724183,76.89086,0,0,0,5.170282,7.078087,6.724183,0,0,0,29.59898,0,1.907805,-1.907805,36.98907,94.84359,0.1915818,7.396601,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,1.761614,0,0,3.881398,0,0,0,0,2.119783,27.69117,2.119783,0,2.119783,39.00008,100,0.1915112,0,3.105118,0,31.57257
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.940072,5.940072,0,0,0,5.940072,36.2111,0,0,0,2.150966,6.252707,5.940072,0,0,0,29.59898,0,4.101742,-4.101742,34.67646,88.91383,0.1915112,6.534079,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,9.884741,9.884741,12,0,3.372,9.884741,4.775848,0,0,0,0.4720803,0,0,2.115259,2.009496,4.557491,25.49724,2.481576,0,2.481576,37.03069,94.9503,0.1915538,10.87322,0.3776642,12,25.96932
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.5501,4.5501,0,0,0,4.5501,0,0,0,0,0,4.789579,4.5501,0,0,2.075915,27.73066,0,4.789579,-4.789579,31.98203,82.00505,0.1915538,5.00511,0,0,27.73066
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.397669,22.94108,0,0,0,31.98203,82.00505,0.1915538,0,0,0,22.94108
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.387833,3.387833,0,0,0,3.387833,0,0,4.440892E-16,0,0,3.56614,3.387833,0,0,7.397669,22.94108,0,3.56614,-3.56614,28.22299,72.3665,0.1915538,3.726617,0,0,22.94108
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.226345,2.226345,0,0,0,2.226345,0,0,4.440892E-16,0,0,2.343521,2.226345,0,0,11.36005,19.37494,0,2.343521,-2.343521,25.7527,66.03244,0.1915538,2.44898,0,0,19.37494
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.688788,1.688788,0,0,0,1.688788,0,0,0,0,0,1.777672,1.688788,0,0,13.96396,17.03141,0,1.777672,-1.777672,23.87887,61.22775,0.1915538,1.857667,0,0,17.03141
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.036601,1.036601,0,0,0,1.036601,0,0,2.220446E-16,0,0,1.091159,1.036601,0,0,15.93915,15.25374,0,1.091159,-1.091159,22.72869,58.27858,0.1915538,1.140261,0,0,15.25374
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.493553,2.493553,0,0,0,2.493553,0,0,4.440892E-16,0,0,2.624793,2.493553,0,0,17.15155,14.16258,0,2.624793,-2.624793,19.96191,51.1843,0.1915538,2.742908,0,0,14.16258
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.07107443,0.07107443,0,0,0,0.07107443,0,0,1.387779E-17,0,0,0.07481519,0.07107443,0,0,20.06799,11.53779,0,0.07481519,-0.07481519,19.88305,50.98209,0.1915538,0.07818187,0,0,11.53779
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2002993,0.2002993,0,0,0,0.2002993,0,0,2.775558E-17,0,0,0.2108413,0.2002993,0,0,20.15111,11.46298,0,0.2108413,-0.2108413,19.66081,50.41222,0.1915538,0.2203292,0,0,11.46298
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.514635,4.514635,0,0,0,4.514635,0,0,0,0,0,4.752247,4.514635,0,0,20.38538,11.25213,0,4.752247,-4.752247,14.6515,37.56787,0.1915538,4.966098,0,0,11.25213
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.7350881,0.7350881,0,0,0,0.7350881,0,0,1.110223E-16,0,0,0.7737769,0.7350881,0,0,25.66566,6.499887,0,0.7737769,-0.7737769,13.83587,35.47651,0.1915538,0.8085968,0,0,6.499887
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.665125,2.665125,0,0,0,2.665125,8.537024,0,0,0,0.2275223,2.805394,2.665125,0,0,26.52541,5.72611,0,2.577872,-2.577872,11.11855,28.50905,0.1915538,2.931637,0.1820178,0,5.953633
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,8.822157,8.822157,12,0,3.372,8.822157,11.45367,0,0,0,1.010461,0,0,3.177843,3.018951,29.38971,3.148238,4.029412,0,4.029412,14.94119,38.31066,0.1916218,9.704372,0.8083685,12,4.158699
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.005105,7.005105,12,0,3.372,7.005105,27.86341,0,0,0,1.951861,0,0,4.994895,4.745151,25.3603,6.774709,6.697011,0,6.697011,21.29453,54.60125,0.1917332,7.705615,1.561489,12,8.72657
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,7.930164,7.930164,12,0,3.372,7.930164,40.10138,0,0,0,3.180105,0,0,4.069836,3.866344,18.66329,12.80202,7.04645,0,7.04645,27.97938,71.74185,0.1918446,8.723181,2.544084,12,15.98213
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,18.93437,18.93437,12,0,3.372,18.93437,29.24216,0,0,0.4678073,5.53682,7.299337,6.934371,0,0,11.61684,19.14382,0,1.762517,-1.762517,26.12152,66.97813,0.1918446,20.82781,4.429456,12,24.68064
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3050274,0.3050274,6.901685,0,2.082126,0.3050274,2395.971,0,0,0,7.308366,0,0,6.596657,6.266824,13.57519,17.38131,13.57519,0,13.57519,39.00008,100,0.1915839,0.3355301,5.846693,12,24.68967
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,7.593546,7.593546,0,0,0,7.593546,97.60205,0,0,0,7.411456,7.993206,7.593546,0,0,0,29.59898,0,0.5817497,-0.5817497,38.38686,98.42765,0.1915839,8.352901,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.5719272,0.5719272,0,0,0,0.5719272,1067.83,4.858795,0,0,6.107212,0.6020287,0.5719272,0,0,0.6463886,29.01723,0.6463886,0,0.6463886,39.00008,100,0.1915625,0.6291199,4.88577,0,35.12444
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,7.956012,7.956012,3.038983,0,1.104863,7.956012,65.05546,0,0,0,5.17582,5.17582,4.917029,0,0,0,29.59898,0,0,0,39.00008,100,0.1915625,8.751614,4.140656,12,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,7.778082,7.778082,3,0,1.095,7.778082,80.45268,1.228116,0,0,6.257676,5.02956,4.778082,0,0,0,29.59898,0,0,0,39.00008,100,0.1915625,8.55589,5.00614,12,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,12.22642,12.22642,8.989296,0,2.610292,12.22642,27.86997,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1915625,13.44906,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,8.430702,8.430702,7.221465,0,2.163031,8.430702,15.09817,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.1915625,9.273772,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.262718,2.262718,0,0,0,2.262718,18.71908,0,4.440892E-16,0,0.4235601,2.381809,2.262718,0,0,0,29.59898,0,1.958249,-1.958249,36.9359,94.70725,0.1915625,2.48899,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.189776,1.189776,0,0,0,1.189776,0,0,2.220446E-16,0,0,1.252396,1.189776,0,0,2.175832,27.64073,0,1.252396,-1.252396,35.61576,91.32228,0.1915625,1.308754,0,0,27.64073
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,8.361716,8.361716,12,0,3.372,8.361716,0,0,0,0,0,0,0,3.638284,3.45637,3.567383,26.38833,3.45637,0,3.45637,38.89476,99.72996,0.1916248,9.197887,0,12,26.38833
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,8.88038,8.88038,8.997235,0,2.612301,8.88038,0,7.355228E-16,0,0,0,0,0,0.1168556,0.1110128,0.1110128,29.49907,0.1110128,0,0.1110128,39.00008,100,0.1916268,9.768417,0,12,29.49907
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.725538,5.725538,0,0,0,5.725538,0,0,8.881784E-16,0,0,6.026882,5.725538,0,0,0,29.59898,0,6.026882,-6.026882,32.64719,83.71057,0.1916268,6.298091,0,0,29.59898
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.696536,23.5721,0,0,0,32.64719,83.71057,0.1916268,0,0,0,23.5721
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.696536,23.5721,0,0,0,32.64719,83.71057,0.1916268,0,0,0,23.5721
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.696536,23.5721,0,0,0,32.64719,83.71057,0.1916268,0,0,0,23.5721
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.696536,23.5721,0,0,0,32.64719,83.71057,0.1916268,0,0,0,23.5721
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.5156,1.5156,0,0,0,1.5156,0,0,2.220446E-16,0,0,1.595368,1.5156,0,0,6.696536,23.5721,0,1.595368,-1.595368,30.96552,79.39861,0.1916268,1.66716,0,0,23.5721
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01649079,0.01649079,0,0,0,0.01649079,0,0,0,0,0,0.01735872,0.01649079,0,0,8.469167,21.97673,0,0.01735872,-0.01735872,30.94722,79.35169,0.1916268,0.01813987,0,0,21.97673
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.050918,2.050918,0,0,0,2.050918,0,0,0,0,0,2.158861,2.050918,0,0,8.488455,21.95937,0,2.158861,-2.158861,28.67158,73.51673,0.1916268,2.25601,0,0,21.95937
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,10.88719,19.80051,0.1725842,0,0.1725842,28.83531,73.93655,0.1916211,0,0.1380674,0,19.97309
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,10.71461,19.95583,1.67002,0,1.67002,30.41963,77.9989,0.1915658,0,1.336016,0,21.62585
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.649379,3.649379,0,0,0,3.649379,48.74785,0,4.440892E-16,0,1.778994,3.841451,3.649379,0,0,9.044585,21.45885,0,2.062458,-2.062458,28.24561,72.4245,0.1915658,4.014317,1.423195,0,23.23785
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,7.223549,7.223549,0,0,0,7.223549,73.86372,0,0,0,5.335582,7.603736,7.223549,0,0,11.3362,19.39639,0,2.268154,-2.268154,25.85477,66.29414,0.1915658,7.945904,4.268466,0,24.73198
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.640364,3.640364,0,0,0,3.640364,205.6364,0,0,0,7.485915,3.831962,3.640364,0,0,13.85638,17.12824,3.653953,0,3.653953,29.32121,75.18244,0.191445,4.004401,5.988732,0,24.61415
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,18.48612,18.48612,12,0,3.372,18.48612,33.74522,0,0,0,6.238183,6.827496,6.486121,0,0,10.20242,20.4168,0,0.5893129,-0.5893129,28.70002,73.58965,0.191445,20.33473,4.990546,12,26.65498
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,4.105032,0,1.374573,0,0,8.881784E-16,0,0,6.957434,0,0,4.105032,3.899781,10.85721,19.82748,10.85721,0,10.85721,39.00008,100,0.1911404,0,5.565947,12,26.78492
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.250269,3.250269,0,0,0,3.250269,289.1418,5.97655,0,0,9.397885,3.421335,3.250269,0,0,0,29.59898,0,0,0,39.00008,100,0.1911404,3.575296,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.131381,1.131381,0,0,0,1.131381,546.7525,4.994927,0,0,6.185854,1.190928,1.131381,0,0,0,29.59898,0,0,0,39.00008,100,0.1911404,1.244519,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.05713589,0.05713589,0,0,0,0.05713589,7827.16,4.411974,0,0,4.472117,0.06014304,0.05713589,0,0,0,29.59898,0,0,0,39.00008,100,0.1911404,0.06284948,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.017835,1.017835,0,0,0,1.017835,259.2973,1.567814,0,0,2.639219,1.071405,1.017835,0,0,0,29.59898,0,0,0,39.00008,100,0.1911404,1.119619,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911404,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.739049,0.739049,0,0,0,0.739049,66.20587,0,0,0,0.4892938,0.7779464,0.739049,0,0,0,29.59898,0,0.2886525,-0.2886525,38.69581,99.21983,0.1911404,0.8129539,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,20.06773,20.06773,12,0,3.372,20.06773,0,0,0,1.714502,0,8.492347,8.067729,0,0,0.320725,29.31033,0,8.492347,-8.492347,29.74409,76.26675,0.1911404,22.0745,0,12,29.31033
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,14.74749,14.74749,12,0,3.372,14.74749,0,0,0,0,0,2.89209,2.747485,0,0,9.756665,20.81798,0,2.89209,-2.89209,26.69556,68.45002,0.1911404,16.22223,0,12,20.81798
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,11.4969,11.4969,12,0,3.372,11.4969,0,0,0,0,0,0,0,0.503102,0.4779469,12.9701,17.92589,0.4779469,0,0.4779469,27.14898,69.61263,0.191149,12.64659,0,12,17.92589
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.49215,18.35604,8.36,0,8.36,35.07998,89.94847,0.1911546,0,0,12,18.35604
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.7726422,0.7726422,0,0,0,0.7726422,0,0,1.110223E-16,0,0,0.8133076,0.7726422,0,0,4.132152,25.88004,0,0.8133076,-0.8133076,34.22267,87.75027,0.1911546,0.8499064,0,0,25.88004
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.045255,1.045255,0,0,0,1.045255,0,0,2.220446E-16,0,0,1.100268,1.045255,0,0,5.035827,25.06673,0,1.100268,-1.100268,33.06289,84.77647,0.1911546,1.14978,0,0,25.06673
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.311665,1.311665,0,0,0,1.311665,0,0,2.220446E-16,0,0,1.3807,1.311665,0,0,6.258347,23.96646,0,1.3807,-1.3807,31.6075,81.04472,0.1911546,1.442832,0,0,23.96646
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.152588,1.152588,0,0,0,1.152588,0,0,2.220446E-16,0,0,1.21325,1.152588,0,0,7.792458,22.58577,0,1.21325,-1.21325,30.32862,77.76555,0.1911546,1.267846,0,0,22.58577
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.745512,1.745512,0,0,0,1.745512,0,0,2.220446E-16,0,0,1.837381,1.745512,0,0,9.140513,21.37252,0,1.837381,-1.837381,28.39186,72.79948,0.1911546,1.920063,0,0,21.37252
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.549641,1.549641,0,0,0,1.549641,0,0,0,0,0,1.631201,1.549641,0,0,11.18205,19.53514,0,1.631201,-1.631201,26.67242,68.39069,0.1911546,1.704605,0,0,19.53514
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.124946,2.124946,0,0,0,2.124946,0,0,4.440892E-16,0,0,2.236785,2.124946,0,0,12.99449,17.90393,0,2.236785,-2.236785,24.31464,62.34511,0.1911546,2.33744,0,0,17.90393
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,15.47981,15.66715,0.1585887,0,0.1585887,24.46509,62.73088,0.1911494,0,0.126871,0,15.82574
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.772871,1.772871,0,0,0,1.772871,57.4175,0,0,0,1.017938,1.86618,1.772871,0,0,15.32122,15.80988,0,0.848242,-0.848242,23.57097,60.43826,0.1911494,1.950158,0.8143507,0,16.82782
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,16.26371,14.96164,1.186868,0,1.186868,24.69693,63.32533,0.1911104,0,0.9494945,0,16.14851
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.322419,6.322419,0,0,0,6.322419,25.14721,0,0,0,1.589912,6.655178,6.322419,0,0,15.07684,16.02982,0,5.065266,-5.065266,19.35767,49.63495,0.1911104,6.954661,1.271929,0,17.61973
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,20.70492,10.96455,2.947382,0,2.947382,22.1538,56.8045,0.1910135,0,2.357905,0,13.91193
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,17.75754,13.6172,3.872834,0,3.872834,25.82789,66.22523,0.1908864,0,3.098267,0,17.49003
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.39355,3.39355,0,0,0,3.39355,124.7134,0,0,0,4.232211,3.572158,3.39355,0,0,13.8847,17.10275,0.6600529,0,0.6600529,26.45407,67.83083,0.1908648,3.732905,3.385769,0,21.33496
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,7.33053,7.33053,0,0,0,7.33053,27.51143,0,0,0,2.016734,7.716348,7.33053,0,0,13.22465,17.69679,0,5.699614,-5.699614,20.44615,52.42593,0.1908648,8.063583,1.613387,0,19.71353
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,0,0,0,0,0,0,0,4.392608,0,0,0,0,19.55755,11.99718,4.392608,0,4.392608,24.61335,63.11102,0.1907209,0,3.514086,0,16.38979
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.001775,1.001775,0,0,0,1.001775,165.0874,0,0,0,1.653804,1.0545,1.001775,0,0,15.16495,15.95053,0.5993043,0,0.5993043,25.1819,64.56884,0.1907013,1.101953,1.323044,0,17.60433
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.029697,5.029697,0,0,0,5.029697,9.973778,0,8.881784E-16,0,0.5016508,5.294418,5.029697,0,0,14.56564,16.4899,0,4.792767,-4.792767,20.12988,51.61497,0.1907013,5.532667,0.4013206,0,16.99155
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,7.330291,7.330291,0,0,0,7.330291,2.864168,0,8.881784E-16,0,0.2099518,7.716095,7.330291,0,0,19.89094,11.69713,0,7.506144,-7.506144,12.21771,31.32739,0.1907013,8.063319,0.1679615,0,11.90709
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,28.2311,4.19099,0.1910324,0,0.1910324,12.39894,31.79208,0.190695,0,0.1528259,0,4.382023
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.124831,4.124831,12,0,3.372,4.124831,0,0,0,0,0,0,0,7.875169,7.481411,28.04006,4.36292,7.481411,0,7.481411,19.49643,49.99073,0.1908299,4.537314,0,12,4.36292
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.55865,11.09619,8.36,0,8.36,27.42742,70.32658,0.190836,0,0,12,11.09619
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,6.92256,6.92256,12,0,3.372,6.92256,0,0,0,0,0,0,0,5.07744,4.823568,12.19865,18.62019,4.823568,0,4.823568,32.00346,82.05998,0.1909226,7.614816,0,12,18.62019
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375087,22.9614,0,0,0,32.00346,82.05998,0.1909226,0,0,0,22.9614
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375087,22.9614,0,0,0,32.00346,82.05998,0.1909226,0,0,0,22.9614
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1415468,0.1415468,0,0,0,0.1415468,0,0,0,0,0,0.1489967,0.1415468,0,0,7.375087,22.9614,0,0.1489967,-0.1489967,31.8464,81.65727,0.1909226,0.1557015,0,0,22.9614
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.540638,22.8124,0,0,0,31.8464,81.65727,0.1909226,0,0,0,22.8124
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.200123,2.200123,0,0,0,2.200123,0,0,4.440892E-16,0,0,2.315919,2.200123,0,0,7.540638,22.8124,0,2.315919,-2.315919,29.40521,75.39782,0.1909226,2.420135,0,0,22.8124
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11388,20.49648,0,0,0,29.40521,75.39782,0.1909226,0,0,0,20.49648
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.014478,4.014478,0,0,0,4.014478,0,0,0,0,0,4.225766,4.014478,0,0,10.11388,20.49648,0,4.225766,-4.225766,24.95086,63.97643,0.1909226,4.415926,0,0,20.49648
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.913723,1.913723,0,0,0,1.913723,0,0,2.220446E-16,0,0,2.014446,1.913723,0,0,14.80918,16.27072,0,2.014446,-2.014446,22.82745,58.5318,0.1909226,2.105096,0,0,16.27072
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.332361,2.332361,0,0,0,2.332361,6.716877,0,0,0,0.1566618,2.455116,2.332361,0,0,17.04745,14.25627,0,2.298455,-2.298455,20.40466,52.31955,0.1909226,2.565597,0.1253294,0,14.41294
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.830903,5.830903,0,0,0,5.830903,11.044,0,0,0,0.6439651,6.137793,5.830903,0,0,19.60129,11.95782,0,5.493828,-5.493828,14.61366,37.47085,0.1909226,6.413993,0.5151721,0,12.60178
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,13.60456,13.60456,12,0,3.372,13.60456,8.666177,0,0,0,1.178995,1.68901,1.604559,0,0,25.70554,6.463991,0,0.5100146,-0.5100146,14.07606,36.09238,0.1909226,14.96502,0.9431961,12,7.642986
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.551383,0,0,8.8,8.36,26.27222,5.953976,9.911383,0,9.911383,23.47882,60.20198,0.1908779,0,1.241106,12,7.505359
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.16037,4.16037,12,0,3.372,4.16037,158.6117,0,0,0,6.598832,0,0,7.83963,7.447649,16.36084,14.87422,14.04648,0,14.04648,36.80448,94.37028,0.1908522,4.576407,5.279066,12,21.47305
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,6.879996,0,0,9.194358,0,0,0,0,2.314361,27.51605,2.314361,0,2.314361,39.00008,100,0.190777,0,7.355486,0,36.71041
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.175191,6.175191,0,0,0,6.175191,149.5153,2.732654,0,0,9.232855,6.500201,6.175191,0,0,0,29.59898,0,0,0,39.00008,100,0.190777,6.79271,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.978748,6.978748,0,0,0,6.978748,85.87176,0,0,0,5.992773,7.34605,6.978748,0,0,0,29.59898,0,1.353277,-1.353277,37.5736,96.34237,0.190777,7.676622,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,13.71696,13.71696,9.293385,0,2.687226,13.71696,44.90816,1.332268E-15,0,0,6.160033,4.656392,4.423572,0,0,1.503641,28.2457,1.503641,0,1.503641,39.00008,100,0.1907965,15.08865,4.928026,12,34.40574
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,5.566469,0,0,5.566469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907965,0,4.453176,0,35.16545
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.71568,1.71568,0,0,0,1.71568,168.7993,1.090077,0,0,2.896056,1.805979,1.71568,0,0,0,29.59898,0,0,0,39.00008,100,0.1907965,1.887248,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.857456,5.857456,0,0,0,5.857456,13.99252,0,0,0,0.8196054,6.165743,5.857456,0,0,0,29.59898,0,5.346137,-5.346137,33.36475,85.55048,0.1907965,6.443201,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.940153,24.25284,0.4985916,0,0.4985916,33.83776,86.76331,0.1907803,0,0.3988732,0,24.75143
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.441561,24.70157,0,0,0,33.83776,86.76331,0.1907803,0,0,0,24.70157
