Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,9.269935,9.269935,12,0,3.372,9.269935,0,0,0,0,0,0,0,2.730065,2.593562,5.441561,24.70157,2.593562,0,2.593562,36.29823,93.0722,0.1908267,10.19693,0,12,24.70157
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847999,27.03578,0,0,0,36.29823,93.0722,0.1908267,0,0,0,27.03578
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847999,27.03578,0,0,0,36.29823,93.0722,0.1908267,0,0,0,27.03578
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.503029,4.503029,0,0,0,4.503029,0,0,8.881784E-16,0,0,4.74003,4.503029,0,0,2.847999,27.03578,0,4.74003,-4.74003,31.3018,80.26086,0.1908267,4.953332,0,0,27.03578
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114699,22.29575,0,0,0,31.3018,80.26086,0.1908267,0,0,0,22.29575
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.376187,1.376187,0,0,0,1.376187,0,0,2.220446E-16,0,0,1.448618,1.376187,0,0,8.114699,22.29575,0,1.448618,-1.448618,29.77482,76.34554,0.1908267,1.513806,0,0,22.29575
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.308421,1.308421,0,0,0,1.308421,0,0,2.220446E-16,0,0,1.377285,1.308421,0,0,9.724276,20.84713,0,1.377285,-1.377285,28.32303,72.62302,0.1908267,1.439263,0,0,20.84713
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.864766,1.864766,0,0,0,1.864766,0,0,2.220446E-16,0,0,1.962912,1.864766,0,0,11.25459,19.46984,0,1.962912,-1.962912,26.25394,67.31767,0.1908267,2.051243,0,0,19.46984
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43561,17.50693,0,0,0,26.25394,67.31767,0.1908267,0,0,0,17.50693
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3121314,0.3121314,0,0,0,0.3121314,0,0,0,0,0,0.3285593,0.3121314,0,0,13.43561,17.50693,0,0.3285593,-0.3285593,25.90761,66.42964,0.1908267,0.3433445,0,0,17.50693
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.9961396,0.9961396,0,0,0,0.9961396,2.061897,0,1.110223E-16,0,0.02053938,1.048568,0.9961396,0,0,13.80067,17.17837,0,1.028029,-1.028029,24.82397,63.65109,0.1908267,1.095754,0.0164315,0,17.19891
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.875675,4.875675,0,0,0,4.875675,2.006307,0,0,0,0.097821,5.132289,4.875675,0,0,14.94293,16.15034,0,5.034469,-5.034469,19.51718,50.04395,0.1908267,5.363243,0.07825681,0,16.24817
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,15.88641,15.88641,12,0,3.372,15.88641,4.59638,0,0,0,0.7302,4.090962,3.886414,0,0,20.53678,11.11588,0,3.360762,-3.360762,15.97462,40.96049,0.1908267,17.47506,0.58416,12,11.84608
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,12.09703,12.09703,12,0,3.372,12.09703,13.78622,0,0,0,1.667723,0.1021396,0.0970326,0,0,24.27096,7.755114,1.565584,0,1.565584,17.45987,44.7688,0.190847,13.30674,1.334179,12,9.422837
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5359176,0,0,8.8,8.36,22.70538,9.16414,8.895918,0,8.895918,25.89927,66.40826,0.1908356,0,0.4287341,12,9.700057
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.690882,2.690882,11.49088,0,3.243193,2.690882,142.412,1.776357E-15,0,0,3.832138,0,0,8.8,8.36,13.80946,17.17047,12.19214,0,12.19214,37.46575,96.06584,0.1908457,2.95997,3.065711,12,21.0026
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.960473,2.960473,0,0,0,2.960473,199.4135,1.169975,0,0,5.903583,3.116287,2.960473,0,0,1.61732,28.14339,1.61732,0,1.61732,39.00008,100,0.1907935,3.25652,4.722866,0,34.04697
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6684068,0.6684068,0,0,0,0.6684068,594.8508,3.272437,0,0,3.976023,0.7035862,0.6684068,0,0,0,29.59898,0,0,0,39.00008,100,0.1907935,0.7352475,3.180819,0,33.575
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.028523,7.028523,0,0,0,7.028523,51.37415,0,0,0,3.610844,7.398446,7.028523,0,0,0,29.59898,0,3.787602,-3.787602,35.0076,89.76289,0.1907935,7.731376,2.888675,0,33.20982
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,17.12599,17.12599,12,0,3.372,17.12599,14.94016,8.881784E-16,0,0,2.558651,5.395781,5.125992,0,0,4.208447,25.81138,0,2.83713,-2.83713,32.017,82.0947,0.1907935,18.83859,2.046921,12,28.37003
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.637913,2.637913,0,0,0,2.637913,39.19178,0,4.440892E-16,0,1.033845,2.776751,2.637913,0,0,7.360813,22.97425,0,1.742905,-1.742905,30.17981,77.38399,0.1907935,2.901704,0.827076,0,24.00809
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,9.297375,21.23134,0.446936,0,0.446936,30.60382,78.47116,0.190779,0,0.3575488,0,21.67828
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,16.54173,16.54173,12,0,3.372,16.54173,3.041054,0,0,0,0.5030429,4.780769,4.541731,0,0,8.850438,21.63358,0,4.277727,-4.277727,26.09469,66.90934,0.190779,18.1959,0.4024343,12,22.13663
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.344006,3.344006,12,0,3.372,3.344006,0,0,0,0,0,0,0,8.655994,8.223195,13.60347,17.35586,8.223195,0,8.223195,33.8959,86.9124,0.1909253,3.678406,0,12,17.35586
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,8.425614,8.425614,12,0,3.372,8.425614,0,0,0,0,0,0,0,3.574385,3.395666,5.380273,24.75673,3.395666,0,3.395666,37.11731,95.17241,0.1909855,9.268176,0,12,24.75673
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,22.31859,20.36,12,0,3.372,20.36,0,0,1.958594,4.190454,0,8.8,8.36,0,0,1.984607,27.81283,0,8.8,-8.8,27.8413,71.3878,0.1909855,24.55045,0,12,27.81283
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.940688,3.940688,12,0,3.372,3.940688,0,0,0,0,0,0,0,8.059313,7.656347,11.76238,19.01283,7.656347,0,7.656347,35.10475,90.01199,0.1911212,4.334756,0,12,19.01283
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.034511,2.034511,0,0,0,2.034511,0,0,4.440892E-16,0,0,2.141591,2.034511,0,0,4.106038,25.90354,0,2.141591,-2.141591,32.84731,84.22371,0.1911212,2.237962,0,0,25.90354
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1137178,0.1137178,0,0,0,0.1137178,0,0,1.387779E-17,0,0,0.119703,0.1137178,0,0,6.485583,23.76195,0,0.119703,-0.119703,32.72113,83.90018,0.1911212,0.1250896,0,0,23.76195
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.293983,3.293983,0,0,0,3.293983,0,0,4.440892E-16,0,0,3.46735,3.293983,0,0,6.618587,23.64225,0,3.46735,-3.46735,29.06623,74.52864,0.1911212,3.623381,0,0,23.64225
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.913528,3.913528,0,0,0,3.913528,0,0,0,0,0,4.119503,3.913528,0,0,10.4712,20.1749,0,4.119503,-4.119503,24.72389,63.39446,0.1911212,4.304881,0,0,20.1749
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03595891,0.03595891,0,0,0,0.03595891,0,0,0,0,0,0.03785148,0.03595891,0,0,15.04842,16.0554,0,0.03785148,-0.03785148,24.68399,63.29216,0.1911212,0.0395548,0,0,16.0554
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.6014827,0.6014827,0,0,0,0.6014827,0,0,1.110223E-16,0,0,0.6331397,0.6014827,0,0,15.09048,16.01755,0,0.6331397,-0.6331397,24.0166,61.58091,0.1911212,0.661631,0,0,16.01755
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.118476,1.118476,0,0,0,1.118476,0,0,0,0,0,1.177343,1.118476,0,0,15.79397,15.38441,0,1.177343,-1.177343,22.77557,58.39879,0.1911212,1.230323,0,0,15.38441
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.264922,2.264922,0,0,0,2.264922,4.997131,0,4.440892E-16,0,0.1131811,2.384128,2.264922,0,0,17.10213,14.20706,0,2.270947,-2.270947,20.38179,52.26089,0.1911212,2.491414,0.09054489,0,14.32024
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,14.19673,14.19673,12,0,3.372,14.19673,9.848745,4.440892E-16,0,0,1.3982,2.312352,2.196734,0,0,19.6254,11.93612,0,0.9141519,-0.9141519,19.41819,49.79012,0.1911212,15.61641,1.11856,12,13.33432
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.873329,3.873329,11.73329,0,3.304523,3.873329,117.5443,0,0,0,4.55288,0,0,7.859965,7.466967,20.64113,11.02196,12.01985,0,12.01985,30.82121,79.02859,0.1911477,4.260663,3.642304,12,15.57484
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.32875,5.32875,9.037167,0,2.622403,5.32875,88.53267,0,0,0,4.717685,0,0,3.708416,3.522995,8.621281,21.83982,8.24068,0,8.24068,38.63901,99.07418,0.1911683,5.861625,3.774148,12,26.55751
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.085148,5.085148,0,0,0,5.085148,65.62342,0,8.881784E-16,0,3.337048,5.352787,5.085148,0,0,0.3806006,29.25644,0,2.015739,-2.015739,36.51423,93.62605,0.1911683,5.593662,2.669638,0,32.59349
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,18.75448,18.75448,12,0,3.372,18.75448,25.11126,0,3.552714E-15,0.2699277,4.709486,7.109979,6.75448,0,0,2.620311,27.2407,0,2.400492,-2.400492,33.98389,87.13801,0.1911683,20.62993,3.767589,12,31.95018
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,9.298368,9.298368,9.709511,0,2.792506,9.298368,52.2107,0,0,0,4.854743,0,0,0.4111421,0.3905849,5.287525,24.84021,5.245328,0,5.245328,38.96005,99.89735,0.1912371,10.2282,3.883795,12,29.69495
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,9.577729,9.577729,3.271851,0,1.163778,9.577729,69.74474,0,0,0,6.679963,6.637767,6.305879,0,0,0.04219616,29.561,0.04219616,0,0.04219616,39.00008,100,0.1912376,10.5355,5.34397,12,36.24096
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.0127,7.0127,0,0,0,7.0127,85.83813,8.881784E-16,0,0,6.01957,7.38179,7.0127,0,0,0,29.59898,0,1.362219,-1.362219,37.56417,96.3182,0.1912376,7.71397,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.163723,5.163723,0,0,0,5.163723,98.62295,0,0,0,5.092617,5.435499,5.163723,0,0,1.513577,28.23676,0,0.3428819,-0.3428819,37.20274,95.39146,0.1912376,5.680096,4.074093,0,33.32938
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,8.603344,8.603344,7.028888,0,2.114309,8.603344,41.28486,0,0,0,3.551879,1.657322,1.574456,0,0,1.894557,27.89388,1.894557,0,1.894557,39.00008,100,0.1912618,9.463678,2.841503,12,31.44576
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912618,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,22.891,20.36,12,0,3.372,20.36,2.283547,0,2.530999,4.820098,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1912618,25.1801,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,7.786904,7.786904,12,0,3.372,7.786904,0,8.881784E-16,0,0,0,0,0,4.213096,4.002441,9.261189,21.26391,4.002441,0,4.002441,34.01119,87.20801,0.1913321,8.565595,0,12,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,7.471139,7.471139,0,0,0,7.471139,0,0,8.881784E-16,0,0,7.864357,7.471139,0,0,5.258748,24.86611,0,7.864357,-7.864357,25.72143,65.95226,0.1913321,8.218253,0,0,24.86611
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,9.251597,9.251597,12,0,3.372,9.251597,0,0,0,0,0,0,0,2.748403,2.610982,13.99692,17.00175,2.610982,0,2.610982,28.19843,72.30351,0.191378,10.17676,0,12,17.00175
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.6085,2.6085,11.4085,0,3.22235,2.6085,0,0,0,0,0,0,0,8.8,8.36,11.38594,19.35163,8.36,0,8.36,36.12942,92.63935,0.191506,2.86935,0,12,19.35163
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.180285,1.180285,0,0,0,1.180285,0,0,2.220446E-16,0,0,1.242405,1.180285,0,0,3.025939,26.87563,0,1.242405,-1.242405,34.81981,89.28139,0.191506,1.298314,0,0,26.87563
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.545203,2.545203,0,0,0,2.545203,0,0,4.440892E-16,0,0,2.679162,2.545203,0,0,4.40639,25.63323,0,2.679162,-2.679162,31.99573,82.04016,0.191506,2.799724,0,0,25.63323
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.504345,2.504345,0,0,0,2.504345,0,0,0,0,0,2.636152,2.504345,0,0,7.383236,22.95407,0,2.636152,-2.636152,29.21698,74.91518,0.191506,2.754779,0,0,22.95407
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.88977,1.88977,0,0,0,1.88977,0,0,2.220446E-16,0,0,1.989232,1.88977,0,0,10.31229,20.31791,0,1.989232,-1.989232,27.12014,69.53869,0.191506,2.078747,0,0,20.31791
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.589706,2.589706,0,0,0,2.589706,0,0,4.440892E-16,0,0,2.726006,2.589706,0,0,12.52255,18.32868,0,2.726006,-2.726006,24.24668,62.17085,0.191506,2.848677,0,0,18.32868
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.344438,3.344438,0,0,0,3.344438,0,0,4.440892E-16,0,0,3.520461,3.344438,0,0,15.55145,15.60268,0,3.520461,-3.520461,20.53579,52.65576,0.191506,3.678882,0,0,15.60268
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.6572164,0.6572164,0,0,0,0.6572164,0,0,1.110223E-16,0,0,0.6918067,0.6572164,0,0,19.46307,12.08221,0,0.6918067,-0.6918067,19.80656,50.78595,0.191506,0.7229381,0,0,12.08221
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.175254,2.175254,0,0,0,2.175254,9.675302,0,4.440892E-16,0,0.2104624,2.289741,2.175254,0,0,20.23174,11.39041,0,2.079279,-2.079279,17.61481,45.16608,0.191506,2.39278,0.1683699,0,11.60087
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.482083,4.482083,0,0,0,4.482083,49.97644,0,0,0,2.239986,4.717982,4.482083,0,0,22.54206,9.311129,0,2.477997,-2.477997,15.00277,38.46856,0.191506,4.930292,1.791989,0,11.55111
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.828494,3.828494,0,0,0,3.828494,134.7864,0,0,0,5.16029,4.029994,3.828494,0,0,25.29539,6.833132,1.130296,0,1.130296,16.07506,41.21803,0.1914697,4.211343,4.128232,0,11.99342
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,14.1381,14.1381,12,0,3.372,14.1381,53.00858,0,0,0,7.494408,2.250635,2.138103,0,0,24.16509,7.850399,5.243773,0,5.243773,21.04974,53.97359,0.1915361,15.55191,5.995526,12,15.34481
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,9.82818,9.82818,12,0,3.372,9.82818,63.56641,0,0,0,6.247421,0,0,2.17182,2.063229,18.92132,12.56979,8.31065,0,8.31065,28.93392,74.18938,0.191651,10.811,4.997937,12,18.81721
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.87938,4.87938,5.775003,0,1.797076,4.87938,198.138,0,0,0,9.667904,0,0,0.895624,0.8508428,10.61067,20.04938,10.51875,0,10.51875,38.91288,99.77641,0.1914447,5.367318,7.734323,12,29.71728
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,8.270363,8.270363,3,0,1.095,8.270363,95.61195,2.267786,0,0,7.907456,5.54775,5.270363,0,0,0.0919193,29.51625,0.0919193,0,0.0919193,39.00008,100,0.1914418,9.0974,6.325964,12,37.42371
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,6.378355,6.378355,0,0,0,6.378355,159.7899,3.477907,0,0,10.19196,6.714057,6.378355,0,0,0,29.59898,0,0,0,39.00008,100,0.1914418,7.01619,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.960908,0.960908,0,0,0,0.960908,869.7493,7.346009,0,0,8.357491,1.011482,0.960908,0,0,0,29.59898,0,0,0,39.00008,100,0.1914418,1.056999,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,6.881521,6.881521,0,0,0,6.881521,109.9262,0.3208852,0,0,7.564592,7.243707,6.881521,0,0,0,29.59898,0,0,0,39.00008,100,0.1914418,7.569674,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,17.95035,17.95035,12,0,3.372,17.95035,28.55404,8.881784E-16,0,0,5.125551,6.26353,5.950354,0,0,0,29.59898,0,1.137979,-1.137979,37.80054,96.92428,0.1914418,19.74539,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,8.571618,8.571618,7.125305,0,2.138702,8.571618,32.51261,0,0,0,2.786857,1.522435,1.446314,0,0,1.264421,28.461,1.264421,0,1.264421,39.00008,100,0.1914577,9.42878,2.229485,12,31.24786
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,9.756356,9.756356,9.323989,0,2.694969,9.756356,4.664893,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1914577,10.73199,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.823427,5.823427,0,0,0,5.823427,0,0,8.881784E-16,0,0,6.129923,5.823427,0,0,0,29.59898,0,6.129923,-6.129923,32.53857,83.43207,0.1914577,6.40577,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,15.58074,15.58074,12,0,3.372,15.58074,0,0,0,0,0,3.7692,3.58074,0,0,6.811026,23.46906,0,3.7692,-3.7692,28.56549,73.24469,0.1914577,17.13881,0,12,23.46906
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.879282,4.879282,12,0,3.372,4.879282,0,0,0,0,0,0,0,7.120718,6.764682,10.99903,19.69986,6.764682,0,6.764682,34.98303,89.69989,0.1915755,5.36721,0,12,19.69986
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234343,25.78807,0,0,0,34.98303,89.69989,0.1915755,0,0,0,25.78807
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.685425,1.685425,0,0,0,1.685425,0,0,2.220446E-16,0,0,1.774132,1.685425,0,0,4.234343,25.78807,0,1.774132,-1.774132,33.11293,84.90478,0.1915755,1.853968,0,0,25.78807
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.205601,24.01394,0,0,0,33.11293,84.90478,0.1915755,0,0,0,24.01394
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.018893,2.018893,0,0,0,2.018893,0,0,0,0,0,2.12515,2.018893,0,0,6.205601,24.01394,0,2.12515,-2.12515,30.87282,79.16093,0.1915755,2.220782,0,0,24.01394
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.689933,2.689933,0,0,0,2.689933,0,0,4.440892E-16,0,0,2.831508,2.689933,0,0,8.566879,21.88879,0,2.831508,-2.831508,27.88815,71.50793,0.1915755,2.958926,0,0,21.88879
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.274703,2.274703,0,0,0,2.274703,0,0,4.440892E-16,0,0,2.394424,2.274703,0,0,11.713,19.05728,0,2.394424,-2.394424,25.36421,65.03629,0.1915755,2.502174,0,0,19.05728
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.08233,2.08233,0,0,0,2.08233,0,0,0,0,0,2.191926,2.08233,0,0,14.37347,16.66286,0,2.191926,-2.191926,23.05371,59.11197,0.1915755,2.290563,0,0,16.66286
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.093763,1.093763,0,0,0,1.093763,0,0,2.220446E-16,0,0,1.15133,1.093763,0,0,16.80894,14.47093,0,1.15133,-1.15133,21.84011,56.00016,0.1915755,1.203139,0,0,14.47093
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.700307,1.700307,0,0,0,1.700307,11.60523,0,2.220446E-16,0,0.1973246,1.789797,1.700307,0,0,18.0882,13.3196,0,1.592473,-1.592473,20.16149,51.69603,0.1915755,1.870338,0.1578597,0,13.51692
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,19.85761,11.72713,0.9808244,0,0.9808244,21.09198,54.0819,0.1915442,0,0.7846595,0,12.70795
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,9.707771,9.707771,12,0,3.372,9.707771,32.45842,0,0,0,3.150989,0,0,2.292229,2.177617,18.87679,12.60987,5.328606,0,5.328606,26.14714,67.04382,0.1916217,10.67855,2.520791,12,15.76086
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,6.609067,6.609067,12,0,3.372,6.609067,49.72696,0,0,0,3.286488,0,0,5.390933,5.121387,13.54818,17.40561,8.407874,0,8.407874,34.12355,87.49612,0.1917517,7.269973,2.62919,12,20.6921
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,6.649448,6.649448,0,0,0,6.649448,75.14288,0,8.881784E-16,0,4.996587,6.99942,6.649448,0,0,5.140308,24.9727,0,2.002832,-2.002832,32.01238,82.08287,0.1917517,7.314394,3.99727,0,29.96929
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,8.678595,8.678595,12,0,3.372,8.678595,39.32652,0,0,0,3.41299,0,0,3.321405,3.155335,7.365678,22.96987,6.568325,0,6.568325,38.24364,98.06042,0.191849,9.546454,2.730392,12,26.38286
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.729432,5.729432,0,0,0,5.729432,65.2564,0,0,0,3.738821,6.030981,5.729432,0,0,0.7973529,28.88136,0,2.29216,-2.29216,35.8275,91.86519,0.191849,6.302375,2.991057,0,32.62018
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,3.344197,26.5892,1.870082,0,1.870082,37.60161,96.41419,0.1917894,0,1.496066,0,28.45928
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,0,0,0,0,0,0,0,0.5842195,0,0,0,0,1.474115,28.27227,0.5842195,0,0.5842195,38.15585,97.83531,0.1917708,0,0.4673756,0,28.85649
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,8.674209,8.674209,7.632584,0,2.267044,8.674209,22.89942,1.110223E-16,0,0,1.986343,1.096447,1.041625,0,0,0.8898956,28.79807,0.8898956,0,0.8898956,39.00008,100,0.1917819,9.54163,1.589074,12,30.78441
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,13.86198,13.86198,12,0,3.372,13.86198,6.480547,8.881784E-16,0,0,0.8983318,1.959974,1.861975,0,0,0,29.59898,0,1.061642,-1.061642,37.88101,97.1306,0.1917819,15.24817,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,6.452671,6.452671,0,0,0,6.452671,4.926491,0,0,0,0.3178903,6.792285,6.452671,0,0,1.179602,28.53734,0,6.474395,-6.474395,31.0564,79.63163,0.1917819,7.097938,0.2543122,0,28.85523
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,8.373375,22.06294,0.4407573,0,0.4407573,31.47454,80.70378,0.1917679,0,0.3526058,0,22.5037
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,16.24981,16.24981,12,0,3.372,16.24981,0,0,0,0,0,4.473485,4.249811,0,0,7.932618,22.45962,0,4.473485,-4.473485,26.75907,68.61286,0.1917679,17.87479,0,12,22.45962
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,13.23588,13.23588,12,0,3.372,13.23588,0,0,0,0,0,1.30093,1.235883,0,0,12.90316,17.98614,0,1.30093,-1.30093,25.38777,65.09671,0.1917679,14.55947,0,12,17.98614
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,7.734514,7.734514,12,0,3.372,7.734514,0,0,0,0,0,0,0,4.265486,4.052212,14.34863,16.68521,4.052212,0,4.052212,29.23203,74.95378,0.1918379,8.507965,0,12,16.68521
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.63954,1.63954,10.43954,0,2.977204,1.63954,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.29642,20.3322,8.36,0,8.36,37.16302,95.28962,0.1919187,1.803494,0,12,20.3322
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.6728917,0.6728917,0,0,0,0.6728917,0,0,0,0,0,0.7083071,0.6728917,0,0,1.936423,27.8562,0,0.7083071,-0.7083071,36.4164,93.37521,0.1919187,0.7401809,0,0,27.8562
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72343,27.14789,0,0,0,36.4164,93.37521,0.1919187,0,0,0,27.14789
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.289975,1.289975,0,0,0,1.289975,0,0,0,0,0,1.357868,1.289975,0,0,2.72343,27.14789,0,1.357868,-1.357868,34.98509,89.70517,0.1919187,1.418972,0,0,27.14789
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.717493,1.717493,0,0,0,1.717493,0,0,2.220446E-16,0,0,1.807887,1.717493,0,0,4.232172,25.79002,0,1.807887,-1.807887,33.07941,84.81882,0.1919187,1.889242,0,0,25.79002
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.9674851,0.9674851,0,0,0,0.9674851,0,0,1.110223E-16,0,0,1.018405,0.9674851,0,0,6.240936,23.98214,0,1.018405,-1.018405,32.00591,82.06628,0.1919187,1.064234,0,0,23.98214
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4101526,0.4101526,0,0,0,0.4101526,0,0,5.551115E-17,0,0,0.4317396,0.4101526,0,0,7.372498,22.96373,0,0.4317396,-0.4317396,31.55082,80.89938,0.1919187,0.4511679,0,0,22.96373
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.201547,2.201547,0,0,0,2.201547,0,0,0,0,0,2.317418,2.201547,0,0,7.852208,22.53199,0,2.317418,-2.317418,29.10805,74.63586,0.1919187,2.421702,0,0,22.53199
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.714137,1.714137,0,0,0,1.714137,8.072579,0,2.220446E-16,0,0.1383751,1.804355,1.714137,0,0,10.42712,20.21457,0,1.66598,-1.66598,27.35195,70.13306,0.1919187,1.885551,0.1107001,0,20.35295
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,10.49732,10.49732,12,0,3.372,10.49732,17.35328,2.220446E-16,0,0,1.82163,0,0,1.502677,1.427543,12.27821,18.54859,3.249173,0,3.249173,30.43439,78.03673,0.191966,11.54706,1.457304,12,20.37022
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,11.31269,11.31269,12,0,3.372,11.31269,27.01417,0,0,0,3.056029,0,0,0.6873088,0.6529434,9.029033,21.47285,3.708973,0,3.708973,33.95303,87.05887,0.1920152,12.44396,2.444824,12,24.52888
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,8.143931,8.143931,9.437523,0,2.723693,8.143931,48.60533,0,0,0,3.958385,0,0,1.293591,1.228911,5.32006,24.81092,5.187296,0,5.187296,38.87413,99.67705,0.1920854,8.958325,3.166708,12,28.76931
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.301428,4.301428,0,0,0,4.301428,106.0977,0,0,0,4.563715,4.527819,4.301428,0,0,0.1327633,29.47949,0.035896,0,0.035896,38.90818,99.76437,0.1920842,4.731571,3.650972,0,34.04321
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.13614,2.13614,0,0,0,2.13614,181.5678,1.533107,0,0,3.878542,2.248568,2.13614,0,0,0.09686726,29.5118,0.09686726,0,0.09686726,39.00008,100,0.1920812,2.349754,3.102834,0,33.39034
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.994826,1.994826,0,0,0,1.994826,302.2496,3.929538,0,0,6.029356,2.099817,1.994826,0,0,0,29.59898,0,0,0,39.00008,100,0.1920812,2.194309,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.983607,2.983607,0,0,0,2.983607,191.5463,2.574349,0,0,5.714988,3.140639,2.983607,0,0,0,29.59898,0,0,0,39.00008,100,0.1920812,3.281968,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,7.191589,7.191589,0,0,0,7.191589,105.9222,0.04739917,0,0,7.617493,7.570094,7.191589,0,0,0,29.59898,0,0,0,39.00008,100,0.1920812,7.910748,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4819326,0.4819326,0,0,0,0.4819326,834.0211,3.512122,0,0,4.01942,0.5072975,0.4819326,0,0,0,29.59898,0,0,0,39.00008,100,0.1920812,0.5301259,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.42184,5.42184,0,0,0,5.42184,82.33144,8.881784E-16,0,0,4.463879,5.7072,5.42184,0,0,0,29.59898,0,1.243321,-1.243321,37.6895,96.63956,0.1920812,5.964024,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,14.95278,14.95278,12,0,3.372,14.95278,15.97491,4.440892E-16,0,0,2.388694,3.108189,2.952779,0,0,1.381468,28.35566,0,0.7194948,-0.7194948,36.93109,94.69491,0.1920812,16.44806,1.910955,12,30.74435
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,11.97786,11.97786,12,0,3.372,11.97786,2.567021,0,0,0,0.3074743,0,0,0.02213704,0.02103019,2.180907,27.63616,0.3285045,0,0.3285045,37.24274,95.494,0.1920853,13.17565,0.2459794,12,27.94364
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,13.23295,13.23295,12,0,3.372,13.23295,0,0,0,0,0,1.29784,1.232948,0,0,1.852402,27.93182,0,1.29784,-1.29784,35.87469,91.98621,0.1920853,14.55624,0,12,27.93182
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,10.42649,10.42649,12,0,3.372,10.42649,0,0,0,0,0,0,0,1.573512,1.494836,3.294446,26.63398,1.494836,0,1.494836,37.29282,95.62242,0.192111,11.46914,0,12,26.63398
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.117011,3.117011,0,0,0,3.117011,0,0,4.440892E-16,0,0,3.281065,3.117011,0,0,1.79961,27.97933,0,3.281065,-3.281065,33.83427,86.75437,0.192111,3.428712,0,0,27.97933
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.445237,24.69827,0,0,0,33.83427,86.75437,0.192111,0,0,0,24.69827
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1267717,0.1267717,0,0,0,0.1267717,0,0,2.775558E-17,0,0,0.1334439,0.1267717,0,0,5.445237,24.69827,0,0.1334439,-0.1334439,33.69361,86.3937,0.192111,0.1394489,0,0,24.69827
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.798814,3.798814,0,0,0,3.798814,0,0,0,0,0,3.998751,3.798814,0,0,5.593508,24.56482,0,3.998751,-3.998751,29.47856,75.58589,0.192111,4.178695,0,0,24.56482
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.206251,0.206251,0,0,0,0.206251,0,0,2.775558E-17,0,0,0.2171063,0.206251,0,0,10.03656,20.56607,0,0.2171063,-0.2171063,29.24971,74.9991,0.192111,0.2268761,0,0,20.56607
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27779,20.34896,0,0,0,29.24971,74.9991,0.192111,0,0,0,20.34896
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.629058,2.629058,0,0,0,2.629058,0,0,4.440892E-16,0,0,2.76743,2.629058,0,0,10.27779,20.34896,0,2.76743,-2.76743,26.33258,67.5193,0.192111,2.891964,0,0,20.34896
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1317496,0.1317496,0,0,0,0.1317496,0,0,2.775558E-17,0,0,0.1386838,0.1317496,0,0,13.35272,17.58153,0,0.1386838,-0.1386838,26.18639,67.14446,0.192111,0.1449245,0,0,17.58153
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.897271,1.897271,0,0,0,1.897271,0,0,2.220446E-16,0,0,1.997128,1.897271,0,0,13.50681,17.44285,0,1.997128,-1.997128,24.08124,61.74664,0.192111,2.086998,0,0,17.44285
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,15.72584,15.44572,0.1301914,0,0.1301914,24.20475,62.06333,0.1921069,0,0.1041531,0,15.57591
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.978922,0.978922,0,0,0,0.978922,197.5496,0,0,0,1.933857,1.030444,0.978922,0,0,15.59565,15.56289,0.9034126,0,0.9034126,25.0618,64.26089,0.1920782,1.076814,1.547085,0,17.49675
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.788204,1.788204,0,0,0,1.788204,272.4873,0,0,0,4.87263,1.88232,1.788204,0,0,14.69224,16.37597,2.99031,0,2.99031,27.89866,71.53487,0.1919833,1.967024,3.898104,0,21.2486
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.754022,3.754022,0,0,0,3.754022,205.8112,0,0,0,7.726198,3.951602,3.754022,0,0,11.70193,19.06725,3.774595,0,3.774595,31.47955,80.71664,0.1918637,4.129424,6.180958,0,26.79344
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.299649,2.299649,0,0,0,2.299649,405.5741,0,0,0,9.326779,2.420683,2.299649,0,0,7.92733,22.46438,6.906097,0,6.906097,38.03125,97.51583,0.1916452,2.529613,7.461423,0,31.79116
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,11.52712,11.52712,3.167122,0,1.137282,11.52712,97.77292,1.44917,0,0,11.2704,8.8,8.36,0,0,1.021234,28.67987,1.021234,0,1.021234,39.00008,100,0.1916129,12.67983,9.016323,12,39.95027
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.013003,3.013003,0,0,0,3.013003,370.7317,7.998573,0,0,11.17015,3.171582,3.013003,0,0,0,29.59898,0,0,0,39.00008,100,0.1916129,3.314303,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07247674,0.07247674,0,0,0,0.07247674,15503.7,11.16028,0,0,11.23658,0.07629131,0.07247674,0,0,0,29.59898,0,0,0,39.00008,100,0.1916129,0.07972442,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.981372,6.981372,0,0,0,6.981372,155.8247,3.529889,0,0,10.8787,7.348813,6.981372,0,0,0,29.59898,0,0,0,39.00008,100,0.1916129,7.679509,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.330026,3.330026,0,0,0,3.330026,248.8624,4.781894,0,0,8.287185,3.505291,3.330026,0,0,0,29.59898,0,0,0,39.00008,100,0.1916129,3.663029,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916129,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.237212,6.237212,0,0,0,6.237212,42.94534,0,0,0,2.678591,6.565486,6.237212,0,0,0,29.59898,0,3.886895,-3.886895,34.90293,89.49451,0.1916129,6.860933,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,4.318772,25.71208,0.4931649,0,0.4931649,35.37079,90.69415,0.1915973,0,0.3945319,0,26.20525
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.825607,26.15593,0,0,0,35.37079,90.69415,0.1915973,0,0,0,26.15593
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,10.07897,10.07897,12,0,3.372,10.07897,0,0,0,0,0,0,0,1.921035,1.824983,3.825607,26.15593,1.824983,0,1.824983,37.10212,95.13345,0.1916287,11.08686,0,12,26.15593
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,13.03506,13.03506,12,0,3.372,13.03506,0,0,0,0,0,1.089537,1.03506,0,0,2.000624,27.79842,0,1.089537,-1.089537,35.95365,92.18865,0.1916287,14.33857,0,12,27.79842
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.983846,3.983846,0,0,0,3.983846,0,0,4.440892E-16,0,0,4.193522,3.983846,0,0,3.21122,26.70888,0,4.193522,-4.193522,31.53329,80.85442,0.1916287,4.382231,0,0,26.70888
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.305839,1.305839,0,0,0,1.305839,0,0,2.220446E-16,0,0,1.374567,1.305839,0,0,7.870689,22.51536,0,1.374567,-1.374567,30.08437,77.13924,0.1916287,1.436423,0,0,22.51536
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.267722,2.267722,0,0,0,2.267722,0,0,0,0,0,2.387076,2.267722,0,0,9.397986,21.14079,0,2.387076,-2.387076,27.56817,70.68746,0.1916287,2.494495,0,0,21.14079
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.95614,3.95614,0,0,0,3.95614,0,0,0,0,0,4.164358,3.95614,0,0,12.05029,18.75371,0,4.164358,-4.164358,23.17855,59.43205,0.1916287,4.351754,0,0,18.75371
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.252927,2.252927,0,0,0,2.252927,0,0,4.440892E-16,0,0,2.371502,2.252927,0,0,16.67736,14.58936,0,2.371502,-2.371502,20.67876,53.02237,0.1916287,2.47822,0,0,14.58936
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.777015,4.777015,0,0,0,4.777015,0,0,8.881784E-16,0,0,5.028436,4.777015,0,0,19.31236,12.21785,0,5.028436,-5.028436,15.37833,39.43153,0.1916287,5.254716,0,0,12.21785
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.89951,7.189418,0,0,0,15.37833,39.43153,0.1916287,0,0,0,7.189418
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6072956,0.6072956,0,0,0,0.6072956,0,0,1.110223E-16,0,0,0.6392586,0.6072956,0,0,24.89951,7.189418,0,0.6392586,-0.6392586,14.70449,37.70374,0.1916287,0.6680252,0,0,7.189418
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.993432,3.993432,0,0,0,3.993432,2.165292,0,4.440892E-16,0,0.08646946,4.203612,3.993432,0,0,25.6098,6.550159,0,4.117143,-4.117143,10.36464,26.57595,0.1916287,4.392775,0.06917557,0,6.636629
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,21.81165,15.80703,12,0,3.372,15.80703,9.960015,0,6.004622,9.382318,1.574383,4.0074,3.807029,0,0,30.1844,2.433017,0,2.433017,-2.433017,7.800015,20,0.1916287,23.99282,1.259506,12,4.0074
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.320822,4.320822,12,0,3.372,4.320822,72.35768,0,0,0,3.126447,0,0,7.679178,7.295219,32.88775,0,10.42167,0,10.42167,17.68688,45.35087,0.1917164,4.752904,2.501157,12,3.126447
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.043924,4.043924,12,0,3.372,4.043924,100.9805,0,0,0,4.083575,0,0,7.956076,7.558272,22.46609,9.379499,11.64185,0,11.64185,28.7313,73.66985,0.1917653,4.448317,3.26686,12,13.46307
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.464628,4.464628,8.139494,0,2.395292,4.464628,155.8016,0,0,0,6.955962,0,0,3.674865,3.491122,10.82424,19.85716,10.44708,0,10.44708,38.64228,99.08256,0.1916738,4.911091,5.564769,12,26.81312
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,9.092254,9.092254,4.482502,0,1.470073,9.092254,57.51629,0,0,0,5.229527,4.85237,4.609751,0,0,0.3771572,29.25954,0.3771572,0,0.3771572,39.00008,100,0.1916784,10.00148,4.183622,12,34.48906
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,9.552015,0,0,9.552015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,0,7.641612,0,39.15099
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.325257,5.325257,0,0,0,5.325257,141.7015,1.940434,0,0,7.545967,5.605534,5.325257,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,5.857782,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.98876,3.98876,0,0,0,3.98876,166.9973,2.462426,0,0,6.66112,4.198695,3.98876,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,4.387636,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.703999,2.703999,0,0,0,2.703999,184.9577,2.154939,0,0,5.001254,2.846315,2.703999,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,2.974399,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,9.585487,9.585487,5.972446,0,1.847029,9.585487,39.67666,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,10.54404,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916784,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.726187,6.726187,0,0,0,6.726187,7.642927,0,0,0,0.5140776,7.080197,6.726187,0,0,0,29.59898,0,6.56612,-6.56612,32.07878,82.25312,0.1916784,7.398806,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,12.4111,12.4111,12,0,3.372,12.4111,0,0,0,0,0,0.4327392,0.4111022,0,0,7.295689,23.03286,0,0.4327392,-0.4327392,31.62263,81.08351,0.1916784,13.65221,0,12,23.03286
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.77651,22.60012,0,0,0,31.62263,81.08351,0.1916784,0,0,0,22.60012
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,15.40128,15.40128,12,0,3.372,15.40128,0,0,0,0,0,3.580292,3.401278,0,0,7.77651,22.60012,0,3.580292,-3.580292,27.84867,71.40672,0.1916784,16.9414,0,12,22.60012
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.75461,19.01983,8.36,0,8.36,35.77967,91.74255,0.191683,0,0,12,19.01983
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.394612,26.54383,0,0,0,35.77967,91.74255,0.191683,0,0,0,26.54383
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.484629,3.484629,0,0,0,3.484629,0,0,4.440892E-16,0,0,3.66803,3.484629,0,0,3.394612,26.54383,0,3.66803,-3.66803,31.91322,81.82861,0.191683,3.833091,0,0,26.54383
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.470201,22.8758,0,0,0,31.91322,81.82861,0.191683,0,0,0,22.8758
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.470201,22.8758,0,0,0,31.91322,81.82861,0.191683,0,0,0,22.8758
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.290055,1.290055,0,0,0,1.290055,0,0,2.220446E-16,0,0,1.357953,1.290055,0,0,7.470201,22.8758,0,1.357953,-1.357953,30.48182,78.15835,0.191683,1.41906,0,0,22.8758
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.795475,1.795475,0,0,0,1.795475,0,0,2.220446E-16,0,0,1.889973,1.795475,0,0,8.979037,21.51785,0,1.889973,-1.889973,28.48961,73.05013,0.191683,1.975022,0,0,21.51785
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.230663,1.230663,0,0,0,1.230663,0,0,2.220446E-16,0,0,1.295435,1.230663,0,0,11.07901,19.62787,0,1.295435,-1.295435,27.1241,69.54884,0.191683,1.353729,0,0,19.62787
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.743114,1.743114,0,0,0,1.743114,6.918805,0,0,0,0.1206026,1.834856,1.743114,0,0,12.51838,18.33244,0,1.714254,-1.714254,25.31712,64.91556,0.191683,1.917425,0.09648211,0,18.45304
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5362616,0.5362616,0,0,0,0.5362616,346.1087,0,0,0,1.856048,0.5644858,0.5362616,0,0,14.42311,16.61818,1.291562,0,1.291562,26.5424,68.0573,0.1916425,0.5898877,1.484838,0,18.47423
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,13.13154,17.78059,5.158558,0,5.158558,31.43624,80.60558,0.1914808,0,4.126846,0,22.93915
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.339514,6.339514,0,0,0,6.339514,132.3889,0,0,0,8.392811,6.673173,6.339514,0,0,7.972986,22.42329,1.719638,0,1.719638,33.06763,84.78863,0.191427,6.973466,6.714249,0,30.8161
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1856184,0.1856184,0,0,0,0.1856184,5134.497,3.081835,0,0,9.530572,0.1953878,0.1856184,0,0,6.253349,23.97096,6.253349,0,6.253349,39.00008,100,0.1912315,0.2041803,7.624457,0,33.50154
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.926255,1.926255,0,0,0,1.926255,548.5083,8.538033,0,0,10.56567,2.027637,1.926255,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,2.118881,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,9.982162,9.982162,3,0,1.095,9.982162,100.5542,2.687842,0,0,10.03749,7.349645,6.982163,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,10.98038,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.019106,6.019106,0,0,0,6.019106,151.1176,2.760027,0,0,9.095928,6.335901,6.019106,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,6.621017,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.8042092,0.8042092,0,0,0,0.8042092,792.6246,5.527824,0,0,6.374361,0.846536,0.8042092,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,0.8846301,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,14.84566,14.84566,9.675433,0,2.783885,14.84566,36.65952,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1912315,16.33023,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,7.293864,7.293864,0,0,0,7.293864,45.31072,0,0,0,3.304903,7.677752,7.293864,0,0,0,29.59898,0,4.372849,-4.372849,34.39069,88.18108,0.1912315,8.023251,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,15.40638,15.40638,12,0,3.372,15.40638,3.106912,0,0,0,0.4786627,3.585663,3.40638,0,0,4.858722,25.22613,0,3.107001,-3.107001,31.11562,79.78349,0.1912315,16.94702,0.3829302,12,25.70479
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,14.42088,14.42088,12,0,3.372,14.42088,0,0,0,0,0,2.548292,2.420877,0,0,8.310945,22.11913,0,2.548292,-2.548292,28.42949,72.89598,0.1912315,15.86296,0,12,22.11913
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,7.786696,7.786696,12,0,3.372,7.786696,0,0,0,0,0,0,0,4.213304,4.002638,11.14238,19.57084,4.002638,0,4.002638,32.22673,82.63246,0.1912999,8.565366,0,12,19.57084
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139741,23.17321,0,0,0,32.22673,82.63246,0.1912999,0,0,0,23.17321
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139741,23.17321,0,0,0,32.22673,82.63246,0.1912999,0,0,0,23.17321
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.139741,23.17321,0,0,0,32.22673,82.63246,0.1912999,0,0,0,23.17321
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.5499665,0.5499665,0,0,0,0.5499665,0,0,1.110223E-16,0,0,0.5789121,0.5499665,0,0,7.139741,23.17321,0,0.5789121,-0.5789121,31.6165,81.06778,0.1912999,0.6049631,0,0,23.17321
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.853915,1.853915,0,0,0,1.853915,0,0,2.220446E-16,0,0,1.95149,1.853915,0,0,7.782977,22.5943,0,1.95149,-1.95149,29.55945,75.7933,0.1912999,2.039307,0,0,22.5943
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.656485,5.656485,0,0,0,5.656485,0,0,8.881784E-16,0,0,5.954195,5.656485,0,0,9.951299,20.64281,0,5.954195,-5.954195,23.28317,59.70033,0.1912999,6.222133,0,0,20.64281
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.010925,3.010925,0,0,0,3.010925,0,0,0,0,0,3.169394,3.010925,0,0,16.56707,14.68861,0,3.169394,-3.169394,19.94234,51.1341,0.1912999,3.312017,0,0,14.68861
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.7479801,0.7479801,0,0,0,0.7479801,0,0,1.110223E-16,0,0,0.7873475,0.7479801,0,0,20.08862,11.51922,0,0.7873475,-0.7873475,19.1124,49.00606,0.1912999,0.8227781,0,0,11.51922
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.767875,1.767875,0,0,0,1.767875,0,0,2.220446E-16,0,0,1.860921,1.767875,0,0,20.96345,10.73187,0,1.860921,-1.860921,17.15082,43.97637,0.1912999,1.944663,0,0,10.73187
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.455087,2.455087,0,0,0,2.455087,3.765574,0,0,0,0.09244812,2.584302,2.455087,0,0,23.03114,8.870952,0,2.491854,-2.491854,14.52418,37.2414,0.1912999,2.700596,0.0739585,0,8.9634
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.552628,2.552628,0,0,0,2.552628,94.72169,0,0,0,2.417892,2.686977,2.552628,0,0,25.79987,6.379098,0,0.2690845,-0.2690845,14.24053,36.51412,0.1912999,2.807891,1.934314,0,8.79699
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,13.24633,13.24633,12,0,3.372,13.24633,41.59549,0,0,0,5.509875,1.311922,1.246326,0,0,26.09885,6.110013,4.197953,0,4.197953,18.22306,46.72571,0.1913518,14.57096,4.4079,12,11.61989
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,8.958414,8.958414,12,0,3.372,8.958414,79.58347,4.440892E-16,0,0,7.129416,0,0,3.041586,2.889506,21.9009,9.888171,10.01892,0,10.01892,27.72785,71.0969,0.1914515,9.854256,5.703533,12,17.01759
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.349475,3.349475,6.334711,0,1.938682,3.349475,260.9251,0,0,0,8.73962,0,0,2.985236,2.835974,11.88197,18.9052,11.57559,0,11.57559,38.70942,99.25473,0.1912437,3.684422,6.991696,12,27.64482
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,8.574384,8.574384,3,0,1.095,8.574384,122.3443,4.316115,0,0,10.49027,5.867773,5.574384,0,0,0.3063795,29.32324,0.3063795,0,0.3063795,39.00008,100,0.1912342,9.431822,8.392214,12,39.8135
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,8.109736,8.109736,3,0,1.095,8.109736,148.3799,6.654553,0,0,12.03322,5.37867,5.109736,0,0,0,29.59898,0,0,0,39.00008,100,0.1912342,8.92071,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.193493,5.193493,0,0,0,5.193493,194.8069,4.650445,0,0,10.11728,5.466835,5.193493,0,0,0,29.59898,0,0,0,39.00008,100,0.1912342,5.712842,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,0,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912342,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.979992,6.979992,0,0,0,6.979992,117.55,0.8576238,0,0,8.204984,7.34736,6.979992,0,0,0,29.59898,0,0,0,39.00008,100,0.1912342,7.677991,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912342,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.901123,3.901123,0,0,0,3.901123,56.27781,0,0,0,2.195467,4.106445,3.901123,0,0,0,29.59898,0,1.910979,-1.910979,36.98573,94.83501,0.1912342,4.291235,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,11.46297,11.46297,12,0,3.372,11.46297,4.606483,0,0,0,0.5280398,0,0,0.5370309,0.5101794,2.12331,27.688,1.038219,0,1.038219,37.97067,97.3605,0.1912494,12.60927,0.4224318,12,28.21604
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.233566,5.233566,0,0,0,5.233566,0,0,8.881784E-16,0,0,5.509017,5.233566,0,0,1.085091,28.6224,0,5.509017,-5.509017,32.16366,82.47075,0.1912494,5.756923,0,0,28.6224
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.206221,23.11338,0,0,0,32.16366,82.47075,0.1912494,0,0,0,23.11338
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.12013,6.12013,0,0,0,6.12013,0,0,0,0,0,6.442242,6.12013,0,0,7.206221,23.11338,0,6.442242,-6.442242,25.37294,65.05869,0.1912494,6.732143,0,0,23.11338
