Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.531157,1.531157,0,0,0,1.531157,0,0,2.220446E-16,0,0,1.611745,1.531157,0,0,14.36427,16.67114,0,1.611745,-1.611745,23.67401,60.70247,0.1912494,1.684273,0,0,16.67114
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.795225,1.795225,0,0,0,1.795225,0,0,0,0,0,1.88971,1.795225,0,0,16.15509,15.05939,0,1.88971,-1.88971,21.68208,55.59497,0.1912494,1.974747,0,0,15.05939
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.50317,1.50317,0,0,0,1.50317,0,0,2.220446E-16,0,0,1.582284,1.50317,0,0,18.25477,13.16968,0,1.582284,-1.582284,20.01421,51.31837,0.1912494,1.653487,0,0,13.16968
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.01287,11.5874,0,0,0,20.01421,51.31837,0.1912494,0,0,0,11.5874
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.920326,1.920326,0,0,0,1.920326,0,0,0,0,0,2.021396,1.920326,0,0,20.01287,11.5874,0,2.021396,-2.021396,17.88347,45.85495,0.1912494,2.112359,0,0,11.5874
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.778959,1.778959,0,0,0,1.778959,0,0,2.220446E-16,0,0,1.872589,1.778959,0,0,22.25886,9.566002,0,1.872589,-1.872589,15.90959,40.79373,0.1912494,1.956855,0,0,9.566002
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.191423,4.191423,0,0,0,4.191423,0,0,8.881784E-16,0,0,4.412025,4.191423,0,0,24.33952,7.693414,0,4.412025,-4.412025,11.2589,28.86893,0.1912494,4.610566,0,0,7.693414
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.099379,2.099379,0,0,0,2.099379,0,0,0,0,0,2.209872,2.099379,0,0,29.24177,3.281389,0,2.209872,-2.209872,8.929493,22.89609,0.1912494,2.309317,0,0,3.281389
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1104911,0.1104911,0,0,0,0.1104911,65.21146,0,1.387779E-17,0,0.07205287,0.1163064,0.1104911,0,0,31.69718,1.071516,0,0.04425356,-0.04425356,8.882846,22.77648,0.1912494,0.1215402,0.0576423,0,1.143569
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.967693,6.967693,12,0,3.372,6.967693,8.784013,0,0,0,0.612043,0,0,5.032307,4.780691,31.74635,1.027263,5.392735,0,5.392735,13.99884,35.8944,0.1913381,7.664463,0.4896345,12,1.639306
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.253719,6.253719,12,0,3.372,6.253719,21.29789,0,0,0,1.33191,0,0,5.746281,5.458967,26.35362,5.880724,6.790877,0,6.790877,20.44123,52.41331,0.1914471,6.879091,1.065528,12,7.212634
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.320752,0,0,8.8,8.36,19.56274,11.99251,9.680752,0,9.680752,29.6252,75.96191,0.191411,0,1.056602,12,13.31326
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.148453,5.148453,11.4567,0,3.234544,5.148453,62.96515,8.881784E-16,0,0,3.241731,0,0,6.308243,5.992831,9.881988,20.70519,9.234562,0,9.234562,38.38588,98.42513,0.1915095,5.663299,2.593385,12,23.94692
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,3.714378,0,0,4.361803,0,0,0,0,0.647425,29.0163,0.647425,0,0.647425,39.00008,100,0.1914895,0,3.489443,0,33.3781
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3625924,0.3625924,0,0,0,0.3625924,802.5525,2.528318,0,0,2.909995,0.3816763,0.3625924,0,0,0,29.59898,0,0,0,39.00008,100,0.1914895,0.3988517,2.327996,0,32.50897
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.762059,3.762059,0,0,0,3.762059,35.61594,0,4.440892E-16,0,1.339893,3.960062,3.762059,0,0,0,29.59898,0,2.620169,-2.620169,36.23818,92.91821,0.1914895,4.138265,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,8.816603,8.816603,8.86054,0,2.577717,8.816603,32.49606,0,0,0,2.865049,0,0,0.04393776,0.04174087,2.911299,26.97881,2.90679,0,2.90679,38.9958,99.98903,0.1915252,9.698263,2.292039,12,29.84386
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,2.088686,0,0,2.093195,0,0,0,0,0.004509402,29.59492,0.004509402,0,0.004509402,39.00008,100,0.191525,0,1.674556,0,31.68811
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,1.681684,0,0,1.681684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191525,0,1.345347,0,31.28066
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,10.37278,10.37278,9.774417,0,2.808928,10.37278,6.07216,0,0,0,0.6298516,0.6298516,0.598359,0,0,0,29.59898,0,0,0,39.00008,100,0.191525,11.41005,0.5038813,12,30.22883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.66516,4.66516,0,0,0,4.66516,11.16986,0,8.881784E-16,0,0.5210918,4.910695,4.66516,0,0,0,29.59898,0,4.389603,-4.389603,34.37303,88.1358,0.191525,5.131676,0.4168734,0,30.12007
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,11.08667,11.08667,12,0,3.372,11.08667,0,0,0,0,0,0,0,0.9133323,0.8676657,4.877337,25.20938,0.8676657,0,0.8676657,35.19617,90.24641,0.1915397,12.19533,0,12,25.20938
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.199291,3.199291,0,0,0,3.199291,0,0,4.440892E-16,0,0,3.367675,3.199291,0,0,4.009671,25.99027,0,3.367675,-3.367675,31.64633,81.14427,0.1915397,3.51922,0,0,25.99027
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,18.77122,18.77122,12,0,3.372,18.77122,0,0,0,0.2883448,0,7.127603,6.771223,0,0,7.751532,22.6226,0,7.127603,-7.127603,24.13318,61.87981,0.1915397,20.64834,0,12,22.6226
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.787617,1.787617,10.58762,0,3.014667,1.787617,0,0,0,0,0,0,0,8.8,8.36,15.67109,15.495,8.36,0,8.36,32.06417,82.21565,0.1916254,1.966378,0,12,15.495
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.31109,23.019,0,0,0,32.06417,82.21565,0.1916254,0,0,0,23.019
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.332888,3.332888,0,0,0,3.332888,0,0,4.440892E-16,0,0,3.508303,3.332888,0,0,7.31109,23.019,0,3.508303,-3.508303,28.36609,72.73343,0.1916254,3.666176,0,0,23.019
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.582264,3.582264,0,0,0,3.582264,0,0,4.440892E-16,0,0,3.770804,3.582264,0,0,11.2092,19.51069,0,3.770804,-3.770804,24.39132,62.54171,0.1916254,3.94049,0,0,19.51069
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.593367,2.593367,0,0,0,2.593367,0,0,4.440892E-16,0,0,2.72986,2.593367,0,0,15.39899,15.73989,0,2.72986,-2.72986,21.51379,55.16346,0.1916254,2.852703,0,0,15.73989
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.117311,4.117311,0,0,0,4.117311,0,0,0,0,0,4.334012,4.117311,0,0,18.43217,13.01003,0,4.334012,-4.334012,16.94534,43.44951,0.1916254,4.529042,0,0,13.01003
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.47604,3.47604,0,0,0,3.47604,0,0,4.440892E-16,0,0,3.65899,3.47604,0,0,23.24773,8.676019,0,3.65899,-3.65899,13.08843,33.56001,0.1916254,3.823644,0,0,8.676019
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5153521,0.5153521,0,0,0,0.5153521,0,0,0,0,0,0.5424759,0.5153521,0,0,27.31328,5.017029,0,0.5424759,-0.5424759,12.51661,32.0938,0.1916254,0.5668873,0,0,5.017029
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1639061,0.1639061,0,0,0,0.1639061,72.09486,0,0,0,0.1181679,0.1725327,0.1639061,0,0,27.91603,4.474553,0,0.05436485,-0.05436485,12.4593,31.94687,0.1916254,0.1802967,0.09453429,0,4.592721
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.737525,5.737525,12,0,3.372,5.737525,31.91662,0,0,0,1.831224,0,0,6.262475,5.949351,27.97643,4.420188,7.780575,0,7.780575,19.8406,50.87325,0.1917477,6.311278,1.464979,12,6.251412
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.271104,3.271104,11.40423,0,3.221271,3.271104,129.4034,0,0,0,4.232919,0,0,8.133129,7.726472,20.19586,11.42271,11.95939,0,11.95939,31.18628,79.96466,0.1917588,3.598215,3.386335,12,15.65563
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,6.843014,6.843014,9.889116,0,2.837946,6.843014,73.50626,0,0,0,5.030043,0,0,3.046102,2.893797,8.236466,22.18616,7.92384,0,7.92384,38.7035,99.23953,0.1918258,7.527315,4.024035,12,27.2162
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,8.365639,8.365639,3,0,1.095,8.365639,109.6374,3.211203,0,0,9.17187,5.648041,5.365639,0,0,0.3126263,29.31761,0.3126263,0,0.3126263,39.00008,100,0.1918162,9.202203,7.337496,12,38.48949
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918162,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,8.200513,8.200513,3,0,1.095,8.200513,116.4023,4.071362,0,0,9.545587,5.474224,5.200513,0,0,0,29.59898,0,0,0,39.00008,100,0.1918162,9.020564,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.271702,5.271702,0,0,0,5.271702,192.2519,4.585785,0,0,10.13494,5.54916,5.271702,0,0,0,29.59898,0,0,0,39.00008,100,0.1918162,5.798872,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,11.34393,11.34393,4.529162,0,1.481878,11.34393,63.23593,0,0,0,7.173439,7.173439,6.814767,0,0,0,29.59898,0,0,0,39.00008,100,0.1918162,12.47832,5.738751,12,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.105947,6.105947,0,0,0,6.105947,74.29321,0,8.881784E-16,0,4.536305,6.427313,6.105947,0,0,0,29.59898,0,1.891008,-1.891008,37.00678,94.88899,0.1918162,6.716542,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.693393,2.693393,0,0,0,2.693393,140.3855,0,0,0,3.781133,2.835151,2.693393,0,0,2.10112,27.70797,0.9459823,0,0.9459823,37.90422,97.19011,0.191787,2.962733,3.024906,0,31.4891
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.690609,4.690609,0,0,0,4.690609,47.59491,0,0,0,2.232491,4.937484,4.690609,0,0,1.155138,28.55935,0,2.704992,-2.704992,35.05291,89.87907,0.191787,5.15967,1.785993,0,30.79185
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,9.703387,9.703387,12,0,3.372,9.703387,5.55605,0,0,0,0.539125,0,0,2.296613,2.181782,4.160685,25.85436,2.720907,0,2.720907,37.63419,96.49772,0.19183,10.67373,0.4313,12,26.39349
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,20.10998,20.10998,12,0,3.372,20.10998,0,0,0,1.760982,0,8.536825,8.109983,0,0,1.439778,28.30318,0,8.536825,-8.536825,28.63558,73.42442,0.19183,22.12098,0,12,28.30318
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,8.987795,8.987795,12,0,3.372,8.987795,0,0,0,0,0,0,0,3.012205,2.861595,10.92514,19.76635,2.861595,0,2.861595,31.35033,80.3853,0.1918778,9.886574,0,12,19.76635
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.103749,2.103749,0,0,0,2.103749,0,0,4.440892E-16,0,0,2.214473,2.103749,0,0,8.063544,22.34179,0,2.214473,-2.214473,29.01607,74.40002,0.1918778,2.314124,0,0,22.34179
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52407,20.12732,0,0,0,29.01607,74.40002,0.1918778,0,0,0,20.12732
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.08581851,0.08581851,0,0,0,0.08581851,0,0,0,0,0,0.09033528,0.08581851,0,0,10.52407,20.12732,0,0.09033528,-0.09033528,28.92085,74.15587,0.1918778,0.09440037,0,0,20.12732
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.889086,3.889086,0,0,0,3.889086,0,0,4.440892E-16,0,0,4.093774,3.889086,0,0,10.62444,20.03698,0,4.093774,-4.093774,24.60563,63.09123,0.1918778,4.277994,0,0,20.03698
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.178708,2.178708,0,0,0,2.178708,0,0,0,0,0,2.293377,2.178708,0,0,15.17308,15.94321,0,2.293377,-2.293377,22.1882,56.8927,0.1918778,2.396579,0,0,15.94321
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.335117,1.335117,0,0,0,1.335117,0,0,0,0,0,1.405386,1.335117,0,0,17.72128,13.64983,0,1.405386,-1.405386,20.70679,53.09423,0.1918778,1.468629,0,0,13.64983
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3361457,0.3361457,0,0,0,0.3361457,0,0,0,0,0,0.3538376,0.3361457,0,0,19.28282,12.24444,0,0.3538376,-0.3538376,20.33381,52.13788,0.1918778,0.3697602,0,0,12.24444
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.470414,2.470414,0,0,0,2.470414,0,0,0,0,0,2.600435,2.470414,0,0,19.67597,11.8906,0,2.600435,-2.600435,17.59271,45.10943,0.1918778,2.717455,0,0,11.8906
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.188071,2.188071,0,0,0,2.188071,0,0,0,0,0,2.303233,2.188071,0,0,22.56534,9.29017,0,2.303233,-2.303233,15.16489,38.88426,0.1918778,2.406879,0,0,9.29017
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.886057,0.886057,0,0,0,0.886057,16.22433,0,1.110223E-16,0,0.1437569,0.9326915,0.886057,0,0,25.12449,6.986936,0,0.7889347,-0.7889347,14.33328,36.75193,0.1918778,0.9746627,0.1150055,0,7.130693
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,26.00109,6.198002,1.074794,0,1.074794,15.35292,39.36639,0.1918447,0,0.8598351,0,7.272796
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,24.92629,7.165316,3.45126,0,3.45126,18.62708,47.76163,0.1917386,0,2.761008,0,10.61658
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,7.108788,7.108788,0,0,0,7.108788,86.33234,0,0,0,6.137183,7.482935,7.108788,0,0,21.47503,10.27145,0,1.345752,-1.345752,17.20853,44.12434,0.1917386,7.819667,4.909747,0,16.40863
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,7.597788,7.597788,0,0,0,7.597788,117.3304,0,0,0,8.914516,7.997672,7.597788,0,0,22.97031,8.925698,0.9168442,0,0.9168442,18.07832,46.35458,0.1917104,8.357567,7.131613,0,17.84021
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,7.123879,7.123879,0,0,0,7.123879,127.9092,0,0,0,9.112096,7.49882,7.123879,0,0,22.05347,9.750857,1.613276,0,1.613276,19.60881,50.2789,0.1916608,7.836267,7.289677,0,18.86295
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.936898,4.936898,0,0,0,4.936898,116.01,0,0,0,5.727296,5.196735,4.936898,0,0,20.44019,11.20281,0.5305613,0,0.5305613,20.11214,51.5695,0.1916445,5.430588,4.581837,0,16.9301
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.699665,6.699665,0,0,0,6.699665,106.7829,0,0,0,7.154095,7.052279,6.699665,0,0,19.90963,11.68031,0.1018157,0,0.1018157,20.20873,51.81717,0.1916414,7.369632,5.723276,0,18.83441
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.959756,2.959756,0,0,0,2.959756,289.9137,0,0,0,8.580737,3.115533,2.959756,0,0,19.80781,11.77194,5.465205,0,5.465205,25.39348,65.11137,0.1914737,3.255732,6.86459,0,20.35268
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,0,0,0,6.083165,0,0,0,0,14.34261,16.69063,6.083165,0,6.083165,31.16448,79.90877,0.1912874,0,4.866532,0,22.77379
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,0,0,0,4.693347,0,0,0,0,8.259444,22.16548,4.693347,0,4.693347,35.61698,91.32541,0.1911439,0,3.754678,0,26.85883
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,0,0,0,2.326982,0,0,0,0,3.566097,26.38949,2.326982,0,2.326982,37.82455,96.98583,0.1910729,0,1.861585,0,28.71647
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.144006,1.144006,0,0,0,1.144006,46.73568,2.220446E-16,0,0,0.534659,1.204217,1.144006,0,0,1.239116,28.48377,0,0.6695579,-0.6695579,37.11877,95.17616,0.1910729,1.258407,0.4277272,0,29.01843
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,13.3516,13.3516,12,0,3.372,13.3516,0,0,0,0,0,1.422739,1.351602,0,0,1.983069,27.81422,0,1.422739,-1.422739,35.61908,91.33078,0.1910729,14.68676,0,12,27.81422
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,13.21924,13.21924,12,0,3.372,13.21924,0,0,0,0,0,1.283406,1.219236,0,0,3.56389,26.39148,0,1.283406,-1.283406,34.26625,87.86199,0.1910729,14.54116,0,12,26.39148
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.92289,4.92289,0,0,0,4.92289,0,0,0,0,0,5.181989,4.92289,0,0,4.989896,25.10807,0,5.181989,-5.181989,28.80395,73.85613,0.1910729,5.415179,0,0,25.10807
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.675238,0.675238,0,0,0,0.675238,0,0,1.110223E-16,0,0,0.7107767,0.675238,0,0,10.74766,19.92608,0,0.7107767,-0.7107767,28.05473,71.93505,0.1910729,0.7427617,0,0,19.92608
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.118175,1.118175,0,0,0,1.118175,0,0,2.220446E-16,0,0,1.177026,1.118175,0,0,11.53741,19.21531,0,1.177026,-1.177026,26.81403,68.75379,0.1910729,1.229992,0,0,19.21531
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1056907,0.1056907,0,0,0,0.1056907,0,0,1.387779E-17,0,0,0.1112534,0.1056907,0,0,12.84522,18.03828,0,0.1112534,-0.1112534,26.69676,68.45309,0.1910729,0.1162598,0,0,18.03828
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.015985,2.015985,0,0,0,2.015985,0,0,4.440892E-16,0,0,2.122089,2.015985,0,0,12.96884,17.92703,0,2.122089,-2.122089,24.45988,62.71752,0.1910729,2.217583,0,0,17.92703
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.9402476,0.9402476,0,0,0,0.9402476,0,0,1.110223E-16,0,0,0.9897343,0.9402476,0,0,15.32671,15.80494,0,0.9897343,-0.9897343,23.41661,60.04247,0.1910729,1.034272,0,0,15.80494
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.8136647,0.8136647,0,0,0,0.8136647,0,0,0,0,0,0.8564892,0.8136647,0,0,16.42642,14.8152,0,0.8564892,-0.8564892,22.51379,57.72755,0.1910729,0.8950312,0,0,14.8152
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.661798,1.661798,0,0,0,1.661798,0,0,0,0,0,1.749261,1.661798,0,0,17.37807,13.95871,0,1.749261,-1.749261,20.66991,52.99966,0.1910729,1.827977,0,0,13.95871
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.9334438,0.9334438,0,0,0,0.9334438,0,0,1.110223E-16,0,0,0.9825724,0.9334438,0,0,19.3217,12.20945,0,0.9825724,-0.9825724,19.63419,50.34397,0.1910729,1.026788,0,0,12.20945
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.052939,5.052939,0,0,0,5.052939,1.388058,0,0,0,0.07013774,5.318883,5.052939,0,0,20.41344,11.22688,0,5.248745,-5.248745,14.10152,36.15768,0.1910729,5.558233,0.05611019,0,11.29702
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.919167,4.919167,0,0,0,4.919167,16.22796,0,8.881784E-16,0,0.7982804,5.17807,4.919167,0,0,26.24538,5.978135,0,4.379789,-4.379789,9.484819,24.32,0.1910729,5.411083,0.6386243,0,6.776415
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,8.93151,8.93151,12,0,3.372,8.93151,16.1953,0,0,0,1.446484,0,0,3.06849,2.915065,31.11181,1.598345,4.361549,0,4.361549,13.62255,34.92954,0.1911392,9.824661,1.157188,12,3.04483
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.046208,3.046208,11.36366,0,3.211006,3.046208,51.56181,0,0,0,1.57068,0,0,8.317454,7.901581,26.75027,5.52374,9.472261,0,9.472261,22.60872,57.97097,0.1912254,3.350829,1.256544,12,7.09442
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,9.175385,9.175385,12,0,3.372,9.175385,23.15216,0,0,0,2.1243,0,0,2.824615,2.683384,17.278,14.04877,4.807684,0,4.807684,27.16969,69.66574,0.1912958,10.09292,1.69944,12,16.17307
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,8.502396,8.502396,12,0,3.372,8.502396,60.53139,0,0,0,5.146618,0,0,3.497604,3.322724,12.47032,18.37569,8.469342,0,8.469342,35.20442,90.26756,0.1914131,9.352635,4.117295,12,23.52231
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.5760599,0.5760599,0,0,0,0.5760599,798.4841,0,0,0,4.599747,0.6063789,0.5760599,0,0,4.000977,25.9981,3.993368,0,3.993368,38.99286,99.98149,0.1912916,0.633666,3.679798,0,30.59785
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.7634661,0.7634661,0,0,0,0.7634661,813.3654,5.398512,0,0,6.209769,0.8036485,0.7634661,0,0,0.007608369,29.59213,0.007608369,0,0.007608369,39.00008,100,0.1912914,0.8398127,4.967815,0,35.8019
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,0,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912914,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.428273,2.428273,0,0,0,2.428273,138.7514,0.8131863,0,0,3.369263,2.556077,2.428273,0,0,0,29.59898,0,0,0,39.00008,100,0.1912914,2.6711,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.646551,2.646551,0,0,0,2.646551,126.2422,0.5552215,0,0,3.341064,2.785843,2.646551,0,0,0,29.59898,0,0,0,39.00008,100,0.1912914,2.911206,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,9.755248,9.755248,8.532833,0,2.494807,9.755248,13.19036,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1912914,10.73077,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912914,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3633734,0.3633734,0,0,0,0.3633734,0,0,5.551115E-17,0,0,0.3824983,0.3633734,0,0,0,29.59898,0,0.3824983,-0.3824983,38.59689,98.96619,0.1912914,0.3997107,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.184768,5.184768,0,0,0,5.184768,0,0,8.881784E-16,0,0,5.45765,5.184768,0,0,0.4249981,29.21648,0,5.45765,-5.45765,32.84402,84.21527,0.1912914,5.703245,0,0,29.21648
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.9947454,0.9947454,0,0,0,0.9947454,0,0,1.110223E-16,0,0,1.0471,0.9947454,0,0,6.489054,23.75883,0,1.0471,-1.0471,31.74028,81.38517,0.1912914,1.09422,0,0,23.75883
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.169455,1.169455,0,0,0,1.169455,0,0,0,0,0,1.231006,1.169455,0,0,7.652499,22.71173,0,1.231006,-1.231006,30.44269,78.05801,0.1912914,1.286401,0,0,22.71173
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.21482,4.21482,0,0,0,4.21482,0,0,0,0,0,4.436653,4.21482,0,0,9.020283,21.48072,0,4.436653,-4.436653,25.76604,66.06664,0.1912914,4.636302,0,0,21.48072
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.259747,4.259747,0,0,0,4.259747,0,0,8.881784E-16,0,0,4.483944,4.259747,0,0,13.9499,17.04407,0,4.483944,-4.483944,21.03955,53.94746,0.1912914,4.685721,0,0,17.04407
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93206,12.56013,0,0,0,21.03955,53.94746,0.1912914,0,0,0,12.56013
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.7116204,0.7116204,0,0,0,0.7116204,0,0,1.110223E-16,0,0,0.7490741,0.7116204,0,0,18.93206,12.56013,0,0.7490741,-0.7490741,20.24996,51.92287,0.1912914,0.7827824,0,0,12.56013
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2503483,0.2503483,0,0,0,0.2503483,0,0,0,0,0,0.2635246,0.2503483,0,0,19.76436,11.81105,0,0.2635246,-0.2635246,19.97218,51.21061,0.1912914,0.2753832,0,0,11.81105
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05717,11.54753,0,0,0,19.97218,51.21061,0.1912914,0,0,0,11.54753
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.530588,2.530588,0,0,0,2.530588,0,0,4.440892E-16,0,0,2.663777,2.530588,0,0,20.05717,11.54753,0,2.663777,-2.663777,17.16431,44.01097,0.1912914,2.783647,0,0,11.54753
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.968174,2.968174,0,0,0,2.968174,6.113547,0,4.440892E-16,0,0.1814607,3.124394,2.968174,0,0,23.01692,8.883752,0,2.942933,-2.942933,14.06219,36.05682,0.1912914,3.264992,0.1451686,0,9.065212
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,7.424064,7.424064,12,0,3.372,7.424064,27.68243,0,0,0,2.055161,0,0,4.575936,4.347139,26.28684,5.940818,6.4023,0,6.4023,20.13594,51.63052,0.1913883,8.166471,1.644129,12,7.99598
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,13.90001,13.90001,12,0,3.372,13.90001,20.12286,0,0,0,2.797078,2.000006,1.900006,0,0,19.88454,11.70289,0.7970724,0,0.7970724,20.89211,53.56941,0.1913979,15.29001,2.237663,12,14.49997
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.9868249,0.9868249,9.786825,0,2.812067,0.9868249,591.693,1.776357E-15,0,0,5.838974,0,0,8.8,8.36,19.08747,12.42025,14.19897,0,14.19897,34.36244,88.10865,0.1912696,1.085507,4.671179,12,18.25923
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,5.386961,0,0,10.27546,0,0,0,0,4.888497,25.19933,4.888497,0,4.888497,39.00008,100,0.1911216,0,8.220367,0,35.47479
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,10.73056,10.73056,3,0,1.095,10.73056,110.1251,3.679611,0,0,11.81705,8.137435,7.730563,0,0,0,29.59898,0,0,0,39.00008,100,0.1911216,11.80362,9.453637,12,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.193809,1.193809,0,0,0,1.193809,883.9592,9.296144,0,0,10.55278,1.256641,1.193809,0,0,0,29.59898,0,0,0,39.00008,100,0.1911216,1.31319,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,8.74281,8.74281,3,0,1.095,8.74281,99.2912,2.635778,0,0,8.680841,6.045063,5.74281,0,0,0,29.59898,0,0,0,39.00008,100,0.1911216,9.617091,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,9.378046,9.378046,3,0,1.095,9.378046,81.17398,0.8988008,0,0,7.612534,6.713733,6.378047,0,0,0,29.59898,0,0,0,39.00008,100,0.1911216,10.31585,6.090027,12,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,10.52014,10.52014,3.383589,0,1.192048,10.52014,71.40741,8.881784E-16,0,0,7.512162,7.512162,7.136554,0,0,0,29.59898,0,0,0,39.00008,100,0.1911216,11.57216,6.009729,12,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,7.191355,7.191355,0,0,0,7.191355,58.87107,0,8.881784E-16,0,4.233628,7.569848,7.191355,0,0,0,29.59898,0,3.33622,-3.33622,35.48339,90.98288,0.1911216,7.910491,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.155676,1.155676,0,0,0,1.155676,220.1315,0,0,0,2.544007,1.216501,1.155676,0,0,3.706911,26.26276,1.327506,0,1.327506,36.74277,94.21206,0.1910814,1.271244,2.035206,0,28.80676
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,16.69345,16.69345,12,0,3.372,16.69345,3.247873,0,0,0,0.5421821,4.940477,4.693454,0,0,2.379405,27.45751,0,4.398295,-4.398295,32.10657,82.32436,0.1910814,18.3628,0.4337457,12,27.9997
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.2664,23.05922,0,0,0,32.10657,82.32436,0.1910814,0,0,0,23.05922
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,8.707957,8.707957,12,0,3.372,8.707957,0,0,0,0,0,0,0,3.292043,3.127441,7.2664,23.05922,3.127441,0,3.127441,35.07352,89.93192,0.1911333,9.578753,0,12,23.05922
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,6.474804,6.474804,0,0,0,6.474804,0,0,0,0,0,6.815583,6.474804,0,0,4.138959,25.87391,0,6.815583,-6.815583,27.88926,71.51078,0.1911333,7.122284,0,0,25.87391
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.686321,2.686321,0,0,0,2.686321,0,0,0,0,0,2.827706,2.686321,0,0,11.71183,19.05833,0,2.827706,-2.827706,24.9086,63.86807,0.1911333,2.954953,0,0,19.05833
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.413481,1.413481,0,0,0,1.413481,0,0,0,0,0,1.487875,1.413481,0,0,14.85373,16.23063,0,1.487875,-1.487875,23.34024,59.84665,0.1911333,1.554829,0,0,16.23063
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.960966,1.960966,0,0,0,1.960966,0,0,2.220446E-16,0,0,2.064175,1.960966,0,0,16.50692,14.74275,0,2.064175,-2.064175,21.16441,54.2676,0.1911333,2.157063,0,0,14.74275
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.80045,12.67858,0,0,0,21.16441,54.2676,0.1911333,0,0,0,12.67858
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3497362,0.3497362,0,0,0,0.3497362,0,0,5.551115E-17,0,0,0.3681434,0.3497362,0,0,18.80045,12.67858,0,0.3681434,-0.3681434,20.77635,53.27259,0.1911333,0.3847098,0,0,12.67858
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.692894,1.692894,0,0,0,1.692894,0,0,0,0,0,1.781994,1.692894,0,0,19.2095,12.31043,0,1.781994,-1.781994,18.89796,48.45622,0.1911333,1.862184,0,0,12.31043
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.193841,3.193841,0,0,0,3.193841,0,0,4.440892E-16,0,0,3.361938,3.193841,0,0,21.18949,10.52844,0,3.361938,-3.361938,15.35417,39.36959,0.1911333,3.513226,0,0,10.52844
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.929151,1.929151,0,0,0,1.929151,0,0,0,0,0,2.030685,1.929151,0,0,24.92497,7.166501,0,2.030685,-2.030685,13.21364,33.88106,0.1911333,2.122066,0,0,7.166501
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1283349,0.1283349,0,0,0,0.1283349,128.878,0,0,0,0.1653954,0.1350893,0.1283349,0,0,27.18129,5.135815,0.03030611,0,0.03030611,13.24239,33.95478,0.1911324,0.1411684,0.1323164,0,5.30121
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.780865,3.780865,0,0,0,3.780865,25.9865,0,4.440892E-16,0,0.9825146,3.979858,3.780865,0,0,27.15099,5.163091,0,2.997344,-2.997344,10.08291,25.85357,0.1911324,4.158952,0.7860117,0,6.145606
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,30.48137,2.165747,2.934972,0,2.934972,12.86727,32.99294,0.1910437,0,2.347978,0,5.100719
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,6.90108,6.90108,12,0,3.372,6.90108,39.92353,0,0,0,2.755155,0,0,5.09892,4.843974,27.5464,4.807222,7.599129,0,7.599129,20.07644,51.47795,0.191157,7.591188,2.204124,12,7.562377
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,8.841502,8.841502,12,0,3.372,8.841502,42.75018,4.440892E-16,0,0,3.779757,0,0,3.158498,3.000573,19.94727,11.64644,6.780331,0,6.780331,26.50883,67.97121,0.1912518,9.725652,3.023806,12,15.4262
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,13.36474,13.36474,12,0,3.372,13.36474,30.03847,0,0,0,4.014563,1.436566,1.364737,0,0,13.16694,17.74874,2.577997,0,2.577997,28.95453,74.24223,0.1912826,14.70121,3.21165,12,21.7633
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,6.936503,0,2.090935,0,0,0,0,0,3.99926,0,0,6.936503,6.589678,10.58894,20.06893,10.58894,0,10.58894,39.00008,100,0.191138,0,3.199408,12,24.06819
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191138,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,11.38631,11.38631,7.437717,0,2.217742,11.38631,36.50359,0,0,0,4.156411,4.156411,3.94859,0,0,0,29.59898,0,0,0,39.00008,100,0.191138,12.52494,3.325129,12,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,7.730474,7.730474,5.949765,0,1.841291,7.730474,24.24729,0,0,0,1.874431,1.874431,1.780709,0,0,0,29.59898,0,0,0,39.00008,100,0.191138,8.503522,1.499545,12,31.47341
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.098472,4.098472,0,0,0,4.098472,43.09274,0,0,0,1.766144,4.314181,4.098472,0,0,0,29.59898,0,2.548037,-2.548037,36.31421,93.11317,0.191138,4.508319,1.412915,0,31.36512
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.009066,7.009066,0,0,0,7.009066,24.65741,0,0,0,1.728254,7.377964,7.009066,0,0,2.831152,27.05094,0,5.64971,-5.64971,30.35889,77.84316,0.191138,7.709972,1.382603,0,28.7792
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,9.108607,21.40123,0.5451958,0,0.5451958,30.87611,79.16936,0.1911215,0,0.4361566,0,21.94643
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,11.97242,11.97242,12,0,3.372,11.97242,0,0,0,0,0,0,0,0.02758314,0.02620399,8.563412,21.89191,0.02620399,0,0.02620399,30.90097,79.2331,0.191122,13.16966,0,12,21.89191
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.970274,6.970274,12,0,3.372,6.970274,0,0,0,0,0,0,0,5.029726,4.778239,8.537208,21.91549,4.778239,0,4.778239,35.43401,90.85625,0.1912007,7.667302,0,12,21.91549
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.909995,5.909995,0,0,0,5.909995,0,0,8.881784E-16,0,0,6.221047,5.909995,0,0,3.758969,26.21591,0,6.221047,-6.221047,28.87645,74.04202,0.1912007,6.500995,0,0,26.21591
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3917035,0.3917035,0,0,0,0.3917035,0,0,5.551115E-17,0,0,0.4123195,0.3917035,0,0,10.67124,19.99486,0,0.4123195,-0.4123195,28.44182,72.92761,0.1912007,0.4308739,0,0,19.99486
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6283276,0.6283276,0,0,0,0.6283276,0,0,1.110223E-16,0,0,0.6613975,0.6283276,0,0,11.12938,19.58254,0,0.6613975,-0.6613975,27.74465,71.13998,0.1912007,0.6911604,0,0,19.58254
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.86426,18.92114,0,0,0,27.74465,71.13998,0.1912007,0,0,0,18.92114
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.325351,1.325351,0,0,0,1.325351,0,0,2.220446E-16,0,0,1.395106,1.325351,0,0,11.86426,18.92114,0,1.395106,-1.395106,26.27408,67.3693,0.1912007,1.457886,0,0,18.92114
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.811742,1.811742,0,0,0,1.811742,0,0,2.220446E-16,0,0,1.907097,1.811742,0,0,13.41438,17.52604,0,1.907097,-1.907097,24.26382,62.21481,0.1912007,1.992916,0,0,17.52604
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53338,15.61894,0,0,0,24.26382,62.21481,0.1912007,0,0,0,15.61894
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.7444921,0.7444921,0,0,0,0.7444921,0,0,0,0,0,0.7836759,0.7444921,0,0,15.53338,15.61894,0,0.7836759,-0.7836759,23.43776,60.09669,0.1912007,0.8189413,0,0,15.61894
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2100476,0.2100476,0,0,0,0.2100476,0,0,2.775558E-17,0,0,0.2211027,0.2100476,0,0,16.40413,14.83526,0,0.2211027,-0.2211027,23.20469,59.4991,0.1912007,0.2310523,0,0,14.83526
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.398548,2.398548,0,0,0,2.398548,4.759968,0,0,0,0.1141701,2.524787,2.398548,0,0,16.6498,14.61416,0,2.410617,-2.410617,20.66368,52.98369,0.1912007,2.638402,0.09133607,0,14.72833
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.712905,2.712905,0,0,0,2.712905,88.14105,0,0,0,2.391183,2.855689,2.712905,0,0,19.32826,12.20354,0,0.4645064,-0.4645064,20.17405,51.72822,0.1912007,2.984195,1.912946,0,14.59473
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,19.84438,11.73904,3.583312,0,3.583312,23.57347,60.44469,0.191093,0,2.866649,0,15.32235
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.804522,4.804522,0,0,0,4.804522,60.44916,0,0,0,2.904293,5.057392,4.804522,0,0,16.26107,14.96402,0,2.153098,-2.153098,21.30391,54.6253,0.191093,5.284974,2.323435,0,17.86831
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.140596,2.140596,0,0,0,2.140596,378.4089,0,0,0,8.100207,2.253259,2.140596,0,0,18.6534,12.81092,5.846948,0,5.846948,26.85081,68.8481,0.1909175,2.354656,6.480166,0,20.91113
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,15.24273,15.24273,12,0,3.372,15.24273,74.01017,0,0,0,11.28117,3.413402,3.242732,0,0,12.80645,18.07317,7.867769,0,7.867769,34.31483,87.98658,0.1909076,16.767,9.024937,12,29.35434
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.248069,1.248069,0,0,0,1.248069,863.5417,4.525161,0,0,10.7776,1.313757,1.248069,0,0,4.938681,25.15417,4.938681,0,4.938681,39.00008,100,0.1907598,1.372876,8.62208,0,35.93176
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907598,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.840751,4.840751,0,0,0,4.840751,67.57658,0,0,0,3.271214,5.095527,4.840751,0,0,0,29.59898,0,1.824313,-1.824313,37.07708,95.06925,0.1907598,5.324826,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.955484,4.955484,0,0,0,4.955484,85.43625,0,0,0,4.233779,5.216299,4.955484,0,0,2.027014,27.77467,0,0.9825195,-0.9825195,36.04142,92.4137,0.1907598,5.451032,3.387023,0,32.00845
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.781517,5.781517,0,0,0,5.781517,64.52061,0,0,0,3.73027,6.085807,5.781517,0,0,3.118703,26.79214,0,2.355537,-2.355537,33.55846,86.04716,0.1907598,6.359669,2.984216,0,30.52242
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.73991,5.73991,0,0,0,5.73991,41.76691,0,8.881784E-16,0,2.397383,6.042011,5.73991,0,0,5.735967,24.43661,0,3.644627,-3.644627,29.71669,76.19648,0.1907598,6.313901,1.917907,0,26.83399
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,8.828292,8.828292,12,0,3.372,8.828292,6.045257,0,0,0,0.533693,0,0,3.171708,3.013123,9.785553,20.79198,3.546816,0,3.546816,33.08149,84.82417,0.1908158,9.711122,0.4269544,12,21.32567
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.238737,23.98412,0,0,0,33.08149,84.82417,0.1908158,0,0,0,23.98412
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.771641,4.771641,0,0,0,4.771641,0,0,0,0,0,5.02278,4.771641,0,0,6.238737,23.98412,0,5.02278,-5.02278,27.78702,71.24862,0.1908158,5.248806,0,0,23.98412
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8196,18.96133,0,0,0,27.78702,71.24862,0.1908158,0,0,0,18.96133
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8196,18.96133,0,0,0,27.78702,71.24862,0.1908158,0,0,0,18.96133
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.8196,18.96133,0,0,0,27.78702,71.24862,0.1908158,0,0,0,18.96133
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.037273,2.037273,0,0,0,2.037273,0,0,0,0,0,2.144498,2.037273,0,0,11.8196,18.96133,0,2.144498,-2.144498,25.52652,65.45248,0.1908158,2.241001,0,0,18.96133
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.403958,1.403958,0,0,0,1.403958,0,0,2.220446E-16,0,0,1.477851,1.403958,0,0,14.20238,16.81684,0,1.477851,-1.477851,23.96873,61.45815,0.1908158,1.544354,0,0,16.81684
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.84444,15.33899,0,0,0,23.96873,61.45815,0.1908158,0,0,0,15.33899
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.7551157,0.7551157,0,0,0,0.7551157,0,0,1.110223E-16,0,0,0.7948586,0.7551157,0,0,15.84444,15.33899,0,0.7948586,-0.7948586,23.13087,59.30981,0.1908158,0.8306273,0,0,15.33899
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.6610624,0.6610624,0,0,0,0.6610624,0,0,1.110223E-16,0,0,0.6958551,0.6610624,0,0,16.72761,14.54413,0,0.6958551,-0.6958551,22.39738,57.42905,0.1908158,0.7271686,0,0,14.54413
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.609082,2.609082,0,0,0,2.609082,0,0,0,0,0,2.746402,2.609082,0,0,17.50078,13.84827,0,2.746402,-2.746402,19.50241,50.00609,0.1908158,2.86999,0,0,13.84827
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.067423,4.067423,0,0,0,4.067423,4.209986,0,8.881784E-16,0,0.1712379,4.281497,4.067423,0,0,20.55234,11.10187,0,4.11026,-4.11026,15.16982,38.8969,0.1908158,4.474165,0.1369903,0,11.27311
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,10.20553,10.20553,12,0,3.372,10.20553,12.50921,0,0,0,1.276631,0,0,1.794471,1.704748,25.1193,6.99161,2.981379,0,2.981379,17.9982,46.14915,0.1908591,11.22608,1.021305,12,8.268241
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,12.92228,12.92228,12,0,3.372,12.92228,30.06324,0,0,0,3.884855,0.970818,0.9222771,0,0,22.13792,9.67485,2.914037,0,2.914037,20.7627,53.23759,0.1908938,14.21451,3.107884,12,13.55971
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.641881,4.641881,12,0,3.372,4.641881,49.63494,0,0,0,2.303995,0,0,7.358119,6.990213,19.22388,12.29748,9.294209,0,9.294209,29.57996,75.8459,0.191012,5.106069,1.843196,12,14.60148
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.7702808,0.7702808,9.245969,0,2.67523,0.7702808,243.7774,1.776357E-15,0,0,1.87777,0,0,8.475688,8.051904,9.929674,20.66227,9.929674,0,9.929674,39.00008,100,0.19099,0.8473089,1.502216,12,22.54004
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,7.718073,7.718073,5.644086,0,1.763954,7.718073,28.28613,0,0,0,2.183144,2.183144,2.073987,0,0,0,29.59898,0,0,0,39.00008,100,0.19099,8.489881,1.746515,12,31.78212
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.04642,5.04642,0,0,0,5.04642,47.56518,0,0,0,2.400339,5.312021,5.04642,0,0,0,29.59898,0,2.911682,-2.911682,35.9309,92.13032,0.19099,5.551062,1.920271,0,31.99932
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,10.25581,10.25581,7.784214,0,2.305406,10.25581,56.91293,0,0,0,5.836881,2.601679,2.471595,0,0,3.235202,26.6873,3.235202,0,3.235202,39.00008,100,0.1910284,11.28139,4.669505,12,32.52418
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,0,0,0,0,2.957654,0,0,2.957654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910284,0,2.366123,0,32.55663
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,7.636923,7.636923,5.048499,0,1.61327,7.636923,35.67742,0,0,0,2.724658,2.724658,2.588424,0,0,0,29.59898,0,0,0,39.00008,100,0.1910284,8.400616,2.179726,12,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,8.497285,8.497285,6.643346,0,2.016767,8.497285,22.96633,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.1910284,9.347013,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4049692,0.4049692,0,0,0,0.4049692,287.7979,0.7392096,0,0,1.165493,0.4262833,0.4049692,0,0,0,29.59898,0,0,0,39.00008,100,0.1910284,0.4454661,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.787285,2.787285,0,0,0,2.787285,11.79424,4.440892E-16,0,0,0.3287391,2.933984,2.787285,0,0,0,29.59898,0,2.605245,-2.605245,36.25391,92.95856,0.1910284,3.066013,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,8.45346,8.45346,11.50053,0,3.245634,8.45346,0,0,0,0,0,0,0,3.04707,2.894717,2.894717,26.99373,2.894717,0,2.894717,39.00008,100,0.1910757,9.298806,0,12,26.99373
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.50637,3.50637,0,0,0,3.50637,0,0,4.440892E-16,0,0,3.690916,3.50637,0,0,0,29.59898,0,3.690916,-3.690916,35.10951,90.02421,0.1910757,3.857007,0,0,29.59898
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3966003,0.3966003,0,0,0,0.3966003,0,0,0,0,0,0.417474,0.3966003,0,0,4.101018,25.90806,0,0.417474,-0.417474,34.66946,88.89586,0.1910757,0.4362603,0,0,25.90806
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.299919,2.299919,0,0,0,2.299919,0,0,0,0,0,2.420967,2.299919,0,0,4.564878,25.49059,0,2.420967,-2.420967,32.11753,82.35248,0.1910757,2.529911,0,0,25.49059
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4217005,0.4217005,0,0,0,0.4217005,0,0,5.551115E-17,0,0,0.4438953,0.4217005,0,0,7.254841,23.06962,0,0.4438953,-0.4438953,31.64962,81.15273,0.1910757,0.4638706,0,0,23.06962
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.085038,1.085038,0,0,0,1.085038,0,0,2.220446E-16,0,0,1.142145,1.085038,0,0,7.748058,22.62573,0,1.142145,-1.142145,30.4457,78.06573,0.1910757,1.193542,0,0,22.62573
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.9860396,0.9860396,0,0,0,0.9860396,0,0,1.110223E-16,0,0,1.037936,0.9860396,0,0,9.017108,21.48358,0,1.037936,-1.037936,29.35162,75.26041,0.1910757,1.084644,0,0,21.48358
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.645057,2.645057,0,0,0,2.645057,0,0,4.440892E-16,0,0,2.78427,2.645057,0,0,10.17037,20.44564,0,2.78427,-2.78427,26.41674,67.73509,0.1910757,2.909563,0,0,20.44564
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.05664,2.05664,0,0,0,2.05664,0,0,0,0,0,2.164884,2.05664,0,0,13.264,17.66137,0,2.164884,-2.164884,24.13475,61.88385,0.1910757,2.262304,0,0,17.66137
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.01355,3.01355,0,0,0,3.01355,0,0,4.440892E-16,0,0,3.172158,3.01355,0,0,15.66943,15.49649,0,3.172158,-3.172158,20.791,53.31016,0.1910757,3.314904,0,0,15.49649
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.21031,3.21031,0,0,0,3.21031,0,0,4.440892E-16,0,0,3.379274,3.21031,0,0,19.19405,12.32433,0,3.379274,-3.379274,17.22894,44.17667,0.1910757,3.531341,0,0,12.32433
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4042636,0.4042636,0,0,0,0.4042636,7.664106,0,5.551115E-17,0,0.03098319,0.4255406,0.4042636,0,0,22.9488,8.945059,0,0.3945574,-0.3945574,16.81304,43.11026,0.1910757,0.4446899,0.02478655,0,8.976042
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.96481,4.96481,0,0,0,4.96481,8.70746,0,0,0,0.4323089,5.226116,4.96481,0,0,23.3872,8.550502,0,4.793807,-4.793807,11.75992,30.15358,0.1910757,5.461291,0.3458471,0,8.982811
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.129347,3.129347,0,0,0,3.129347,49.90444,0,0,0,1.561683,3.294049,3.129347,0,0,28.71365,3.756695,0,1.732366,-1.732366,9.933845,25.47135,0.1910757,3.442281,1.249346,0,5.318377
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,24.66206,14.91955,12,0,3.372,14.91955,7.030283,0,9.742509,13.00587,1.048887,3.073215,2.919554,0,0,30.6385,2.024328,0,2.024328,-2.024328,7.800015,20,0.1910757,27.12827,0.8391096,12,3.073215
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,7.700559,7.700559,12,0,3.372,7.700559,24.50964,0,0,0,1.887379,0,0,4.299441,4.084469,32.88775,0,5.971848,0,5.971848,13.46541,34.52662,0.1911647,8.470614,1.509903,12,1.887379
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,15.54389,15.54389,12,0,3.372,15.54389,11.92284,4.440892E-16,0,0,1.853272,3.730406,3.543885,0,0,26.9159,5.374663,0,1.877133,-1.877133,11.48674,29.45311,0.1911647,17.09827,1.482618,12,7.227936
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,29.00161,3.49753,10.75627,0,10.75627,21.69103,55.6179,0.1910985,0,1.917013,12,5.893796
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.970074,5.970074,11.91022,0,3.349286,5.970074,66.35419,0,0,0,3.961395,0,0,5.940148,5.643141,18.24534,13.17817,9.604536,0,9.604536,30.80269,78.98109,0.1912024,6.567082,3.169116,12,17.13956
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.292799,2.292799,9.669446,0,2.78237,2.292799,71.22265,0,0,0,1.632992,0,0,7.376647,7.007815,8.640807,21.82225,8.640807,0,8.640807,39.00008,100,0.191237,2.522079,1.306394,12,23.45524
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,12.93279,12.93279,10.40244,0,2.967818,12.93279,20.59513,0,0,0,2.663525,2.663525,2.530349,0,0,0,29.59898,0,0,0,39.00008,100,0.191237,14.22607,2.13082,12,32.2625
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,6.576562,6.576562,0,0,0,6.576562,8.80451,0,8.881784E-16,0,0.579034,6.922697,6.576562,0,0,0,29.59898,0,6.343663,-6.343663,32.31327,82.85437,0.191237,7.234218,0.4632272,0,30.17801
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.72831,6.72831,0,0,0,6.72831,14.97706,0,8.881784E-16,0,1.007703,7.082431,6.72831,0,0,7.048514,23.25532,0,6.074728,-6.074728,25.90994,66.43562,0.191237,7.401141,0.8061625,0,24.26302
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,7.09326,7.09326,0,0,0,7.09326,7.403734,0,8.881784E-16,0,0.5251662,7.466589,7.09326,0,0,13.79821,17.18059,0,6.941423,-6.941423,18.59304,47.67437,0.191237,7.802586,0.4201329,0,17.70575
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.08840819,0.08840819,0,0,0,0.08840819,0,0,0,0,0,0.09306125,0.08840819,0,0,21.5109,10.23916,0,0.09306125,-0.09306125,18.49495,47.42284,0.191237,0.09724901,0,0,10.23916
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,13.91363,13.91363,12,0,3.372,13.91363,0,0,0,0,0,2.014349,1.913632,0,0,21.61431,10.1461,0,2.014349,-2.014349,16.37164,41.97847,0.191237,15.30499,0,12,10.1461
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.85247,8.131753,8.36,0,8.36,24.30263,62.31431,0.1912419,0,0,12,8.131753
