Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2377419,0.2377419,9.037742,0,2.622549,0.2377419,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.49247,15.65575,8.36,0,8.36,32.23362,82.65015,0.1912571,0.2615161,0,12,15.65575
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.008157,1.008157,0,0,0,1.008157,0,0,0,0,0,1.061218,1.008157,0,0,7.132472,23.17975,0,1.061218,-1.061218,31.115,79.78189,0.1912571,1.108973,0,0,23.17975
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5561301,0.5561301,0,0,0,0.5561301,0,0,1.110223E-16,0,0,0.5854002,0.5561301,0,0,8.311603,22.11854,0,0.5854002,-0.5854002,30.49793,78.19967,0.1912571,0.6117432,0,0,22.11854
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.186902,1.186902,0,0,0,1.186902,0,0,2.220446E-16,0,0,1.249371,1.186902,0,0,8.962048,21.53314,0,1.249371,-1.249371,29.18098,74.82288,0.1912571,1.305592,0,0,21.53314
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.7729178,0.7729178,0,0,0,0.7729178,0,0,1.110223E-16,0,0,0.8135977,0.7729178,0,0,10.35024,20.28376,0,0.8135977,-0.8135977,28.32337,72.62389,0.1912571,0.8502095,0,0,20.28376
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.168635,2.168635,0,0,0,2.168635,0,0,4.440892E-16,0,0,2.282773,2.168635,0,0,11.25423,19.47017,0,2.282773,-2.282773,25.91712,66.45402,0.1912571,2.385498,0,0,19.47017
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.189424,4.189424,0,0,0,4.189424,0,0,8.881784E-16,0,0,4.40992,4.189424,0,0,13.79065,17.18739,0,4.40992,-4.40992,21.26866,54.5349,0.1912571,4.608366,0,0,17.18739
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.827069,1.827069,0,0,0,1.827069,0,0,2.220446E-16,0,0,1.923231,1.827069,0,0,18.69056,12.77747,0,1.923231,-1.923231,19.24139,49.3368,0.1912571,2.009776,0,0,12.77747
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4466732,0.4466732,0,0,0,0.4466732,13.52308,0,5.551115E-17,0,0.06040398,0.4701823,0.4466732,0,0,20.82748,10.85424,0,0.4097783,-0.4097783,18.80945,48.22926,0.1912571,0.4913405,0.04832318,0,10.91465
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.798275,2.798275,0,0,0,2.798275,11.73744,0,0,0,0.3284459,2.945553,2.798275,0,0,21.28279,10.44446,0,2.617107,-2.617107,16.05078,41.15575,0.1912571,3.078103,0.2627567,0,10.77291
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.827207,5.827207,0,0,0,5.827207,15.73238,0,0,0,0.9167585,6.133902,5.827207,0,0,24.19069,7.827357,0,5.217144,-5.217144,10.55142,27.05488,0.1912571,6.409927,0.7334068,0,8.744116
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.391042,5.391042,12,0,3.372,5.391042,65.54951,0,0,0,3.533801,0,0,6.608958,6.278511,29.98752,2.610214,9.812311,0,9.812311,19.8602,50.92348,0.191358,5.930146,2.827041,12,6.144015
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.026419,7.026419,12,0,3.372,7.026419,63.57869,0,0,0,4.467305,0,0,4.973581,4.724902,20.1752,11.44129,9.192207,0,9.192207,28.58069,73.28368,0.1914769,7.729061,3.573844,12,15.9086
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,9.865504,9.865504,12,0,3.372,9.865504,29.60318,0,0,0,2.920503,0,0,2.134496,2.027771,10.983,19.71428,4.948274,0,4.948274,33.27504,85.32044,0.1915435,10.85205,2.336402,12,22.63478
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.748304,1.748304,0,0,0,1.748304,203.6719,0,0,0,3.560803,1.84032,1.748304,0,0,6.034722,24.16773,1.720483,0,1.720483,34.90723,89.50554,0.1914928,1.923134,2.848642,0,27.72853
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,9.053828,9.053828,10.88671,0,3.090338,9.053828,26.34122,0,0,0,2.384888,0,0,1.832883,1.741239,4.314239,25.71616,4.126127,0,4.126127,38.82162,99.54241,0.1915485,9.959211,1.907911,12,28.10105
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,7.070817,7.070817,0,0,0,7.070817,42.95312,0,0,0,3.037137,7.442965,7.070817,0,0,0.1881117,29.42968,0,4.405828,-4.405828,34.17747,87.63436,0.1915485,7.777898,2.429709,0,32.46682
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.98492,3.98492,0,0,0,3.98492,90.2186,0,0,0,3.595139,4.194653,3.98492,0,0,5.083477,25.02385,0,0.5995138,-0.5995138,33.54552,86.01399,0.1915485,4.383412,2.876111,0,28.61899
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,7.695498,7.695498,11.32737,0,3.201824,7.695498,25.03518,0,0,0,1.926582,0,0,3.63187,3.450276,5.749603,24.42434,5.376859,0,5.376859,38.64646,99.09329,0.1916263,8.465048,1.541266,12,26.35092
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0.2170014,0,0,0.589746,0,0,0,0,0.3727445,29.26351,0.3727445,0,0.3727445,39.00008,100,0.1916153,0,0.4717968,0,29.85325
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.897451,1.897451,0,0,0,1.897451,25.71989,0,2.220446E-16,0,0.4880224,1.997317,1.897451,0,0,0,29.59898,0,1.509295,-1.509295,37.40914,95.92068,0.1916153,2.087196,0.3904179,0,30.087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.381881,3.381881,0,0,0,3.381881,0,0,4.440892E-16,0,0,3.559874,3.381881,0,0,1.676994,28.08968,0,3.559874,-3.559874,33.6567,86.29907,0.1916153,3.720069,0,0,28.08968
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,12.12414,12.12414,12,0,3.372,12.12414,0,0,0,0,0,0.130668,0.1241346,0,0,5.63241,24.52981,0,0.130668,-0.130668,33.51897,85.9459,0.1916153,13.33655,0,12,24.52981
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.777597,24.39914,0,0,0,33.51897,85.9459,0.1916153,0,0,0,24.39914
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.023464,1.023464,0,0,0,1.023464,0,0,2.220446E-16,0,0,1.07733,1.023464,0,0,5.777597,24.39914,0,1.07733,-1.07733,32.38336,83.0341,0.1916153,1.12581,0,0,24.39914
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.727363,3.727363,0,0,0,3.727363,0,0,4.440892E-16,0,0,3.92354,3.727363,0,0,6.974631,23.32181,0,3.92354,-3.92354,28.24759,72.42957,0.1916153,4.1001,0,0,23.32181
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.583034,2.583034,0,0,0,2.583034,0,0,0,0,0,2.718984,2.583034,0,0,11.33412,19.39827,0,2.718984,-2.718984,25.38153,65.08071,0.1916153,2.841338,0,0,19.39827
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.069116,2.069116,0,0,0,2.069116,0,0,0,0,0,2.178017,2.069116,0,0,14.35521,16.67929,0,2.178017,-2.178017,23.0857,59.19397,0.1916153,2.276028,0,0,16.67929
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.05885164,0.05885164,0,0,0,0.05885164,0,0,6.938894E-18,0,0,0.0619491,0.05885164,0,0,16.77523,14.50127,0,0.0619491,-0.0619491,23.0204,59.02654,0.1916153,0.06473681,0,0,14.50127
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84406,14.43932,0,0,0,23.0204,59.02654,0.1916153,0,0,0,14.43932
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.9547489,0.9547489,0,0,0,0.9547489,0,0,0,0,0,1.004999,0.9547489,0,0,16.84406,14.43932,0,1.004999,-1.004999,21.96103,56.31023,0.1916153,1.050224,0,0,14.43932
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.733354,2.733354,0,0,0,2.733354,0,0,0,0,0,2.877214,2.733354,0,0,17.96073,13.43432,0,2.877214,-2.877214,18.92818,48.53371,0.1916153,3.006689,0,0,13.43432
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.784651,1.784651,0,0,0,1.784651,6.80766,0,2.220446E-16,0,0.121493,1.87858,1.784651,0,0,21.15763,10.55711,0,1.757087,-1.757087,17.07605,43.78466,0.1916153,1.963116,0.09719437,0,10.6786
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,15.61298,15.61298,12,0,3.372,15.61298,13.3936,0,1.776357E-15,0,2.091139,3.803132,3.612975,0,0,23.10995,8.80002,0,1.711993,-1.711993,15.27145,39.15749,0.1916153,17.17427,1.672911,12,10.89116
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.113244,2.113244,10.91324,0,3.097051,2.113244,252.7613,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,25.01217,7.088027,13.70146,0,13.70146,28.2698,72.48653,0.1915538,2.324568,4.27317,12,12.42949
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,3.449119,0,1.208627,0,0,4.440892E-16,0,0,8.034041,0,0,3.449119,3.276663,11.31071,19.41934,11.31071,0,11.31071,39.00008,100,0.1912411,0,6.427233,12,27.45339
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.326835,4.326835,0,0,0,4.326835,232.5175,5.506087,0,0,10.06065,4.554563,4.326835,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,4.759519,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,6.460433,6.460433,0,0,0,6.460433,154.3946,3.174106,0,0,9.974563,6.800456,6.460433,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,7.106477,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,8.095942,8.095942,3,0,1.095,8.095942,114.3169,3.890879,0,0,9.255029,5.36415,5.095942,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,8.905537,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,8.862179,8.862179,3.729252,0,1.279501,8.862179,60.96786,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,9.748397,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,8.006036,8.006036,3,0,1.095,8.006036,116.0946,4.025063,0,0,9.294574,5.269511,5.006036,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,8.80664,7.435659,12,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,7.078214,7.078214,0,0,0,7.078214,107.4855,0.1573038,0,0,7.608055,7.450751,7.078214,0,0,0,29.59898,0,0,0,39.00008,100,0.1912411,7.786035,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,17.52107,17.52107,12,0,3.372,17.52107,28.32147,8.881784E-16,0,0,4.962223,5.81165,5.521068,0,0,0,29.59898,0,0.849427,-0.849427,38.1047,97.70417,0.1912411,19.27317,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,2.244268,0,0,3.188076,0,0,0,0,0.9438078,28.74955,0.9438078,0,0.9438078,39.00008,100,0.1912135,0,2.550461,0,31.93763
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,28.44732,20.36,12,0,3.372,20.36,2.635624,0,8.087324,10.93206,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1912135,31.29206,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,12.27997,12.27997,12,0,3.372,12.27997,0,0,0,0,0,0.2947038,0.2799686,0,0,9.181541,21.33559,0,0.2947038,-0.2947038,29.97906,76.86922,0.1912135,13.50797,0,12,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,13.18932,13.18932,12,0,3.372,13.18932,0,0,0,0,0,1.251918,1.189322,0,0,9.508989,21.04089,0,1.251918,-1.251918,28.65942,73.48555,0.1912135,14.50825,0,12,21.04089
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,10.15029,10.15029,12,0,3.372,10.15029,0,0,0,0,0,0,0,1.849711,1.757225,10.90001,19.78897,1.757225,0,1.757225,30.32647,77.76003,0.1912417,11.16532,0,12,19.78897
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.58669,1.58669,10.38669,0,2.963833,1.58669,0,0,0,0,0,0,0,8.8,8.36,9.142784,21.37047,8.36,0,8.36,38.25747,98.09586,0.1913147,1.745359,0,12,21.37047
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.8030356,0.8030356,0,0,0,0.8030356,0,0,1.110223E-16,0,0,0.8453006,0.8030356,0,0,0.7827843,28.89447,0,0.8453006,-0.8453006,37.36644,95.81119,0.1913147,0.8833391,0,0,28.89447
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.578783,2.578783,0,0,0,2.578783,0,0,0,0,0,2.714508,2.578783,0,0,1.722007,28.04917,0,2.714508,-2.714508,34.5051,88.47443,0.1913147,2.836661,0,0,28.04917
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.352086,1.352086,0,0,0,1.352086,0,0,0,0,0,1.423249,1.352086,0,0,4.738127,25.33466,0,1.423249,-1.423249,33.00486,84.62768,0.1913147,1.487295,0,0,25.33466
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.319515,23.91142,0,0,0,33.00486,84.62768,0.1913147,0,0,0,23.91142
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.413922,1.413922,0,0,0,1.413922,0,0,2.220446E-16,0,0,1.488339,1.413922,0,0,6.319515,23.91142,0,1.488339,-1.488339,31.43601,80.605,0.1913147,1.555314,0,0,23.91142
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.675048,1.675048,0,0,0,1.675048,0,0,2.220446E-16,0,0,1.763209,1.675048,0,0,7.973225,22.42308,0,1.763209,-1.763209,29.57743,75.83941,0.1913147,1.842553,0,0,22.42308
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932345,20.65987,0,0,0,29.57743,75.83941,0.1913147,0,0,0,20.65987
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.816664,4.816664,0,0,0,4.816664,1.993879,0,8.881784E-16,0,0.09603843,5.070172,4.816664,0,0,9.932345,20.65987,0,4.974134,-4.974134,24.33423,62.39534,0.1913147,5.29833,0.07683074,0,20.75591
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,10.27202,10.27202,12,0,3.372,10.27202,16.557,0,0,0,1.700738,0,0,1.727982,1.641583,15.45916,15.68573,3.342321,0,3.342321,27.50504,70.52559,0.1913607,11.29922,1.36059,12,17.38647
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,22.36949,20.36,12,0,3.372,20.36,21.90082,0,2.009491,4.24644,4.459007,8.8,8.36,0,0,12.11684,18.69382,0,4.340992,-4.340992,22.92923,58.79277,0.1913607,24.60644,3.567206,12,23.15283
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,8.931541,8.931541,12,0,3.372,8.931541,86.58627,4.440892E-16,0,0,7.733489,0,0,3.068459,2.915036,16.94016,14.35283,10.64852,0,10.64852,33.0313,84.69548,0.1914358,9.824696,6.186791,12,22.08632
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.237548,4.237548,0,0,0,4.237548,237.0019,0,0,0,10.04307,4.460577,4.237548,0,0,6.29164,23.9365,5.582491,0,5.582491,38.32732,98.27499,0.1912728,4.661303,8.034455,0,33.97957
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,9.357121,9.357121,3,0,1.095,9.357121,108.7263,2.772794,0,0,10.17365,6.691707,6.357121,0,0,0.7091485,28.96074,0.7091485,0,0.7091485,39.00008,100,0.1912521,10.29283,8.138919,12,39.13439
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.7795415,0.7795415,0,0,0,0.7795415,1371.171,9.868274,0,0,10.68884,0.82057,0.7795415,0,0,0,29.59898,0,0,0,39.00008,100,0.1912521,0.8574957,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,11.58119,11.58119,3.221194,0,1.150962,11.58119,99.94089,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1912521,12.73931,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,8.018855,8.018855,3,0,1.095,8.018855,114.1445,3.870074,0,0,9.15308,5.283005,5.018855,0,0,0,29.59898,0,0,0,39.00008,100,0.1912521,8.820741,7.322464,12,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,7.140219,7.140219,0,0,0,7.140219,87.74657,0,0,0,6.265297,7.51602,7.140219,0,0,0,29.59898,0,1.250723,-1.250723,37.6817,96.61955,0.1912521,7.854241,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.909288,3.909288,0,0,0,3.909288,135.8394,0,0,0,5.310355,4.11504,3.909288,0,0,1.389692,28.34826,1.195315,0,1.195315,38.81567,99.52718,0.1912173,4.300217,4.248284,0,33.65861
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,15.31894,15.31894,12,0,3.372,15.31894,19.00506,0,0,0,2.911374,3.493621,3.31894,0,0,0.1943771,29.42404,0,0.5822473,-0.5822473,38.20193,97.95348,0.1912173,16.85083,2.329099,12,32.33541
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,25.38427,20.36,12,0,3.372,20.36,2.646446,0,5.024274,7.562702,0.5388164,8.8,8.36,0,0,0.8413186,28.84179,0,8.261184,-8.261184,29.49388,75.62518,0.1912173,27.9227,0.4310531,12,29.38061
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.02041,20.58061,8.36,0,8.36,37.42487,95.96102,0.1912221,0,0,12,20.58061
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.419928,2.419928,0,0,0,2.419928,0,0,0,0,0,2.547292,2.419928,0,0,1.660411,28.10461,0,2.547292,-2.547292,34.73979,89.07621,0.1912221,2.661921,0,0,28.10461
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.711539,3.711539,0,0,0,3.711539,0,0,4.440892E-16,0,0,3.906883,3.711539,0,0,4.490736,25.55732,0,3.906883,-3.906883,30.62157,78.5167,0.1912221,4.082693,0,0,25.55732
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.956537,1.956537,0,0,0,1.956537,0,0,2.220446E-16,0,0,2.059513,1.956537,0,0,8.831717,21.65043,0,2.059513,-2.059513,28.45066,72.95026,0.1912221,2.152191,0,0,21.65043
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.441869,2.441869,0,0,0,2.441869,0,0,0,0,0,2.570388,2.441869,0,0,11.12006,19.59092,0,2.570388,-2.570388,25.74123,66.00302,0.1912221,2.686056,0,0,19.59092
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.8503135,0.8503135,0,0,0,0.8503135,0,0,1.110223E-16,0,0,0.8950669,0.8503135,0,0,13.97605,17.02053,0,0.8950669,-0.8950669,24.79775,63.58384,0.1912221,0.9353449,0,0,17.02053
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2211632,0.2211632,0,0,0,0.2211632,0,0,0,0,0,0.2328034,0.2211632,0,0,14.97057,16.12547,0,0.2328034,-0.2328034,24.55235,62.95462,0.1912221,0.2432795,0,0,16.12547
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.278127,1.278127,0,0,0,1.278127,0,0,2.220446E-16,0,0,1.345397,1.278127,0,0,15.22924,15.89266,0,1.345397,-1.345397,23.13418,59.31829,0.1912221,1.405939,0,0,15.89266
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.399735,1.399735,0,0,0,1.399735,0,0,2.220446E-16,0,0,1.473405,1.399735,0,0,16.72413,14.54727,0,1.473405,-1.473405,21.58107,55.33598,0.1912221,1.539708,0,0,14.54727
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.236276,1.236276,0,0,0,1.236276,0,0,2.220446E-16,0,0,1.301343,1.236276,0,0,18.36124,13.07386,0,1.301343,-1.301343,20.20934,51.81871,0.1912221,1.359904,0,0,13.07386
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.758923,1.758923,0,0,0,1.758923,0,0,2.220446E-16,0,0,1.851498,1.758923,0,0,19.80718,11.77252,0,1.851498,-1.851498,18.25769,46.81449,0.1912221,1.934815,0,0,11.77252
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,21.8644,9.921019,0.1543738,0,0.1543738,18.40414,47.19001,0.1912176,0,0.123499,0,10.07539
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,8.213608,8.213608,12,0,3.372,8.213608,24.45706,0,0,0,2.008807,0,0,3.786393,3.597073,21.71003,10.05995,5.60588,0,5.60588,23.72234,60.8264,0.1912981,9.034968,1.607046,12,12.06876
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,8.328445,8.328445,12,0,3.372,8.328445,31.97195,0,0,0,2.662766,0,0,3.671554,3.487976,16.10415,15.10525,6.150743,0,6.150743,29.55745,75.78819,0.1913842,9.16129,2.130213,12,17.76801
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,8.253835,8.253835,12,0,3.372,8.253835,49.62382,0,0,0,4.095868,0,0,3.746165,3.558857,9.953403,20.64091,7.654725,0,7.654725,36.81936,94.40842,0.1914878,9.079219,3.276694,12,24.73678
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.859565,5.859565,0,0,0,5.859565,83.54789,0,0,0,4.895543,6.167964,5.859565,0,0,2.298678,27.53017,0,1.272421,-1.272421,35.47811,90.96934,0.1914878,6.445522,3.916435,0,32.42571
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.582271,1.582271,0,0,0,1.582271,433.2112,1.476547,0,0,6.854574,1.665548,1.582271,0,0,3.712479,26.25775,3.712479,0,3.712479,39.00008,100,0.1913799,1.740498,5.483659,0,33.11232
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.173407,5.173407,0,0,0,5.173407,207.8465,5.307055,0,0,10.75275,5.445692,5.173407,0,0,0,29.59898,0,0,0,39.00008,100,0.1913799,5.690748,8.602197,0,40.35172
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,12.31077,12.31077,3.950771,0,1.335545,12.31077,80.0695,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1913799,13.54185,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,17.34543,17.34543,12,0,3.372,17.34543,28.72283,8.881784E-16,0,0,4.982098,5.626769,5.34543,0,0,0,29.59898,0,0.6446713,-0.6446713,38.32053,98.25758,0.1913799,19.07997,3.985678,12,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.57031,5.57031,0,0,0,5.57031,75.73456,0,8.881784E-16,0,4.218649,5.863484,5.57031,0,0,0.7163014,28.95431,0,1.644834,-1.644834,36.58673,93.81194,0.1913799,6.127341,3.37492,0,33.17295
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.13964,4.13964,0,0,0,4.13964,85.81572,0,8.881784E-16,0,3.552462,4.357516,4.13964,0,0,2.543895,27.30947,0,0.8050539,-0.8050539,35.73812,91.63604,0.1913799,4.553605,2.84197,0,30.86193
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.15061,5.15061,0,0,0,5.15061,55.65685,0,0,0,2.866668,5.421695,5.15061,0,0,3.4384,26.50442,0,2.555028,-2.555028,33.04489,84.73032,0.1913799,5.665671,2.293334,0,29.37109
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,6.277319,23.94939,0.5130422,0,0.5130422,33.5316,85.9783,0.191365,0,0.4104338,0,24.46243
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,10.81706,10.81706,12,0,3.372,10.81706,0,0,0,0,0,0,0,1.182942,1.123795,5.764277,24.41113,1.123795,0,1.123795,34.59773,88.71195,0.1913828,11.89876,0,12,24.41113
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,10.004,10.004,12,0,3.372,10.004,0,0,0,0,0,0,0,1.996001,1.896201,4.640482,25.42254,1.896201,0,1.896201,36.39663,93.32449,0.1914129,11.0044,0,12,25.42254
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,9.353364,9.353364,12,0,3.372,9.353364,0,0,0,0,0,0,0,2.646636,2.514304,2.744281,27.12913,2.514304,0,2.514304,38.7819,99.44057,0.1914527,10.2887,0,12,27.12913
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4914758,0.4914758,0,0,0,0.4914758,0,0,1.110223E-16,0,0,0.5173429,0.4914758,0,0,0.2299768,29.392,0,0.5173429,-0.5173429,38.23658,98.0423,0.1914527,0.5406233,0,0,29.392
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.639954,4.639954,0,0,0,4.639954,0,0,8.881784E-16,0,0,4.884162,4.639954,0,0,0.8048023,28.87466,0,4.884162,-4.884162,33.08822,84.84142,0.1914527,5.103949,0,0,28.87466
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04212785,0.04212785,0,0,0,0.04212785,0,0,0,0,0,0.04434511,0.04212785,0,0,6.231649,23.99049,0,0.04434511,-0.04434511,33.04147,84.72156,0.1914527,0.04634064,0,0,23.99049
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.6837734,0.6837734,0,0,0,0.6837734,0,0,1.110223E-16,0,0,0.7197615,0.6837734,0,0,6.280921,23.94615,0,0.7197615,-0.7197615,32.28278,82.77618,0.1914527,0.7521508,0,0,23.94615
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.013341,1.013341,0,0,0,1.013341,0,0,0,0,0,1.066675,1.013341,0,0,7.080656,23.22639,0,1.066675,-1.066675,31.1584,79.89318,0.1914527,1.114675,0,0,23.22639
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.176934,1.176934,0,0,0,1.176934,0,0,2.220446E-16,0,0,1.238878,1.176934,0,0,8.26585,22.15971,0,1.238878,-1.238878,29.85251,76.54475,0.1914527,1.294627,0,0,22.15971
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.617293,2.617293,0,0,0,2.617293,0,0,0,0,0,2.755046,2.617293,0,0,9.642381,20.92084,0,2.755046,-2.755046,26.94844,69.09843,0.1914527,2.879023,0,0,20.92084
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.309487,1.309487,0,0,0,1.309487,0,0,2.220446E-16,0,0,1.378408,1.309487,0,0,12.70354,18.16579,0,1.378408,-1.378408,25.49547,65.37287,0.1914527,1.440436,0,0,18.16579
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.955851,1.955851,0,0,0,1.955851,8.073341,0,2.220446E-16,0,0.1579025,2.058791,1.955851,0,0,14.23511,16.78738,0,1.900888,-1.900888,23.49176,60.23516,0.1914527,2.151436,0.126322,0,16.94528
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,11.6892,11.6892,12,0,3.372,11.6892,13.46527,0,0,0,1.573983,0,0,0.3108007,0.2952607,16.3472,14.88649,1.869243,0,1.869243,25.26508,64.78212,0.1914754,12.85812,1.259186,12,16.46048
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.732849,6.732849,12,0,3.372,6.732849,56.11967,0,0,0,3.778453,0,0,5.267151,5.003793,14.47796,16.56881,8.782247,0,8.782247,33.59665,86.14508,0.1915977,7.406134,3.022763,12,20.34727
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5774757,0.5774757,0,0,0,0.5774757,847.0526,0,0,0,4.891523,0.6078691,0.5774757,0,0,5.695715,24.47283,4.283654,0,4.283654,37.66048,96.56514,0.1914736,0.6352233,3.913218,0,29.36436
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,3.780454,0,0,5.192516,0,0,0,0,1.412062,28.32812,1.412062,0,1.412062,39.00008,100,0.1914327,0,4.154013,0,33.52064
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.8170953,0.8170953,0,0,0,0.8170953,713.6275,4.970916,0,0,5.831017,0.8601003,0.8170953,0,0,0,29.59898,0,0,0,39.00008,100,0.1914327,0.8988048,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,11.20094,11.20094,4.790826,0,1.548079,11.20094,60.24038,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1914327,12.32103,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914327,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.551518,3.551518,0,0,0,3.551518,167.1779,2.198913,0,0,5.937353,3.73844,3.551518,0,0,0,29.59898,0,0,0,39.00008,100,0.1914327,3.90667,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.9288341,0.9288341,0,0,0,0.9288341,150.0919,0.4163847,0,0,1.394105,0.9777201,0.9288341,0,0,0,29.59898,0,0,0,39.00008,100,0.1914327,1.021717,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.357942,6.357942,0,0,0,6.357942,49.76619,0,8.881784E-16,0,3.164106,6.692571,6.357942,0,0,0,29.59898,0,3.528465,-3.528465,35.28075,90.46328,0.1914327,6.993736,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,3.920516,26.07051,0.9694042,0,0.9694042,36.20041,92.82137,0.1914046,0,0.7755233,0,27.03992
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.601862,4.601862,0,0,0,4.601862,11.84084,0,0,0,0.544899,4.844066,4.601862,0,0,2.951112,26.94298,0,4.299167,-4.299167,31.66869,81.2016,0.1914046,5.062049,0.4359192,0,27.48788
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.129524,4.129524,0,0,0,4.129524,0,0,0,0,0,4.346868,4.129524,0,0,7.727964,22.64381,0,4.346868,-4.346868,27.08669,69.4529,0.1914046,4.542477,0,0,22.64381
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,22.13393,20.36,12,0,3.372,20.36,0,0,1.773928,3.987321,0,8.8,8.36,0,0,12.55782,18.29694,0,8.8,-8.8,17.81067,45.6683,0.1914046,24.34732,0,12,18.29694
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.42958,3.42958,12,0,3.372,3.42958,0,0,0,0,0,0,0,8.570419,8.141899,22.33559,9.496943,8.141899,0,8.141899,25.53476,65.4736,0.1915331,3.772538,0,12,9.496943
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.8429162,0.8429162,9.642916,0,2.775658,0.8429162,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.1937,16.82465,8.36,0,8.36,33.46575,85.80944,0.1915733,0.9272078,0,12,16.82465
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.145631,1.145631,0,0,0,1.145631,0,0,2.220446E-16,0,0,1.205927,1.145631,0,0,5.833696,24.34865,0,1.205927,-1.205927,32.19459,82.55006,0.1915733,1.260194,0,0,24.34865
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.705005,3.705005,0,0,0,3.705005,0,0,4.440892E-16,0,0,3.900006,3.705005,0,0,7.173615,23.14272,0,3.900006,-3.900006,28.08362,72.00914,0.1915733,4.075506,0,0,23.14272
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.855087,3.855087,0,0,0,3.855087,0,0,4.440892E-16,0,0,4.057986,3.855087,0,0,11.50696,19.24272,0,4.057986,-4.057986,23.80613,61.04123,0.1915733,4.240596,0,0,19.24272
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.349153,3.349153,0,0,0,3.349153,0,0,4.440892E-16,0,0,3.525424,3.349153,0,0,16.01583,15.18473,0,3.525424,-3.525424,20.09001,51.51273,0.1915733,3.684068,0,0,15.18473
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.293728,2.293728,0,0,0,2.293728,0,0,4.440892E-16,0,0,2.414451,2.293728,0,0,19.93297,11.65931,0,2.414451,-2.414451,17.54495,44.98697,0.1915733,2.523101,0,0,11.65931
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.608602,2.608602,0,0,0,2.608602,0,0,0,0,0,2.745897,2.608602,0,0,22.61569,9.244857,0,2.745897,-2.745897,14.65052,37.56536,0.1915733,2.869462,0,0,9.244857
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.66669,6.49896,0,0,0,14.65052,37.56536,0.1915733,0,0,0,6.49896
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1927825,0.1927825,0,0,0,0.1927825,40.33252,0,2.775558E-17,0,0.07775404,0.202929,0.1927825,0,0,25.66669,6.49896,0,0.1251749,-0.1251749,14.51857,37.22704,0.1915733,0.2120608,0.06220324,0,6.576714
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.947376,4.947376,0,0,0,4.947376,12.97614,0,0,0,0.6419786,5.207764,4.947376,0,0,25.80577,6.373785,0,4.565785,-4.565785,9.705814,24.88665,0.1915733,5.442113,0.5135829,0,7.015764
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.820894,4.820894,11.69425,0,3.294644,4.820894,37.51953,0,0,0,1.808777,0,0,6.873352,6.529685,30.87886,1.808,8.338461,0,8.338461,17.61637,45.1701,0.1916965,5.302983,1.447021,12,3.616777
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,14.65926,14.65926,12,0,3.372,14.65926,21.60908,0,0,0,3.167731,2.799221,2.65926,0,0,22.5404,9.312614,0.3685105,0,0.3685105,17.96597,46.06651,0.1917006,16.12519,2.534185,12,12.48035
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,7.830696,7.830696,12,0,3.372,7.830696,47.51177,0,0,0,3.720502,0,0,4.169304,3.960839,22.17189,9.644275,7.681341,0,7.681341,25.25313,64.7515,0.1918049,8.613766,2.976402,12,13.36478
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.847071,5.847071,11.54121,0,3.255927,5.847071,88.45877,0,0,0,5.172247,0,0,5.694142,5.409435,14.49055,16.55748,10.58168,0,10.58168,35.2918,90.49161,0.1918607,6.431778,4.137798,12,21.72973
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,11.96622,11.96622,11.50521,0,3.246819,11.96622,36.72123,4.440892E-16,0,0,4.394144,0.4852744,0.4610107,0,0,3.90887,26.081,3.90887,0,3.90887,39.00008,100,0.1919048,13.16285,3.515315,12,30.47514
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.296217,2.296217,0,0,0,2.296217,303.5308,4.552656,0,0,6.969727,2.417071,2.296217,0,0,0,29.59898,0,0,0,39.00008,100,0.1919048,2.525839,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,12.17244,12.17244,8.670137,0,2.529545,12.17244,30.28675,0,0,0,3.686637,3.686637,3.502306,0,0,0,29.59898,0,0,0,39.00008,100,0.1919048,13.38969,2.94931,12,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.04953,5.04953,0,0,0,5.04953,31.26354,0,8.881784E-16,0,1.578662,5.315294,5.04953,0,0,0,29.59898,0,3.736633,-3.736633,35.06132,89.90064,0.1919048,5.554483,1.26293,0,31.17764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,6.427342,6.427342,0,0,0,6.427342,3.804515,0,8.881784E-16,0,0.2445292,6.765623,6.427342,0,0,4.151814,25.86234,0,6.521094,-6.521094,28.18748,72.27546,0.1919048,7.070076,0.1956234,0,26.10687
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,13.00437,13.00437,12,0,3.372,13.00437,9.179805,0,0,0,1.193776,1.057231,1.004369,0,0,11.39747,19.34125,0.1365452,0,0.1365452,28.31702,72.6076,0.1919064,14.30481,0.9550206,12,20.53503
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.742023,4.742023,12,0,3.372,4.742023,9.135351,0,0,0,0.4332005,0,0,7.257977,6.895078,11.26093,19.46414,7.328279,0,7.328279,35.26924,90.43376,0.1920188,5.216225,0.3465604,12,19.89734
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,15.07091,15.07091,12,0,3.372,15.07091,0,0,0,0,0,3.232539,3.070912,0,0,3.93265,26.05959,0,3.232539,-3.232539,31.86184,81.69687,0.1920188,16.578,0,12,26.05959
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.99893,4.99893,0,0,0,4.99893,0,0,0,0,0,5.262032,4.99893,0,0,7.52436,22.82705,0,5.262032,-5.262032,26.31517,67.47467,0.1920188,5.498824,0,0,22.82705
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,27.01706,20.36,12,0,3.372,20.36,0,0,6.65706,9.358766,0,8.8,8.36,0,0,13.37106,17.56502,0,8.8,-8.8,17.03916,43.69007,0.1920188,29.71877,0,12,17.56502
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.729599,4.729599,12,0,3.372,4.729599,0,0,0,0,0,0,0,7.270401,6.906881,23.14884,8.765022,6.906881,0,6.906881,23.5916,60.49117,0.1921263,5.202559,0,12,8.765022
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.910657,2.910657,11.71066,0,3.298796,2.910657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.24196,14.98122,8.36,0,8.36,31.5226,80.827,0.1922523,3.201723,0,12,14.98122
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1146373,0.1146373,0,0,0,0.1146373,0,0,1.387779E-17,0,0,0.1206708,0.1146373,0,0,7.881958,22.50521,0,0.1206708,-0.1206708,31.3954,80.50085,0.1922523,0.126101,0,0,22.50521
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.359877,4.359877,0,0,0,4.359877,0,0,8.881784E-16,0,0,4.589345,4.359877,0,0,8.016037,22.38454,0,4.589345,-4.589345,26.5578,68.09679,0.1922523,4.795865,0,0,22.38454
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.844915,2.844915,0,0,0,2.844915,0,0,4.440892E-16,0,0,2.994647,2.844915,0,0,13.11531,17.7952,0,2.994647,-2.994647,23.40117,60.00288,0.1922523,3.129406,0,0,17.7952
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.485913,3.485913,0,0,0,3.485913,0,0,4.440892E-16,0,0,3.669382,3.485913,0,0,16.44269,14.80055,0,3.669382,-3.669382,19.5333,50.08529,0.1922523,3.834505,0,0,14.80055
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.830585,2.830585,0,0,0,2.830585,0,0,0,0,0,2.979563,2.830585,0,0,20.51979,11.13117,0,2.979563,-2.979563,16.39256,42.03213,0.1922523,3.113644,0,0,11.13117
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.244438,3.244438,0,0,0,3.244438,0,0,0,0,0,3.415198,3.244438,0,0,23.83041,8.151608,0,3.415198,-3.415198,12.79263,32.80155,0.1922523,3.568882,0,0,8.151608
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.409183,3.409183,0,0,0,3.409183,4.2953,0,0,0,0.1464346,3.588614,3.409183,0,0,27.62508,4.736409,0,3.442179,-3.442179,9.164254,23.49804,0.1922523,3.750101,0.1171477,0,4.882843
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.971769,6.971769,12,0,3.372,6.971769,23.93732,0,0,0,1.668855,0,0,5.028231,4.776819,31.44972,1.29423,6.445674,0,6.445674,15.27916,39.17725,0.192345,7.668946,1.335084,12,2.963085
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.346068,4.346068,12,0,3.372,4.346068,72.24258,0,0,0,3.139712,0,0,7.653932,7.271235,25.00405,7.095337,10.41095,0,10.41095,25.15585,64.50204,0.1924237,4.780675,2.511769,12,10.23505
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.073238,0,0,8.8,8.36,14.5931,16.46519,13.43324,0,13.43324,37.89974,97.17862,0.1922816,0,4.058591,12,21.53843
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,8.112577,8.112577,4.472693,0,1.467591,8.112577,61.52567,2.220446E-16,0,0,4.991317,3.831457,3.639884,0,0,1.15986,28.5551,1.15986,0,1.15986,39.00008,100,0.1922945,8.923835,3.993054,12,33.54642
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,9.276177,9.276177,4.627866,0,1.50685,9.276177,52.74758,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1922945,10.20379,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.083382,2.083382,0,0,0,2.083382,262.0067,3.265568,0,0,5.458602,2.193034,2.083382,0,0,0,29.59898,0,0,0,39.00008,100,0.1922945,2.291721,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922945,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,7.395778,7.395778,0,0,0,7.395778,68.75324,0,8.881784E-16,0,5.084837,7.785029,7.395778,0,0,0,29.59898,0,2.700192,-2.700192,36.15382,92.70193,0.1922945,8.135355,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.724087,5.724087,0,0,0,5.724087,36.36507,0,0,0,2.081568,6.025355,5.724087,0,0,3.000213,26.89879,0,3.943787,-3.943787,31.99671,82.04268,0.1922945,6.296496,1.665255,0,28.98035
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6066373,0.6066373,0,0,0,0.6066373,350.4337,0,0,0,2.125862,0.6385656,0.6066373,0,0,7.382198,22.955,1.487296,0,1.487296,33.40768,85.66055,0.1922519,0.6673011,1.700689,0,25.08086
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.285984,6.285984,0,0,0,6.285984,18.97599,0,8.881784E-16,0,1.192828,6.616825,6.285984,0,0,5.894902,24.29357,0,5.423997,-5.423997,27.69029,71.0006,0.1922519,6.914582,0.9542621,0,25.48639
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,17.65271,17.65271,12,0,3.372,17.65271,2.846018,0,0,0,0.5023991,5.950217,5.652706,0,0,11.92157,18.86957,0,5.447818,-5.447818,21.94778,56.27626,0.1922519,19.41798,0.4019193,12,19.37197
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,13.69851,13.69851,12,0,3.372,13.69851,0,0,0,0,0,1.787905,1.69851,0,0,17.9747,13.42175,0,1.787905,-1.787905,20.06317,51.44391,0.1922519,15.06836,0,12,13.42175
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,11.70301,11.70301,12,0,3.372,11.70301,0,0,0,0,0,0,0,0.2969868,0.2821375,19.96126,11.63385,0.2821375,0,0.2821375,20.33083,52.13021,0.1922562,12.87331,0,12,11.63385
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.757072,5.757072,12,0,3.372,5.757072,0,8.881784E-16,0,0,0,0,0,6.242928,5.930781,19.67912,11.88777,5.930781,0,5.930781,25.95726,66.55694,0.1923477,6.33278,0,12,11.88777
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.74834,17.22547,8.36,0,8.36,33.88825,86.89278,0.192351,0,0,12,17.22547
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4046311,0.4046311,0,0,0,0.4046311,0,0,5.551115E-17,0,0,0.4259275,0.4046311,0,0,5.38834,24.74947,0,0.4259275,-0.4259275,33.43928,85.74158,0.192351,0.4450942,0,0,24.74947
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.509713,3.509713,0,0,0,3.509713,0,0,4.440892E-16,0,0,3.694435,3.509713,0,0,5.861592,24.32355,0,3.694435,-3.694435,29.54501,75.75628,0.192351,3.860685,0,0,24.32355
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.976768,3.976768,0,0,0,3.976768,0,0,8.881784E-16,0,0,4.186072,3.976768,0,0,9.96652,20.62911,0,4.186072,-4.186072,25.1325,64.44218,0.192351,4.374445,0,0,20.62911
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.654551,1.654551,0,0,0,1.654551,0,0,2.220446E-16,0,0,1.741633,1.654551,0,0,14.61771,16.44304,0,1.741633,-1.741633,23.29666,59.7349,0.192351,1.820006,0,0,16.44304
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.353749,0.353749,0,0,0,0.353749,0,0,0,0,0,0.3723674,0.353749,0,0,16.55286,14.70141,0,0.3723674,-0.3723674,22.90415,58.72847,0.192351,0.3891239,0,0,14.70141
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.9125772,0.9125772,0,0,0,0.9125772,0,0,1.110223E-16,0,0,0.9606076,0.9125772,0,0,16.9666,14.32904,0,0.9606076,-0.9606076,21.89158,56.13214,0.192351,1.003835,0,0,14.32904
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2415913,0.2415913,0,0,0,0.2415913,0,0,2.775558E-17,0,0,0.2543066,0.2415913,0,0,18.03394,13.36843,0,0.2543066,-0.2543066,21.62352,55.4448,0.192351,0.2657505,0,0,13.36843
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.347355,2.347355,0,0,0,2.347355,2.476423,0,0,0,0.05813043,2.4709,2.347355,0,0,18.31651,13.11412,0,2.412769,-2.412769,19.08023,48.92358,0.192351,2.58209,0.04650434,0,13.17225
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.292244,6.292244,0,0,0,6.292244,26.07883,0,1.776357E-15,0,1.640943,6.623415,6.292244,0,0,20.99736,10.70135,0,4.982471,-4.982471,13.82825,35.45697,0.192351,6.921469,1.312755,0,12.3423
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.264176,7.264176,12,0,3.372,7.264176,58.32137,-8.881784E-16,0,0,4.236567,0,0,4.735824,4.499032,26.53344,5.718883,8.7356,0,8.7356,22.11556,56.70646,0.1924671,7.990594,3.389253,12,9.95545
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.03539,7.03539,12,0,3.372,7.03539,87.80618,0,0,0,6.177508,0,0,4.96461,4.716379,17.79784,13.58092,10.89389,0,10.89389,32.45041,83.20602,0.1925313,7.738929,4.942006,12,19.75843
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.83369,2.83369,0,0,0,2.83369,261.6832,0,0,0,7.415291,2.982831,2.83369,0,0,6.903953,23.38542,4.432459,0,4.432459,36.65541,93.98805,0.192405,3.117059,5.932232,0,30.80071
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.757286,2.757286,0,0,0,2.757286,352.5018,4.345582,0,0,9.719481,2.902406,2.757286,0,0,2.471493,27.37463,2.471493,0,2.471493,39.00008,100,0.1923346,3.033014,7.775585,0,37.09412
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923346,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.795366,4.795366,0,0,0,4.795366,188.2963,3.981745,0,0,9.029498,5.047753,4.795366,0,0,0,29.59898,0,0,0,39.00008,100,0.1923346,5.274902,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,0,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923346,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,8.520064,8.520064,3,0,1.095,8.520064,77.21766,0.7684001,0,0,6.578994,5.810595,5.520065,0,0,0,29.59898,0,0,0,39.00008,100,0.1923346,9.372071,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,7.369577,7.369577,0,0,0,7.369577,39.30884,0,0,0,2.896895,7.75745,7.369577,0,0,0,29.59898,0,4.860554,-4.860554,33.8766,86.86292,0.1923346,8.106535,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,12.77706,12.77706,12,0,3.372,12.77706,18.7271,0,0,0,2.392773,0.8179552,0.7770575,0,0,5.400616,24.73842,1.574818,0,1.574818,35.37061,90.69368,0.192352,14.05476,1.914218,12,27.1312
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,10.48716,10.48716,12,0,3.372,10.48716,5.179694,0,0,0,0.5432029,0,0,1.512839,1.437197,3.825798,26.15576,1.9804,0,1.9804,37.24938,95.51104,0.19238,11.53588,0.4345623,12,26.69896
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,12.6197,12.6197,12,0,3.372,12.6197,0,0,0,0,0,0.6523138,0.6196981,0,0,1.845399,27.93812,0,0.6523138,-0.6523138,36.56178,93.74796,0.19238,13.88167,0,12,27.93812
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,13.42291,13.42291,12,0,3.372,13.42291,0,0,0,0,0,1.497801,1.422911,0,0,2.570192,27.2858,0,1.497801,-1.497801,34.98296,89.69971,0.19238,14.7652,0,12,27.2858
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,16.15953,16.15953,12,0,3.372,16.15953,0,0,0,0,0,4.378452,4.15953,0,0,4.234416,25.788,0,4.378452,-4.378452,30.36766,77.86565,0.19238,17.77548,0,12,25.788
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5333467,0.5333467,9.333346,0,2.697337,0.5333467,0,0,0,0,0,0,0,8.8,8.36,9.099362,21.40955,8.36,0,8.36,38.29866,98.20149,0.1924054,0.5866813,0,12,21.40955
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.8261648,0.8261648,0,0,0,0.8261648,0,0,1.110223E-16,0,0,0.8696471,0.8261648,0,0,0.7393625,28.93355,0,0.8696471,-0.8696471,37.38197,95.85101,0.1924054,0.9087813,0,0,28.93355
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.7878911,0.7878911,0,0,0,0.7878911,0,0,1.110223E-16,0,0,0.8293591,0.7878911,0,0,1.705637,28.0639,0,0.8293591,-0.8293591,36.50775,93.60942,0.1924054,0.8666802,0,0,28.0639
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.843046,3.843046,0,0,0,3.843046,0,0,4.440892E-16,0,0,4.045311,3.843046,0,0,2.627147,27.23454,0,4.045311,-4.045311,32.24361,82.67577,0.1924054,4.227351,0,0,27.23454
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.712313,1.712313,0,0,0,1.712313,0,0,2.220446E-16,0,0,1.802434,1.712313,0,0,7.121938,23.18923,0,1.802434,-1.802434,30.34368,77.80415,0.1924054,1.883544,0,0,23.18923
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.920404,1.920404,0,0,0,1.920404,0,0,2.220446E-16,0,0,2.021477,1.920404,0,0,9.124642,21.3868,0,2.021477,-2.021477,28.21286,72.34052,0.1924054,2.112444,0,0,21.3868
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.7167485,0.7167485,0,0,0,0.7167485,0,0,1.110223E-16,0,0,0.7544721,0.7167485,0,0,11.37073,19.36532,0,0.7544721,-0.7544721,27.41757,70.30133,0.1924054,0.7884234,0,0,19.36532
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.432977,3.432977,0,0,0,3.432977,0,0,4.440892E-16,0,0,3.613661,3.432977,0,0,12.20903,18.61085,0,3.613661,-3.613661,23.60844,60.53434,0.1924054,3.776275,0,0,18.61085
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.051367,2.051367,0,0,0,2.051367,6.165349,0,4.440892E-16,0,0.1264739,2.159334,2.051367,0,0,16.22421,14.99719,0,2.03286,-2.03286,21.46562,55.03994,0.1924054,2.256504,0.1011792,0,15.12366
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,10.36703,10.36703,12,0,3.372,10.36703,14.50817,0,0,0,1.504067,0,0,1.632967,1.551319,18.48294,12.96433,3.055386,0,3.055386,24.36421,62.47221,0.1924457,11.40374,1.203254,12,14.4684
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.833598,2.833598,11.6336,0,3.2793,2.833598,145.1865,1.776357E-15,0,0,4.114001,0,0,8.8,8.36,15.42756,15.71418,12.474,0,12.474,36.19809,92.81543,0.1924496,3.116957,3.291201,12,19.82818
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.645409,4.645409,0,0,0,4.645409,154.8061,0,0,0,7.191378,4.889904,4.645409,0,0,2.953555,26.94078,2.301474,0,2.301474,38.38146,98.4138,0.1923843,5.10995,5.753103,0,34.13216
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,6.535069,0,0,7.18715,0,0,0,0,0.6520815,29.0121,0.6520815,0,0.6520815,39.00008,100,0.1923659,0,5.749721,0,36.19926
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923659,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,9.548405,9.548405,4.761856,0,1.54075,9.548405,52.76769,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1923659,10.50325,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923659,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.6598315,0.6598315,0,0,0,0.6598315,597.3172,3.246727,0,0,3.941287,0.6945594,0.6598315,0,0,0,29.59898,0,0,0,39.00008,100,0.1923659,0.7258146,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.453655,5.453655,0,0,0,5.453655,70.61044,0,0,0,3.85085,5.740689,5.453655,0,0,0,29.59898,0,1.88984,-1.88984,37.00801,94.89215,0.1923659,5.999021,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,13.09784,13.09784,12,0,3.372,13.09784,13.14704,0,0,0,1.721979,1.155622,1.097841,0,0,2.099822,27.70914,0.5663565,0,0.5663565,37.5453,96.26982,0.1923721,14.40763,1.377583,12,29.43112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,8.353778,8.353778,8.694435,0,2.535692,8.353778,14.06404,0,0,0,1.174879,0,0,0.3406571,0.3236243,1.533465,28.21886,1.498503,0,1.498503,38.96691,99.91496,0.19239,9.189156,0.9399031,12,29.39374
