Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,16.75705,16.75705,12,0,3.372,16.75705,2.848933,0,0,0,0.4773971,5.00742,4.757049,0,0,0.03496218,29.56751,0,4.530022,-4.530022,34.19185,87.67123,0.19239,18.43275,0.3819177,12,30.04491
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,6.629685,6.629685,0,0,0,6.629685,0,0,8.881784E-16,0,0,6.978616,6.629685,0,0,5.06832,25.03749,0,6.978616,-6.978616,26.83574,68.80945,0.19239,7.292654,0,0,25.03749
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.82234,18.05887,0,0,0,26.83574,68.80945,0.19239,0,0,0,18.05887
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,10.48457,10.48457,12,0,3.372,10.48457,0,0,0,0,0,0,0,1.515435,1.439663,12.82234,18.05887,1.439663,0,1.439663,28.20152,72.31145,0.1924119,11.53302,0,12,18.05887
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.298491,2.298491,11.09849,0,3.143918,2.298491,0,0,0,0,0,0,0,8.8,8.36,11.38268,19.35457,8.36,0,8.36,36.13251,92.64729,0.1925101,2.528341,0,12,19.35457
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3067686,0.3067686,0,0,0,0.3067686,0,0,0,0,0,0.3229143,0.3067686,0,0,3.022676,26.87857,0,0.3229143,-0.3229143,35.79213,91.77452,0.1925101,0.3374454,0,0,26.87857
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.247871,2.247871,0,0,0,2.247871,0,0,0,0,0,2.36618,2.247871,0,0,3.381469,26.55566,0,2.36618,-2.36618,33.29796,85.37922,0.1925101,2.472658,0,0,26.55566
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.471196,1.471196,0,0,0,1.471196,0,0,2.220446E-16,0,0,1.548628,1.471196,0,0,6.010558,24.18948,0,1.548628,-1.548628,31.66557,81.1936,0.1925101,1.618316,0,0,24.18948
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.913821,2.913821,0,0,0,2.913821,0,0,4.440892E-16,0,0,3.06718,2.913821,0,0,7.731256,22.64085,0,3.06718,-3.06718,28.43247,72.90363,0.1925101,3.205203,0,0,22.64085
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.132512,5.132512,0,0,0,5.132512,0,0,8.881784E-16,0,0,5.402645,5.132512,0,0,11.13923,19.57367,0,5.402645,-5.402645,22.73759,58.30139,0.1925101,5.645763,0,0,19.57367
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.814823,1.814823,0,0,0,1.814823,0,0,2.220446E-16,0,0,1.91034,1.814823,0,0,17.14217,14.17102,0,1.91034,-1.91034,20.72391,53.13813,0.1925101,1.996305,0,0,14.17102
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26477,12.26068,0,0,0,20.72391,53.13813,0.1925101,0,0,0,12.26068
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5438805,0.5438805,0,0,0,0.5438805,19.37624,0,0,0,0.1053836,0.5725057,0.5438805,0,0,19.26477,12.26068,0,0.4671222,-0.4671222,20.23152,51.87559,0.1925101,0.5982685,0.08430684,0,12.36607
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,6.803329,6.803329,0,0,0,6.803329,17.75843,0,8.881784E-16,0,1.208164,7.161398,6.803329,0,0,19.7838,11.79356,0,5.953234,-5.953234,13.95626,35.78521,0.1925101,7.483661,0.9665313,0,13.00173
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.7693093,0.7693093,0,0,0,0.7693093,164.2005,0,0,0,1.26321,0.8097993,0.7693093,0,0,26.3985,5.840327,0.4534108,0,0.4534108,14.3864,36.88814,0.1924973,0.8462403,1.010568,0,7.103537
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,15.38557,15.38557,12,0,3.372,15.38557,12.44532,0,1.776357E-15,0,1.914782,3.563753,3.385566,0,0,25.94509,6.248397,0,1.648971,-1.648971,12.64824,32.43131,0.1924973,16.92412,1.531826,12,8.163179
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,9.281821,9.281821,12,0,3.372,9.281821,30.16034,0,0,0,2.799429,0,0,2.718179,2.58227,27.77728,4.599426,5.381699,0,5.381699,17.75376,45.52238,0.1925672,10.21,2.239543,12,7.398855
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,22.39558,9.442954,9.55635,0,9.55635,26.81971,68.76836,0.1925364,0,0.95708,12,10.6393
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,7.959258,7.959258,12,0,3.372,7.959258,36.96248,0,0,0,2.941939,0,0,4.040742,3.838705,12.83923,18.04367,6.780644,0,6.780644,33.2524,85.26238,0.1926267,8.755183,2.353551,12,20.98561
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,11.42884,11.42884,12,0,3.372,11.42884,24.41362,0,0,0,2.790194,0,0,0.5711614,0.5426034,6.058588,24.14625,3.332797,0,3.332797,36.41417,93.36947,0.1926654,12.57172,2.232155,12,26.93644
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,0,0,0,0,2.578096,0,0,5.303887,0,0,0,0,2.725791,27.14577,2.725791,0,2.725791,39.00008,100,0.1925884,0,4.24311,0,32.44965
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.649726,1.649726,0,0,0,1.649726,236.3199,2.162078,0,0,3.898632,1.736554,1.649726,0,0,0,29.59898,0,0,0,39.00008,100,0.1925884,1.814699,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925884,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925884,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,9.27577,9.27577,8.759979,0,2.552275,9.27577,5.853292,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1925884,10.20335,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.801407,3.801407,0,0,0,3.801407,0,0,4.440892E-16,0,0,4.001481,3.801407,0,0,0,29.59898,0,4.001481,-4.001481,34.78215,89.18481,0.1925884,4.181548,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,14.13202,14.13202,12,0,3.372,14.13202,0,0,0,0,0,2.244236,2.132025,0,0,4.44609,25.5975,0,2.244236,-2.244236,32.41651,83.1191,0.1925884,15.54523,0,12,25.5975
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,13.54858,13.54858,12,0,3.372,13.54858,0,0,0,0,0,1.630088,1.548583,0,0,6.939686,23.35326,0,1.630088,-1.630088,30.69825,78.7133,0.1925884,14.90344,0,12,23.35326
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.39784,1.39784,10.19784,0,2.916053,1.39784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,8.750895,21.72317,8.36,0,8.36,38.62924,99.04914,0.1926489,1.537624,0,12,21.72317
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.885277,3.885277,0,0,0,3.885277,0,0,0,0,0,4.089766,3.885277,0,0,0.3908949,29.24717,0,4.089766,-4.089766,34.31825,87.99534,0.1926489,4.273805,0,0,29.24717
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.0132,5.0132,0,0,0,5.0132,0,0,8.881784E-16,0,0,5.277053,5.0132,0,0,4.935079,25.15741,0,5.277053,-5.277053,28.75575,73.73254,0.1926489,5.51452,0,0,25.15741
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.076155,1.076155,0,0,0,1.076155,0,0,2.220446E-16,0,0,1.132795,1.076155,0,0,10.79847,19.88035,0,1.132795,-1.132795,27.56168,70.67083,0.1926489,1.183771,0,0,19.88035
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.8171964,0.8171964,0,0,0,0.8171964,0,0,1.110223E-16,0,0,0.8602068,0.8171964,0,0,12.05713,18.74756,0,0.8602068,-0.8602068,26.65494,68.34586,0.1926489,0.8989161,0,0,18.74756
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.141715,3.141715,0,0,0,3.141715,0,0,0,0,0,3.307068,3.141715,0,0,13.01292,17.88735,0,3.307068,-3.307068,23.16899,59.40754,0.1926489,3.455886,0,0,17.88735
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.68744,14.58028,0,0,0,23.16899,59.40754,0.1926489,0,0,0,14.58028
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.289834,1.289834,0,0,0,1.289834,0,0,2.220446E-16,0,0,1.35772,1.289834,0,0,16.68744,14.58028,0,1.35772,-1.35772,21.73782,55.73789,0.1926489,1.418818,0,0,14.58028
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.8385651,0.8385651,0,0,0,0.8385651,4.807307,0,0,0,0.0403124,0.8827001,0.8385651,0,0,18.19602,13.22256,0,0.8423877,-0.8423877,20.84987,53.46109,0.1926489,0.9224216,0.03224992,0,13.26288
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,7.911978,7.911978,12,0,3.372,7.911978,9.07852,0,0,0,0.7182905,0,0,4.088022,3.883621,19.132,12.38018,4.601911,0,4.601911,25.21562,64.65531,0.1927153,8.703176,0.5746324,12,13.09847
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,20.05186,20.05186,12,0,3.372,20.05186,6.058964,0,0,1.697041,1.214935,8.475637,8.051856,0,0,14.53009,16.5219,0,7.260703,-7.260703,17.56217,45.03112,0.1927153,22.05704,0.9719477,12,17.73683
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.680864,1.680864,10.48086,0,2.987659,1.680864,117.1923,1.776357E-15,0,0,1.969843,0,0,8.8,8.36,22.59754,9.261193,10.32984,0,10.32984,27.36192,70.15863,0.1927317,1.84895,1.575874,12,11.23104
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.499663,0,0,8.8,8.36,12.2677,18.55805,9.859663,0,9.859663,36.71562,94.14242,0.1926924,0,1.199731,12,20.05771
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.001944,6.001944,0,0,0,6.001944,18.29161,0,8.881784E-16,0,1.097852,6.317835,6.001944,0,0,2.408033,27.43175,0,5.219984,-5.219984,31.21327,80.03387,0.1926924,6.602138,0.8782816,0,28.5296
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,8.704903,8.704903,12,0,3.372,8.704903,11.08711,0,0,0,0.9651219,0,0,3.295097,3.130342,8.208014,22.21177,4.095464,0,4.095464,35.09857,89.99615,0.1927499,9.575393,0.7720975,12,23.17689
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,10.16041,10.16041,11.97592,0,3.365908,10.16041,21.66726,0,0,0,2.201482,0,0,1.815515,1.724739,4.11255,25.89768,3.926221,0,3.926221,38.82331,99.54675,0.1927996,11.17645,1.761185,12,28.09916
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,11.27113,11.27113,10.22994,0,2.924174,11.27113,11.37704,0,0,0,1.282321,1.095992,1.041192,0,0,0.1863292,29.43128,0.1863292,0,0.1863292,39.00008,100,0.1928016,12.39824,1.025857,12,30.7136
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,1.459426,0,0,1.459426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928016,0,1.167541,0,31.0584
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.984963,3.984963,0,0,0,3.984963,20.06461,0,4.440892E-16,0,0.7995673,4.194698,3.984963,0,0,0,29.59898,0,3.395131,-3.395131,35.4213,90.82365,0.1928016,4.38346,0.6396539,0,30.39855
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,12.79845,12.79845,12,0,3.372,12.79845,4.950372,3.330669E-16,0,0,0.6335708,0.840471,0.7984474,0,0,3.772368,26.20385,0,0.2069002,-0.2069002,35.20321,90.26444,0.1928016,14.07829,0.5068566,12,26.83742
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.590793,2.590793,0,0,0,2.590793,21.08406,0,4.440892E-16,0,0.5462443,2.72715,2.590793,0,0,4.002257,25.99695,0,2.180906,-2.180906,32.90433,84.3699,0.1928016,2.849872,0.4369954,0,26.54319
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.7425639,0.7425639,0,0,0,0.7425639,0,0,0,0,0,0.7816462,0.7425639,0,0,6.425486,23.81604,0,0.7816462,-0.7816462,32.0804,82.25727,0.1928016,0.8168203,0,0,23.81604
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.293982,23.0344,0,0,0,32.0804,82.25727,0.1928016,0,0,0,23.0344
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.293982,23.0344,0,0,0,32.0804,82.25727,0.1928016,0,0,0,23.0344
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.293982,23.0344,0,0,0,32.0804,82.25727,0.1928016,0,0,0,23.0344
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.114103,3.114103,0,0,0,3.114103,0,0,0,0,0,3.278003,3.114103,0,0,7.293982,23.0344,0,3.278003,-3.278003,28.62508,73.3975,0.1928016,3.425514,0,0,23.0344
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.112376,4.112376,0,0,0,4.112376,0,0,8.881784E-16,0,0,4.328817,4.112376,0,0,10.93621,19.75639,0,4.328817,-4.328817,24.06211,61.69759,0.1928016,4.523613,0,0,19.75639
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.389388,1.389388,0,0,0,1.389388,0,0,0,0,0,1.462514,1.389388,0,0,15.746,15.42757,0,1.462514,-1.462514,22.52048,57.74471,0.1928016,1.528327,0,0,15.42757
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.54005,1.54005,0,0,0,1.54005,0,0,2.220446E-16,0,0,1.621105,1.54005,0,0,17.37102,13.96506,0,1.621105,-1.621105,20.81169,53.36319,0.1928016,1.694055,0,0,13.96506
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.255835,2.255835,0,0,0,2.255835,0,0,4.440892E-16,0,0,2.374563,2.255835,0,0,19.17225,12.34396,0,2.374563,-2.374563,18.30868,46.94523,0.1928016,2.481419,0,0,12.34396
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.117489,1.117489,0,0,0,1.117489,0,0,2.220446E-16,0,0,1.176304,1.117489,0,0,21.81065,9.969392,0,1.176304,-1.176304,17.06874,43.76592,0.1928016,1.229237,0,0,9.969392
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11766,8.793088,0,0,0,17.06874,43.76592,0.1928016,0,0,0,8.793088
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,23.11766,8.793088,0.06738533,0,0.06738533,17.13267,43.92984,0.1927997,0,0.05390827,0,8.860474
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,9.03253,9.03253,12,0,3.372,9.03253,5.731163,0,0,0,0.517669,0,0,2.96747,2.819097,23.05027,8.853735,3.336766,0,3.336766,20.2982,52.04658,0.1928476,9.935783,0.4141352,12,9.371404
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,9.016386,9.016386,12,0,3.372,9.016386,6.803441,-4.440892E-16,0,0,0.6134245,0,0,2.983614,2.834433,19.7135,11.85682,3.447858,0,3.447858,23.56913,60.43354,0.1928967,9.918025,0.4907396,12,12.47025
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,9.94775,9.94775,12,0,3.372,9.94775,11.46058,0,0,0,1.14007,0,0,2.05225,1.949638,16.26565,14.9599,3.089708,0,3.089708,26.50028,67.94931,0.1929382,10.94252,0.912056,12,16.09997
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,14.69116,14.69116,12,0,3.372,14.69116,4.349622,0,0,0,0.6390101,2.832804,2.691164,0,0,13.17594,17.74063,0,2.193794,-2.193794,24.18782,62.01993,0.1929382,16.16028,0.5112081,12,18.37964
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,15.61349,15.54684,8.767769,0,8.767769,32.50566,83.34767,0.1929293,0,0.3262152,12,15.95461
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,10.67544,10.67544,12,0,3.372,10.67544,7.100839,0,0,0,0.7580456,0,0,1.324562,1.258334,6.845719,23.43783,2.01638,0,2.01638,34.41856,88.25255,0.1929563,11.74298,0.6064365,12,24.19588
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,4.82934,25.25257,1.391393,0,1.391393,35.73856,91.63714,0.1929173,0,1.113115,0,26.64396
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.078036,4.078036,0,0,0,4.078036,40.57445,0,0,0,1.654641,4.292669,4.078036,0,0,3.437947,26.50483,0,2.638028,-2.638028,32.95783,84.50709,0.1929173,4.485839,1.323712,0,28.15947
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.697608,5.697608,0,0,0,5.697608,14.78369,0,0,0,0.8423168,5.997482,5.697608,0,0,6.369089,23.8668,0,5.155165,-5.155165,27.52381,70.57373,0.1929173,6.267368,0.6738535,0,24.70911
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,14.62795,14.62795,12,0,3.372,14.62795,5.132878,0,1.776357E-15,0,0.750835,2.766268,2.627954,0,0,12.09705,18.71163,0,2.015432,-2.015432,25.39936,65.12643,0.1929173,16.09075,0.600668,12,19.46247
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,14.33642,16.6962,9.035721,0,9.035721,33.97139,87.10596,0.192901,0,0.540577,12,17.37192
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,11.72536,11.72536,12,0,3.372,11.72536,4.470238,0,0,0,0.5241513,0,0,0.2746437,0.2609115,5.300698,24.82835,0.7850628,0,0.7850628,34.71617,89.01564,0.1929105,12.89789,0.419321,12,25.3525
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,23.04253,20.36,12,0,3.372,20.36,0,0,2.682526,4.986778,0,8.8,8.36,0,0,4.515635,25.53491,0,8.8,-8.8,25.44016,65.23104,0.1929105,25.34678,0,12,25.53491
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.319649,3.319649,12,0,3.372,3.319649,0,0,0,0,0,0,0,8.680351,8.246334,14.29341,16.73491,8.246334,0,8.246334,33.26331,85.29038,0.1930334,3.651614,0,12,16.73491
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,9.509522,9.509522,12,0,3.372,9.509522,0,0,0,0,0,0,0,2.490477,2.365953,6.04708,24.15661,2.365953,0,2.365953,35.50785,91.0456,0.1930686,10.46047,0,12,24.15661
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.290936,1.290936,0,0,0,1.290936,0,0,0,0,0,1.358879,1.290936,0,0,3.681126,26.28596,0,1.358879,-1.358879,34.07547,87.37283,0.1930686,1.420029,0,0,26.28596
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.702331,2.702331,0,0,0,2.702331,0,0,0,0,0,2.844559,2.702331,0,0,5.190992,24.92709,0,2.844559,-2.844559,31.07704,79.68456,0.1930686,2.972564,0,0,24.92709
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.930601,2.930601,0,0,0,2.930601,0,0,0,0,0,3.084843,2.930601,0,0,8.351614,22.08253,0,3.084843,-3.084843,27.82533,71.34686,0.1930686,3.223661,0,0,22.08253
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.462,1.462,0,0,0,1.462,0,0,2.220446E-16,0,0,1.538948,1.462,0,0,11.77922,18.99768,0,1.538948,-1.538948,26.20314,67.1874,0.1930686,1.6082,0,0,18.99768
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.452524,3.452524,0,0,0,3.452524,0,0,4.440892E-16,0,0,3.634236,3.452524,0,0,13.48916,17.45873,0,3.634236,-3.634236,22.37232,57.3648,0.1930686,3.797776,0,0,17.45873
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.497648,1.497648,0,0,0,1.497648,0,0,2.220446E-16,0,0,1.576472,1.497648,0,0,17.5272,13.8245,0,1.576472,-1.576472,20.71057,53.10392,0.1930686,1.647413,0,0,13.8245
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27883,12.24803,0,0,0,20.71057,53.10392,0.1930686,0,0,0,12.24803
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.585953,0.585953,0,0,0,0.585953,0,0,0,0,0,0.6167927,0.585953,0,0,19.27883,12.24803,0,0.6167927,-0.6167927,20.06041,51.43686,0.1930686,0.6445483,0,0,12.24803
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.768729,3.768729,0,0,0,3.768729,0.3451586,0,4.440892E-16,0,0.0130081,3.967084,3.768729,0,0,19.96416,11.63124,0,3.954076,-3.954076,15.89245,40.74979,0.1930686,4.145602,0.01040648,0,11.64424
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,14.17088,14.17088,12,0,3.372,14.17088,2.125029,0,0,0,0.3011352,2.285133,2.170877,0,0,24.35758,7.677159,0,1.983998,-1.983998,13.80114,35.38745,0.1930686,15.58796,0.2409081,12,7.978294
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,13.21772,13.21772,12,0,3.372,13.21772,3.328177,0,0,0,0.439909,1.28181,1.217719,0,0,26.56202,5.693161,0,0.8419005,-0.8419005,12.91369,33.11197,0.1930686,14.53949,0.3519273,12,6.13307
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,10.22255,10.22255,12,0,3.372,10.22255,11.70117,0,0,0,1.196159,0,0,1.777447,1.688575,27.49746,4.851261,2.884733,0,2.884733,15.65039,40.12913,0.1931065,11.24481,0.9569268,12,6.04742
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,13.30155,13.30155,12,0,3.372,13.30155,14.06348,0,0,0,1.870661,1.370056,1.301553,0,0,24.61273,7.447521,0.5006051,0,0.5006051,16.12531,41.34686,0.1931119,14.63171,1.496529,12,9.318182
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,24.11213,7.898066,10.3697,0,10.3697,25.96287,66.57132,0.1930582,0,1.607759,12,9.907763
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,9.729824,9.729824,12,0,3.372,9.729824,15.572,0,0,0,1.515128,0,0,2.270176,2.156667,13.74243,17.23079,3.671796,0,3.671796,29.44624,75.50302,0.1931064,10.70281,1.212103,12,18.74592
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.113955,3.113955,11.43263,0,3.228456,3.113955,24.67275,0,0,0,0.7682981,0,0,8.318678,7.902744,10.07063,20.53541,8.671042,0,8.671042,37.67231,96.59547,0.1932067,3.42535,0.6146385,12,21.30371
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.326933,3.326933,0,0,0,3.326933,8.117532,0,4.440892E-16,0,0.2700648,3.502034,3.326933,0,0,1.399589,28.33935,0,3.23197,-3.23197,34.26552,87.86012,0.1932067,3.659626,0.2160519,0,28.60941
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,4.990666,25.10738,0.7030925,0,0.7030925,34.93253,89.5704,0.1931871,0,0.562474,0,25.81047
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.523028,4.523028,0,0,0,4.523028,8.54119,8.881784E-16,0,0,0.3863204,4.761083,4.523028,0,0,4.287573,25.74016,0,4.374762,-4.374762,30.32113,77.74632,0.1931871,4.975331,0.3090563,0,26.12648
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.349293,6.349293,0,0,0,6.349293,3.790129,0,8.881784E-16,0,0.2406464,6.683466,6.349293,0,0,9.14842,21.3654,0,6.44282,-6.44282,23.5298,60.33269,0.1931871,6.984222,0.1925171,0,21.60605
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,16.30711,14.92258,0.5410361,0,0.5410361,24.04307,61.64877,0.1931721,0,0.4328289,0,15.46362
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,8.658825,8.658825,12,0,3.372,8.658825,0,0,0,0,0,0,0,3.341175,3.174117,15.76607,15.40951,3.174117,0,3.174117,27.0543,69.36986,0.193219,9.524707,0,12,15.40951
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.59196,18.26622,8.36,0,8.36,34.98529,89.7057,0.1932212,0,0,12,18.26622
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,8.101988,8.101988,12,0,3.372,8.101988,0,0,0,0,0,0,0,3.898012,3.703111,4.231956,25.79022,3.703111,0,3.703111,38.49837,98.71358,0.1932759,8.912187,0,12,25.79022
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.6769911,0.6769911,0,0,0,0.6769911,0,0,0,0,0,0.7126222,0.6769911,0,0,0.5288446,29.12302,0,0.7126222,-0.7126222,37.7472,96.78751,0.1932759,0.7446902,0,0,29.12302
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.770647,1.770647,0,0,0,1.770647,0,0,2.220446E-16,0,0,1.863839,1.770647,0,0,1.320647,28.4104,0,1.863839,-1.863839,35.78254,91.74993,0.1932759,1.947712,0,0,28.4104
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.49035,2.49035,0,0,0,2.49035,0,0,0,0,0,2.621421,2.49035,0,0,3.391579,26.54656,0,2.621421,-2.621421,33.01933,84.66476,0.1932759,2.739385,0,0,26.54656
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.9592609,0.9592609,0,0,0,0.9592609,0,0,1.110223E-16,0,0,1.009748,0.9592609,0,0,6.304269,23.92514,0,1.009748,-1.009748,31.95496,81.93562,0.1932759,1.055187,0,0,23.92514
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.311824,2.311824,0,0,0,2.311824,0,0,0,0,0,2.433499,2.311824,0,0,7.426211,22.91539,0,2.433499,-2.433499,29.38982,75.35837,0.1932759,2.543006,0,0,22.91539
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.395071,3.395071,0,0,0,3.395071,0,0,4.440892E-16,0,0,3.573759,3.395071,0,0,10.1301,20.48189,0,3.573759,-3.573759,25.62275,65.69923,0.1932759,3.734578,0,0,20.48189
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.9787741,0.9787741,0,0,0,0.9787741,0,0,1.110223E-16,0,0,1.030288,0.9787741,0,0,14.10094,16.90813,0,1.030288,-1.030288,24.53673,62.91457,0.1932759,1.076651,0,0,16.90813
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.851035,2.851035,0,0,0,2.851035,0,0,0,0,0,3.00109,2.851035,0,0,15.24571,15.87784,0,3.00109,-3.00109,21.3733,54.80323,0.1932759,3.136139,0,0,15.87784
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.73563,3.73563,0,0,0,3.73563,4.076553,0,4.440892E-16,0,0.152285,3.932242,3.73563,0,0,18.58025,12.87675,0,3.779957,-3.779957,17.38888,44.58678,0.1932759,4.109193,0.121828,0,13.02904
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.552577,3.552577,0,0,0,3.552577,50.7446,0,4.440892E-16,0,1.802741,3.739554,3.552577,0,0,22.7802,9.096795,0,1.936814,-1.936814,15.3473,39.35197,0.1932759,3.907834,1.442193,0,10.89954
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.8102,3.8102,0,0,0,3.8102,69.80994,0,4.440892E-16,0,2.659899,4.010737,3.8102,0,0,24.93222,7.159981,0,1.350838,-1.350838,13.92339,35.70093,0.1932759,4.19122,2.127919,0,9.81988
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,10.47293,10.47293,12,0,3.372,10.47293,46.58036,0,0,0,4.878326,0,0,1.527074,1.450721,26.43315,5.809143,6.329047,0,6.329047,19.92765,51.09644,0.193349,11.52022,3.902661,12,10.68747
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,11.69415,11.69415,12,0,3.372,11.69415,48.78212,0,0,0,5.704653,0,0,0.3058531,0.2905604,20.1041,11.50529,5.995214,0,5.995214,25.61521,65.67989,0.1934136,12.86356,4.563723,12,17.20994
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.160551,3.160551,10.0436,0,2.877031,3.160551,217.1638,0,0,0,6.863574,0,0,6.88305,6.538898,14.10889,16.90098,13.40247,0,13.40247,38.32991,98.28162,0.1933259,3.476606,5.490859,12,23.76455
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.13518,5.13518,0,0,0,5.13518,154.0078,1.796707,0,0,7.908578,5.405453,5.13518,0,0,0.7064183,28.9632,0.7064183,0,0.7064183,39.00008,100,0.1933063,5.648698,6.326862,0,36.87178
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,14.61313,14.61313,8.216122,0,2.414679,14.61313,46.07972,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1933063,16.07444,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,9.165898,9.165898,3.634713,0,1.255582,9.165898,63.52133,0,0,0,5.8223,5.8223,5.531185,0,0,0,29.59898,0,0,0,39.00008,100,0.1933063,10.08249,4.65784,12,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,8.187153,8.187153,3.952967,0,1.336101,8.187153,54.4394,0,0,0,4.457037,4.457037,4.234186,0,0,0,29.59898,0,0,0,39.00008,100,0.1933063,9.005868,3.56563,12,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.346664,5.346664,0,0,0,5.346664,39.47827,0,0,0,2.110771,5.628068,5.346664,0,0,0,29.59898,0,3.517297,-3.517297,35.29252,90.49346,0.1933063,5.881331,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,7.415104,7.415104,0,0,0,7.415104,33.50689,0,0,0,2.484571,7.805373,7.415104,0,0,3.908108,26.08168,0,5.320802,-5.320802,29.6839,76.11242,0.1933063,8.156615,1.987657,0,28.56625
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,17.63811,17.63811,12,0,3.372,17.63811,3.052859,0,0,0,0.5384666,5.934855,5.638113,0,0,9.82011,20.76088,0,5.396389,-5.396389,23.99561,61.52708,0.1933063,19.40192,0.4307733,12,21.29935
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.8161,15.36449,8.36,0,8.36,31.9266,81.86292,0.1933084,0,0,12,15.36449
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,8.223737,8.223737,12,0,3.372,8.223737,0,0,0,0,0,0,0,3.776263,3.58745,7.456098,22.88849,3.58745,0,3.58745,35.32996,90.58945,0.193361,9.046111,0,12,22.88849
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.923193,6.923193,0,0,0,6.923193,0,0,8.881784E-16,0,0,7.287572,6.923193,0,0,3.868648,26.1172,0,7.287572,-7.287572,27.64818,70.89263,0.193361,7.615513,0,0,26.1172
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.421386,2.421386,0,0,0,2.421386,0,0,0,0,0,2.548827,2.421386,0,0,11.96595,18.82962,0,2.548827,-2.548827,24.96148,64.00367,0.193361,2.663524,0,0,18.82962
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.26145,1.26145,0,0,0,1.26145,0,0,2.220446E-16,0,0,1.327842,1.26145,0,0,14.79798,16.2808,0,1.327842,-1.327842,23.56181,60.41478,0.193361,1.387595,0,0,16.2808
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27336,14.95295,0,0,0,23.56181,60.41478,0.193361,0,0,0,14.95295
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27336,14.95295,0,0,0,23.56181,60.41478,0.193361,0,0,0,14.95295
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2004953,0.2004953,0,0,0,0.2004953,0,0,2.775558E-17,0,0,0.2110477,0.2004953,0,0,16.27336,14.95295,0,0.2110477,-0.2110477,23.33935,59.84436,0.193361,0.2205448,0,0,14.95295
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50786,14.74191,0,0,0,23.33935,59.84436,0.193361,0,0,0,14.74191
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50786,14.74191,0,0,0,23.33935,59.84436,0.193361,0,0,0,14.74191
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.712947,2.712947,0,0,0,2.712947,0,0,4.440892E-16,0,0,2.855734,2.712947,0,0,16.50786,14.74191,0,2.855734,-2.855734,20.32914,52.1259,0.193361,2.984242,0,0,14.74191
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.288828,1.288828,0,0,0,1.288828,5.684014,0,0,0,0.07325714,1.356661,1.288828,0,0,19.68089,11.88617,0,1.283403,-1.283403,18.97631,48.65712,0.193361,1.41771,0.05860571,0,11.95943
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,9.435263,9.435263,12,0,3.372,9.435263,23.81406,0,0,0,2.246919,0,0,2.564737,2.436501,21.1069,10.60277,4.683419,0,4.683419,23.4194,60.04961,0.1934204,10.37879,1.797535,12,12.84969
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,16.42348,14.81785,13.35088,0,13.35088,36.08516,92.52585,0.1932846,0,3.992705,12,19.80873
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.923742,6.923742,0,0,0,6.923742,109.1911,0,0,0,7.56011,7.28815,6.923742,0,0,3.0726,26.83364,0.2719599,0,0.2719599,36.34316,93.1874,0.1932771,7.616117,6.048088,0,34.39375
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,7.199567,7.199567,0,0,0,7.199567,118.4738,0,0,0,8.529603,7.578492,7.199567,0,0,2.80064,27.0784,0.9511114,0,0.9511114,37.24546,95.50099,0.1932509,7.919524,6.823682,0,35.60801
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.951908,2.951908,0,0,0,2.951908,379.5863,6.248239,0,0,11.20504,3.107272,2.951908,0,0,1.849528,27.9344,1.849528,0,1.849528,39.00008,100,0.1931999,3.247099,8.964031,0,39.13944
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,9.076692,9.076692,3,0,1.095,9.076692,130.6052,5.458114,0,0,11.85463,6.396518,6.076692,0,0,0,29.59898,0,0,0,39.00008,100,0.1931999,9.984361,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,12.46205,12.46205,4.10205,0,1.373819,12.46205,95.00702,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931999,13.70826,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.192953,1.192953,0,0,0,1.192953,760.3067,7.814363,0,0,9.070103,1.25574,1.192953,0,0,0,29.59898,0,0,0,39.00008,100,0.1931999,1.312248,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,9.95031,9.95031,3,0,1.095,9.95031,74.67321,0.1141002,0,0,7.430216,7.316116,6.95031,0,0,0,29.59898,0,0,0,39.00008,100,0.1931999,10.94534,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931999,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.283367,4.283367,0,0,0,4.283367,62.25793,0,0,0,2.666736,4.508807,4.283367,0,0,0,29.59898,0,1.842071,-1.842071,37.05836,95.02126,0.1931999,4.711703,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,7.383734,7.383734,0,0,0,7.383734,7.22116,0,8.881784E-16,0,0.5331912,7.772351,7.383734,0,0,2.046746,27.75691,0,7.23916,-7.23916,29.42762,75.45528,0.1931999,8.122108,0.426553,0,28.2901
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09026,20.51775,0,0,0,29.42762,75.45528,0.1931999,0,0,0,20.51775
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.152854,2.152854,0,0,0,2.152854,0,0,0,0,0,2.266163,2.152854,0,0,10.09026,20.51775,0,2.266163,-2.266163,27.03887,69.33031,0.1931999,2.36814,0,0,20.51775
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.252155,5.252155,0,0,0,5.252155,0,0,0,0,0,5.528584,5.252155,0,0,12.60822,18.25158,0,5.528584,-5.528584,21.21124,54.38767,0.1931999,5.77737,0,0,18.25158
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.179551,2.179551,0,0,0,2.179551,0,0,0,0,0,2.294264,2.179551,0,0,18.75109,12.723,0,2.294264,-2.294264,18.79287,48.18675,0.1931999,2.397506,0,0,12.723
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1754677,0.1754677,0,0,0,0.1754677,0,0,2.775558E-17,0,0,0.1847028,0.1754677,0,0,21.30027,10.42874,0,0.1847028,-0.1847028,18.59818,47.68753,0.1931999,0.1930145,0,0,10.42874
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.8643929,0.8643929,0,0,0,0.8643929,0,0,1.110223E-16,0,0,0.9098873,0.8643929,0,0,21.5055,10.24403,0,0.9098873,-0.9098873,17.63907,45.22829,0.1931999,0.9508322,0,0,10.24403
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.353702,5.353702,0,0,0,5.353702,0,0,8.881784E-16,0,0,5.635476,5.353702,0,0,22.51648,9.334146,0,5.635476,-5.635476,11.69876,29.99675,0.1931999,5.889072,0,0,9.334146
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.277369,1.277369,0,0,0,1.277369,0,0,0,0,0,1.344599,1.277369,0,0,28.77812,3.69867,0,1.344599,-1.344599,10.28143,26.36258,0.1931999,1.405105,0,0,3.69867
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.66351,2.66351,11.46351,0,3.236268,2.66351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.27212,2.354072,8.36,0,8.36,18.21242,46.69841,0.1933087,2.929861,0,12,2.354072
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.91212,9.878072,8.36,0,8.36,26.14341,67.03425,0.1933108,0,0,12,9.878072
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5228182,0.5228182,9.322818,0,2.694673,0.5228182,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.55212,17.40207,8.36,0,8.36,34.0744,87.37009,0.1933337,0.5751,0,12,17.40207
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.531515,2.531515,0,0,0,2.531515,5.668274,0,0,0,0.1434932,2.664752,2.531515,0,0,5.192118,24.92607,0,2.521259,-2.521259,31.41676,80.55564,0.1933337,2.784666,0.1147946,0,25.06956
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.68575,1.68575,0,0,0,1.68575,109.2213,0,0,0,1.841198,1.774474,1.68575,0,0,7.993517,22.40481,0.0667246,0,0.0667246,31.48006,80.71795,0.1933319,1.854325,1.472959,0,24.24601
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,8.975713,8.975713,12,0,3.372,8.975713,44.66824,0,0,0,4.009293,0,0,3.024287,2.873073,7.926793,22.46486,6.882366,0,6.882366,38.00925,97.45941,0.1934156,9.873284,3.207435,12,26.47416
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.704732,4.704732,0,0,0,4.704732,137.7662,0.4847525,0,0,6.481529,4.95235,4.704732,0,0,1.044427,28.65899,1.044427,0,1.044427,39.00008,100,0.193387,5.175206,5.185223,0,35.14052
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.851257,4.851257,0,0,0,4.851257,85.87111,0,0,0,4.165828,5.106586,4.851257,0,0,0,29.59898,0,0.9407583,-0.9407583,38.00843,97.45732,0.193387,5.336382,3.332662,0,33.7648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.536778,1.536778,0,0,0,1.536778,290.233,1.797289,0,0,4.460237,1.617661,1.536778,0,0,1.045287,28.65822,1.045287,0,1.045287,39.00008,100,0.1933583,1.690456,3.568189,0,33.11846
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.598962,4.598962,0,0,0,4.598962,183.3061,3.589165,0,0,8.430178,4.841013,4.598962,0,0,0,29.59898,0,0,0,39.00008,100,0.1933583,5.058859,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.136538,2.136538,0,0,0,2.136538,415.3272,6.624634,0,0,8.873621,2.248987,2.136538,0,0,0,29.59898,0,0,0,39.00008,100,0.1933583,2.350191,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.853642,4.853642,0,0,0,4.853642,163.2737,2.815626,0,0,7.924722,5.109097,4.853642,0,0,0,29.59898,0,0,0,39.00008,100,0.1933583,5.339006,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.9112561,0.9112561,0,0,0,0.9112561,579.027,4.317202,0,0,5.276419,0.9592169,0.9112561,0,0,0,29.59898,0,0,0,39.00008,100,0.1933583,1.002382,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.580727,2.580727,0,0,0,2.580727,123.8525,0.4797404,0,0,3.196295,2.716555,2.580727,0,0,0,29.59898,0,0,0,39.00008,100,0.1933583,2.8388,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.732722,5.732722,0,0,0,5.732722,27.51162,0,8.881784E-16,0,1.577165,6.034444,5.732722,0,0,0,29.59898,0,4.457279,-4.457279,34.30169,87.95288,0.1933583,6.305994,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.221747,5.221747,0,0,0,5.221747,10.1059,0,8.881784E-16,0,0.5277043,5.496576,5.221747,0,0,4.952532,25.1417,0,4.968872,-4.968872,29.06404,74.52304,0.1933583,5.743922,0.4221634,0,25.6694
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,8.778851,8.778851,12,0,3.372,8.778851,0,0,0,0,0,0,0,3.221149,3.060091,10.4735,20.17283,3.060091,0,3.060091,31.9671,81.96676,0.1934028,9.656736,0,12,20.17283
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,10.33096,10.33096,12,0,3.372,10.33096,0,0,0,0,0,0,0,1.669042,1.58559,7.413409,22.92691,1.58559,0,1.58559,33.47132,85.82374,0.1934258,11.36405,0,12,22.92691
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.827818,24.35394,0,0,0,33.47132,85.82374,0.1934258,0,0,0,24.35394
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.827818,24.35394,0,0,0,33.47132,85.82374,0.1934258,0,0,0,24.35394
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.827818,24.35394,0,0,0,33.47132,85.82374,0.1934258,0,0,0,24.35394
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.758286,3.758286,0,0,0,3.758286,0,0,4.440892E-16,0,0,3.95609,3.758286,0,0,5.827818,24.35394,0,3.95609,-3.95609,29.30124,75.13123,0.1934258,4.134115,0,0,24.35394
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22347,20.39785,0,0,0,29.30124,75.13123,0.1934258,0,0,0,20.39785
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4161096,0.4161096,0,0,0,0.4161096,0,0,5.551115E-17,0,0,0.4380101,0.4161096,0,0,10.22347,20.39785,0,0.4380101,-0.4380101,28.83953,73.94738,0.1934258,0.4577205,0,0,20.39785
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.046008,1.046008,0,0,0,1.046008,0,0,0,0,0,1.101061,1.046008,0,0,10.71015,19.95984,0,1.101061,-1.101061,27.67892,70.97144,0.1934258,1.150608,0,0,19.95984
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.426045,1.426045,0,0,0,1.426045,0,0,2.220446E-16,0,0,1.5011,1.426045,0,0,11.93355,18.85878,0,1.5011,-1.5011,26.09662,66.91427,0.1934258,1.56865,0,0,18.85878
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1023808,0.1023808,0,0,0,0.1023808,0,0,1.387779E-17,0,0,0.1077693,0.1023808,0,0,13.60144,17.35768,0,0.1077693,-0.1077693,25.98302,66.62299,0.1934258,0.1126189,0,0,17.35768
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.26195,5.26195,0,0,0,5.26195,2.329907,0,0,0,0.1225986,5.538895,5.26195,0,0,13.72119,17.24991,0,5.416296,-5.416296,20.27374,51.98384,0.1934258,5.788146,0.09807885,0,17.37251
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.437653,2.437653,0,0,0,2.437653,68.64906,0,4.440892E-16,0,1.673426,2.56595,2.437653,0,0,19.73929,11.83361,0,0.8925248,-0.8925248,19.33294,49.57153,0.1934258,2.681418,1.338741,0,13.50704
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,20.01345,20.01345,12,0,3.372,20.01345,13.16881,0,0,1.654792,2.635532,8.435207,8.013447,0,0,20.73099,10.94109,0,5.799675,-5.799675,13.21954,33.89619,0.1934258,22.01479,2.108426,12,13.57662
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,11.73209,11.73209,12,0,3.372,11.73209,22.51716,0,0,0,2.641733,0,0,0.267912,0.2545164,27.17507,5.141414,2.896249,0,2.896249,15.96716,40.94137,0.1934571,12.9053,2.113386,12,7.783147
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,11.21635,11.21635,12,0,3.372,11.21635,26.56265,0,0,0,2.979359,0,0,0.7836506,0.744468,24.27882,7.748038,3.723827,0,3.723827,19.4999,49.99964,0.193499,12.33798,2.383487,12,10.7274
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,20.55499,11.09948,12.79029,0,12.79029,31.63383,81.11224,0.1933796,0,3.544235,12,15.52978
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,6.439526,6.439526,0,0,0,6.439526,97.94532,0,0,0,6.307215,6.778449,6.439526,0,0,7.764701,22.61075,0,0.4712338,-0.4712338,31.13711,79.83858,0.1933796,7.083479,5.045772,0,28.91796
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,5.492004,5.492004,0,0,0,5.492004,89.77645,0,0,0,4.930526,5.781056,5.492004,0,0,8.288295,22.13951,0,0.8505304,-0.8505304,30.24057,77.53978,0.1933796,6.041204,3.944421,0,27.07004
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.147278,4.147278,0,0,0,4.147278,83.23151,0,0,0,3.451842,4.365556,4.147278,0,0,9.233328,21.28898,0,0.9137137,-0.9137137,29.27744,75.0702,0.1933796,4.562006,2.761474,0,24.74082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,9.713999,9.713999,12,0,3.372,9.713999,42.3215,0,0,0,4.11111,0,0,2.286001,2.171701,10.24857,20.37527,6.282811,0,6.282811,35.23783,90.35323,0.1934538,10.6854,3.288888,12,24.48638
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.202054,3.202054,0,0,0,3.202054,88.47704,0,0,0,2.833082,3.370583,3.202054,0,0,3.965755,26.0298,0,0.5375006,-0.5375006,34.67126,88.90048,0.1934538,3.522259,2.266466,0,28.86288
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,12.05795,12.05795,12,0,3.372,12.05795,16.30842,0,0,0,1.966461,0.06099551,0.05794574,0,0,4.562978,25.4923,1.905465,0,1.905465,36.47894,93.53555,0.1934736,13.26374,1.573169,12,27.45876
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,11.3602,11.3602,12,0,3.372,11.3602,4.665664,0,0,0,0.5300286,0,0,0.6398034,0.6078132,2.657513,27.20722,1.137842,0,1.137842,37.55839,96.30338,0.1934879,12.49622,0.4240229,12,27.73725
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.271697,4.271697,0,0,0,4.271697,0,0,0,0,0,4.496522,4.271697,0,0,1.519671,28.23127,0,4.496522,-4.496522,32.81864,84.15019,0.1934879,4.698866,0,0,28.23127
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,7.726676,7.726676,12,0,3.372,7.726676,0,0,0,0,0,0,0,4.273324,4.059658,6.515807,23.73475,4.059658,0,4.059658,36.66997,94.02538,0.1935466,8.499344,0,12,23.73475
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.456149,27.38844,0,0,0,36.66997,94.02538,0.1935466,0,0,0,27.38844
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02285783,0.02285783,0,0,0,0.02285783,0,0,3.469447E-18,0,0,0.02406088,0.02285783,0,0,2.456149,27.38844,0,0.02406088,-0.02406088,36.64461,93.96034,0.1935466,0.02514362,0,0,27.38844
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06005519,0.06005519,0,0,0,0.06005519,0,0,0,0,0,0.06321599,0.06005519,0,0,2.482883,27.36438,0,0.06321599,-0.06321599,36.57797,93.78948,0.1935466,0.06606071,0,0,27.36438
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.844559,1.844559,0,0,0,1.844559,0,0,2.220446E-16,0,0,1.941641,1.844559,0,0,2.553123,27.30117,0,1.941641,-1.941641,34.5313,88.54163,0.1935466,2.029015,0,0,27.30117
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.08059733,0.08059733,0,0,0,0.08059733,0,0,1.387779E-17,0,0,0.08483929,0.08059733,0,0,4.710502,25.35953,0,0.08483929,-0.08483929,34.44188,88.31232,0.1935466,0.08865706,0,0,25.35953
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.089505,3.089505,0,0,0,3.089505,0,0,4.440892E-16,0,0,3.25211,3.089505,0,0,4.804768,25.27469,0,3.25211,-3.25211,31.01385,79.52253,0.1935466,3.398456,0,0,25.27469
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.086357,2.086357,0,0,0,2.086357,0,0,4.440892E-16,0,0,2.196166,2.086357,0,0,8.418224,22.02258,0,2.196166,-2.196166,28.69889,73.58675,0.1935466,2.294993,0,0,22.02258
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.497967,2.497967,0,0,0,2.497967,0,0,4.440892E-16,0,0,2.62944,2.497967,0,0,10.85841,19.82641,0,2.62944,-2.62944,25.92722,66.4799,0.1935466,2.747764,0,0,19.82641
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.742488,1.742488,0,0,0,1.742488,0,0,2.220446E-16,0,0,1.834197,1.742488,0,0,13.78001,17.19697,0,1.834197,-1.834197,23.9938,61.52245,0.1935466,1.916736,0,0,17.19697
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.69393,4.69393,0,0,0,4.69393,2.899991,0,0,0,0.1361235,4.940979,4.69393,0,0,15.818,15.36277,0,4.804855,-4.804855,18.92904,48.5359,0.1935466,5.163323,0.1088988,0,15.4989
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.165407,6.165407,0,0,0,6.165407,30.88666,0,0,0,1.904288,6.489902,6.165407,0,0,21.15673,10.55792,0,4.585614,-4.585614,14.09538,36.14192,0.1935466,6.781948,1.523431,0,12.46221
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,0,0,0,0,0,0,0,0,3.814045,0,0,0,0,26.25186,5.972305,3.814045,0,3.814045,17.7137,45.41965,0.1934425,0,3.051236,0,9.78635
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.1997,2.1997,0,0,0,2.1997,215.5242,0,0,0,4.740885,2.315474,2.1997,0,0,22.43781,9.404945,2.425411,0,2.425411,20.01465,51.3195,0.1933763,2.41967,3.792708,0,14.14583
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,12.5792,12.5792,12,0,3.372,12.5792,13.76007,0,0,0,1.730907,0.6096879,0.5792035,0,0,20.0124,11.58782,1.121219,0,1.121219,21.07833,54.04689,0.193388,13.83712,1.384726,12,13.31872
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.846274,4.846274,12,0,3.372,4.846274,50.0042,0,0,0,2.42334,0,0,7.153726,6.79604,18.89118,12.59691,9.21938,0,9.21938,29.8246,76.47318,0.1934932,5.330902,1.938672,12,15.02025
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4625696,0.4625696,4.715177,0,1.52894,0.4625696,1217.509,0,0,0,5.631826,0,0,4.252607,4.039977,9.671803,20.89436,9.671803,0,9.671803,39.00008,100,0.1932978,0.5088266,4.505461,12,26.52618
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,15.49586,15.49586,8.368157,0,2.453144,15.49586,48.41837,0,1.776357E-15,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1932978,17.04544,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,9.876186,9.876186,3,0,1.095,9.876186,86.82114,1.336527,0,0,8.574617,7.238091,6.876186,0,0,0,29.59898,0,0,0,39.00008,100,0.1932978,10.8638,6.859694,12,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.647814,5.647814,0,0,0,5.647814,62.96621,0,0,0,3.556214,5.945067,5.647814,0,0,0,29.59898,0,2.388853,-2.388853,36.48201,93.54342,0.1932978,6.212595,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.886181,5.886181,0,0,0,5.886181,45.35883,0,0,0,2.669903,6.195981,5.886181,0,0,2.654281,27.21012,0,3.526077,-3.526077,32.76519,84.01315,0.1932978,6.4748,2.135923,0,29.88003
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,11.30577,11.30577,12,0,3.372,11.30577,18.39016,-1.110223E-16,0,0,2.079149,0,0,0.6942258,0.6595145,6.572145,23.68405,2.738664,0,2.738664,35.36332,90.675,0.1933289,12.43635,1.66332,12,25.7632
