Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,3.833481,26.14885,0.517234,0,0.517234,35.85401,91.93317,0.1933148,0,0.4137872,0,26.66608
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6056966,0.6056966,0,0,0,0.6056966,0,0,1.110223E-16,0,0,0.6375754,0.6056966,0,0,3.316247,26.61436,0,0.6375754,-0.6375754,35.18195,90.20994,0.1933148,0.6662663,0,0,26.61436
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,16.41409,16.41409,12,0,3.372,16.41409,0,0,0,0,0,4.64641,4.41409,0,0,4.024664,25.97678,0,4.64641,-4.64641,30.2842,77.65164,0.1933148,18.0555,0,12,25.97678
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,24.9774,20.36,12,0,3.372,20.36,0,0,4.617399,7.115139,0,8.8,8.36,0,0,9.187343,21.33037,0,8.8,-8.8,21.00818,53.86703,0.1933148,27.47514,0,12,21.33037
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.96512,12.53037,8.36,0,8.36,28.93918,74.20287,0.1933168,0,0,12,12.53037
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2870213,0.2870213,9.087021,0,2.635016,0.2870213,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.60512,20.05437,8.36,0,8.36,36.87017,94.53871,0.1933302,0.3157234,0,12,20.05437
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.35165,2.35165,0,0,0,2.35165,0,0,0,0,0,2.475421,2.35165,0,0,2.24512,27.57837,0,2.475421,-2.475421,34.26085,87.84815,0.1933302,2.586815,0,0,27.57837
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.385789,4.385789,0,0,0,4.385789,0,0,0,0,0,4.616621,4.385789,0,0,4.995588,25.10295,0,4.616621,-4.616621,29.3945,75.37037,0.1933302,4.824368,0,0,25.10295
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.64742,5.64742,0,0,0,5.64742,0,0,0,0,0,5.944653,5.64742,0,0,10.12517,20.48633,0,5.944653,-5.944653,23.12829,59.30318,0.1933302,6.212162,0,0,20.48633
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73034,14.54168,0,0,0,23.12829,59.30318,0.1933302,0,0,0,14.54168
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.567107,2.567107,0,0,0,2.567107,0,0,4.440892E-16,0,0,2.702218,2.567107,0,0,16.73034,14.54168,0,2.702218,-2.702218,20.2799,51.99964,0.1933302,2.823817,0,0,14.54168
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5313705,0.5313705,0,0,0,0.5313705,0,0,1.110223E-16,0,0,0.5593374,0.5313705,0,0,19.7328,11.83946,0,0.5593374,-0.5593374,19.69031,50.48787,0.1933302,0.5845076,0,0,11.83946
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,5.516193,5.516193,0,0,0,5.516193,0.8438039,0,8.881784E-16,0,0.04654586,5.80652,5.516193,0,0,20.35429,11.28012,0,5.759974,-5.759974,13.61876,34.91983,0.1933302,6.067812,0.03723668,0,11.32667
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.172946,1.172946,0,0,0,1.172946,164.0799,0,0,0,1.92457,1.234681,1.172946,0,0,26.75426,5.520147,0.6898891,0,0.6898891,14.27325,36.598,0.1933115,1.290241,1.539656,0,7.444716
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,12.98531,12.98531,12,0,3.372,12.98531,29.22458,0,0,0,3.794903,1.037171,0.9853122,0,0,26.06437,6.141047,2.757733,0,2.757733,16.88946,43.30623,0.19334,14.28384,3.035923,12,9.93595
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.375091,4.375091,12,0,3.372,4.375091,135.5399,0,0,0,5.929994,0,0,7.624909,7.243663,23.30663,8.623007,13.17366,0,13.17366,29.38709,75.35136,0.1933376,4.8126,4.743995,12,14.553
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,3,0,1.095,0,0,1.097167,0,0,8.325287,0,0,1.902833,1.807692,10.13298,20.4793,10.13298,0,10.13298,39.00008,100,0.1930639,0,6.660229,12,28.80458
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,14.45924,14.45924,6.27414,0,1.923357,14.45924,59.58746,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,15.90516,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,19.44815,19.44815,11.08815,0,3.141301,19.44815,60.17802,2.903509,0,1.032962,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,21.39296,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,0,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.389211,4.389211,0,0,0,4.389211,143.184,1.664424,0,0,6.284647,4.620222,4.389211,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,4.828132,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,11.36867,11.36867,7.68386,0,2.280017,11.36867,34.11784,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1930639,12.50553,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.050723,6.050723,0,0,0,6.050723,38.28415,0,1.776357E-15,0,2.316468,6.369182,6.050723,0,0,0,29.59898,0,4.052714,-4.052714,34.72814,89.04634,0.1930639,6.655795,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,11.28079,11.28079,12,0,3.372,11.28079,4.584434,0,0,0,0.5171602,0,0,0.7192134,0.6832528,4.503016,25.54626,1.200413,0,1.200413,35.86695,91.96636,0.1930791,12.40886,0.4137281,12,26.06343
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,9.10694,9.10694,12,0,3.372,9.10694,0,0,0,0,0,0,0,2.89306,2.748407,3.302603,26.62664,2.748407,0,2.748407,38.47432,98.65191,0.1931185,10.01763,0,12,26.62664
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5541957,29.1002,0,0,0,38.47432,98.65191,0.1931185,0,0,0,29.1002
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,10.61749,10.61749,11.20085,0,3.169815,10.61749,0,0,0,0,0,0,0,0.5833639,0.5541957,0.5541957,29.1002,0.5541957,0,0.5541957,39.00008,100,0.1931265,11.67923,0,12,29.1002
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.282022,2.282022,0,0,0,2.282022,0,0,0,0,0,2.402129,2.282022,0,0,0,29.59898,0,2.402129,-2.402129,36.46801,93.50754,0.1931265,2.510225,0,0,29.59898
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.412306,2.412306,0,0,0,2.412306,0,0,4.440892E-16,0,0,2.53927,2.412306,0,0,2.669032,27.19685,0,2.53927,-2.53927,33.79139,86.64441,0.1931265,2.653537,0,0,27.19685
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.748253,4.748253,0,0,0,4.748253,0,0,0,0,0,4.998161,4.748253,0,0,5.490443,24.65758,0,4.998161,-4.998161,28.52286,73.1354,0.1931265,5.223078,0,0,24.65758
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.274305,1.274305,0,0,0,1.274305,0,0,2.220446E-16,0,0,1.341374,1.274305,0,0,11.04395,19.65942,0,1.341374,-1.341374,27.10893,69.50994,0.1931265,1.401736,0,0,19.65942
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.592537,1.592537,0,0,0,1.592537,0,0,2.220446E-16,0,0,1.676355,1.592537,0,0,12.53437,18.31804,0,1.676355,-1.676355,25.3419,64.9791,0.1931265,1.751791,0,0,18.31804
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.47235,4.47235,0,0,0,4.47235,0,0,8.881784E-16,0,0,4.707736,4.47235,0,0,14.39699,16.64169,0,4.707736,-4.707736,20.37951,52.25504,0.1931265,4.919585,0,0,16.64169
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.837641,1.837641,0,0,0,1.837641,0,0,0,0,0,1.934359,1.837641,0,0,19.62781,11.93395,0,1.934359,-1.934359,18.34051,47.02686,0.1931265,2.021406,0,0,11.93395
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.4640325,0.4640325,0,0,0,0.4640325,0,0,5.551115E-17,0,0,0.4884553,0.4640325,0,0,21.77709,9.999594,0,0.4884553,-0.4884553,17.82564,45.70667,0.1931265,0.5104358,0,0,9.999594
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.985055,3.985055,0,0,0,3.985055,0.899034,0,4.440892E-16,0,0.03582701,4.194795,3.985055,0,0,22.31982,9.511139,0,4.158968,-4.158968,13.4417,34.46582,0.1931265,4.383561,0.0286616,0,9.546966
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,10.11855,10.11855,12,0,3.372,10.11855,9.752045,0,0,0,0.9867659,0,0,1.881446,1.787374,26.9409,5.35217,2.77414,0,2.77414,16.07348,41.21397,0.1931623,11.13041,0.7894127,12,6.338936
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,7.871738,7.871738,12,0,3.372,7.871738,36.1968,0,0,0,2.849317,0,0,4.128262,3.921849,24.16676,7.848896,6.771166,0,6.771166,22.49717,57.68494,0.1932478,8.658912,2.279454,12,10.69821
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,6.377831,6.377831,12,0,3.372,6.377831,11.90781,0,0,0,0.75946,0,0,5.622169,5.34106,17.39559,13.94295,6.10052,0,6.10052,28.28463,72.52455,0.193332,7.015615,0.607568,12,14.7024
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,12.62724,12.62724,12,0,3.372,12.62724,10.70723,0,0,0,1.352027,0.6602479,0.6272355,0,0,11.29507,19.43341,0.6917794,0,0.6917794,28.94091,74.20731,0.1933391,13.88996,1.081622,12,20.78544
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,7.668,7.668,12,0,3.372,7.668,75.47379,0,0,0,5.78733,0,0,4.332,4.1154,10.60329,20.05602,9.90273,0,9.90273,38.33546,98.29587,0.1934247,8.4348,4.629864,12,25.84335
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,15.23002,15.23002,8.189672,0,2.407987,15.23002,53.25965,6.661338E-16,0,0,8.111457,7.410894,7.040349,0,0,0.7005627,28.96847,0.7005627,0,0.7005627,39.00008,100,0.1934319,16.75302,6.489165,12,37.07993
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.200734,5.200734,0,0,0,5.200734,179.2308,3.84686,0,0,9.321317,5.474457,5.200734,0,0,0,29.59898,0,0,0,39.00008,100,0.1934319,5.720807,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,0,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934319,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.103547,6.103547,0,0,0,6.103547,74.48927,0,0,0,4.546487,6.424787,6.103547,0,0,0,29.59898,0,1.878299,-1.878299,37.02018,94.92334,0.1934319,6.713902,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.94366,6.94366,0,0,0,6.94366,60.99231,0,0,0,4.235098,7.309116,6.94366,0,0,2.086999,27.72068,0,3.074017,-3.074017,33.77988,86.6149,0.1934319,7.638026,3.388079,0,31.95578
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,15.30984,15.30984,12,0,3.372,15.30984,11.27943,0,0,0,1.726862,3.484037,3.309836,0,0,5.502573,24.64666,0,1.757176,-1.757176,31.92765,81.86561,0.1934319,16.84082,1.381489,12,26.37352
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,21.41988,20.36,12,0,3.372,20.36,2.137266,0,1.059885,3.201873,0.4351474,8.8,8.36,0,0,7.454991,22.88949,0,8.364853,-8.364853,23.11032,59.25712,0.1934319,23.56187,0.3481179,12,23.32463
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,15.23508,15.23508,12,0,3.372,15.23508,0,0,0,0,0,3.405348,3.23508,0,0,16.74927,14.52463,0,3.405348,-3.405348,19.52077,50.05316,0.1934319,16.75859,0,12,14.52463
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,10.76787,10.76787,12,0,3.372,10.76787,0,0,0,0,0,0,0,1.232129,1.170522,20.53299,11.11929,1.170522,0,1.170522,20.63123,52.90047,0.1934486,11.84466,0,12,11.11929
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,15.89765,15.89765,12,0,3.372,15.89765,0,0,0,0,0,4.10279,3.89765,0,0,19.36247,12.17276,0,4.10279,-4.10279,16.30651,41.81147,0.1934486,17.48742,0,12,12.17276
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.704965,2.704965,11.50497,0,3.246756,2.704965,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.92113,8.069965,8.36,0,8.36,24.2375,62.14731,0.193556,2.975462,0,12,8.069965
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.335667,5.335667,12,0,3.372,5.335667,0,0,0,0,0,0,0,6.664333,6.331116,15.56112,15.59397,6.331116,0,6.331116,30.24372,77.54785,0.1936459,5.869234,0,12,15.59397
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.230009,21.29197,8.36,0,8.36,38.17472,97.88369,0.1936475,0,0,12,21.29197
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.689637,3.689637,0,0,0,3.689637,0,0,0,0,0,3.883828,3.689637,0,0,0.8700088,28.81597,0,3.883828,-3.883828,34.0808,87.3865,0.1936475,4.0586,0,0,28.81597
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.129626,0.129626,0,0,0,0.129626,0,0,2.775558E-17,0,0,0.1364484,0.129626,0,0,5.185373,24.93214,0,0.1364484,-0.1364484,33.93697,87.0177,0.1936475,0.1425886,0,0,24.93214
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.48445,2.48445,0,0,0,2.48445,0,0,4.440892E-16,0,0,2.615211,2.48445,0,0,5.336983,24.79569,0,2.615211,-2.615211,31.1803,79.94932,0.1936475,2.732895,0,0,24.79569
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.287832,3.287832,0,0,0,3.287832,0,0,4.440892E-16,0,0,3.460876,3.287832,0,0,8.242772,22.18048,0,3.460876,-3.460876,27.53221,70.59528,0.1936475,3.616616,0,0,22.18048
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.08819,18.71961,0,0,0,27.53221,70.59528,0.1936475,0,0,0,18.71961
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.980164,2.980164,0,0,0,2.980164,4.451157,0,0,0,0.1326518,3.137015,2.980164,0,0,12.08819,18.71961,0,3.004363,-3.004363,24.36534,62.4751,0.1936475,3.27818,0.1061214,0,18.85226
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,8.701298,8.701298,12,0,3.372,8.701298,22.17449,0,0,0,1.929469,0,0,3.298702,3.133767,15.42637,15.71524,5.063236,0,5.063236,29.16875,74.7915,0.1937115,9.571427,1.543575,12,17.64471
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.319636,2.319636,9.660828,0,2.78019,2.319636,146.1006,8.881784E-16,0,0,3.389003,0,0,7.341192,6.974133,10.36314,20.27216,10.36314,0,10.36314,39.00008,100,0.1936929,2.5516,2.711202,12,23.66116
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,13.64793,13.64793,7.465162,0,2.224686,13.64793,47.68618,0,0,0,6.508175,6.508175,6.182766,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,15.01272,5.20654,12,36.10715
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.114727,4.114727,0,0,0,4.114727,232.7282,5.244841,0,0,9.576134,4.331292,4.114727,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,4.5262,7.660907,0,39.17511
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1036673,0.1036673,0,0,0,0.1036673,9370.117,9.604629,0,0,9.713752,0.1091235,0.1036673,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,0.1140341,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,13.28256,13.28256,4.922558,0,1.581407,13.28256,68.66571,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,14.61081,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,10.70989,10.70989,5.172905,0,1.644745,10.70989,54.42076,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,11.78088,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,8.382938,8.382938,3.067868,0,1.112171,8.382938,66.74046,0,0,0,5.594811,5.594811,5.31507,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,9.221231,4.475849,12,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,9.352683,9.352683,3.58846,0,1.24388,9.352683,64.87553,8.881784E-16,0,0,6.067603,6.067603,5.764223,0,0,0,29.59898,0,0,0,39.00008,100,0.1936929,10.28795,4.854083,12,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.568591,5.568591,0,0,0,5.568591,98.20882,0,0,0,5.468847,5.861674,5.568591,0,0,0,29.59898,0,0.3928274,-0.3928274,38.586,98.93827,0.1936929,6.12545,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,13.12424,13.12424,10.78862,0,3.065521,13.12424,22.05858,2.220446E-16,0,0,2.895022,2.458547,2.335619,0,0,0.4364749,29.20615,0.4364749,0,0.4364749,39.00008,100,0.1936973,14.43667,2.316017,12,32.10117
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,7.984488,7.984488,7.502101,0,2.234032,7.984488,6.359529,1.110223E-16,0,0,0.5077758,0.5077758,0.4823871,0,0,0,29.59898,0,0,0,39.00008,100,0.1936973,8.782937,0.4062207,12,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,11.04002,11.04002,11.04002,0,3.129124,11.04002,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936973,12.14402,0,12,29.59898
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,7.224588,7.224588,0,0,0,7.224588,0,0,8.881784E-16,0,0,7.60483,7.224588,0,0,0,29.59898,0,7.60483,-7.60483,30.98388,79.44569,0.1936973,7.947047,0,0,29.59898
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.582751,5.582751,0,0,0,5.582751,0,0,8.881784E-16,0,0,5.87658,5.582751,0,0,8.449811,21.99415,0,5.87658,-5.87658,24.78942,63.5625,0.1936973,6.141026,0,0,21.99415
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.225283,4.225283,0,0,0,4.225283,0,0,8.881784E-16,0,0,4.447667,4.225283,0,0,14.97934,16.11757,0,4.447667,-4.447667,20.10117,51.54136,0.1936973,4.647811,0,0,16.11757
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.09063771,0.09063771,0,0,0,0.09063771,0,0,1.387779E-17,0,0,0.09540811,0.09063771,0,0,19.9212,11.6699,0,0.09540811,-0.09540811,20.0006,51.2835,0.1936973,0.09970148,0,0,11.6699
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.251249,1.251249,0,0,0,1.251249,0,0,2.220446E-16,0,0,1.317104,1.251249,0,0,20.0272,11.57449,0,1.317104,-1.317104,18.61225,47.72363,0.1936973,1.376374,0,0,11.57449
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.635424,3.635424,0,0,0,3.635424,0,0,4.440892E-16,0,0,3.826762,3.635424,0,0,21.49065,10.25739,0,3.826762,-3.826762,14.57849,37.38068,0.1936973,3.998966,0,0,10.25739
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.694053,2.694053,0,0,0,2.694053,0,0,4.440892E-16,0,0,2.835845,2.694053,0,0,25.74261,6.430627,0,2.835845,-2.835845,11.58925,29.71596,0.1936973,2.963458,0,0,6.430627
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.9321425,0.9321425,0,0,0,0.9321425,0,0,1.110223E-16,0,0,0.9812027,0.9321425,0,0,28.89355,3.594783,0,0.9812027,-0.9812027,10.55497,27.06397,0.1936973,1.025357,0,0,3.594783
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.095569,1.095569,0,0,0,1.095569,0,0,0,0,0,1.153231,1.095569,0,0,29.98378,2.61358,0,1.153231,-1.153231,9.339358,23.94703,0.1936973,1.205126,0,0,2.61358
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.7557744,0.7557744,0,0,0,0.7557744,0,0,1.110223E-16,0,0,0.7955521,0.7557744,0,0,31.26514,1.460349,0,0.7955521,-0.7955521,8.500773,21.79681,0.1936973,0.8313519,0,0,1.460349
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.546054,2.546054,11.34605,0,3.206552,2.546054,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.14909,0.6647969,8.36,0,8.36,16.43176,42.13265,0.1937977,2.800659,0,12,0.6647969
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,15.86553,15.86553,12,0,3.372,15.86553,2.660625,0,0,0,0.4221222,4.068975,3.865527,0,0,23.78909,8.188797,0,3.646853,-3.646853,12.58764,32.27595,0.1937977,17.45208,0.3376978,12,8.610919
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,12.70485,12.70485,12,0,3.372,12.70485,10.09558,0,0,0,1.282629,0.7419513,0.7048537,0,0,27.84115,4.541944,0.5406776,0,0.5406776,13.10058,33.59116,0.1938032,13.97534,1.026103,12,5.824573
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,8.173384,8.173384,12,0,3.372,8.173384,14.10885,0,0,0,1.15317,0,0,3.826616,3.635285,27.30047,5.028553,4.788456,0,4.788456,17.6433,45.23915,0.1938661,8.990722,0.9225364,12,6.181724
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.440688,4.440688,11.64413,0,3.281964,4.440688,36.92141,0,0,0,1.639564,0,0,7.203439,6.843266,22.51202,9.338164,8.482831,0,8.482831,25.69082,65.87378,0.1939744,4.884757,1.311651,12,10.97773
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.34484,4.34484,12,0,3.372,4.34484,47.94543,0,0,0,2.083152,0,0,7.65516,7.272402,14.02918,16.97271,9.355555,0,9.355555,34.56628,88.63132,0.1940729,4.779324,1.666522,12,19.05586
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,10.63871,10.63871,12,0,3.372,10.63871,15.96375,0,0,0,1.698337,0,0,1.361291,1.293227,4.673631,25.39271,2.991564,0,2.991564,37.40433,95.90835,0.1941081,11.70258,1.35867,12,27.09105
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.720478,3.720478,0,0,0,3.720478,70.66151,0,4.440892E-16,0,2.628946,3.916293,3.720478,0,0,1.682067,28.08512,0,1.287347,-1.287347,36.04735,92.42891,0.1941081,4.092526,2.103157,0,30.71406
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.705111,1.705111,0,0,0,1.705111,123.3193,0,0,0,2.102732,1.794854,1.705111,0,0,3.112452,26.79777,0.307878,0,0.307878,36.33942,93.17783,0.1940998,1.875622,1.682185,0,28.9005
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.658994,0.658994,0,0,0,0.658994,335.6702,0,0,0,2.212046,0.6936779,0.658994,0,0,2.804574,27.07486,1.518369,0,1.518369,37.77988,96.87128,0.1940593,0.7248934,1.769637,0,29.28691
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,13.44959,13.44959,12,0,3.372,13.44959,7.151761,0,0,0,0.9618824,1.525881,1.449587,0,0,1.286206,28.44139,0,0.563999,-0.563999,37.18537,95.34691,0.1940593,14.79455,0.7695059,12,29.40327
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,10.59908,10.59908,11.27083,0,3.18752,10.59908,11.37613,0,0,0,1.205765,0,0,0.6717505,0.638163,1.912871,27.87739,1.843928,0,1.843928,38.93467,99.8323,0.1940803,11.65899,0.9646122,12,29.08316
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,20.89864,20.36,12,0,3.372,20.36,2.476089,0,0.5386358,2.628499,0.5041317,8.8,8.36,0,0,0.06894282,29.53693,0,8.295868,-8.295868,30.19006,77.41026,0.1940803,22.9885,0.4033053,12,30.04106
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,12.68481,12.68481,12,0,3.372,12.68481,0,0,0,0,0,0.7208502,0.6848077,0,0,9.286574,21.24106,0,0.7208502,-0.7208502,29.43022,75.46194,0.1940803,13.95329,0,12,21.24106
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.08752,20.52021,8.36,0,8.36,37.36121,95.79778,0.1940814,0,0,12,20.52021
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.995124,3.995124,0,0,0,3.995124,0,0,4.440892E-16,0,0,4.205393,3.995124,0,0,1.727519,28.04421,0,4.205393,-4.205393,32.92834,84.43147,0.1940814,4.394636,0,0,28.04421
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400178,23.83882,0,0,0,32.92834,84.43147,0.1940814,0,0,0,23.83882
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.135101,2.135101,0,0,0,2.135101,0,0,4.440892E-16,0,0,2.247475,2.135101,0,0,6.400178,23.83882,0,2.247475,-2.247475,30.55929,78.35699,0.1940814,2.348611,0,0,23.83882
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.899771,1.899771,0,0,0,1.899771,0,0,2.220446E-16,0,0,1.999759,1.899771,0,0,8.897372,21.59134,0,1.999759,-1.999759,28.45136,72.95206,0.1940814,2.089748,0,0,21.59134
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.9393525,0.9393525,0,0,0,0.9393525,0,0,1.110223E-16,0,0,0.9887921,0.9393525,0,0,11.11933,19.59158,0,0.9887921,-0.9887921,27.40908,70.27955,0.1940814,1.033288,0,0,19.59158
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21799,18.60279,0,0,0,27.40908,70.27955,0.1940814,0,0,0,18.60279
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1739594,0.1739594,0,0,0,0.1739594,0,0,0,0,0,0.1831151,0.1739594,0,0,12.21799,18.60279,0,0.1831151,-0.1831151,27.21606,69.78463,0.1940814,0.1913553,0,0,18.60279
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.663624,1.663624,0,0,0,1.663624,0,0,2.220446E-16,0,0,1.751183,1.663624,0,0,12.42145,18.41968,0,1.751183,-1.751183,25.37015,65.05154,0.1940814,1.829987,0,0,18.41968
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36721,16.66849,0,0,0,25.37015,65.05154,0.1940814,0,0,0,16.66849
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.491099,1.491099,0,0,0,1.491099,0,0,2.220446E-16,0,0,1.569578,1.491099,0,0,14.36721,16.66849,0,1.569578,-1.569578,23.71567,60.80929,0.1940814,1.640209,0,0,16.66849
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.861321,2.861321,0,0,0,2.861321,25.27618,0,4.440892E-16,0,0.7232326,3.011917,2.861321,0,0,16.11118,15.09892,0,2.288684,-2.288684,21.30318,54.62344,0.1940814,3.147453,0.5785861,0,15.82215
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5150739,0.5150739,0,0,0,0.5150739,314.3119,0,0,0,1.618939,0.5421831,0.5150739,0,0,18.65416,12.81023,1.076755,0,1.076755,22.32468,57.24266,0.1940527,0.5665813,1.295151,0,14.42917
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,9.416361,9.416361,12,0,3.372,9.416361,42.71056,0,0,0,4.021781,0,0,2.583639,2.454457,17.57741,13.77931,6.476238,0,6.476238,28.46858,72.99622,0.1941273,10.358,3.217425,12,17.80109
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,8.94813,8.94813,12,0,3.372,8.94813,78.03797,0,0,0,6.982938,0,0,3.051871,2.899277,11.10117,19.60792,9.882215,0,9.882215,37.84367,97.03487,0.1942112,9.842942,5.586351,12,26.59086
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,2.558609,0,0,3.777565,0,0,0,0,1.218956,28.50192,1.218956,0,1.218956,39.00008,100,0.1941787,0,3.022052,0,32.27948
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,16.21537,16.21537,10.89703,0,3.092948,16.21537,34.52437,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,17.83691,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,0,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,12.41642,12.41642,8.031664,0,2.368011,12.41642,37.17284,8.881784E-16,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,13.65807,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,10.89902,10.89902,8.08955,0,2.382656,10.89902,27.13401,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,11.98893,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941787,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,7.216029,7.216029,0,0,0,7.216029,2.638986,0,0,0,0.19043,7.595819,7.216029,0,0,0,29.59898,0,7.40539,-7.40539,31.19411,79.98474,0.1941787,7.937632,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,13.02959,13.02959,12,0,3.372,13.02959,0,0,0,0,0,1.08378,1.029591,0,0,8.22821,22.19359,0,1.08378,-1.08378,30.05171,77.0555,0.1941787,14.33255,0,12,22.19359
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3300388,0.3300388,9.130039,0,2.6459,0.3300388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.43241,21.10981,8.36,0,8.36,37.9827,97.39134,0.1941924,0.3630427,0,12,21.10981
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.049701,6.049701,0,0,0,6.049701,0,0,8.881784E-16,0,0,6.368106,6.049701,0,0,1.07241,28.63381,0,6.368106,-6.368106,31.27013,80.17965,0.1941924,6.654671,0,0,28.63381
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.6060177,0.6060177,0,0,0,0.6060177,0,0,1.110223E-16,0,0,0.6379133,0.6060177,0,0,8.148084,22.2657,0,0.6379133,-0.6379133,30.59771,78.45551,0.1941924,0.6666195,0,0,22.2657
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.875707,2.875707,0,0,0,2.875707,0,0,4.440892E-16,0,0,3.02706,2.875707,0,0,8.856876,21.62779,0,3.02706,-3.02706,27.40691,70.27398,0.1941924,3.163277,0,0,21.62779
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.302519,1.302519,0,0,0,1.302519,0,0,0,0,0,1.371073,1.302519,0,0,12.22028,18.60073,0,1.371073,-1.371073,25.96167,66.56824,0.1941924,1.432771,0,0,18.60073
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05664737,0.05664737,0,0,0,0.05664737,0,0,6.938894E-18,0,0,0.05962881,0.05664737,0,0,13.74369,17.22966,0,0.05962881,-0.05962881,25.89881,66.40708,0.1941924,0.06231211,0,0,17.22966
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.220101,3.220101,0,0,0,3.220101,0,0,4.440892E-16,0,0,3.38958,3.220101,0,0,13.80995,17.17003,0,3.38958,-3.38958,22.32588,57.24574,0.1941924,3.542111,0,0,17.17003
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.137365,1.137365,0,0,0,1.137365,0,0,2.220446E-16,0,0,1.197227,1.137365,0,0,17.57615,13.78045,0,1.197227,-1.197227,21.0639,54.00988,0.1941924,1.251102,0,0,13.78045
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.485463,1.485463,0,0,0,1.485463,0,0,0,0,0,1.563645,1.485463,0,0,18.9064,12.58322,0,1.563645,-1.563645,19.41567,49.78367,0.1941924,1.634009,0,0,12.58322
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.576363,2.576363,0,0,0,2.576363,0,0,4.440892E-16,0,0,2.711961,2.576363,0,0,20.64378,11.01958,0,2.711961,-2.711961,16.55701,42.45379,0.1941924,2.833999,0,0,11.01958
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.350491,2.350491,0,0,0,2.350491,0,0,4.440892E-16,0,0,2.474201,2.350491,0,0,23.65707,8.307615,0,2.474201,-2.474201,13.94897,35.76653,0.1941924,2.58554,0,0,8.307615
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.599251,1.599251,0,0,0,1.599251,110.7557,0,0,0,1.771261,1.683422,1.599251,0,0,26.40618,5.833415,0.08783962,0,0.08783962,14.03231,35.9802,0.1941901,1.759176,1.417009,0,7.604676
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,8.632893,8.632893,12,0,3.372,8.632893,42.49393,0,0,0,3.668456,0,0,3.367107,3.198752,26.31834,5.91247,6.867208,0,6.867208,20.54711,52.6848,0.1942711,9.496182,2.934765,12,9.580926
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.814581,4.814581,12,0,3.372,4.814581,148.922,0,0,0,7.169971,0,0,7.185419,6.826148,19.45113,12.09296,13.99612,0,13.99612,33.825,86.73058,0.1942453,5.29604,5.735977,12,19.26293
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.4840852,0.4840852,0,0,0,0.4840852,1429.19,0.9539179,0,0,6.918497,0.5095633,0.4840852,0,0,5.455016,24.68946,5.455016,0,5.455016,39.00008,100,0.1941008,0.5324937,5.534798,0,31.60796
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,13.12673,13.12673,4.766732,0,1.541983,13.12673,79.6151,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941008,14.43941,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.352358,3.352358,0,0,0,3.352358,341.9889,7.935894,0,0,11.46469,3.528797,3.352358,0,0,0,29.59898,0,0,0,39.00008,100,0.1941008,3.687593,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.238356,5.238356,0,0,0,5.238356,182.1313,4.026629,0,0,9.540689,5.514059,5.238356,0,0,0,29.59898,0,0,0,39.00008,100,0.1941008,5.762192,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,8.026641,8.026641,3,0,1.095,8.026641,120.0537,4.345077,0,0,9.636278,5.291201,5.026641,0,0,0,29.59898,0,0,0,39.00008,100,0.1941008,8.829306,7.709023,12,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.770449,1.770449,0,0,0,1.770449,397.4933,5.173786,0,0,7.037416,1.86363,1.770449,0,0,0,29.59898,0,0,0,39.00008,100,0.1941008,1.947494,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,18.27713,18.27713,12,0,3.372,18.27713,31.67576,0,0,0,5.789421,6.607509,6.277133,0,0,0,29.59898,0,0.8180879,-0.8180879,38.13774,97.78887,0.1941008,20.10485,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.354951,6.354951,0,0,0,6.354951,51.56082,0,0,0,3.276665,6.689422,6.354951,0,0,0.9089866,28.78089,0,3.412757,-3.412757,34.54037,88.56489,0.1941008,6.990446,2.621332,0,32.05756
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,16.27664,16.27664,12,0,3.372,16.27664,3.042603,0,0,0,0.4952337,4.501731,4.276645,0,0,4.700939,25.36813,0,4.006497,-4.006497,30.31716,77.73615,0.1941008,17.90431,0.396187,12,25.86337
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,7.317585,7.317585,12,0,3.372,7.317585,0,0,0,0,0,0,0,4.682415,4.448294,9.152603,21.36164,4.448294,0,4.448294,34.53718,88.55669,0.1941625,8.049344,0,12,21.36164
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,7.093026,7.093026,0,0,0,7.093026,0,0,8.881784E-16,0,0,7.466342,7.093026,0,0,4.704309,25.3651,0,7.466342,-7.466342,26.66696,68.37669,0.1941625,7.802328,0,0,25.3651
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.052813,6.052813,0,0,0,6.052813,0,0,8.881784E-16,0,0,6.371382,6.052813,0,0,13.00025,17.89876,0,6.371382,-6.371382,19.95094,51.15614,0.1941625,6.658094,0,0,17.89876
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.196689,1.196689,0,0,0,1.196689,0,0,2.220446E-16,0,0,1.259673,1.196689,0,0,20.07956,11.52738,0,1.259673,-1.259673,18.62313,47.75151,0.1941625,1.316358,0,0,11.52738
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.9630426,0.9630426,0,0,0,0.9630426,0,0,1.110223E-16,0,0,1.013729,0.9630426,0,0,21.47919,10.2677,0,1.013729,-1.013729,17.55456,45.0116,0.1941625,1.059347,0,0,10.2677
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.272542,2.272542,0,0,0,2.272542,0,0,4.440892E-16,0,0,2.392149,2.272542,0,0,22.60556,9.253973,0,2.392149,-2.392149,15.03301,38.54611,0.1941625,2.499796,0,0,9.253973
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.168508,1.168508,0,0,0,1.168508,0,0,0,0,0,1.230008,1.168508,0,0,25.2635,6.861825,0,1.230008,-1.230008,13.73647,35.22165,0.1941625,1.285359,0,0,6.861825
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63018,5.631816,0,0,0,13.73647,35.22165,0.1941625,0,0,0,5.631816
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.678119,1.678119,0,0,0,1.678119,0,0,2.220446E-16,0,0,1.766441,1.678119,0,0,26.63018,5.631816,0,1.766441,-1.766441,11.87448,30.44732,0.1941625,1.845931,0,0,5.631816
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.884271,2.884271,0,0,0,2.884271,0,0,4.440892E-16,0,0,3.036075,2.884271,0,0,28.59289,3.865376,0,3.036075,-3.036075,8.674175,22.24143,0.1941625,3.172698,0,0,3.865376
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.901606,1.901606,10.70161,0,3.043506,1.901606,0,0,0,0,0,0,0,8.8,8.36,31.96631,0.8293007,8.36,0,8.36,16.60517,42.57727,0.1942363,2.091766,0,12,0.8293007
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4012221,0.4012221,9.201222,0,2.663909,0.4012221,0,0,0,0,0,0,0,8.8,8.36,23.60631,8.353301,8.36,0,8.36,24.53616,62.91311,0.1942525,0.4413443,0,12,8.353301
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,15.24631,15.8773,10.47415,0,10.47415,34.47281,88.39165,0.1941976,0,1.69132,12,17.99145
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,10.26319,10.26319,10.06124,0,2.881494,10.26319,48.56907,0,0,0,4.984736,0.2125783,0.2019494,0,0,4.772158,25.30404,4.772158,0,4.772158,39.00008,100,0.1942448,11.28951,3.987789,12,30.28877
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,14.50843,14.50843,7.619129,0,2.26364,14.50843,49.98402,0,0,0,7.251899,7.251899,6.889304,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,15.95928,5.801519,12,36.85088
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,9.727345,9.727345,3,0,1.095,9.727345,89.72422,1.646369,0,0,8.727784,7.081416,6.727345,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,10.70008,6.982227,12,38.32676
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.029426,5.029426,0,0,0,5.029426,169.8974,3.25073,0,0,8.544863,5.294133,5.029426,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,5.532369,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,15.48876,15.48876,7.128762,0,2.139577,15.48876,63.23331,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,17.03764,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.017109,2.017109,0,0,0,2.017109,462.6662,7.209209,0,0,9.332481,2.123273,2.017109,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,2.21882,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.348661,3.348661,0,0,0,3.348661,315.2838,7.03288,0,0,10.55779,3.524907,3.348661,0,0,0,29.59898,0,0,0,39.00008,100,0.1942448,3.683527,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,7.568725,7.568725,0,0,0,7.568725,79.70789,0,8.881784E-16,0,6.032871,7.967079,7.568725,0,0,0,29.59898,0,1.934208,-1.934208,36.96124,94.77223,0.1942448,8.325598,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,5.913645,5.913645,0,0,0,5.913645,68.74961,0,0,0,4.065608,6.22489,5.913645,0,0,2.14912,27.66477,0,2.159281,-2.159281,34.68516,88.93613,0.1942448,6.50501,3.252486,0,31.73038
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,17.24505,17.24505,12,0,3.372,17.24505,15.9911,0,0,0,2.757674,5.521108,5.245052,0,0,4.548322,25.50549,0,2.763434,-2.763434,31.77225,81.46713,0.1942448,18.96956,2.206139,12,28.26316
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,7.618804,22.74205,0.4824807,0,0.4824807,32.22997,82.64078,0.1942321,0,0.3859846,0,23.22453
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,7.696883,7.696883,12,0,3.372,7.696883,0,0,0,0,0,0,0,4.303117,4.087961,7.136323,23.17629,4.087961,0,4.087961,36.10815,92.58481,0.1942885,8.466571,0,12,23.17629
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048362,26.85545,0,0,0,36.10815,92.58481,0.1942885,0,0,0,26.85545
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,8.625553,8.625553,11.83436,0,3.330092,8.625553,0,0,0,0,0,0,0,3.208802,3.048362,3.048362,26.85545,3.048362,0,3.048362,39.00008,100,0.1943305,9.488109,0,12,26.85545
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943305,0,0,0,29.59898
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.627115,1.627115,0,0,0,1.627115,0,0,2.220446E-16,0,0,1.712753,1.627115,0,0,0,29.59898,0,1.712753,-1.712753,37.19468,95.37078,0.1943305,1.789827,0,0,29.59898
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.818249,1.818249,0,0,0,1.818249,0,0,0,0,0,1.913947,1.818249,0,0,1.903059,27.88622,0,1.913947,-1.913947,35.1772,90.19777,0.1943305,2.000074,0,0,27.88622
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.312377,2.312377,0,0,0,2.312377,0,0,0,0,0,2.434081,2.312377,0,0,4.029666,25.97228,0,2.434081,-2.434081,32.61145,83.61895,0.1943305,2.543615,0,0,25.97228
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.8723287,0.8723287,0,0,0,0.8723287,0,0,1.110223E-16,0,0,0.9182408,0.8723287,0,0,6.7342,23.5382,0,0.9182408,-0.9182408,31.64354,81.13713,0.1943305,0.9595616,0,0,23.5382
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.754468,22.61996,0,0,0,31.64354,81.13713,0.1943305,0,0,0,22.61996
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.754468,22.61996,0,0,0,31.64354,81.13713,0.1943305,0,0,0,22.61996
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.8527035,0.8527035,0,0,0,0.8527035,0,0,1.110223E-16,0,0,0.8975826,0.8527035,0,0,7.754468,22.61996,0,0.8975826,-0.8975826,30.69741,78.71114,0.1943305,0.9379738,0,0,22.61996
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4229628,0.4229628,0,0,0,0.4229628,0,0,0,0,0,0.445224,0.4229628,0,0,8.751782,21.72237,0,0.445224,-0.445224,30.2281,77.5078,0.1943305,0.4652591,0,0,21.72237
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,7.762592,7.762592,12,0,3.372,7.762592,8.461386,0,0,0,0.6568229,0,0,4.237408,4.025537,9.246475,21.27715,4.68236,0,4.68236,34.67018,88.89771,0.1943924,8.538852,0.5254583,12,21.93397
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.517565,2.517565,0,0,0,2.517565,43.92657,0,4.440892E-16,0,1.10588,2.650069,2.517565,0,0,4.564115,25.49127,0,1.544189,-1.544189,33.04246,84.72409,0.1943924,2.769322,0.8847041,0,26.59715
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,0,0,0,0,0,0,0,2.450832,0,0,0,0,6.27988,23.94709,2.450832,0,2.450832,35.36752,90.68578,0.1943278,0,1.960666,0,26.39792
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0.284024,0,0,4.113072,0,0,0,0,3.829048,26.15283,3.829048,0,3.829048,39.00008,100,0.1942271,0,3.290458,0,30.26591
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,2.941611,2.941611,0,0,0,2.941611,182.0335,2.258285,0,0,5.354717,3.096433,2.941611,0,0,0,29.59898,0,0,0,39.00008,100,0.1942271,3.235772,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942271,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942271,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.806632,3.806632,0,0,0,3.806632,59.61832,0,0,0,2.26945,4.006981,3.806632,0,0,0,29.59898,0,1.737531,-1.737531,37.16856,95.30381,0.1942271,4.187295,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,8.115967,8.115967,7.078007,0,2.126736,8.115967,37.24978,0,0,0,3.02318,1.09259,1.03796,0,0,1.93059,27.86145,1.93059,0,1.93059,39.00008,100,0.1942461,8.927564,2.418544,12,30.88463
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,15.30556,15.30556,12,0,3.372,15.30556,6.454709,0,0,0,0.9879296,3.479541,3.305564,0,0,0,29.59898,0,2.491611,-2.491611,36.37369,93.26569,0.1942461,16.83612,0.7903437,12,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.089973,6.089973,0,0,0,6.089973,25.57753,0,8.881784E-16,0,1.557665,6.410499,6.089973,0,0,2.768457,27.10737,0,4.852834,-4.852834,31.25835,80.14946,0.1942461,6.698971,1.246132,0,28.66503
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,7.613802,7.613802,12,0,3.372,7.613802,4.897608,0,0,0,0.3728942,0,0,4.386198,4.166888,8.160495,22.25453,4.539782,0,4.539782,35.56517,91.19256,0.1943071,8.375183,0.2983153,12,22.62743
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.171365,2.171365,0,0,0,2.171365,0,0,4.440892E-16,0,0,2.285647,2.171365,0,0,3.620713,26.34034,0,2.285647,-2.285647,33.15588,85.01492,0.1943071,2.388501,0,0,26.34034
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.73373,1.73373,0,0,0,1.73373,0,0,0,0,0,1.824979,1.73373,0,0,6.16032,24.05469,0,1.824979,-1.824979,31.23219,80.08237,0.1943071,1.907103,0,0,24.05469
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,9.852482,9.852482,12,0,3.372,9.852482,0,0,0,0,0,0,0,2.147518,2.040142,8.188075,22.22971,2.040142,0,2.040142,33.16764,85.04505,0.1943351,10.83773,0,12,22.22971
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.558699,1.558699,0,0,0,1.558699,0,0,0,0,0,1.640736,1.558699,0,0,6.147933,24.06584,0,1.640736,-1.640736,31.43815,80.61047,0.1943351,1.714569,0,0,24.06584
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.022404,1.022404,0,0,0,1.022404,0,0,0,0,0,1.076215,1.022404,0,0,7.970973,22.4251,0,1.076215,-1.076215,30.30372,77.70169,0.1943351,1.124644,0,0,22.4251
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.425295,3.425295,0,0,0,3.425295,0,0,0,0,0,3.605574,3.425295,0,0,9.166767,21.34889,0,3.605574,-3.605574,26.50311,67.95656,0.1943351,3.767825,0,0,21.34889
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.17296,17.74331,0,0,0,26.50311,67.95656,0.1943351,0,0,0,17.74331
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.17296,17.74331,0,0,0,26.50311,67.95656,0.1943351,0,0,0,17.74331
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.84014,2.84014,0,0,0,2.84014,0,0,4.440892E-16,0,0,2.989621,2.84014,0,0,13.17296,17.74331,0,2.989621,-2.989621,23.35177,59.87622,0.1943351,3.124154,0,0,17.74331
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.49476,14.75369,0,0,0,23.35177,59.87622,0.1943351,0,0,0,14.75369
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.09366632,0.09366632,0,0,0,0.09366632,0,0,1.387779E-17,0,0,0.09859613,0.09366632,0,0,16.49476,14.75369,0,0.09859613,-0.09859613,23.24784,59.60974,0.1943351,0.1030329,0,0,14.75369
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.047101,4.047101,0,0,0,4.047101,0,0,8.881784E-16,0,0,4.260106,4.047101,0,0,16.60431,14.6551,0,4.260106,-4.260106,18.7573,48.09554,0.1943351,4.451811,0,0,14.6551
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,9.122846,9.122846,12,0,3.372,9.122846,14.07991,0,0,0,1.284489,0,0,2.877155,2.733297,21.33776,10.39499,4.017786,0,4.017786,22.5689,57.86887,0.1943853,10.03513,1.027591,12,11.67948
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.748096,2.748096,11.5481,0,3.257668,2.748096,151.2607,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,17.31998,14.011,12.51679,0,12.51679,34.44337,88.31616,0.1943812,3.022905,3.325431,12,18.16779
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,12.62641,12.62641,12,0,3.372,12.62641,39.86647,0,0,0,5.033704,0.6593787,0.6264098,0,0,4.80319,25.27611,4.374325,0,4.374325,38.59322,98.95678,0.1944241,13.88905,4.026963,12,30.30981
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,10.20463,10.20463,3.798174,0,1.296938,10.20463,70.28676,0,0,0,7.172504,6.743639,6.406457,0,0,0.4288652,29.213,0.4288652,0,0.4288652,39.00008,100,0.1944283,11.22509,5.738004,12,36.38551
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,2.930045,2.930045,0,0,0,2.930045,237.5989,3.877496,0,0,6.961754,3.084258,2.930045,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,3.22305,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,8.483889,8.483889,3,0,1.095,8.483889,92.98508,2.116236,0,0,7.888751,5.772514,5.483889,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,9.332277,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,17.89523,17.89523,11.97389,0,3.365395,17.89523,34.83043,0,0,0,6.232984,6.232984,5.921335,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,19.68475,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,11.45525,11.45525,4.34766,0,1.435958,11.45525,65.3122,8.881784E-16,0,0,7.481679,7.481679,7.107595,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,12.60078,5.985343,12,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,7.724433,7.724433,3,0,1.095,7.724433,96.65708,2.493124,0,0,7.466211,4.973087,4.724433,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,8.496877,5.972969,12,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,8.507655,8.507655,3.885012,0,1.318908,8.507655,57.19485,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,9.35842,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.6924254,0.6924254,0,0,0,0.6924254,293.493,1.303352,0,0,2.03222,0.7288689,0.6924254,0,0,0,29.59898,0,0,0,39.00008,100,0.1944283,0.761668,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,17.04426,17.04426,12,0,3.372,17.04426,2.784315,0,0,0,0.474566,5.30975,5.044262,0,0,0,29.59898,0,4.835184,-4.835184,33.90335,86.93149,0.1944283,18.74869,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.706196,3.706196,0,0,0,3.706196,0,0,4.440892E-16,0,0,3.901259,3.706196,0,0,5.372426,24.76379,0,3.901259,-3.901259,29.79106,76.38718,0.1944283,4.076816,0,0,24.76379
