Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.742765,3.742765,0,0,0,3.742765,0,0,4.440892E-16,0,0,3.939752,3.742765,0,0,9.707158,20.86254,0,3.939752,-3.939752,25.6382,65.73883,0.1944283,4.117041,0,0,20.86254
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,6.500397,6.500397,0,0,0,6.500397,0,0,8.881784E-16,0,0,6.842523,6.500397,0,0,14.08466,16.92278,0,6.842523,-6.842523,18.42554,47.24489,0.1944283,7.150437,0,0,16.92278
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.492146,2.492146,0,0,0,2.492146,0,0,0,0,0,2.623311,2.492146,0,0,21.68746,10.08026,0,2.623311,-2.623311,15.66033,40.15461,0.1944283,2.74136,0,0,10.08026
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.22803,1.22803,0,0,0,1.22803,0,0,2.220446E-16,0,0,1.292663,1.22803,0,0,24.60225,7.456949,0,1.292663,-1.292663,14.29774,36.66081,0.1944283,1.350833,0,0,7.456949
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.485399,4.485399,0,0,0,4.485399,0,0,0,0,0,4.721472,4.485399,0,0,26.03855,6.164286,0,4.721472,-4.721472,9.320874,23.89963,0.1944283,4.933939,0,0,6.164286
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,3.937346,3.937346,12,0,3.372,3.937346,0,0,0,0,0,0,0,8.062654,7.659522,31.28463,1.442814,7.659522,0,7.659522,16.58733,42.53154,0.194533,4.33108,0,12,1.442814
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.449474,1.449474,10.24947,0,2.929117,1.449474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.62511,8.336383,8.36,0,8.36,24.51833,62.86738,0.1945884,1.594421,0,12,8.336383
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.824299,1.824299,10.6243,0,3.023947,1.824299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.26511,15.86038,8.36,0,8.36,32.44932,83.20322,0.1946578,2.006728,0,12,15.86038
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.179653,4.179653,0,0,0,4.179653,0,0,0,0,0,4.399634,4.179653,0,0,6.905106,23.38438,0,4.399634,-4.399634,27.8117,71.3119,0.1946578,4.597618,0,0,23.38438
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3476985,0.3476985,0,0,0,0.3476985,0,0,5.551115E-17,0,0,0.3659984,0.3476985,0,0,11.79359,18.98475,0,0.3659984,-0.3659984,27.4259,70.32269,0.1946578,0.3824684,0,0,18.98475
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.473322,3.473322,0,0,0,3.473322,0,0,4.440892E-16,0,0,3.656128,3.473322,0,0,12.20025,18.61875,0,3.656128,-3.656128,23.572,60.44091,0.1946578,3.820654,0,0,18.61875
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,16.26262,14.96262,2.121005,0,2.121005,25.58417,65.6003,0.1946024,0,1.696804,0,17.08363
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,6.839189,6.839189,0,0,0,6.839189,77.01553,0,8.881784E-16,0,5.267237,7.199146,6.839189,0,0,14.14161,16.87152,0,1.931909,-1.931909,23.54775,60.37873,0.1946024,7.523108,4.213789,0,22.13876
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.730383,1.730383,0,0,0,1.730383,371.3156,0,0,0,6.425181,1.821456,1.730383,0,0,16.28818,14.93962,4.603725,0,4.603725,27.91523,71.57738,0.194482,1.903421,5.140145,0,21.3648
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,15.77615,15.77615,12,0,3.372,15.77615,61.1875,0,0,0,9.653032,3.974895,3.776151,0,0,11.68445,19.08297,5.678137,0,5.678137,33.30199,85.38953,0.1945068,17.35377,7.722426,12,28.736
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,3.118012,0,0,9.124329,0,0,0,0,6.006317,24.19329,6.006317,0,6.006317,39.00008,100,0.1943501,0,7.299463,0,33.31762
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.417273,1.417273,0,0,0,1.417273,746.9167,9.093984,0,0,10.58585,1.491866,1.417273,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,1.559,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.031594,1.031594,0,0,0,1.031594,905.3038,8.253173,0,0,9.339061,1.085889,1.031594,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,1.134754,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,12.19332,12.19332,4.87885,0,1.570349,12.19332,63.14475,0,0,0,7.699439,7.699439,7.314467,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,13.41265,6.159551,12,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,13.70955,13.70955,7.181015,0,2.152797,13.70955,50.12667,0,0,0,6.872139,6.872139,6.528532,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,15.0805,5.497711,12,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.722592,3.722592,0,0,0,3.722592,121.2725,0.5959618,0,0,4.51448,3.918518,3.722592,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,4.094851,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943501,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.316662,3.316662,0,0,0,3.316662,11.89627,0,4.440892E-16,0,0.3945591,3.491223,3.316662,0,0,0,29.59898,0,3.096664,-3.096664,35.73591,91.63035,0.1943501,3.648328,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.680475,1.680475,0,0,0,1.680475,0,0,2.220446E-16,0,0,1.768921,1.680475,0,0,3.440737,26.50231,0,1.768921,-1.768921,33.8713,86.84932,0.1943501,1.848522,0,0,26.50231
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.406205,24.73339,0,0,0,33.8713,86.84932,0.1943501,0,0,0,24.73339
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.691399,1.691399,0,0,0,1.691399,0,0,0,0,0,1.78042,1.691399,0,0,5.406205,24.73339,0,1.78042,-1.78042,31.99457,82.0372,0.1943501,1.860539,0,0,24.73339
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.9134647,0.9134647,0,0,0,0.9134647,0,0,1.110223E-16,0,0,0.9615417,0.9134647,0,0,7.38445,22.95297,0,0.9615417,-0.9615417,30.98102,79.43835,0.1943501,1.004811,0,0,22.95297
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.900439,1.900439,0,0,0,1.900439,0,0,2.220446E-16,0,0,2.000462,1.900439,0,0,8.452829,21.99143,0,2.000462,-2.000462,28.87235,74.03151,0.1943501,2.090483,0,0,21.99143
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.662108,3.662108,0,0,0,3.662108,0,0,4.440892E-16,0,0,3.854851,3.662108,0,0,10.67556,19.99097,0,3.854851,-3.854851,24.80898,63.61264,0.1943501,4.028319,0,0,19.99097
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.137984,2.137984,0,0,0,2.137984,0,0,0,0,0,2.25051,2.137984,0,0,14.95873,16.13612,0,2.25051,-2.25051,22.43673,57.52997,0.1943501,2.351783,0,0,16.13612
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5370554,0.5370554,0,0,0,0.5370554,0,0,0,0,0,0.5653215,0.5370554,0,0,17.4593,13.88561,0,0.5653215,-0.5653215,21.84083,56.00202,0.1943501,0.5907609,0,0,13.88561
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.45523,2.45523,0,0,0,2.45523,0,0,0,0,0,2.584453,2.45523,0,0,18.08743,13.32029,0,2.584453,-2.584453,19.11658,49.01677,0.1943501,2.700753,0,0,13.32029
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.010386,1.010386,0,0,0,1.010386,0,0,2.220446E-16,0,0,1.063565,1.010386,0,0,20.95905,10.73584,0,1.063565,-1.063565,17.99548,46.14217,0.1943501,1.111425,0,0,10.73584
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.946646,1.946646,0,0,0,1.946646,0,0,2.220446E-16,0,0,2.049102,1.946646,0,0,22.14079,9.67227,0,2.049102,-2.049102,15.83554,40.60387,0.1943501,2.141311,0,0,9.67227
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.7271593,0.7271593,0,0,0,0.7271593,0,0,1.110223E-16,0,0,0.7654309,0.7271593,0,0,24.41757,7.623168,0,0.7654309,-0.7654309,15.02871,38.53506,0.1943501,0.7998753,0,0,7.623168
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,10.06042,10.06042,12,0,3.372,10.06042,15.40642,0,0,0,1.54995,0,0,1.939584,1.842605,25.26805,6.857738,3.392555,0,3.392555,18.24717,46.78751,0.1943903,11.06646,1.23996,12,8.407688
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.107536,4.107536,11.86029,0,3.336653,4.107536,37.38764,0,0,0,1.535711,0,0,7.752752,7.365114,21.87549,9.911037,8.900825,0,8.900825,26.69123,68.43891,0.1944921,4.51829,1.228569,12,11.44675
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,9.640111,9.640111,12,0,3.372,9.640111,16.24562,0,0,0,1.566096,0,0,2.359889,2.241894,12.97466,17.92178,3.807991,0,3.807991,30.30381,77.70191,0.1945377,10.60412,1.252877,12,19.48788
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,8.01228,8.01228,11.02618,0,3.125623,8.01228,74.81202,4.440892E-16,0,0,5.994148,0,0,3.0139,2.863205,9.166675,21.34897,8.857353,0,8.857353,38.70663,99.24757,0.194609,8.813507,4.795318,12,27.34312
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,7.485906,7.485906,0,0,0,7.485906,83.95168,0,0,0,6.284543,7.8799,7.485906,0,0,0.3093213,29.32059,0,1.595357,-1.595357,37.02497,94.93565,0.194609,8.234496,5.027635,0,35.60513
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.005172,5.005172,0,0,0,5.005172,139.1655,0,0,0,6.965474,5.268602,5.005172,0,0,2.081941,27.72523,1.696872,0,1.696872,38.63477,99.06332,0.1945649,5.505689,5.572379,0,34.6907
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,3.986974,3.986974,0,0,0,3.986974,238.4649,4.925649,0,0,9.507533,4.196815,3.986974,0,0,0.3850687,29.25242,0.3850687,0,0.3850687,39.00008,100,0.1945549,4.385672,7.606027,0,38.75995
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.357774,2.357774,0,0,0,2.357774,136.6203,0.7393311,0,0,3.221199,2.481868,2.357774,0,0,0,29.59898,0,0,0,39.00008,100,0.1945549,2.593552,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,24.58569,20.36,12,0,3.372,20.36,6.45379,0,4.225688,6.684257,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1945549,27.04426,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,21.08176,20.36,12,0,3.372,20.36,8.865874,0,0.7217647,2.829941,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1945549,23.18994,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,3.925074,3.925074,12,0,3.372,3.925074,49.60966,0,0,0,1.947216,0,0,8.074925,7.671179,16.08991,15.11806,9.618395,0,9.618395,32.86066,84.25794,0.1946427,4.317582,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,8.085765,8.085765,12,0,3.372,8.085765,5.567187,0,0,0,0.4501497,0,0,3.914235,3.718523,6.471512,23.77462,4.168673,0,4.168673,36.81541,94.39831,0.1946973,8.894341,0.3601198,12,24.22477
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302839,27.52642,0,0,0,36.81541,94.39831,0.1946973,0,0,0,27.52642
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,11.58669,11.58669,12,0,3.372,11.58669,0,0,0,0,0,0,0,0.4133094,0.3926439,2.302839,27.52642,0.3926439,0,0.3926439,37.18791,95.35342,0.1947026,12.74536,0,12,27.52642
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,21.58479,20.36,12,0,3.372,20.36,0,0,1.224792,3.383271,0,8.8,8.36,0,0,1.910195,27.8798,0,8.8,-8.8,27.91189,71.56882,0.1947026,23.74327,0,12,27.8798
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.663439,1.663439,10.46344,0,2.98325,1.663439,0,0,0,0,0,0,0,8.8,8.36,11.68797,19.0798,8.36,0,8.36,35.84288,91.90466,0.1947652,1.829783,0,12,19.0798
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.355362,2.355362,0,0,0,2.355362,0,0,4.440892E-16,0,0,2.479328,2.355362,0,0,3.327973,26.6038,0,2.479328,-2.479328,33.22945,85.20354,0.1947652,2.590898,0,0,26.6038
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.463713,4.463713,0,0,0,4.463713,0,0,8.881784E-16,0,0,4.698646,4.463713,0,0,6.082782,24.12448,0,4.698646,-4.698646,28.27664,72.50405,0.1947652,4.910084,0,0,24.12448
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.208848,1.208848,0,0,0,1.208848,0,0,0,0,0,1.272472,1.208848,0,0,11.3035,19.42583,0,1.272472,-1.272472,26.93534,69.06482,0.1947652,1.329733,0,0,19.42583
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71736,18.15336,0,0,0,26.93534,69.06482,0.1947652,0,0,0,18.15336
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.68231,3.68231,0,0,0,3.68231,0,0,4.440892E-16,0,0,3.876116,3.68231,0,0,12.71736,18.15336,0,3.876116,-3.876116,22.84955,58.58847,0.1947652,4.050541,0,0,18.15336
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.583085,1.583085,0,0,0,1.583085,0,0,0,0,0,1.666405,1.583085,0,0,17.02415,14.27724,0,1.666405,-1.666405,21.093,54.08452,0.1947652,1.741394,0,0,14.27724
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.87571,12.61084,0,0,0,21.093,54.08452,0.1947652,0,0,0,12.61084
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.87571,12.61084,0,0,0,21.093,54.08452,0.1947652,0,0,0,12.61084
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,16.93211,16.93211,12,0,3.372,16.93211,6.925823,0,0,0,1.172688,5.191698,4.932113,0,0,18.87571,12.61084,0,4.01901,-4.01901,16.8566,43.22195,0.1947652,18.62532,0.9381506,12,13.78352
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.631153,4.631153,12,0,3.372,4.631153,48.15455,0,0,0,2.230111,0,0,7.368847,7.000405,23.34128,8.591825,9.230515,0,9.230515,25.61343,65.67533,0.1948626,5.094268,1.784089,12,10.82194
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,10.74437,10.74437,12,0,3.372,10.74437,33.86156,0,0,0,3.638212,0,0,1.255628,1.192846,14.11076,16.89929,4.831058,0,4.831058,30.19658,77.42696,0.1949136,11.81881,2.91057,12,20.5375
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.691199,4.691199,7.531991,0,2.241594,4.691199,134.0681,0,0,0,6.289399,0,0,2.840792,2.698752,9.279706,21.24724,8.988152,0,8.988152,38.72348,99.29079,0.1948501,5.160318,5.031519,12,27.53664
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,14.37215,14.37215,9.193432,0,2.661938,14.37215,39.95809,3.330669E-16,0,0,5.742837,5.451282,5.178718,0,0,0.291555,29.33658,0.291555,0,0.291555,39.00008,100,0.1948529,15.80937,4.59427,12,35.07941
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.755003,6.755003,0,0,0,6.755003,85.81752,0,0,0,5.796976,7.110529,6.755003,0,0,0,29.59898,0,1.313553,-1.313553,37.61547,96.44973,0.1948529,7.430503,4.637581,0,35.39595
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,7.384056,7.384056,0,0,0,7.384056,95.53008,8.881784E-16,0,0,7.053995,7.77269,7.384056,0,0,1.459504,28.28543,0,0.7186956,-0.7186956,36.8579,94.50725,0.1948529,8.122461,5.643196,0,35.33942
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,15.51359,15.51359,10.08855,0,2.888403,15.51359,51.36543,8.881784E-16,0,0,7.96862,5.710566,5.425038,0,0,2.258054,27.56673,2.258054,0,2.258054,39.00008,100,0.1948746,17.06495,6.374896,12,35.53535
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,6.581899,6.581899,0,0,0,6.581899,85.71172,0,0,0,5.641459,6.928315,6.581899,0,0,0,29.59898,0,1.286856,-1.286856,37.64361,96.52189,0.1948746,7.240089,4.513167,0,35.24044
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,1.263409,0,0,2.693249,0,0,0,0,1.42984,28.31212,1.42984,0,1.42984,39.00008,100,0.1948376,0,2.1546,0,31.00537
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,7.35616,7.35616,0,0,0,7.35616,20.28484,0,8.881784E-16,0,1.492185,7.743327,7.35616,0,0,0,29.59898,0,6.251141,-6.251141,32.4108,83.10444,0.1948376,8.091776,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,6.408712,6.408712,0,0,0,6.408712,5.723533,0,8.881784E-16,0,0.3668048,6.746013,6.408712,0,0,6.945713,23.34784,0,6.379209,-6.379209,25.68652,65.86274,0.1948376,7.049584,0.2934438,0,23.71464
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,11.39576,11.39576,12,0,3.372,11.39576,0,0,0,0,0,0,0,0.6042412,0.5740291,14.03372,16.96863,0.5740291,0,0.5740291,26.23109,67.25908,0.1948453,12.53533,0,12,16.96863
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,10.92584,10.92584,12,0,3.372,10.92584,0,0,0,0,0,0,0,1.074165,1.020457,13.45969,17.48525,1.020457,0,1.020457,27.19918,69.74136,0.194859,12.01842,0,12,17.48525
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,10.33984,10.33984,12,0,3.372,10.33984,0,0,0,0,0,0,0,1.660162,1.577154,12.43924,18.40367,1.577154,0,1.577154,28.6954,73.5778,0.1948801,11.37382,0,12,18.40367
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5024893,0.5024893,9.302489,0,2.68953,0.5024893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.86208,19.8231,8.36,0,8.36,36.6264,93.91364,0.194899,0.5527382,0,12,19.8231
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4529499,0.4529499,0,0,0,0.4529499,0,0,5.551115E-17,0,0,0.4767893,0.4529499,0,0,2.502082,27.34711,0,0.4767893,-0.4767893,36.12381,92.62498,0.194899,0.4982449,0,0,27.34711
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.149723,2.149723,0,0,0,2.149723,0,0,4.440892E-16,0,0,2.262866,2.149723,0,0,3.031848,26.87032,0,2.262866,-2.262866,33.73854,86.50892,0.194899,2.364695,0,0,26.87032
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.9027139,0.9027139,0,0,0,0.9027139,0,0,1.110223E-16,0,0,0.9502251,0.9027139,0,0,5.546144,24.60745,0,0.9502251,-0.9502251,32.73692,83.94065,0.194899,0.9929852,0,0,24.60745
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.187942,1.187942,0,0,0,1.187942,0,0,0,0,0,1.250465,1.187942,0,0,6.601949,23.65722,0,1.250465,-1.250465,31.41881,80.5609,0.194899,1.306736,0,0,23.65722
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.784903,1.784903,0,0,0,1.784903,0,0,0,0,0,1.878845,1.784903,0,0,7.991355,22.40676,0,1.878845,-1.878845,29.43834,75.48277,0.194899,1.963394,0,0,22.40676
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.157892,1.157892,0,0,0,1.157892,0,0,2.220446E-16,0,0,1.218834,1.157892,0,0,10.07896,20.52791,0,1.218834,-1.218834,28.15357,72.1885,0.194899,1.273681,0,0,20.52791
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5176516,0.5176516,0,0,0,0.5176516,0,0,0,0,0,0.5448964,0.5176516,0,0,11.43322,19.30908,0,0.5448964,-0.5448964,27.5792,70.71576,0.194899,0.5694167,0,0,19.30908
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.03866,18.76418,0,0,0,27.5792,70.71576,0.194899,0,0,0,18.76418
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,6.637103,6.637103,0,0,0,6.637103,23.49507,0,0,0,1.559392,6.986424,6.637103,0,0,12.03866,18.76418,0,5.427032,-5.427032,21.85861,56.0476,0.194899,7.300813,1.247514,0,20.32358
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,5.971492,5.971492,0,0,0,5.971492,63.52551,0,0,0,3.79342,6.28578,5.971492,0,0,18.0687,13.33715,0,2.49236,-2.49236,19.23143,49.31126,0.194899,6.568641,3.034736,0,17.13057
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,0,0,0,0,0,0,0,6.95653,0,0,0,0,20.83799,10.84479,6.95653,0,6.95653,25.83097,66.23313,0.1947195,0,5.565224,0,17.80132
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,10.63957,10.63957,12,0,3.372,10.63957,95.86329,0,0,0,10.19944,0,0,1.360431,1.29241,13.88146,17.10567,11.49185,0,11.49185,36.7331,94.18724,0.1947581,11.70353,8.159553,12,27.30511
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.6941016,0.6941016,0,0,0,0.6941016,1721.057,8.825643,0,0,11.94588,0.7306332,0.6941016,0,0,2.389606,27.44833,2.389606,0,2.389606,39.00008,100,0.1946966,0.7635117,9.556705,0,39.39421
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,8.501449,8.501449,3,0,1.095,8.501449,143.7608,6.430753,0,0,12.22175,5.790998,5.501448,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,9.351593,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.777155,3.777155,0,0,0,3.777155,337.9261,8.788041,0,0,12.76399,3.975953,3.777155,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,4.154871,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,11.47943,11.47943,3.119433,0,1.125216,11.47943,99.88473,2.6662,0,0,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,12.62738,9.17296,12,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,12.74854,12.74854,4.38854,0,1.446301,12.74854,74.92926,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,14.02339,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.9107193,0.9107193,0,0,0,0.9107193,686.15,5.290249,0,0,6.2489,0.958652,0.9107193,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,1.001791,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,14.20779,14.20779,12,0,3.372,14.20779,15.68023,4.440892E-16,0,0,2.227814,2.323987,2.207788,0,0,0,29.59898,0,0.09617293,-0.09617293,38.8987,99.74007,0.1946966,15.62857,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,19.43881,19.43881,12,0,3.372,19.43881,1.835155,0,0,1.022694,0.3567324,7.830329,7.438813,0,0,0.1068588,29.50281,0,7.473597,-7.473597,31.02084,79.54046,0.1946966,21.38269,0.2853859,12,29.85954
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,13.68254,13.68254,12,0,3.372,13.68254,0,0,0,0,0,1.771093,1.682539,0,0,8.410855,22.02921,0,1.771093,-1.771093,29.15394,74.75356,0.1946966,15.05079,0,12,22.02921
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.157295,5.157295,12,0,3.372,5.157295,0,0,0,0,0,0,0,6.842705,6.50057,10.37874,20.25812,6.50057,0,6.50057,35.32093,90.5663,0.1947835,5.673024,0,12,20.25812
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.878166,26.10863,0,0,0,35.32093,90.5663,0.1947835,0,0,0,26.10863
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.8003606,0.8003606,0,0,0,0.8003606,0,0,0,0,0,0.8424848,0.8003606,0,0,3.878166,26.10863,0,0.8424848,-0.8424848,34.43287,88.28923,0.1947835,0.8803966,0,0,26.10863
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.6965511,0.6965511,0,0,0,0.6965511,0,0,1.110223E-16,0,0,0.7332117,0.6965511,0,0,4.814261,25.26614,0,0.7332117,-0.7332117,33.66,86.30751,0.1947835,0.7662062,0,0,25.26614
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.207983,2.207983,0,0,0,2.207983,0,0,0,0,0,2.324193,2.207983,0,0,5.628941,24.53293,0,2.324193,-2.324193,31.21008,80.02569,0.1947835,2.428782,0,0,24.53293
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.898569,1.898569,0,0,0,1.898569,0,0,2.220446E-16,0,0,1.998493,1.898569,0,0,8.211377,22.20874,0,1.998493,-1.998493,29.10349,74.62417,0.1947835,2.088426,0,0,22.20874
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.155071,1.155071,0,0,0,1.155071,0,0,0,0,0,1.215864,1.155071,0,0,10.43192,20.21025,0,1.215864,-1.215864,27.82185,71.33794,0.1947835,1.270578,0,0,20.21025
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.78289,18.99438,0,0,0,27.82185,71.33794,0.1947835,0,0,0,18.99438
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.367721,4.367721,0,0,0,4.367721,0,0,0,0,0,4.5976,4.367721,0,0,11.78289,18.99438,0,4.5976,-4.5976,22.97556,58.91156,0.1947835,4.804492,0,0,18.99438
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.252705,1.252705,0,0,0,1.252705,0,0,2.220446E-16,0,0,1.318637,1.252705,0,0,16.89133,14.39678,0,1.318637,-1.318637,21.58559,55.34755,0.1947835,1.377976,0,0,14.39678
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.170581,2.170581,0,0,0,2.170581,0,0,4.440892E-16,0,0,2.284822,2.170581,0,0,18.35648,13.07814,0,2.284822,-2.284822,19.17718,49.17215,0.1947835,2.387639,0,0,13.07814
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,6.479864,6.479864,0,0,0,6.479864,17.7807,0,8.881784E-16,0,1.152166,6.82091,6.479864,0,0,20.89517,10.79332,0,5.668744,-5.668744,13.20179,33.85069,0.1947835,7.127851,0.9217324,0,11.94549
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.126307,1.126307,0,0,0,1.126307,153.7113,0,0,0,1.731261,1.185587,1.126307,0,0,27.19378,5.124577,0.5456748,0,0.5456748,13.71947,35.17805,0.1947695,1.238938,1.385009,0,6.855839
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,0,0,0,0,0,0,0,3.805436,0,0,0,0,26.6481,5.615685,3.805436,0,3.805436,17.32962,44.43483,0.1946717,0,3.044349,0,9.421121
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,11.10366,11.10366,12,0,3.372,11.10366,26.8929,0,0,0,2.986095,0,0,0.8963429,0.8515258,22.84267,9.040577,3.837621,0,3.837621,20.97031,53.76991,0.1947116,12.21402,2.388876,12,12.02667
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,5.481405,5.481405,12,0,3.372,5.481405,89.29338,0,0,0,4.894531,0,0,6.518595,6.192666,19.00505,12.49444,11.0872,0,11.0872,31.48855,80.7397,0.1947604,6.029545,3.915625,12,17.38897
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,8.429778,8.429778,11.48561,0,3.241859,8.429778,55.76881,0,0,0,4.701187,0,0,3.05583,2.903039,7.91785,22.47291,7.604226,0,7.604226,38.70255,99.23711,0.1948438,9.272756,3.76095,12,27.1741
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.305625,1.305625,0,0,0,1.305625,117.2755,0,0,0,1.531177,1.374342,1.305625,0,0,0.3136247,29.31672,0.1568355,0,0.1568355,38.85133,99.61861,0.1948398,1.436187,1.224942,0,30.84789
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,10.22583,10.22583,9.82521,0,2.821778,10.22583,5.657204,1.110223E-16,0,0,0.5784962,0.4217069,0.4006216,0,0,0.1567892,29.45787,0.1567892,0,0.1567892,39.00008,100,0.1948413,11.24841,0.4627969,12,30.03636
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,3.908827,3.908827,0,0,0,3.908827,49.87576,0,8.881784E-16,0,1.949558,4.114555,3.908827,0,0,0,29.59898,0,2.164998,-2.164998,36.71797,94.14845,0.1948413,4.29971,1.559646,0,31.54854
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0.3931593,0,0,2.798712,0,0,0,0,2.405553,27.43398,2.405553,0,2.405553,39.00008,100,0.1947796,0,2.23897,0,30.23269
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,12.70932,12.70932,10.73226,0,3.051263,12.70932,16.37472,1.332268E-15,0,0,2.081116,2.081116,1.97706,0,0,0,29.59898,0,0,0,39.00008,100,0.1947796,13.98026,1.664893,12,31.68009
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,7.396435,7.396435,0,0,0,7.396435,5.851629,0,0,0,0.4328119,7.785721,7.396435,0,0,0,29.59898,0,7.352909,-7.352909,31.24943,80.12659,0.1947796,8.136078,0.3462495,0,30.03179
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,14.24786,14.24786,12,0,3.372,14.24786,0,0,0,0,0,2.36617,2.247862,0,0,8.169899,22.24607,0,2.36617,-2.36617,28.75527,73.73132,0.1947796,15.67265,0,12,22.24607
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.79898,19.8799,8.36,0,8.36,36.68626,94.06715,0.1947799,0,0,12,19.8799
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.383158,3.383158,0,0,0,3.383158,0,0,4.440892E-16,0,0,3.561219,3.383158,0,0,2.438977,27.4039,0,3.561219,-3.561219,32.93241,84.4419,0.1947799,3.721473,0,0,27.4039
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.097152,5.097152,0,0,0,5.097152,0,0,8.881784E-16,0,0,5.365423,5.097152,0,0,6.395886,23.84268,0,5.365423,-5.365423,27.27675,69.94026,0.1947799,5.606867,0,0,23.84268
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.40579,2.40579,0,0,0,2.40579,0,0,0,0,0,2.53241,2.40579,0,0,12.35747,18.47726,0,2.53241,-2.53241,24.60736,63.09567,0.1947799,2.646369,0,0,18.47726
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.427758,3.427758,0,0,0,3.427758,0,0,4.440892E-16,0,0,3.608167,3.427758,0,0,15.17126,15.94485,0,3.608167,-3.608167,20.80402,53.34353,0.1947799,3.770534,0,0,15.94485
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.179566,2.179566,0,0,0,2.179566,0,0,4.440892E-16,0,0,2.294281,2.179566,0,0,19.18033,12.33668,0,2.294281,-2.294281,18.38564,47.14256,0.1947799,2.397523,0,0,12.33668
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,3.892138,3.892138,0,0,0,3.892138,0,0,0,0,0,4.096988,3.892138,0,0,21.72953,10.0424,0,4.096988,-4.096988,14.06703,36.06924,0.1947799,4.281353,0,0,10.0424
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.267399,2.267399,0,0,0,2.267399,0,0,4.440892E-16,0,0,2.386735,2.267399,0,0,26.28174,5.945412,0,2.386735,-2.386735,11.55119,29.61838,0.1947799,2.494139,0,0,5.945412
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.469251,3.469251,12,0,3.372,3.469251,0,0,0,0,0,0,0,8.530748,8.104211,28.93367,3.558677,8.104211,0,8.104211,19.23952,49.332,0.1948874,3.816177,0,12,3.558677
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.7209414,0.7209414,9.520942,0,2.744798,0.7209414,0,0,0,0,0,0,0,8.8,8.36,20.82946,10.85247,8.36,0,8.36,27.17051,69.66784,0.1949142,0.7930356,0,12,10.85247
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.859471,3.859471,12,0,3.372,3.859471,0,0,0,0,0,0,0,8.140529,7.733502,12.46946,18.37647,7.733502,0,7.733502,34.50716,88.47971,0.1950164,4.245418,0,12,18.37647
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.453378,2.453378,0,0,0,2.453378,87.7646,0,0,0,2.153197,2.582503,2.453378,0,0,4.735955,25.33662,0,0.4293057,-0.4293057,34.05463,87.31939,0.1950164,2.698716,1.722558,0,27.48982
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,9.871872,9.871872,10.27807,0,2.936352,9.871872,48.47495,0,0,0,4.785385,0,0,0.4061975,0.3858876,5.212961,24.90731,5.171272,0,5.171272,38.96053,99.89859,0.1950667,10.85906,3.828308,12,29.6927
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.502931,0.502931,0,0,0,0.502931,1544.051,7.194421,0,0,7.765511,0.529401,0.502931,0,0,0.04168869,29.56146,0.04168869,0,0.04168869,39.00008,100,0.1950656,0.5532241,6.212409,0,37.32697
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.003471,5.003471,0,0,0,5.003471,193.9229,4.436064,0,0,9.702876,5.266812,5.003471,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,5.503819,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,15.96467,15.96467,7.604669,0,2.259981,15.96467,74.69857,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,17.56114,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,0,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950656,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.360996,4.360996,0,0,0,4.360996,94.7752,0,0,0,4.133143,4.590523,4.360996,0,0,0,29.59898,0,0.4573794,-0.4573794,38.51796,98.76379,0.1950656,4.797096,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.851409,1.851409,0,0,0,1.851409,75.10255,0,0,0,1.390456,1.948852,1.851409,0,0,0.5081993,29.1416,0,0.5583962,-0.5583962,37.92936,97.25456,0.1950656,2.036551,1.112365,0,30.53205
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,21.98993,20.36,12,0,3.372,20.36,2.024966,0,1.629934,3.828928,0.4122831,8.8,8.36,0,0,1.12864,28.5832,0,8.387717,-8.387717,29.08793,74.58427,0.1950656,24.18893,0.3298265,12,28.99549
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,13.34976,13.34976,12,0,3.372,13.34976,0,0,0,0,0,1.420795,1.349755,0,0,10.44833,20.19549,0,1.420795,-1.420795,27.59028,70.74416,0.1950656,14.68473,0,12,20.19549
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,13.49727,13.49727,12,0,3.372,13.49727,0,0,0,0,0,1.576069,1.497265,0,0,12.02699,18.77469,0,1.576069,-1.576069,25.92896,66.48437,0.1950656,14.84699,0,12,18.77469
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,11.87823,11.87823,12,0,3.372,11.87823,0,0,0,0,0,0,0,0.121768,0.1156796,13.77817,17.19862,0.1156796,0,0.1156796,26.0387,66.76575,0.1950671,13.06606,0,12,17.19862
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.776524,1.776524,10.57652,0,3.011861,1.776524,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.66249,17.30273,8.36,0,8.36,33.96969,87.10159,0.1951324,1.954176,0,12,17.30273
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302495,24.82673,0,0,0,33.96969,87.10159,0.1951324,0,0,0,24.82673
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302495,24.82673,0,0,0,33.96969,87.10159,0.1951324,0,0,0,24.82673
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.747236,1.747236,0,0,0,1.747236,0,0,2.220446E-16,0,0,1.839196,1.747236,0,0,5.302495,24.82673,0,1.839196,-1.839196,32.03101,82.13062,0.1951324,1.92196,0,0,24.82673
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.773711,3.773711,0,0,0,3.773711,0,0,4.440892E-16,0,0,3.972327,3.773711,0,0,7.346045,22.98754,0,3.972327,-3.972327,27.84381,71.39423,0.1951324,4.151082,0,0,22.98754
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.48108,2.48108,0,0,0,2.48108,0,0,4.440892E-16,0,0,2.611663,2.48108,0,0,11.75974,19.01521,0,2.611663,-2.611663,25.09087,64.33544,0.1951324,2.729188,0,0,19.01521
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,2.984503,2.984503,0,0,0,2.984503,0,0,0,0,0,3.141582,2.984503,0,0,14.66159,16.40355,0,3.141582,-3.141582,21.77935,55.84438,0.1951324,3.282953,0,0,16.40355
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.9879858,0.9879858,0,0,0,0.9879858,0,0,1.110223E-16,0,0,1.039985,0.9879858,0,0,18.15224,13.26196,0,1.039985,-1.039985,20.68311,53.03352,0.1951324,1.086784,0,0,13.26196
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.678247,4.678247,0,0,0,4.678247,0,0,8.881784E-16,0,0,4.92447,4.678247,0,0,19.30778,12.22198,0,4.92447,-4.92447,15.49226,39.72368,0.1951324,5.146072,0,0,12.22198
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.183712,1.183712,0,0,0,1.183712,30.10414,0,2.220446E-16,0,0.3563463,1.246013,1.183712,0,0,24.77941,7.297509,0,0.8896663,-0.8896663,14.55447,37.31909,0.1951324,1.302083,0.285077,0,7.653855
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.157458,2.157458,0,0,0,2.157458,29.2991,0,0,0,0.6321157,2.271008,2.157458,0,0,25.76793,6.407842,0,1.638893,-1.638893,12.82693,32.8895,0.1951324,2.373204,0.5056926,0,7.039958
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.178143,4.178143,0,0,0,4.178143,34.4385,0,0,0,1.43889,4.398045,4.178143,0,0,27.58892,4.76895,0,2.959156,-2.959156,9.707706,24.8915,0.1951324,4.595957,1.151112,0,6.207839
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.341321,6.341321,12,0,3.372,6.341321,17.79911,0,0,0,1.128699,0,0,5.658679,5.375745,30.87687,1.809794,6.504444,0,6.504444,15.87836,40.71367,0.1952137,6.975453,0.9029591,12,2.938493
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7194163,0,0,8.8,8.36,24.37243,7.663794,9.079416,0,9.079416,24.49185,62.7995,0.1951952,0,0.575533,12,8.383209
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.598043,0,0,8.8,8.36,15.29301,15.83527,9.958042,0,9.958042,33.93888,87.0226,0.1951544,0,1.278434,12,17.43331
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.218681,4.218681,0,0,0,4.218681,104.0732,0,0,0,4.390516,4.440717,4.218681,0,0,5.334969,24.79751,0,0.05020136,-0.05020136,33.88597,86.88692,0.1951544,4.64055,3.512413,0,29.18802
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,4.913957,4.913957,0,0,0,4.913957,63.16002,0,0,0,3.103656,5.172586,4.913957,0,0,5.390748,24.7473,0,2.06893,-2.06893,31.70512,81.29502,0.1951544,5.405353,2.482925,0,27.85096
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,18.70442,18.70442,12,0,3.372,18.70442,9.160216,0,0,0.214861,1.713365,7.057283,6.704419,0,0,7.689559,22.67838,0,5.343918,-5.343918,26.07214,66.8515,0.1951544,20.57486,1.370692,12,24.39174
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,7.589703,7.589703,12,0,3.372,7.589703,17.60903,0,0,0,1.336473,0,0,4.410297,4.189782,13.62725,17.33446,5.526255,0,5.526255,31.3148,80.2942,0.1952219,8.348673,1.069178,12,18.67093
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.495887,4.495887,0,0,0,4.495887,33.20928,0,8.881784E-16,0,1.493052,4.732513,4.495887,0,0,8.10099,22.30809,0,3.239461,-3.239461,27.90011,71.5386,0.1952219,4.945476,1.194441,0,23.80114
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,16.27583,16.27583,12,0,3.372,16.27583,2.530072,0,0,0,0.4117902,4.50087,4.275827,0,0,11.70039,19.06863,0,4.08908,-4.08908,23.58984,60.48666,0.1952219,17.90341,0.3294322,12,19.48042
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.46342,3.46342,12,0,3.372,3.46342,0,0,0,0,0,0,0,8.53658,8.109752,16.24381,14.97955,8.109752,0,8.109752,31.28343,80.21376,0.1953281,3.809762,0,12,14.97955
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.242929,6.242929,0,0,0,6.242929,0,0,0,0,0,6.571505,6.242929,0,0,8.134063,22.27832,0,6.571505,-6.571505,24.35645,62.45232,0.1953281,6.867222,0,0,22.27832
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,10.17588,10.17588,12,0,3.372,10.17588,0,0,0,0,0,0,0,1.824119,1.732913,15.43573,15.70682,1.732913,0,1.732913,26.00044,66.66766,0.1953507,11.19347,0,12,15.70682
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,13.70282,17.26644,8.36,0,8.36,33.93143,87.0035,0.1953504,0,0,12,17.26644
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.788109,1.788109,0,0,0,1.788109,0,0,2.220446E-16,0,0,1.88222,1.788109,0,0,5.342822,24.79044,0,1.88222,-1.88222,31.9474,81.91624,0.1953504,1.96692,0,0,24.79044
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.07432,5.07432,0,0,0,5.07432,0,0,8.881784E-16,0,0,5.34139,5.07432,0,0,7.434178,22.90822,0,5.34139,-5.34139,26.31708,67.47955,0.1953504,5.581752,0,0,22.90822
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.6593588,0.6593588,0,0,0,0.6593588,0,0,0,0,0,0.6940619,0.6593588,0,0,13.36906,17.56683,0,0.6940619,-0.6940619,25.58547,65.60365,0.1953504,0.7252947,0,0,17.56683
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.225405,3.225405,0,0,0,3.225405,0,0,0,0,0,3.395163,3.225405,0,0,14.14023,16.87277,0,3.395163,-3.395163,22.00666,56.42721,0.1953504,3.547945,0,0,16.87277
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.666559,1.666559,0,0,0,1.666559,0,0,2.220446E-16,0,0,1.754273,1.666559,0,0,17.91264,13.4776,0,1.754273,-1.754273,20.15749,51.68577,0.1953504,1.833215,0,0,13.4776
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.112616,1.112616,0,0,0,1.112616,0,0,0,0,0,1.171175,1.112616,0,0,19.86183,11.72333,0,1.171175,-1.171175,18.92296,48.52032,0.1953504,1.223878,0,0,11.72333
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.891236,0.891236,0,0,0,0.891236,0,0,1.110223E-16,0,0,0.9381432,0.891236,0,0,21.16314,10.55216,0,0.9381432,-0.9381432,17.93407,45.98471,0.1953504,0.9803596,0,0,10.55216
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20552,9.614013,0,0,0,17.93407,45.98471,0.1953504,0,0,0,9.614013
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,5.914068,5.914068,0,0,0,5.914068,1.638681,0,8.881784E-16,0,0.09691269,6.225335,5.914068,0,0,22.20552,9.614013,0,6.128422,-6.128422,11.47415,29.42084,0.1953504,6.505475,0.07753015,0,9.710925
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,9.544719,9.544719,12,0,3.372,9.544719,10.14089,0,0,0,0.9679192,0,0,2.455281,2.332517,29.01488,3.485591,3.300436,0,3.300436,14.60522,37.44921,0.1953898,10.49919,0.7743353,12,4.45351
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,9.421782,9.421782,12,0,3.372,9.421782,9.439143,0,0,0,0.8893355,0,0,2.578218,2.449307,25.71444,6.455983,3.338642,0,3.338642,17.77253,45.57051,0.1954301,10.36396,0.7114684,12,7.345319
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,5.514575,5.514575,12,0,3.372,5.514575,50.13093,0,0,0,2.764508,0,0,6.485425,6.161154,22.3758,9.460761,8.925662,0,8.925662,26.24016,67.28233,0.1955319,6.066032,2.211606,12,12.22527
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,11.69095,11.69095,12,0,3.372,11.69095,19.8063,0,0,0,2.315545,0,0,0.3090519,0.2935993,13.45013,17.49386,2.609144,0,2.609144,28.71541,73.62911,0.1955572,12.86004,1.852436,12,19.8094
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,10.84099,19.84209,9.052198,0,9.052198,37.30308,95.64874,0.1955391,0,0.5537586,12,20.53428
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.487931,2.487931,0,0,0,2.487931,85.9406,0,4.440892E-16,0,2.138143,2.618875,2.487931,0,0,1.788792,27.98907,0,0.4807318,-0.4807318,36.79634,94.34941,0.1955391,2.736724,1.710514,0,30.12721
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.34217,4.34217,0,0,0,4.34217,58.17064,0,8.881784E-16,0,2.525868,4.570705,4.34217,0,0,2.322939,27.50833,0,2.044837,-2.044837,34.6409,88.82263,0.1955391,4.776387,2.020694,0,30.0342
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,7.902232,7.902232,11.05859,0,3.133824,7.902232,16.10299,0,0,0,1.272495,0,0,3.156361,2.998543,4.59498,25.4635,4.271038,0,4.271038,38.69276,99.21201,0.1955898,8.692455,1.017996,12,26.73599
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.011528,6.011528,0,0,0,6.011528,35.95313,0,8.881784E-16,0,2.161332,6.327924,6.011528,0,0,0.3239423,29.30743,0,4.166592,-4.166592,34.30079,87.95056,0.1955898,6.61268,1.729066,0,31.46876
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,6.796448,6.796448,0,0,0,6.796448,23.3586,0,8.881784E-16,0,1.587555,7.154155,6.796448,0,0,4.953488,25.14084,0,5.5666,-5.5666,28.43307,72.90517,0.1955898,7.476092,1.270044,0,26.72839
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,11.1386,19.57424,0.4063305,0,0.4063305,28.81855,73.89358,0.1955795,0,0.3250644,0,19.98057
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,2.915931,2.915931,0,0,0,2.915931,0,0,0,0,0,3.069401,2.915931,0,0,10.73227,19.93994,0,3.069401,-3.069401,25.58312,65.59761,0.1955795,3.207525,0,0,19.93994
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,8.026685,8.026685,12,0,3.372,8.026685,0,0,0,0,0,0,0,3.973315,3.774649,14.14272,16.87053,3.774649,0,3.774649,29.16407,74.77951,0.1956285,8.829353,0,12,16.87053
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,13.4462,13.4462,12,0,3.372,13.4462,0,0,0,0,0,1.522318,1.446202,0,0,10.36807,20.26772,0,1.522318,-1.522318,27.5594,70.66499,0.1956285,14.79082,0,12,20.26772
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.737057,3.737057,12,0,3.372,3.737057,0,0,0,0,0,0,0,8.262943,7.849796,12.05953,18.7454,7.849796,0,7.849796,35.00637,89.75975,0.1957301,4.110763,0,12,18.7454
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.076801,2.076801,0,0,0,2.076801,0,0,0,0,0,2.186106,2.076801,0,0,4.209734,25.81022,0,2.186106,-2.186106,32.70201,83.85115,0.1957301,2.284481,0,0,25.81022
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.638741,23.62411,0,0,0,32.70201,83.85115,0.1957301,0,0,0,23.62411
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.8563501,0.8563501,0,0,0,0.8563501,0,0,1.110223E-16,0,0,0.9014212,0.8563501,0,0,6.638741,23.62411,0,0.9014212,-0.9014212,31.75183,81.41479,0.1957301,0.9419851,0,0,23.62411
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.6869853,0.6869853,0,0,0,0.6869853,0,0,0,0,0,0.7231424,0.6869853,0,0,7.64032,22.72269,0,0.7231424,-0.7231424,30.98957,79.46029,0.1957301,0.7556838,0,0,22.72269
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.641973,2.641973,0,0,0,2.641973,0,0,0,0,0,2.781025,2.641973,0,0,8.443812,21.99955,0,2.781025,-2.781025,28.05812,71.94375,0.1957301,2.906171,0,0,21.99955
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.333029,1.333029,0,0,0,1.333029,0,0,2.220446E-16,0,0,1.403189,1.333029,0,0,11.53384,19.21852,0,1.403189,-1.403189,26.57903,68.15121,0.1957301,1.466332,0,0,19.21852
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1392599,0.1392599,0,0,0,0.1392599,0,0,2.775558E-17,0,0,0.1465894,0.1392599,0,0,13.09294,17.81533,0,0.1465894,-0.1465894,26.42451,67.75501,0.1957301,0.1531859,0,0,17.81533
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.078928,2.078928,0,0,0,2.078928,0,0,4.440892E-16,0,0,2.188346,2.078928,0,0,13.25582,17.66875,0,2.188346,-2.188346,24.11779,61.84036,0.1957301,2.286821,0,0,17.66875
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,0,0,0,0,0,0,0,0,2.135836,0,0,0,0,15.68731,15.4804,2.135836,0,2.135836,26.14402,67.03582,0.1956762,0,1.708669,0,17.61624
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,13.55147,17.40265,3.444611,0,3.444611,29.41187,75.41489,0.1955892,0,2.755689,0,20.84726
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.218141,2.218141,0,0,0,2.218141,264.8322,0,0,0,5.874352,2.334885,2.218141,0,0,10.10686,20.5028,3.539467,0,3.539467,32.7697,84.0247,0.1954999,2.439955,4.699482,0,26.37715
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,7.700444,7.700444,6.336564,0,1.939151,7.700444,103.9298,0,0,0,8.00306,1.435664,1.36388,0,0,6.567397,23.68832,6.567397,0,6.567397,39.00008,100,0.1954553,8.470489,6.402448,12,31.69138
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,14.24718,14.24718,6.115022,0,1.883101,14.24718,60.08322,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,15.67189,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.032211,1.032211,0,0,0,1.032211,1092.556,10.19094,0,0,11.27748,1.086538,1.032211,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,1.135432,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.829392,4.829392,0,0,0,4.829392,187.6017,3.976449,0,0,9.06002,5.083571,4.829392,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,5.312332,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,11.51286,11.51286,5.385454,0,1.69852,11.51286,56.02346,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,12.66415,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.159666,1.159666,0,0,0,1.159666,234.3561,1.497047,0,0,2.717749,1.220701,1.159666,0,0,0,29.59898,0,0,0,39.00008,100,0.1954553,1.275633,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,15.84181,15.84181,12,0,3.372,15.84181,2.517919,0,0,0,0.3988838,4.044007,3.841807,0,0,0,29.59898,0,3.645123,-3.645123,35.15778,90.14797,0.1954553,17.42599,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.325039,1.325039,0,0,0,1.325039,0,0,2.220446E-16,0,0,1.394778,1.325039,0,0,4.050137,25.95386,0,1.394778,-1.394778,33.68756,86.37817,0.1954553,1.457543,0,0,25.95386
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.238738,2.238738,0,0,0,2.238738,0,0,4.440892E-16,0,0,2.356566,2.238738,0,0,5.59989,24.55908,0,2.356566,-2.356566,31.20352,80.00886,0.1954553,2.462611,0,0,24.55908
