Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.899264,1.899264,0,0,0,1.899264,0,0,2.220446E-16,0,0,1.999225,1.899264,0,0,8.218297,22.20251,0,1.999225,-1.999225,29.09615,74.60536,0.1954553,2.08919,0,0,22.20251
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.36001,3.36001,0,0,0,3.36001,0,0,0,0,0,3.536853,3.36001,0,0,10.43966,20.20329,0,3.536853,-3.536853,25.36798,65.04597,0.1954553,3.696011,0,0,20.20329
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.768546,1.768546,0,0,0,1.768546,0,0,2.220446E-16,0,0,1.861628,1.768546,0,0,14.36949,16.66643,0,1.861628,-1.861628,23.40565,60.01437,0.1954553,1.945401,0,0,16.66643
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.254123,1.254123,0,0,0,1.254123,0,0,0,0,0,1.32013,1.254123,0,0,16.43797,14.80481,0,1.32013,-1.32013,22.01411,56.44633,0.1954553,1.379536,0,0,14.80481
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.048201,1.048201,0,0,0,1.048201,0,0,0,0,0,1.103369,1.048201,0,0,17.90478,13.48468,0,1.103369,-1.103369,20.85106,53.46415,0.1954553,1.153021,0,0,13.48468
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.628407,1.628407,0,0,0,1.628407,0,0,2.220446E-16,0,0,1.714113,1.628407,0,0,19.13075,12.38131,0,1.714113,-1.714113,19.04423,48.83125,0.1954553,1.791247,0,0,12.38131
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.138186,4.138186,0,0,0,4.138186,0,0,8.881784E-16,0,0,4.355985,4.138186,0,0,21.03532,10.66719,0,4.355985,-4.355985,14.45261,37.05791,0.1954553,4.552004,0,0,10.66719
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.810172,2.810172,0,0,0,2.810172,0,0,4.440892E-16,0,0,2.958076,2.810172,0,0,25.8753,6.311209,0,2.958076,-2.958076,11.33453,29.06284,0.1954553,3.091189,0,0,6.311209
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.03955928,0.03955928,0,0,0,0.03955928,0,0,0,0,0,0.04164134,0.03955928,0,0,29.16205,3.353134,0,0.04164134,-0.04164134,11.29064,28.95029,0.1954553,0.04351521,0,0,3.353134
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.412656,2.412656,0,0,0,2.412656,0,0,4.440892E-16,0,0,2.539638,2.412656,0,0,29.20832,3.311492,0,2.539638,-2.539638,8.613622,22.08616,0.1954553,2.653922,0,0,3.311492
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.218744,5.218744,12,0,3.372,5.218744,36.14469,-8.881784E-16,0,0,1.886299,0,0,6.781256,6.442193,32.03014,0.7718542,8.328492,0,8.328492,16.51472,42.34536,0.195556,5.740619,1.509039,12,2.658154
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,23.70164,8.267497,11.71734,0,11.71734,27.63076,70.84797,0.195471,0,2.685869,12,11.62483
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.860658,2.860658,11.43559,0,3.229203,2.860658,134.1694,0,0,0,3.838127,0,0,8.574929,8.146182,11.98431,18.8131,11.98431,0,11.98431,39.00008,100,0.1954747,3.146724,3.070502,12,22.65123
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1537532,0.1537532,0,0,0,0.1537532,3683.083,5.501013,0,0,5.662859,0.1618455,0.1537532,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,0.1691286,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.716176,2.716176,0,0,0,2.716176,273.1606,4.56039,0,0,7.419523,2.859133,2.716176,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,2.987794,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,10.87784,10.87784,6.901462,0,2.08207,10.87784,38.47879,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,11.96562,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,17.77777,17.77777,10.52799,0,2.999582,17.77777,42.92635,0,0,0,7.631349,7.631349,7.249782,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,19.55555,6.105079,12,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,7.911891,7.911891,3,0,1.095,7.911891,66.05258,0.0555969,0,0,5.226008,5.170412,4.911891,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,8.70308,4.180807,12,34.82499
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,9.328777,9.328777,8.96699,0,2.604648,9.328777,4.082308,0,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,10.26165,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,10.56001,10.56001,10.56001,0,3.007683,10.56001,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954747,11.61601,0,12,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.834967,4.834967,0,0,0,4.834967,0,0,8.881784E-16,0,0,5.089439,4.834967,0,0,0,29.59898,0,5.089439,-5.089439,33.63534,86.24429,0.1954747,5.318464,0,0,29.59898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,14.2541,14.2541,12,0,3.372,14.2541,0,0,0,0,0,2.372739,2.254102,0,0,5.654932,24.50954,0,2.372739,-2.372739,31.13425,79.83125,0.1954747,15.67951,0,12,24.50954
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.220109,3.220109,11.9478,0,3.358794,3.220109,0,0,0,0,0,0,0,8.727694,8.291308,8.291308,22.1368,8.291308,0,8.291308,39.00008,100,0.1955815,3.54212,0,12,22.1368
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.733679,3.733679,0,0,0,3.733679,0,0,4.440892E-16,0,0,3.930188,3.733679,0,0,0,29.59898,0,3.930188,-3.930188,34.8573,89.3775,0.1955815,4.107047,0,0,29.59898
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.7342124,0.7342124,0,0,0,0.7342124,0,0,1.110223E-16,0,0,0.7728552,0.7342124,0,0,4.366876,25.66879,0,0.7728552,-0.7728552,34.04263,87.28864,0.1955815,0.8076336,0,0,25.66879
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5727423,0.5727423,0,0,0,0.5727423,0,0,0,0,0,0.6028866,0.5727423,0,0,5.225604,24.89594,0,0.6028866,-0.6028866,33.40714,85.65915,0.1955815,0.6300165,0,0,24.89594
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.895478,24.29305,0,0,0,33.40714,85.65915,0.1955815,0,0,0,24.29305
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.65745,2.65745,0,0,0,2.65745,0,0,0,0,0,2.797316,2.65745,0,0,5.895478,24.29305,0,2.797316,-2.797316,30.45851,78.09858,0.1955815,2.923195,0,0,24.29305
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,2.955821,2.955821,0,0,0,2.955821,0,0,0,0,0,3.11139,2.955821,0,0,9.003607,21.49573,0,3.11139,-3.11139,27.17881,69.68913,0.1955815,3.251403,0,0,21.49573
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.511729,2.511729,0,0,0,2.511729,0,0,0,0,0,2.643925,2.511729,0,0,12.46071,18.38434,0,2.643925,-2.643925,24.39187,62.54313,0.1955815,2.762902,0,0,18.38434
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.256523,1.256523,0,0,0,1.256523,0,0,0,0,0,1.322656,1.256523,0,0,15.3984,15.74042,0,1.322656,-1.322656,22.99767,58.96827,0.1955815,1.382175,0,0,15.74042
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,16.33902,16.33902,12,0,3.372,16.33902,8.723927,8.881784E-16,0,0,1.425404,4.567389,4.33902,0,0,16.86802,14.41776,0,3.141985,-3.141985,19.68573,50.47612,0.1955815,17.97292,1.140323,12,15.84316
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.400185,3.400185,11.40389,0,3.221184,3.400185,114.8279,0,0,0,3.904362,0,0,8.003703,7.603518,20.35911,11.27577,11.50788,0,11.50788,30.60306,78.46923,0.1955958,3.740204,3.12349,12,15.18014
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.614467,1.614467,6.09394,0,1.877767,1.614467,284.6596,0,0,0,4.595735,0,0,4.479473,4.255499,8.851234,21.63287,8.851234,0,8.851234,39.00008,100,0.1954856,1.775913,3.676588,12,26.2286
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954856,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,12.24155,12.24155,3.881548,0,1.318032,12.24155,76.14497,0.5213236,0,0,9.321323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954856,13.4657,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954856,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,13.14046,13.14046,4.780465,0,1.545457,13.14046,70.72204,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954856,14.45451,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.403448,2.403448,0,0,0,2.403448,257.2704,3.653415,0,0,6.183361,2.529945,2.403448,0,0,0,29.59898,0,0,0,39.00008,100,0.1954856,2.643793,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.291065,4.291065,0,0,0,4.291065,55.27971,0,0,0,2.372088,4.51691,4.291065,0,0,0,29.59898,0,2.144822,-2.144822,36.73924,94.20298,0.1954856,4.720171,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.773269,5.773269,0,0,0,5.773269,10.72942,0,8.881784E-16,0,0.6194382,6.077126,5.773269,0,0,2.383136,27.45416,0,5.457687,-5.457687,30.98633,79.45197,0.1954856,6.350596,0.4955505,0,28.0736
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.8922365,0.8922365,0,0,0,0.8922365,95.12505,0,0,0,0.8487405,0.9391963,0.8922365,0,0,8.447232,21.99647,0,0.09045584,-0.09045584,30.89098,79.20748,0.1954856,0.9814602,0.6789924,0,22.84521
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,18.1306,18.1306,12,0,3.372,18.1306,0.6461237,0,0,0,0.1171461,6.45326,6.130598,0,0,8.547739,21.90601,0,6.336114,-6.336114,24.21213,62.08226,0.1954856,19.94366,0.09371687,12,22.02316
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,7.104764,7.104764,12,0,3.372,7.104764,0,0,0,0,0,0,0,4.895236,4.650474,15.58787,15.5699,4.650474,0,4.650474,28.62396,73.39462,0.1955453,7.815241,0,12,15.5699
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,18.78201,18.78201,12,0,3.372,18.78201,0,0,0,0.3002055,0,7.138953,6.782005,0,0,10.93739,19.75533,0,7.138953,-7.138953,21.09884,54.09948,0.1955453,20.66021,0,12,19.75533
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.318183,5.318183,12,0,3.372,5.318183,0,-8.881784E-16,0,0,0,0,0,6.681817,6.347726,18.86956,12.61637,6.347726,0,6.347726,27.12082,69.54043,0.1956266,5.850001,0,12,12.61637
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.077636,4.077636,12,0,3.372,4.077636,0,0,0,0,0,0,0,7.922364,7.526246,12.52184,18.32933,7.526246,0,7.526246,34.26085,87.84814,0.195723,4.485399,0,12,18.32933
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.516906,2.516906,0,0,0,2.516906,0,0,4.440892E-16,0,0,2.649375,2.516906,0,0,4.995589,25.10295,0,2.649375,-2.649375,31.46816,80.68742,0.195723,2.768597,0,0,25.10295
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.077667,3.077667,0,0,0,3.077667,0,0,4.440892E-16,0,0,3.23965,3.077667,0,0,7.93934,22.45357,0,3.23965,-3.23965,28.05327,71.93131,0.195723,3.385434,0,0,22.45357
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.9472017,0.9472017,0,0,0,0.9472017,0,0,1.110223E-16,0,0,0.9970544,0.9472017,0,0,11.53895,19.21392,0,0.9970544,-0.9970544,27.00228,69.23648,0.195723,1.041922,0,0,19.21392
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64679,18.21687,0,0,0,27.00228,69.23648,0.195723,0,0,0,18.21687
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1227056,0.1227056,0,0,0,0.1227056,0,0,1.387779E-17,0,0,0.1291637,0.1227056,0,0,12.64679,18.21687,0,0.1291637,-0.1291637,26.86613,68.88737,0.195723,0.1349761,0,0,18.21687
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.007827,2.007827,0,0,0,2.007827,0,0,4.440892E-16,0,0,2.113502,2.007827,0,0,12.7903,18.0877,0,2.113502,-2.113502,24.6383,63.17501,0.195723,2.208609,0,0,18.0877
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.004846,2.004846,0,0,0,2.004846,0,0,0,0,0,2.110365,2.004846,0,0,15.13864,15.9742,0,2.110365,-2.110365,22.41378,57.47113,0.195723,2.205331,0,0,15.9742
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.07517361,0.07517361,0,0,0,0.07517361,0,0,1.387779E-17,0,0,0.07913012,0.07517361,0,0,17.48349,13.86384,0,0.07913012,-0.07913012,22.33037,57.25726,0.195723,0.08269097,0,0,13.86384
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.42328,4.42328,0,0,0,4.42328,53.43454,0,8.881784E-16,0,2.363559,4.656085,4.42328,0,0,17.57141,13.78471,0,2.292525,-2.292525,19.91384,51.06103,0.195723,4.865608,1.890848,0,16.14827
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,3.993365,3.993365,0,0,0,3.993365,115.7727,0,0,0,4.623227,4.203542,3.993365,0,0,20.11866,11.49218,0.4196853,0,0.4196853,20.31199,52.08192,0.1957125,4.392702,3.698582,0,16.11541
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.139253,5.139253,0,0,0,5.139253,97.12215,0,0,0,4.991353,5.40974,5.139253,0,0,19.69897,11.8699,0,0.4183869,-0.4183869,19.87097,50.9511,0.1957125,5.653178,3.993082,0,16.86125
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,20.16385,11.45151,4.264763,0,4.264763,23.91688,61.32521,0.195606,0,3.41181,0,15.71628
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.872228,2.872228,0,0,0,2.872228,253.2382,0,0,0,7.273578,3.023398,2.872228,0,0,15.89909,15.2898,4.25018,0,4.25018,27.94895,71.66384,0.1955001,3.159451,5.818862,0,22.56338
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,3.959714,3.959714,0,0,0,3.959714,146.5192,0,0,0,5.80174,4.16812,3.959714,0,0,11.64891,19.11496,1.63362,0,1.63362,29.49874,75.63765,0.1954594,4.355685,4.641392,0,24.9167
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.866969,1.866969,0,0,0,1.866969,349.2311,0,0,0,6.520037,1.96523,1.866969,0,0,10.01529,20.58522,4.554806,0,4.554806,33.81981,86.71729,0.195346,2.053666,5.216029,0,27.10526
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.703082,6.703082,0,0,0,6.703082,81.52794,0,0,0,5.464885,7.055876,6.703082,0,0,5.460481,24.68455,0,1.590991,-1.590991,32.14276,82.41717,0.195346,7.373391,4.371908,0,30.14943
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.514188,3.514188,0,0,0,3.514188,214.4847,0,0,0,7.537394,3.699145,3.514188,0,0,7.228249,23.09355,3.838249,0,3.838249,35.78404,91.75377,0.1952506,3.865606,6.029915,0,30.63095
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.592884,2.592884,0,0,0,2.592884,136.1645,0,0,0,3.530586,2.729351,2.592884,0,0,3.39,26.54798,0.8012348,0,0.8012348,36.54416,93.70279,0.1952306,2.852172,2.824469,0,30.07856
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,0,0,0,2.103185,0,0,0,0,2.588765,27.26909,2.103185,0,2.103185,38.53942,98.81882,0.1951784,0,1.682548,0,29.37227
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0,0,0,0.3078204,0,0,0,0,0.4855795,29.16196,0.3078204,0,0.3078204,38.83144,99.5676,0.1951708,0,0.2462563,0,29.46978
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,11.88111,11.88111,12,0,3.372,11.88111,0,0,0,0,0,0,0,0.1188847,0.1129405,0.1777592,29.439,0.1129405,0,0.1129405,38.93859,99.84233,0.1951722,13.06923,0,12,29.439
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,10.46636,10.46636,10.53459,0,3.001251,10.46636,0,0,0,0,0,0,0,0.06823015,0.06481864,0.06481864,29.54064,0.06481864,0,0.06481864,39.00008,100,0.195173,11.51299,0,12,29.54064
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.342064,3.342064,0,0,0,3.342064,0,0,0,0,0,3.517962,3.342064,0,0,0,29.59898,0,3.517962,-3.517962,35.29182,90.49167,0.195173,3.67627,0,0,29.59898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.178322,2.178322,0,0,0,2.178322,0,0,0,0,0,2.29297,2.178322,0,0,3.908847,26.08102,0,2.29297,-2.29297,32.87482,84.29424,0.195173,2.396154,0,0,26.08102
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.725247,1.725247,0,0,0,1.725247,0,0,2.220446E-16,0,0,1.816049,1.725247,0,0,6.456592,23.78805,0,1.816049,-1.816049,30.96053,79.38583,0.195173,1.897771,0,0,23.78805
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.336689,2.336689,0,0,0,2.336689,0,0,0,0,0,2.459672,2.336689,0,0,8.474423,21.972,0,2.459672,-2.459672,28.36781,72.73783,0.195173,2.570358,0,0,21.972
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.473393,1.473393,0,0,0,1.473393,0,0,0,0,0,1.55094,1.473393,0,0,11.20739,19.51233,0,1.55094,-1.55094,26.73298,68.54596,0.195173,1.620733,0,0,19.51233
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.946529,1.946529,0,0,0,1.946529,0,0,2.220446E-16,0,0,2.048978,1.946529,0,0,12.93066,17.96138,0,2.048978,-2.048978,24.57316,63.00799,0.195173,2.141182,0,0,17.96138
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3844052,0.3844052,0,0,0,0.3844052,0,0,5.551115E-17,0,0,0.4046371,0.3844052,0,0,15.2073,15.91241,0,0.4046371,-0.4046371,24.14664,61.91434,0.195173,0.4228458,0,0,15.91241
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.554357,3.554357,0,0,0,3.554357,0,0,4.440892E-16,0,0,3.741428,3.554357,0,0,15.6569,15.50777,0,3.741428,-3.741428,20.20283,51.80202,0.195173,3.909792,0,0,15.50777
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1446206,0.1446206,0,0,0,0.1446206,0,0,2.775558E-17,0,0,0.1522323,0.1446206,0,0,19.81404,11.76634,0,0.1522323,-0.1522323,20.04236,51.39057,0.195173,0.1590827,0,0,11.76634
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,19.98319,11.61411,0.1217415,0,0.1217415,20.15786,51.68671,0.19517,0,0.09739316,0,11.73585
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.945463,1.945463,0,0,0,1.945463,48.65312,4.440892E-16,0,0,0.9465286,2.047856,1.945463,0,0,19.86145,11.72368,0,1.101328,-1.101328,18.99695,48.71004,0.19517,2.14001,0.7572229,0,12.67021
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,7.923708,7.923708,12,0,3.372,7.923708,11.50926,0,0,0,0.9119605,0,0,4.076292,3.872478,21.08514,10.62235,4.784438,0,4.784438,23.53587,60.34827,0.195228,8.716079,0.7295684,12,11.53431
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,17.11382,17.11382,12,0,3.372,17.11382,5.489842,0,0,0,0.9395215,5.382965,5.113816,0,0,16.3007,14.92834,0,4.443443,-4.443443,18.85207,48.33855,0.195228,18.8252,0.7516172,12,15.86786
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,7.793906,7.793906,12,0,3.372,7.793906,33.20066,0,0,0,2.587628,0,0,4.206094,3.995789,21.23787,10.4849,6.583417,0,6.583417,25.09765,64.35281,0.1953027,8.573297,2.070102,12,13.07253
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.473594,2.473594,11.27359,0,3.188219,2.473594,141.4183,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,14.65445,16.40998,11.85811,0,11.85811,36.34724,93.19787,0.1953039,2.720953,2.798491,12,19.90809
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.451278,1.451278,0,0,0,1.451278,257.2806,0,0,0,3.733858,1.527661,1.451278,0,0,2.796334,27.08228,2.206196,0,2.206196,38.44022,98.56448,0.1952493,1.596406,2.987086,0,30.81614
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,5.892023,5.892023,0,0,0,5.892023,28.16843,0,0,0,1.65969,6.202129,5.892023,0,0,0.5901375,29.06785,0,4.542439,-4.542439,33.65207,86.28719,0.1952493,6.481225,1.327752,0,30.72754
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1352128,0.1352128,0,0,0,0.1352128,2360.499,0,0,0,3.191697,0.1423292,0.1352128,0,0,5.637291,24.52542,3.049368,0,3.049368,36.54496,93.70483,0.1951738,0.1487341,2.553357,0,27.71711
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.43552,4.43552,0,0,0,4.43552,62.07736,0,0,0,2.753453,4.668968,4.43552,0,0,2.587924,27.26985,0,1.915515,-1.915515,34.52583,88.52759,0.1951738,4.879072,2.202763,0,30.0233
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.87044,1.87044,0,0,0,1.87044,80.80138,0,0,0,1.511341,1.968884,1.87044,0,0,4.716273,25.35433,0,0.457543,-0.457543,34.04354,87.29094,0.1951738,2.057484,1.209073,0,26.86567
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.26162,1.26162,0,0,0,1.26162,111.1795,0,0,0,1.402663,1.328021,1.26162,0,0,5.224655,24.89679,0.07464144,0,0.07464144,34.11435,87.47251,0.195172,1.387782,1.12213,0,26.29945
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,9.202332,9.202332,12,0,3.372,9.202332,3.885903,-4.440892E-16,0,0,0.3575937,0,0,2.797667,2.657784,5.150013,24.96397,3.015378,0,3.015378,36.97498,94.80746,0.1952091,10.12257,0.286075,12,25.32156
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.8407323,0.8407323,0,0,0,0.8407323,0,0,0,0,0,0.8849814,0.8407323,0,0,2.134635,27.67781,0,0.8849814,-0.8849814,36.04213,92.41554,0.1952091,0.9248055,0,0,27.67781
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,6.519983,6.519983,0,0,0,6.519983,0,0,8.881784E-16,0,0,6.863141,6.519983,0,0,3.117948,26.79283,0,6.863141,-6.863141,28.80775,73.86588,0.1952091,7.171982,0,0,26.79283
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,8.502415,8.502415,12,0,3.372,8.502415,0,0,0,0,0,0,0,3.497586,3.322706,10.74366,19.92968,3.322706,0,3.322706,31.95994,81.94841,0.1952515,9.352655,0,12,19.92968
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.978738,1.978738,0,0,0,1.978738,0,0,4.440892E-16,0,0,2.082883,1.978738,0,0,7.420953,22.92012,0,2.082883,-2.082883,29.76439,76.3188,0.1952515,2.176612,0,0,22.92012
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.78807,3.78807,0,0,0,3.78807,0,0,4.440892E-16,0,0,3.987442,3.78807,0,0,9.735267,20.83724,0,3.987442,-3.987442,25.56126,65.54156,0.1952515,4.166877,0,0,20.83724
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.16576,16.8498,0,0,0,25.56126,65.54156,0.1952515,0,0,0,16.8498
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.708205,4.708205,0,0,0,4.708205,0,0,8.881784E-16,0,0,4.956005,4.708205,0,0,14.16576,16.8498,0,4.956005,-4.956005,20.33717,52.14649,0.1952515,5.179025,0,0,16.8498
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.451196,3.451196,0,0,0,3.451196,0,0,4.440892E-16,0,0,3.632838,3.451196,0,0,19.67243,11.89379,0,3.632838,-3.632838,16.50782,42.32767,0.1952515,3.796316,0,0,11.89379
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.018942,2.018942,0,0,0,2.018942,0,0,0,0,0,2.125202,2.018942,0,0,23.70892,8.260953,0,2.125202,-2.125202,14.26766,36.58368,0.1952515,2.220836,0,0,8.260953
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.417666,3.417666,0,0,0,3.417666,0,0,4.440892E-16,0,0,3.597544,3.417666,0,0,26.07025,6.13575,0,3.597544,-3.597544,10.47552,26.86026,0.1952515,3.759433,0,0,6.13575
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.779933,2.779933,11.57993,0,3.265723,2.779933,0,0,0,0,0,0,0,8.8,8.36,30.06752,2.538207,8.36,0,8.36,18.40651,47.19609,0.1953502,3.057926,0,12,2.538207
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.410425,1.410425,10.21043,0,2.919238,1.410425,7.92533,0,0,0,0.1117808,0,0,8.8,8.36,21.70752,10.06221,8.471781,0,8.471781,26.44355,67.80384,0.1953972,1.551468,0.08942468,12,10.17399
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,7.153631,7.153631,12,0,3.372,7.153631,10.25876,0,0,0,0.7338736,0,0,4.846369,4.60405,13.23574,17.68681,5.337924,0,5.337924,31.50755,80.78843,0.1954623,7.868994,0.5870988,12,18.42068
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,15.42664,15.42664,12,0,3.372,15.42664,10.34523,4.440892E-16,0,0,1.595921,3.60699,3.42664,0,0,7.897819,22.49094,0,2.011069,-2.011069,29.3877,75.35292,0.1954623,16.96931,1.276737,12,24.08686
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,9.603328,9.603328,12,0,3.372,9.603328,55.19222,0,0,0,5.30029,0,0,2.396672,2.276839,10.13234,20.47987,7.577128,0,7.577128,36.57599,93.78441,0.195539,10.56366,4.240232,12,25.78016
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,18.12147,18.12147,12,0,3.372,18.12147,24.95693,8.881784E-16,0,0,4.522563,6.44365,6.121468,0,0,2.555211,27.29929,0,1.921087,-1.921087,34.55099,88.5921,0.195539,19.93361,3.61805,12,31.82185
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.63988,3.63988,0,0,0,3.63988,29.93155,0,4.440892E-16,0,1.089472,3.831453,3.63988,0,0,4.689753,25.3782,0,2.74198,-2.74198,31.66069,81.18108,0.195539,4.003868,0.8715778,0,26.46767
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.436806,5.436806,0,0,0,5.436806,45.20329,0,0,0,2.457615,5.722954,5.436806,0,0,7.736397,22.63622,0,3.265338,-3.265338,28.21872,72.35555,0.195539,5.980486,1.966092,0,25.09384
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,7.601473,7.601473,12,0,3.372,7.601473,48.31169,0,0,0,3.6724,0,0,4.398527,4.1786,11.36455,19.37088,7.851001,0,7.851001,35.66683,91.45323,0.195625,8.361621,2.93792,12,23.04328
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.741734,6.741734,0,0,0,6.741734,58.89428,0,8.881784E-16,0,3.970495,7.096562,6.741734,0,0,3.51355,26.43678,0,3.126066,-3.126066,32.37167,83.00411,0.195625,7.415907,3.176396,0,30.40728
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.359776,2.359776,0,0,0,2.359776,162.2897,0,0,0,3.829673,2.483974,2.359776,0,0,6.986958,23.31072,1.345698,0,1.345698,33.64831,86.27754,0.1955918,2.595753,3.063738,0,27.14039
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,5.641259,24.52184,3.137185,0,3.137185,36.6245,93.9088,0.1955145,0,2.509748,0,27.65903
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.566782,4.566782,0,0,0,4.566782,26.07556,0,0,0,1.190814,4.80714,4.566782,0,0,2.504074,27.34531,0,3.616325,-3.616325,32.81256,84.13461,0.1955145,5.023461,0.9526514,0,28.53613
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,10.292,10.292,12,0,3.372,10.292,3.378697,0,0,0,0.3477355,0,0,1.708,1.6226,6.522213,23.72899,1.970335,0,1.970335,34.68179,88.92748,0.1955382,11.3212,0.2781884,12,24.07672
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,16.19654,16.19654,12,0,3.372,16.19654,0,0,0,0,0,4.417414,4.196543,0,0,4.551877,25.50229,0,4.417414,-4.417414,30.02542,76.98811,0.1955382,17.8162,0,12,25.50229
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,5.922166,5.922166,12,0,3.372,5.922166,0,0,0,0,0,0,0,6.077834,5.773942,9.460115,21.08487,5.773942,0,5.773942,35.50307,91.03333,0.1956111,6.514383,0,12,21.08487
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.9742747,0.9742747,0,0,0,0.9742747,0,0,1.110223E-16,0,0,1.025552,0.9742747,0,0,3.686174,26.28142,0,1.025552,-1.025552,34.42204,88.26147,0.1956111,1.071702,0,0,26.28142
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.825676,25.25587,0,0,0,34.42204,88.26147,0.1956111,0,0,0,25.25587
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.80524,2.80524,0,0,0,2.80524,0,0,4.440892E-16,0,0,2.952884,2.80524,0,0,4.825676,25.25587,0,2.952884,-2.952884,31.30943,80.28042,0.1956111,3.085764,0,0,25.25587
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7003046,0.7003046,0,0,0,0.7003046,0,0,1.110223E-16,0,0,0.7371627,0.7003046,0,0,8.106659,22.30298,0,0.7371627,-0.7371627,30.53239,78.28802,0.1956111,0.7703351,0,0,22.30298
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.925729,21.56582,0,0,0,30.53239,78.28802,0.1956111,0,0,0,21.56582
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.182382,5.182382,0,0,0,5.182382,0,0,0,0,0,5.455139,5.182382,0,0,8.925729,21.56582,0,5.455139,-5.455139,24.78217,63.54389,0.1956111,5.70062,0,0,21.56582
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98699,16.11068,0,0,0,24.78217,63.54389,0.1956111,0,0,0,16.11068
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.463256,1.463256,0,0,0,1.463256,0,0,0,0,0,1.540269,1.463256,0,0,14.98699,16.11068,0,1.540269,-1.540269,23.15858,59.38086,0.1956111,1.609581,0,0,16.11068
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.570653,1.570653,0,0,0,1.570653,0,0,2.220446E-16,0,0,1.653319,1.570653,0,0,16.6984,14.57041,0,1.653319,-1.653319,21.41583,54.91227,0.1956111,1.727718,0,0,14.57041
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,18.53543,12.9171,0.09071876,0,0.09071876,21.50189,55.13295,0.1956089,0,0.07257501,0,13.00781
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,13.15953,13.15953,12,0,3.372,13.15953,8.412983,4.440892E-16,0,0,1.107109,1.220554,1.159526,0,0,18.44471,12.99874,0,0.1134448,-0.1134448,21.38231,54.82633,0.1956089,14.47548,0.8856869,12,14.10585
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,12.7702,12.7702,12,0,3.372,12.7702,24.463,0,0,0,3.123975,0.8107415,0.7702045,0,0,18.57076,12.8853,2.313233,0,2.313233,23.57684,60.45331,0.1956297,14.04722,2.49918,12,16.00927
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,12.41174,12.41174,12,0,3.372,12.41174,38.18264,0,0,0,4.73913,0.4334117,0.4117412,0,0,16.25752,14.96721,4.305719,0,4.305719,27.6616,70.92704,0.1956684,13.65292,3.791304,12,19.70634
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.083129,4.083129,9.243864,0,2.674698,4.083129,159.668,0,0,0,6.519451,0,0,5.160735,4.902698,11.9518,18.84235,11.42215,0,11.42215,38.4976,98.71161,0.1956081,4.491442,5.215561,12,25.3618
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4107211,0.4107211,0,0,0,0.4107211,1991.598,7.21792,0,0,8.179913,0.432338,0.4107211,0,0,0.5296544,29.12229,0.5296544,0,0.5296544,39.00008,100,0.1955951,0.4517932,6.54393,0,37.3022
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,5.512918,5.512918,0,0,0,5.512918,60.71108,0,0,0,3.346952,5.803071,5.512918,0,0,0,29.59898,0,2.456119,-2.456119,36.4111,93.36161,0.1955951,6.064209,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.949501,1.949501,0,0,0,1.949501,242.4823,0,0,0,4.727196,2.052106,1.949501,0,0,2.729021,27.14286,2.67509,0,2.67509,38.94891,99.86881,0.1955294,2.144451,3.781757,0,31.87005
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.680354,3.680354,0,0,0,3.680354,116.503,0.359735,0,0,4.287724,3.874057,3.680354,0,0,0.05393183,29.55044,0.05393183,0,0.05393183,39.00008,100,0.1955281,4.048389,3.430179,0,33.83816
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.6863,1.6863,0,0,0,1.6863,207.2085,1.719104,0,0,3.494156,1.775052,1.6863,0,0,0,29.59898,0,0,0,39.00008,100,0.1955281,1.85493,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.835502,2.835502,0,0,0,2.835502,94.80872,0,0,0,2.688303,2.984739,2.835502,0,0,0,29.59898,0,0.2964359,-0.2964359,38.68761,99.19879,0.1955281,3.119052,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,14.71613,14.71613,12,0,3.372,14.71613,19.56458,0,0,0,2.879149,2.859084,2.716129,0,0,0.3293732,29.30254,0.02006586,0,0.02006586,38.70664,99.2476,0.1955283,16.18774,2.303319,12,32.18169
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.284363,6.284363,0,0,0,6.284363,5.640768,0,0,0,0.3544863,6.615119,6.284363,0,0,0.3093073,29.3206,0,6.260633,-6.260633,32.10736,82.32639,0.1955283,6.9128,0.2835891,0,29.67509
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,13.54733,13.54733,12,0,3.372,13.54733,0,0,0,0,0,1.628769,1.54733,0,0,7.265566,23.05997,0,1.628769,-1.628769,30.39048,77.92416,0.1955283,14.90206,0,12,23.05997
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,4.961009,4.961009,12,0,3.372,4.961009,0,0,0,0,0,0,0,7.038991,6.687042,9.075309,21.4312,6.687042,0,6.687042,36.73437,94.1905,0.1956125,5.457109,0,12,21.4312
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.360652,5.360652,0,0,0,5.360652,0,0,8.881784E-16,0,0,5.642792,5.360652,0,0,2.388267,27.44954,0,5.642792,-5.642792,30.78634,78.93919,0.1956125,5.896717,0,0,27.44954
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.735583,2.735583,0,0,0,2.735583,0,0,0,0,0,2.879561,2.735583,0,0,8.658035,21.80675,0,2.879561,-2.879561,27.75102,71.15632,0.1956125,3.009142,0,0,21.80675
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.85755,18.92719,0,0,0,27.75102,71.15632,0.1956125,0,0,0,18.92719
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.85755,18.92719,0,0,0,27.75102,71.15632,0.1956125,0,0,0,18.92719
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.85755,18.92719,0,0,0,27.75102,71.15632,0.1956125,0,0,0,18.92719
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.311289,1.311289,0,0,0,1.311289,0,0,2.220446E-16,0,0,1.380304,1.311289,0,0,11.85755,18.92719,0,1.380304,-1.380304,26.29605,67.42564,0.1956125,1.442418,0,0,18.92719
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.39122,17.54688,0,0,0,26.29605,67.42564,0.1956125,0,0,0,17.54688
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.641579,2.641579,0,0,0,2.641579,0,0,4.440892E-16,0,0,2.780609,2.641579,0,0,13.39122,17.54688,0,2.780609,-2.780609,23.36503,59.91022,0.1956125,2.905736,0,0,17.54688
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.7610641,0.7610641,0,0,0,0.7610641,0,0,1.110223E-16,0,0,0.8011201,0.7610641,0,0,16.48079,14.76627,0,0.8011201,-0.8011201,22.52058,57.74495,0.1956125,0.8371705,0,0,14.76627
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,17.37092,13.96515,0.06631788,0,0.06631788,22.58349,57.90627,0.1956108,0,0.05305431,0,14.03147
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,13.31126,13.31126,12,0,3.372,13.31126,1.288014,0,0,0,0.171451,1.380279,1.311265,0,0,17.3046,14.02484,0,1.208828,-1.208828,21.30927,54.63906,0.1956108,14.64239,0.1371608,12,14.19629
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,12.93373,12.93373,12,0,3.372,12.93373,3.396733,0,0,0,0.4393244,0.9828793,0.9337353,0,0,18.64774,12.81601,0,0.5435548,-0.5435548,20.73632,53.16994,0.1956108,14.22711,0.3514595,12,13.25533
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,7.765263,7.765263,12,0,3.372,7.765263,8.099278,0,0,0,0.6289303,0,0,4.234737,4.023,19.25169,12.27245,4.651931,0,4.651931,25.14953,64.48584,0.1956671,8.541789,0.5031442,12,12.90138
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.299353,0,0,8.8,8.36,14.59976,16.45919,9.659352,0,9.659352,34.31319,87.98238,0.1956346,0,1.039482,12,17.75854
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.395507,3.395507,0,0,0,3.395507,57.66237,0,4.440892E-16,0,1.95793,3.574218,3.395507,0,0,4.94041,25.15261,0,1.616288,-1.616288,32.60948,83.61388,0.1956346,3.735057,1.566344,0,27.11054
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.363212,1.363212,0,0,0,1.363212,139.8021,0,0,0,1.905799,1.43496,1.363212,0,0,6.736285,23.53632,0.470839,0,0.470839,33.05615,84.7592,0.195623,1.499533,1.524639,0,25.44212
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,13.03365,13.03365,12,0,3.372,13.03365,6.558069,6.661338E-16,0,0,0.8547555,1.088049,1.033646,0,0,6.265446,23.96008,0,0.2332931,-0.2332931,32.81024,84.12865,0.195623,14.33701,0.6838044,12,24.81483
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.540868,4.540868,0,0,0,4.540868,10.12741,0,8.881784E-16,0,0.4598725,4.779861,4.540868,0,0,6.524661,23.72678,0,4.319989,-4.319989,28.25657,72.45261,0.195623,4.994955,0.367898,0,24.18666
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,7.650522,7.650522,12,0,3.372,7.650522,18.87811,0,0,0,1.444273,0,0,4.349478,4.132005,11.32465,19.4068,5.576278,0,5.576278,33.5467,86.017,0.1956878,8.415574,1.155419,12,20.85107
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.00001,4.00001,0,0,0,4.00001,25.3611,0,0,0,1.014447,4.210536,4.00001,0,0,5.74837,24.42545,0,3.19609,-3.19609,30.17772,77.37862,0.1956878,4.400011,0.8115573,0,25.43989
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,14.34227,14.34227,12,0,3.372,14.34227,2.372666,0,0,0,0.340294,2.465542,2.342265,0,0,9.299581,21.22935,0,2.125248,-2.125248,27.93751,71.63451,0.1956878,15.77649,0.2722352,12,21.56965
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.583788,3.583788,11.89956,0,3.346589,3.583788,9.046338,0,0,0,0.3242016,0,0,8.315771,7.899982,11.66097,19.10411,8.224184,0,8.224184,35.73966,91.63997,0.1957896,3.942167,0.2593613,12,19.42831
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,11.81406,11.81406,12,0,3.372,11.81406,0,-2.775558E-17,0,0,0,0,0,0.1859358,0.1766391,3.436783,26.50587,0.1766391,0,0.1766391,35.90723,92.06965,0.1957918,12.99547,0,12,26.50587
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,10.64073,10.64073,12,0,3.372,10.64073,0,0,0,0,0,0,0,1.359269,1.291306,3.260144,26.66485,1.291306,0,1.291306,37.13227,95.21077,0.195808,11.7048,0,12,26.66485
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,14.91552,14.91552,12,0,3.372,14.91552,0,0,0,0,0,3.068968,2.915519,0,0,1.968838,27.82702,0,3.068968,-3.068968,33.8973,86.91598,0.195808,16.40707,0,12,27.82702
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378802,24.75806,0,0,0,33.8973,86.91598,0.195808,0,0,0,24.75806
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.30968,2.30968,0,0,0,2.30968,0,0,0,0,0,2.431242,2.30968,0,0,5.378802,24.75806,0,2.431242,-2.431242,31.33454,80.34483,0.195808,2.540648,0,0,24.75806
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.080182,22.32681,0,0,0,31.33454,80.34483,0.195808,0,0,0,22.32681
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.705656,1.705656,0,0,0,1.705656,0,0,2.220446E-16,0,0,1.795427,1.705656,0,0,8.080182,22.32681,0,1.795427,-1.795427,29.442,75.49215,0.195808,1.876222,0,0,22.32681
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.335209,0.335209,0,0,0,0.335209,0,0,5.551115E-17,0,0,0.3528515,0.335209,0,0,10.0751,20.53139,0,0.3528515,-0.3528515,29.07006,74.53847,0.195808,0.3687299,0,0,20.53139
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.6924743,0.6924743,0,0,0,0.6924743,0,0,0,0,0,0.7289203,0.6924743,0,0,10.46716,20.17854,0,0.7289203,-0.7289203,28.30171,72.56834,0.195808,0.7617217,0,0,20.17854
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.556277,1.556277,0,0,0,1.556277,0,0,0,0,0,1.638186,1.556277,0,0,11.27707,19.44962,0,1.638186,-1.638186,26.57491,68.14066,0.195808,1.711905,0,0,19.44962
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.171339,0.171339,0,0,0,0.171339,0,0,2.775558E-17,0,0,0.1803569,0.171339,0,0,13.09728,17.81143,0,0.1803569,-0.1803569,26.3848,67.65319,0.195808,0.188473,0,0,17.81143
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.053838,2.053838,0,0,0,2.053838,2.382205,0,8.881784E-16,0,0.04892663,2.161935,2.053838,0,0,13.29767,17.63107,0,2.113008,-2.113008,24.15749,61.94216,0.195808,2.259222,0.03914131,0,17.68
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.195112,1.195112,0,0,0,1.195112,21.28337,0,2.220446E-16,0,0.25436,1.258012,1.195112,0,0,15.64546,15.51806,0,1.003652,-1.003652,23.09955,59.22949,0.195808,1.314623,0.203488,0,15.77242
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,10.21783,10.21783,12,0,3.372,10.21783,7.58248,0,0,0,0.7747647,0,0,1.782173,1.693064,16.76063,14.51441,2.467829,0,2.467829,25.44073,65.23253,0.1958361,11.23961,0.6198118,12,15.28918
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,9.585297,9.585297,12,0,3.372,9.585297,14.2974,0,0,0,1.370448,0,0,2.414704,2.293968,14.2928,16.73546,3.664416,0,3.664416,28.91711,74.14628,0.1958769,10.54383,1.096358,12,18.1059
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.573642,1.573642,10.37364,0,2.960531,1.573642,23.94851,1.776357E-15,0,0,0.3768638,0,0,8.8,8.36,10.62839,20.03343,8.736864,0,8.736864,37.20562,95.39884,0.195922,1.731007,0.3014911,12,20.4103
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.602124,1.602124,0,0,0,1.602124,45.9756,0,0,0,0.7365863,1.686447,1.602124,0,0,1.891522,27.89661,0,0.9498604,-0.9498604,36.20438,92.83157,0.195922,1.762337,0.589269,0,28.63319
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,7.093489,7.093489,0,0,0,7.093489,30.22576,0,8.881784E-16,0,2.144061,7.466831,7.093489,0,0,2.946922,26.94675,0,5.32277,-5.32277,30.59369,78.44521,0.195922,7.802838,1.715249,0,29.09081
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.30162,5.30162,0,0,0,5.30162,46.78928,0,0,0,2.48059,5.580653,5.30162,0,0,8.861111,21.62398,0,3.100063,-3.100063,27.32594,70.06637,0.195922,5.831782,1.984472,0,24.10457
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,12.70232,12.70232,12,0,3.372,12.70232,21.04627,0,0,0,2.673364,0.7392841,0.7023199,0,0,12.30562,18.52392,1.93408,0,1.93408,29.16077,74.77105,0.1959391,13.97255,2.138691,12,21.19728
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,7.546885,7.546885,12,0,3.372,7.546885,31.52045,0,0,0,2.378812,0,0,4.453115,4.230459,10.37154,20.26459,6.609272,0,6.609272,35.43087,90.84821,0.1960129,8.301574,1.90305,12,22.6434
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,7.727057,7.727057,10.37745,0,2.961494,7.727057,12.58422,0,0,0,0.9723899,0,0,2.650389,2.517869,3.762273,26.21293,3.490259,0,3.490259,38.74202,99.33833,0.1960528,8.499763,0.777912,12,27.18532
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,7.357074,7.357074,0,0,0,7.357074,17.22431,0,0,0,1.267205,7.744288,7.357074,0,0,0.2720136,29.35417,0,6.477083,-6.477083,31.91458,81.83208,0.1960528,8.092782,1.013764,0,30.62137
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.014212,2.014212,0,0,0,2.014212,13.67532,0,4.440892E-16,0,0.2754498,2.120223,2.014212,0,0,7.468772,22.87708,0,1.844773,-1.844773,29.97002,76.84605,0.1960528,2.215633,0.2203598,0,23.15253
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.51852,21.03231,0,0,0,29.97002,76.84605,0.1960528,0,0,0,21.03231
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,14.92296,14.92296,12,0,3.372,14.92296,0,0,0,0,0,3.076802,2.922962,0,0,9.51852,21.03231,0,3.076802,-3.076802,26.72678,68.53008,0.1960528,16.41526,0,12,21.03231
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,9.09372,9.09372,12,0,3.372,9.09372,0,-4.440892E-16,0,0,0,0,0,2.906279,2.760965,12.93719,17.95551,2.760965,0,2.760965,29.34606,75.24617,0.1960872,10.00309,0,12,17.95551
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.17622,20.44038,8.36,0,8.36,37.27706,95.58201,0.1960861,0,0,12,20.44038
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4399123,0.4399123,0,0,0,0.4399123,0,0,0,0,0,0.4630655,0.4399123,0,0,1.816224,27.96438,0,0.4630655,-0.4630655,36.78894,94.33044,0.1960861,0.4839035,0,0,27.96438
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.122755,4.122755,0,0,0,4.122755,0,0,8.881784E-16,0,0,4.339742,4.122755,0,0,2.330741,27.50131,0,4.339742,-4.339742,32.21445,82.601,0.1960861,4.535031,0,0,27.50131
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.381117,3.381117,0,0,0,3.381117,0,0,0,0,0,3.559071,3.381117,0,0,7.152677,23.16157,0,3.559071,-3.559071,28.46286,72.98155,0.1960861,3.719229,0,0,23.16157
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.275197,1.275197,0,0,0,1.275197,0,0,0,0,0,1.342313,1.275197,0,0,11.1072,19.6025,0,1.342313,-1.342313,27.04794,69.35355,0.1960861,1.402717,0,0,19.6025
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.8484061,0.8484061,0,0,0,0.8484061,0,0,0,0,0,0.8930591,0.8484061,0,0,12.59866,18.26019,0,0.8930591,-0.8930591,26.10657,66.9398,0.1960861,0.9332467,0,0,18.26019
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.232739,2.232739,0,0,0,2.232739,0,0,4.440892E-16,0,0,2.350252,2.232739,0,0,13.59095,17.36713,0,2.350252,-2.350252,23.62919,60.58755,0.1960861,2.456013,0,0,17.36713
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.001407,2.001407,0,0,0,2.001407,0,0,0,0,0,2.106745,2.001407,0,0,16.20234,15.01687,0,2.106745,-2.106745,21.40849,54.89345,0.1960861,2.201548,0,0,15.01687
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,18.54317,12.91013,0.1355471,0,0.1355471,21.53708,55.22317,0.1960828,0,0.1084377,0,13.04568
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.902757,2.902757,0,0,0,2.902757,70.02065,0,0,0,2.032529,3.055534,2.902757,0,0,18.40762,13.03212,0,1.023005,-1.023005,20.45874,52.45819,0.1960828,3.193033,1.626024,0,15.06465
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,10.93376,10.93376,12,0,3.372,10.93376,44.74962,0,0,0,4.892817,0,0,1.066238,1.012926,19.54429,12.00912,5.905743,0,5.905743,26.06142,66.82401,0.1961385,12.02714,3.914253,12,16.90193
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,2.93555,2.93555,10.50107,0,2.992769,2.93555,219.7648,0,0,0,6.451307,0,0,7.565516,7.18724,13.63855,17.32429,13.63855,0,13.63855,39.00008,100,0.1960682,3.229105,5.161046,12,23.77559
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.9571471,0.9571471,0,0,0,0.9571471,698.5054,5.678201,0,0,6.685724,1.007523,0.9571471,0,0,0,29.59898,0,0,0,39.00008,100,0.1960682,1.052862,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,7.472643,7.472643,0,0,0,7.472643,90.06816,0,0,0,6.730472,7.86594,7.472643,0,0,0,29.59898,0,1.135468,-1.135468,37.80319,96.93106,0.1960682,8.219908,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,5.474408,0,0,6.736039,0,0,0,0,1.261631,28.46351,1.261631,0,1.261631,39.00008,100,0.1960375,0,5.388832,0,35.19955
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960375,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.715487,2.715487,0,0,0,2.715487,159.3537,1.468821,0,0,4.327229,2.858408,2.715487,0,0,0,29.59898,0,0,0,39.00008,100,0.1960375,2.987036,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,9.829435,9.829435,5.261311,0,1.667112,9.829435,48.91993,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.1960375,10.81238,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,8.422369,8.422369,5.36214,0,1.692621,8.422369,38.24689,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.1960375,9.264606,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.212254,6.212254,0,0,0,6.212254,17.90148,0,8.881784E-16,0,1.112085,6.539215,6.212254,0,0,0,29.59898,0,5.427129,-5.427129,33.27938,85.33157,0.1960375,6.833479,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,6.030144,24.17185,0.2205318,0,0.2205318,33.4886,85.86803,0.1960322,0,0.1764254,0,24.39238
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,8.042367,8.042367,12,0,3.372,8.042367,0,0,0,0,0,0,0,3.957633,3.759752,5.809612,24.37033,3.759752,0,3.759752,37.05541,95.01368,0.1960787,8.846603,0,12,24.37033
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,23.36813,20.36,12,0,3.372,20.36,0,0,3.008134,5.344947,0,8.8,8.36,0,0,2.04986,27.7541,0,8.8,-8.8,27.7794,71.22907,0.1960787,25.70495,0,12,27.7541
