Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.82764,18.9541,8.36,0,8.36,35.71039,91.56491,0.1960776,0,0,12,18.9541
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1746571,0.1746571,0,0,0,0.1746571,0,0,2.775558E-17,0,0,0.1838496,0.1746571,0,0,3.467638,26.4781,0,0.1838496,-0.1838496,35.51659,91.06801,0.1960776,0.1921228,0,0,26.4781
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3235219,0.3235219,0,0,0,0.3235219,0,0,0,0,0,0.3405494,0.3235219,0,0,3.671916,26.29425,0,0.3405494,-0.3405494,35.15762,90.14757,0.1960776,0.3558742,0,0,26.29425
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.770523,3.770523,0,0,0,3.770523,0,0,4.440892E-16,0,0,3.968971,3.770523,0,0,4.050304,25.9537,0,3.968971,-3.968971,30.97396,79.42025,0.1960776,4.147575,0,0,25.9537
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.108336,1.108336,0,0,0,1.108336,0,0,2.220446E-16,0,0,1.166669,1.108336,0,0,8.460272,21.98473,0,1.166669,-1.166669,29.74418,76.26698,0.1960776,1.219169,0,0,21.98473
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.289271,2.289271,0,0,0,2.289271,0,0,4.440892E-16,0,0,2.409759,2.289271,0,0,9.756571,20.81806,0,2.409759,-2.409759,27.20407,69.75389,0.1960776,2.518198,0,0,20.81806
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.8687565,0.8687565,0,0,0,0.8687565,0,0,1.110223E-16,0,0,0.9144806,0.8687565,0,0,12.43408,18.40831,0,0.9144806,-0.9144806,26.24013,67.28224,0.1960776,0.9556322,0,0,18.40831
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.53562,2.53562,0,0,0,2.53562,0,0,0,0,0,2.669073,2.53562,0,0,13.45017,17.49382,0,2.669073,-2.669073,23.42668,60.06828,0.1960776,2.789182,0,0,17.49382
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.789428,2.789428,0,0,0,2.789428,0,0,4.440892E-16,0,0,2.93624,2.789428,0,0,16.41581,14.82475,0,2.93624,-2.93624,20.33161,52.13222,0.1960776,3.068371,0,0,14.82475
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.512978,2.512978,0,0,0,2.512978,4.296287,0,4.440892E-16,0,0.1079647,2.64524,2.512978,0,0,19.6783,11.88851,0,2.537275,-2.537275,17.65708,45.27448,0.1960776,2.764276,0.08637179,0,11.99648
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,22.49749,9.351236,1.502071,0,1.502071,19.08207,48.9283,0.1960412,0,1.201657,0,10.85331
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,8.104518,8.104518,12,0,3.372,8.104518,54.94608,0,0,0,4.453115,0,0,3.895482,3.700708,20.99542,10.7031,8.153823,0,8.153823,26.81747,68.7626,0.196126,8.914969,3.562492,12,15.15621
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,7.542505,7.542505,12,0,3.372,7.542505,49.67375,0,0,0,3.746645,0,0,4.457495,4.23462,12.8416,18.04154,7.981265,0,7.981265,34.38916,88.17716,0.1962111,8.296756,2.997316,12,21.78819
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,19.86781,19.86781,12,0,3.372,19.86781,30.57071,0,0,1.494585,6.073729,8.281899,7.867805,0,0,4.860332,25.22468,0,2.208171,-2.208171,32.06155,82.20892,0.1962111,21.85459,4.858983,12,31.29841
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,2.123425,0,0,9.437281,0,0,0,0,7.313856,23.01651,7.313856,0,7.313856,39.00008,100,0.1960339,0,7.549824,0,32.45379
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.032306,6.032306,0,0,0,6.032306,180.1282,4.516088,0,0,10.86588,6.349795,6.032306,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,6.635536,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,9.692982,9.692982,3,0,1.095,9.692982,88.42067,1.525355,0,0,8.5706,7.045244,6.692982,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,10.66228,6.856479,12,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.747013,2.747013,0,0,0,2.747013,238.5203,3.660593,0,0,6.552186,2.891593,2.747013,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,3.021715,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,10.42952,10.42952,6.618753,0,2.010545,10.42952,38.46132,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,11.47247,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,9.936705,9.936705,8.793221,0,2.560685,9.936705,12.11334,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,10.93038,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,10.07275,10.07275,9.910317,0,2.84331,10.07275,1.697478,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.1960339,11.08003,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.820628,1.820628,0,0,0,1.820628,0,0,2.220446E-16,0,0,1.916451,1.820628,0,0,0,29.59898,0,1.916451,-1.916451,36.97996,94.82022,0.1960339,2.002691,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.607932,3.607932,0,0,0,3.607932,0,0,4.440892E-16,0,0,3.797823,3.607932,0,0,2.12939,27.68253,0,3.797823,-3.797823,32.9767,84.55548,0.1960339,3.968725,0,0,27.68253
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.351472,5.351472,0,0,0,5.351472,0,0,8.881784E-16,0,0,5.633128,5.351472,0,0,6.349194,23.8847,0,5.633128,-5.633128,27.03887,69.33028,0.1960339,5.886619,0,0,23.8847
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.76744,2.76744,0,0,0,2.76744,0,0,0,0,0,2.913094,2.76744,0,0,12.60822,18.25158,0,2.913094,-2.913094,23.96819,61.45679,0.1960339,3.044183,0,0,18.25158
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.684134,1.684134,0,0,0,1.684134,0,0,0,0,0,1.772772,1.684134,0,0,15.845,15.33848,0,1.772772,-1.772772,22.09953,56.66534,0.1960339,1.852547,0,0,15.33848
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.64483,3.64483,0,0,0,3.64483,0,0,4.440892E-16,0,0,3.836663,3.64483,0,0,17.81474,13.56571,0,3.836663,-3.836663,18.05533,46.29563,0.1960339,4.009312,0,0,13.56571
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4523676,0.4523676,0,0,0,0.4523676,0,0,5.551115E-17,0,0,0.4761765,0.4523676,0,0,22.0777,9.729047,0,0.4761765,-0.4761765,17.5534,45.00862,0.1960339,0.4976044,0,0,9.729047
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.424758,2.424758,0,0,0,2.424758,0,0,0,0,0,2.552377,2.424758,0,0,22.60679,9.252871,0,2.552377,-2.552377,14.86296,38.11007,0.1960339,2.667234,0,0,9.252871
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.9678223,0.9678223,0,0,0,0.9678223,0,0,1.110223E-16,0,0,1.01876,0.9678223,0,0,25.44276,6.700493,0,1.01876,-1.01876,13.78909,35.35657,0.1960339,1.064605,0,0,6.700493
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.8475543,0.8475543,0,0,0,0.8475543,0,0,0,0,0,0.8921624,0.8475543,0,0,26.57472,5.681733,0,0.8921624,-0.8921624,12.84867,32.94523,0.1960339,0.9323097,0,0,5.681733
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.56601,4.789571,0,0,0,12.84867,32.94523,0.1960339,0,0,0,4.789571
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.942799,0.942799,0,0,0,0.942799,15.53001,0,2.220446E-16,0,0.1464168,0.9924201,0.942799,0,0,27.56601,4.789571,0,0.8460033,-0.8460033,11.9569,30.65866,0.1960339,1.037079,0.1171334,0,4.935987
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.935303,1.935303,0,0,0,1.935303,76.11098,0,2.220446E-16,0,1.472978,2.037161,1.935303,0,0,28.50601,3.943568,0,0.5641831,-0.5641831,11.3622,29.13379,0.1960339,2.128834,1.178383,0,5.416546
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,9.715113,9.715113,12,0,3.372,9.715113,20.83249,0,0,0,2.023899,0,0,2.284888,2.170643,29.13288,3.379384,4.194542,0,4.194542,15.34149,39.33708,0.1960784,10.68662,1.61912,12,5.403284
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,12.90188,12.90188,12,0,3.372,12.90188,34.17537,0,0,0,4.409264,0.9493449,0.9018776,0,0,24.93834,7.154473,3.459919,0,3.459919,18.62386,47.75339,0.1961087,14.19207,3.527411,12,11.56374
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,9.71423,9.71423,12,0,3.372,9.71423,31.82214,0,0,0,3.091276,0,0,2.28577,2.171482,21.47842,10.2684,5.262757,0,5.262757,23.61655,60.55513,0.1961624,10.68565,2.473021,12,13.35968
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,10.92191,10.92191,12,0,3.372,10.92191,19.48813,0,0,0,2.128476,0,0,1.078092,1.024187,16.21566,15.00488,3.152663,0,3.152663,26.60743,68.22404,0.1961936,12.0141,1.702781,12,17.13336
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,13.063,17.84228,10.68478,0,10.68478,36.7439,94.21494,0.1961363,0,1.859826,12,20.16706
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,2.586013,0,0,4.964231,0,0,0,0,2.378218,27.45858,2.378218,0,2.378218,39.00008,100,0.1960789,0,3.971385,0,32.42281
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.852472,2.852472,0,0,0,2.852472,158.6135,1.521802,0,0,4.524404,3.002602,2.852472,0,0,0,29.59898,0,0,0,39.00008,100,0.1960789,3.137719,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.143118,2.143118,0,0,0,2.143118,147.8116,0.9118623,0,0,3.167776,2.255914,2.143118,0,0,0,29.59898,0,0,0,39.00008,100,0.1960789,2.35743,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.8386687,0.8386687,0,0,0,0.8386687,281.6071,1.478942,0,0,2.361751,0.8828092,0.8386687,0,0,0,29.59898,0,0,0,39.00008,100,0.1960789,0.9225356,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,12.98598,12.98598,11.95216,0,3.359896,12.98598,8.38008,0,0,0,1.088236,1.088236,1.033824,0,0,0,29.59898,0,0,0,39.00008,100,0.1960789,14.28458,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.011505,4.011505,0,0,0,4.011505,7.101835,0,0,0,0.2848904,4.222637,4.011505,0,0,0,29.59898,0,3.937746,-3.937746,34.84933,89.35708,0.1960789,4.412655,0.2279124,0,29.88387
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,10.29529,10.29529,12,0,3.372,10.29529,0,0,0,0,0,0,0,1.704707,1.619472,4.375273,25.66123,1.619472,0,1.619472,36.3857,93.29647,0.1960988,11.32482,0,12,25.66123
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,8.220069,8.220069,11.12091,0,3.149591,8.220069,0,4.440892E-16,0,0,0,0,0,2.900844,2.755802,2.755802,27.11876,2.755802,0,2.755802,39.00008,100,0.1961326,9.042075,0,12,27.11876
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.43488,5.43488,0,0,0,5.43488,0,0,8.881784E-16,0,0,5.720926,5.43488,0,0,0,29.59898,0,5.720926,-5.720926,32.96969,84.53751,0.1961326,5.978368,0,0,29.59898
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3841495,0.3841495,0,0,0,0.3841495,0,0,5.551115E-17,0,0,0.4043679,0.3841495,0,0,6.356585,23.87805,0,0.4043679,-0.4043679,32.54345,83.44458,0.1961326,0.4225645,0,0,23.87805
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.456151,2.456151,0,0,0,2.456151,0,0,4.440892E-16,0,0,2.585422,2.456151,0,0,6.805882,23.47368,0,2.585422,-2.585422,29.81818,76.45671,0.1961326,2.701766,0,0,23.47368
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.678574,20.88826,0,0,0,29.81818,76.45671,0.1961326,0,0,0,20.88826
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.678574,20.88826,0,0,0,29.81818,76.45671,0.1961326,0,0,0,20.88826
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.2872,2.2872,0,0,0,2.2872,0,0,0,0,0,2.407579,2.2872,0,0,9.678574,20.88826,0,2.407579,-2.407579,27.28036,69.94952,0.1961326,2.51592,0,0,20.88826
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.5825363,0.5825363,0,0,0,0.5825363,0,0,0,0,0,0.6131961,0.5825363,0,0,12.35366,18.48068,0,0.6131961,-0.6131961,26.634,68.29217,0.1961326,0.6407899,0,0,18.48068
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.03499,17.86749,0,0,0,26.634,68.29217,0.1961326,0,0,0,17.86749
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.086131,1.086131,0,0,0,1.086131,0,0,2.220446E-16,0,0,1.143296,1.086131,0,0,13.03499,17.86749,0,1.143296,-1.143296,25.42886,65.20207,0.1961326,1.194745,0,0,17.86749
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.9535823,0.9535823,0,0,0,0.9535823,16.9782,0,1.110223E-16,0,0.1619011,1.003771,0.9535823,0,0,14.30532,16.72419,0,0.8418698,-0.8418698,24.54145,62.92667,0.1961326,1.048941,0.1295208,0,16.88609
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.798393,3.798393,0,0,0,3.798393,22.98028,0,0,0,0.8728811,3.998308,3.798393,0,0,15.24073,15.88232,0,3.125427,-3.125427,21.24696,54.47928,0.1961326,4.178232,0.6983049,0,16.7552
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.018669,2.018669,0,0,0,2.018669,115.6034,0,0,0,2.333651,2.124914,2.018669,0,0,18.71343,12.75689,0.2087362,0,0.2087362,21.44499,54.98704,0.1961275,2.220536,1.86692,0,15.09054
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,8.674473,8.674473,12,0,3.372,8.674473,42.55773,0,0,0,3.691659,0,0,3.325527,3.15925,18.50469,12.94476,6.85091,0,6.85091,27.94433,71.65199,0.1961984,9.541921,2.953327,12,16.63642
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,4.937094,4.937094,11.27272,0,3.187999,4.937094,100.9642,0,0,0,4.984699,0,0,6.335628,6.018847,11.65378,19.11057,11.00355,0,11.00355,38.38321,98.41829,0.1962189,5.430803,3.987759,12,24.09527
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.577344,1.577344,0,0,0,1.577344,151.586,0.08043601,0,0,2.391034,1.660362,1.577344,0,0,0.6502355,29.01377,0.6502355,0,0.6502355,39.00008,100,0.1962032,1.735079,1.912827,0,31.4048
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,1.492538,0,0,1.492538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,0,1.194031,0,31.09152
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,8.206069,8.206069,5.135681,0,1.635327,8.206069,39.38534,0,0,0,3.231988,3.231988,3.070389,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,9.026676,2.58559,12,32.83097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.8515784,0.8515784,0,0,0,0.8515784,183.6004,0.6671026,0,0,1.563501,0.8963982,0.8515784,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,0.9367362,1.250801,0,31.16248
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,2.053794,0,0,2.053794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,0,1.643036,0,31.65277
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03000515,0.03000515,0,0,0,0.03000515,6650.636,1.963949,0,0,1.995534,0.03158437,0.03000515,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,0.03300567,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,9.395018,9.395018,8.883112,0,2.583427,9.395018,5.735465,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.1962032,10.33452,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,18.66852,18.66852,12,0,3.372,18.66852,1.459429,0,0,0.175368,0.2724538,7.019491,6.668516,0,0,0,29.59898,0,6.747037,-6.747037,31.88808,81.76414,0.1962032,20.53537,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,6.563574,6.563574,0,0,0,6.563574,0,0,8.881784E-16,0,0,6.909025,6.563574,0,0,7.496708,22.85194,0,6.909025,-6.909025,24.60532,63.09045,0.1962032,7.219931,0,0,22.85194
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,13.32481,13.32481,12,0,3.372,13.32481,0,0,0,0,0,1.394532,1.324805,0,0,15.1734,15.94292,0,1.394532,-1.394532,23.13536,59.32132,0.1962032,14.65729,0,12,15.94292
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,20.92662,20.36,12,0,3.372,20.36,0,0,0.5666237,2.659286,0,8.8,8.36,0,0,16.72288,14.54838,0,8.8,-8.8,13.85934,35.53671,0.1962032,23.01929,0,12,14.54838
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.622265,2.622265,11.42227,0,3.225833,2.622265,0,0,0,0,0,0,0,8.8,8.36,26.50066,5.748384,8.36,0,8.36,21.79034,55.87255,0.1962924,2.884491,0,12,5.748384
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.749984,0.749984,9.549984,0,2.752146,0.749984,0,0,0,0,0,0,0,8.8,8.36,18.14066,13.27238,8.36,0,8.36,29.72133,76.20838,0.1963169,0.8249824,0,12,13.27238
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.518266,3.518266,12,0,3.372,3.518266,0,0,0,0,0,0,0,8.481733,8.057647,9.780661,20.79638,8.057647,0,8.057647,37.36548,95.80874,0.1964151,3.870093,0,12,20.79638
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.460329,0.460329,0,0,0,0.460329,0,0,5.551115E-17,0,0,0.4845569,0.460329,0,0,1.723013,28.04827,0,0.4845569,-0.4845569,36.85472,94.49908,0.1964151,0.506362,0,0,28.04827
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.511641,1.511641,0,0,0,1.511641,0,0,2.220446E-16,0,0,1.591201,1.511641,0,0,2.26141,27.56371,0,1.591201,-1.591201,35.17744,90.19839,0.1964151,1.662805,0,0,27.56371
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3584714,0.3584714,0,0,0,0.3584714,0,0,5.551115E-17,0,0,0.3773383,0.3584714,0,0,4.029411,25.97251,0,0.3773383,-0.3773383,34.77969,89.17852,0.1964151,0.3943185,0,0,25.97251
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.646633,0.646633,0,0,0,0.646633,0,0,0,0,0,0.6806663,0.646633,0,0,4.448676,25.59517,0,0.6806663,-0.6806663,34.06221,87.33882,0.1964151,0.7112963,0,0,25.59517
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.499359,3.499359,0,0,0,3.499359,0,0,4.440892E-16,0,0,3.683536,3.499359,0,0,5.204972,24.9145,0,3.683536,-3.683536,30.17942,77.38297,0.1964151,3.849295,0,0,24.9145
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.336148,1.336148,0,0,0,1.336148,12.21512,0,2.220446E-16,0,0.1632121,1.406472,1.336148,0,0,9.29779,21.23097,0,1.24326,-1.24326,28.86891,74.0227,0.1964151,1.469763,0.1305697,0,21.39418
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,11.65576,11.65576,12,0,3.372,11.65576,17.27221,-5.551115E-17,0,0,2.013208,0,0,0.3442358,0.327024,10.67919,19.98771,2.340232,0,2.340232,31.08905,79.71535,0.1964364,12.82134,1.610566,12,22.00092
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,8.324416,8.324416,11.92652,0,3.353409,8.324416,54.62571,0,0,0,4.547272,0,0,3.602101,3.421996,8.338957,22.09392,7.969267,0,7.969267,38.64936,99.10072,0.1965172,9.156858,3.637817,12,26.64119
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,0,0,0,0,6.677955,0,0,7.047644,0,0,0,0,0.3696893,29.26626,0.3696893,0,0.3696893,39.00008,100,0.1965083,0,5.638115,0,36.3139
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,13.93068,13.93068,5.933,0,1.837049,13.93068,60.43217,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,15.32375,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,4.966749,4.966749,0,0,0,4.966749,189.8065,4.199054,0,0,9.427211,5.228157,4.966749,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,5.463424,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,16.03453,16.03453,7.674532,0,2.277657,16.03453,76.85632,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,17.63799,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.794538,3.794538,0,0,0,3.794538,336.2736,8.765777,0,0,12.76003,3.99425,3.794538,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,4.173991,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.621497,3.621497,0,0,0,3.621497,318.0594,7.706409,0,0,11.51851,3.812102,3.621497,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,3.983647,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.370846,2.370846,0,0,0,2.370846,379.0061,6.490024,0,0,8.985652,2.495628,2.370846,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,2.607931,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.488568,1.488568,0,0,0,1.488568,327.364,3.306122,0,0,4.873035,1.566913,1.488568,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,1.637425,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,7.991653,7.991653,7.755367,0,2.298108,7.991653,3.112282,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,8.790818,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965083,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,14.95141,14.95141,12,0,3.372,14.95141,0,0,0,0,0,3.106749,2.951411,0,0,0,29.59898,0,3.106749,-3.106749,35.72528,91.60309,0.1965083,16.44655,0,12,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.86484,2.86484,0,0,0,2.86484,0,0,4.440892E-16,0,0,3.015621,2.86484,0,0,3.451943,26.49223,0,3.015621,-3.015621,32.54654,83.45248,0.1965083,3.151324,0,0,26.49223
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6215892,0.6215892,0,0,0,0.6215892,0,0,1.110223E-16,0,0,0.6543044,0.6215892,0,0,6.802633,23.47661,0,0.6543044,-0.6543044,31.85684,81.68403,0.1965083,0.6837481,0,0,23.47661
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.9832731,0.9832731,0,0,0,0.9832731,0,0,1.110223E-16,0,0,1.035024,0.9832731,0,0,7.529638,22.8223,0,1.035024,-1.035024,30.76583,78.88657,0.1965083,1.0816,0,0,22.8223
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.165696,2.165696,0,0,0,2.165696,0,0,4.440892E-16,0,0,2.27968,2.165696,0,0,8.679665,21.78728,0,2.27968,-2.27968,28.36283,72.72507,0.1965083,2.382265,0,0,21.78728
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21264,19.5076,0,0,0,28.36283,72.72507,0.1965083,0,0,0,19.5076
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21264,19.5076,0,0,0,28.36283,72.72507,0.1965083,0,0,0,19.5076
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.202969,4.202969,0,0,0,4.202969,0,0,8.881784E-16,0,0,4.424178,4.202969,0,0,11.21264,19.5076,0,4.424178,-4.424178,23.69934,60.76741,0.1965083,4.623265,0,0,19.5076
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.035558,2.035558,0,0,0,2.035558,0,0,0,0,0,2.142693,2.035558,0,0,16.1284,15.08342,0,2.142693,-2.142693,21.44074,54.97615,0.1965083,2.239114,0,0,15.08342
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.14228,1.14228,0,0,0,1.14228,10.43094,0,0,0,0.1191505,1.2024,1.14228,0,0,18.50916,12.94073,0,1.083249,-1.083249,20.2989,52.04835,0.1965083,1.256508,0.09532044,0,13.05988
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,19.71278,11.85748,1.905667,0,1.905667,22.10677,56.68392,0.1964626,0,1.524534,0,13.76315
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,9.097166,9.097166,12,0,3.372,9.097166,49.53239,0,0,0,4.506044,0,0,2.902834,2.757692,17.80711,13.57258,7.263736,0,7.263736,28.99776,74.35307,0.1965349,10.00688,3.604836,12,18.07862
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.175857,4.175857,7.135729,0,2.14134,4.175857,177.8729,0,0,0,7.427717,0,0,2.959872,2.811879,10.54337,20.10994,10.2396,0,10.2396,38.71189,99.26106,0.1964313,4.593442,5.942173,12,27.53766
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,8.312237,8.312237,3,0,1.095,8.312237,99.30315,2.358708,0,0,8.254313,5.591828,5.312237,0,0,0.3037764,29.32558,0.3037764,0,0.3037764,39.00008,100,0.1964241,9.14346,6.60345,12,37.57989
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.821149,3.821149,0,0,0,3.821149,211.0128,4.04085,0,0,8.063113,4.022263,3.821149,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,4.203264,6.45049,0,37.66209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,9.71669,9.71669,3,0,1.095,9.71669,90.60659,1.733762,0,0,8.803962,7.0702,6.716691,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,10.68836,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.586095,5.586095,0,0,0,5.586095,159.7277,3.042441,0,0,8.922542,5.880101,5.586095,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,6.144705,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.527153,2.527153,0,0,0,2.527153,339.5256,5.920171,0,0,8.580333,2.660161,2.527153,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,2.779869,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,7.815001,7.815001,3,0,1.095,7.815001,76.2867,0.8933839,0,0,5.961806,5.068422,4.815001,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,8.5965,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,7.85495,7.85495,5.557088,0,1.741943,7.85495,30.79334,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.1964241,8.640445,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.455765,2.455765,0,0,0,2.455765,10.23354,0,0,0,0.2513116,2.585015,2.455765,0,0,0,29.59898,0,2.333704,-2.333704,36.54014,93.69247,0.1964241,2.701341,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,10.54322,10.54322,12,0,3.372,10.54322,0,0,0,0,0,0,0,1.456783,1.383944,2.593004,27.26527,1.383944,0,1.383944,37.85306,97.05894,0.1964408,11.59754,0,12,27.26527
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.81299,2.81299,0,0,0,2.81299,0,0,4.440892E-16,0,0,2.961042,2.81299,0,0,1.20906,28.51082,0,2.961042,-2.961042,34.73185,89.05585,0.1964408,3.094289,0,0,28.51082
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.499106,25.54978,0,0,0,34.73185,89.05585,0.1964408,0,0,0,25.54978
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2265576,0.2265576,0,0,0,0.2265576,0,0,0,0,0,0.2384817,0.2265576,0,0,4.499106,25.54978,0,0.2384817,-0.2384817,34.48047,88.41129,0.1964408,0.2492134,0,0,25.54978
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04183142,0.04183142,0,0,0,0.04183142,0,0,6.938894E-18,0,0,0.04403308,0.04183142,0,0,4.764086,25.3113,0,0.04403308,-0.04403308,34.43406,88.29227,0.1964408,0.04601457,0,0,25.3113
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.075683,3.075683,0,0,0,3.075683,0,0,4.440892E-16,0,0,3.237561,3.075683,0,0,4.813012,25.26727,0,3.237561,-3.237561,31.02136,79.5418,0.1964408,3.383252,0,0,25.26727
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.414609,1.414609,0,0,0,1.414609,0,0,2.220446E-16,0,0,1.489062,1.414609,0,0,8.410302,22.02971,0,1.489062,-1.489062,29.45176,75.51717,0.1964408,1.55607,0,0,22.02971
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.6576688,0.6576688,0,0,0,0.6576688,0,0,1.110223E-16,0,0,0.692283,0.6576688,0,0,10.06482,20.54064,0,0.692283,-0.692283,28.72202,73.64607,0.1964408,0.7234357,0,0,20.54064
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.446608,1.446608,0,0,0,1.446608,0,0,2.220446E-16,0,0,1.522746,1.446608,0,0,10.83402,19.84836,0,1.522746,-1.522746,27.11691,69.5304,0.1964408,1.591269,0,0,19.84836
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.356309,1.356309,0,0,0,1.356309,0,0,0,0,0,1.427694,1.356309,0,0,12.52596,18.32561,0,1.427694,-1.427694,25.61199,65.67164,0.1964408,1.49194,0,0,18.32561
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.783499,2.783499,0,0,0,2.783499,0,0,0,0,0,2.929999,2.783499,0,0,14.11228,16.89792,0,2.929999,-2.929999,22.5235,57.75245,0.1964408,3.061849,0,0,16.89792
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.263006,3.263006,0,0,0,3.263006,4.851921,0,4.440892E-16,0,0.1583185,3.434743,3.263006,0,0,17.36784,13.96792,0,3.276424,-3.276424,19.06984,48.89694,0.1964408,3.589306,0.1266548,0,14.12624
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,21.00831,10.6915,1.948298,0,1.948298,20.91816,53.6362,0.1963942,0,1.558639,0,12.6398
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.546202,3.546202,0,0,0,3.546202,145.2733,0,0,0,5.151684,3.732845,3.546202,0,0,19.06001,12.44497,1.41884,0,1.41884,22.26419,57.08755,0.1963603,3.900823,4.121347,0,17.59665
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,16.89623,16.89623,12,0,3.372,16.89623,51.53702,0,0,0,8.707811,5.153923,4.896227,0,0,17.64117,13.72192,3.553888,0,3.553888,25.63571,65.73244,0.1963909,18.58585,6.966249,12,22.42973
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,8.919153,8.919153,12,0,3.372,8.919153,114.6765,0,0,0,10.22817,0,0,3.080847,2.926804,14.08729,16.92042,13.15497,0,13.15497,38.11561,97.73213,0.1963844,9.811069,8.182535,12,27.14859
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,11.46917,11.46917,3.109169,0,1.12262,11.46917,105.1528,2.327836,0,0,12.06015,8.8,8.36,0,0,0.9323124,28.7599,0.9323124,0,0.9323124,39.00008,100,0.1963621,12.61609,9.648119,12,40.82005
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.320439,5.320439,0,0,0,5.320439,156.1068,2.705103,0,0,8.305565,5.600462,5.320439,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,5.852483,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,5.499999,5.499999,0,0,0,5.499999,151.2647,2.530086,0,0,8.319558,5.789472,5.499999,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,6.049998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.927292,1.927292,0,0,0,1.927292,251.7639,2.823497,0,0,4.852225,2.028728,1.927292,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,2.120021,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.851137,3.851137,0,0,0,3.851137,110.1502,0.1882071,0,0,4.242035,4.053828,3.851137,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,4.23625,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001518125,0.001518125,0,0,0,0.001518125,112816.5,1.711098,0,0,1.712696,0.001598027,0.001518125,0,0,0,29.59898,0,0,0,39.00008,100,0.1963621,0.001669938,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.317119,6.317119,0,0,0,6.317119,3.711967,0,8.881784E-16,0,0.2344894,6.649599,6.317119,0,0,0,29.59898,0,6.415109,-6.415109,32.23796,82.66127,0.1963621,6.94883,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,7.590372,7.590372,0,0,0,7.590372,0,0,0,0,0,7.989865,7.590372,0,0,7.127899,23.18387,0,7.989865,-7.989865,23.8159,61.0663,0.1963621,8.349409,0,0,23.18387
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.12395,6.12395,0,0,0,6.12395,0,0,8.881784E-16,0,0,6.446264,6.12395,0,0,16.00553,15.194,0,6.446264,-6.446264,17.02094,43.64336,0.1963621,6.736346,0,0,15.194
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.79228,1.79228,0,0,0,1.79228,0,0,2.220446E-16,0,0,1.88661,1.79228,0,0,23.16804,8.747741,0,1.88661,-1.88661,15.03228,38.54424,0.1963621,1.971508,0,0,8.747741
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26427,6.86113,0,0,0,15.03228,38.54424,0.1963621,0,0,0,6.86113
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.215727,1.215727,0,0,0,1.215727,0,0,0,0,0,1.279712,1.215727,0,0,25.26427,6.86113,0,1.279712,-1.279712,13.68335,35.08543,0.1963621,1.337299,0,0,6.86113
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1107475,0.1107475,0,0,0,0.1107475,0,0,1.387779E-17,0,0,0.1165763,0.1107475,0,0,26.68618,5.581418,0,0.1165763,-0.1165763,13.56046,34.77035,0.1963621,0.1218222,0,0,5.581418
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.052568,4.052568,0,0,0,4.052568,0,0,8.881784E-16,0,0,4.265862,4.052568,0,0,26.81571,5.464842,0,4.265862,-4.265862,9.063852,23.2406,0.1963621,4.457825,0,0,5.464842
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.313033,2.313033,11.11303,0,3.147597,2.313033,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.55555,1.19898,8.36,0,8.36,16.99484,43.57644,0.1964397,2.544337,0,12,1.19898
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.850086,1.850086,10.65009,0,3.030472,1.850086,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.19555,8.72298,8.36,0,8.36,24.92584,63.91227,0.1965013,2.035095,0,12,8.72298
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.028028,1.028028,9.828028,0,2.822491,1.028028,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.83555,16.24698,8.36,0,8.36,32.85683,84.24811,0.1965349,1.13083,0,12,16.24698
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2877518,0.2877518,0,0,0,0.2877518,0,0,5.551115E-17,0,0,0.3028966,0.2877518,0,0,6.475553,23.77098,0,0.3028966,-0.3028966,32.53755,83.42944,0.1965349,0.3165269,0,0,23.77098
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.6692455,0.6692455,0,0,0,0.6692455,22.15682,0,1.110223E-16,0,0.1482835,0.704469,0.6692455,0,0,6.812105,23.46808,0,0.5561854,-0.5561854,31.95128,81.92619,0.1965349,0.7361701,0.1186268,0,23.61637
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,12.60075,12.60075,12,0,3.372,12.60075,18.20783,0,0,0,2.294323,0.632367,0.6007487,0,0,7.430089,22.9119,1.661956,0,1.661956,33.52795,85.96893,0.1965491,13.86082,1.835458,12,25.20622
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,8.866948,8.866948,10.05593,0,2.880149,8.866948,50.93721,0,0,0,4.516576,0,0,1.188978,1.129529,5.768133,24.40766,5.646106,0,5.646106,38.88431,99.70317,0.1966012,9.753643,3.613261,12,28.92423
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,0,0,0,0,8.004292,0,0,8.126319,0,0,0,0,0.1220267,29.48915,0.1220267,0,0.1220267,39.00008,100,0.1965983,0,6.501055,0,37.61547
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,4.994242,4.994242,0,0,0,4.994242,178.8698,3.676096,0,0,8.933193,5.257097,4.994242,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,5.493666,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,11.8706,11.8706,3.510604,0,1.224183,11.8706,99.94234,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,13.05766,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.172006,1.172006,0,0,0,1.172006,1110.535,11.78185,0,0,13.01554,1.233691,1.172006,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,1.289207,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.650333,2.650333,0,0,0,2.650333,440.0221,8.872227,0,0,11.66205,2.789824,2.650333,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,2.915367,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,10.61482,10.61482,3,0,1.095,10.61482,99.29681,2.524577,0,0,10.54018,8.015601,7.614821,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,11.6763,8.432143,12,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,9.226579,9.226579,3.861982,0,1.313082,9.226579,61.20301,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.1965983,10.14924,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,5.861321,5.861321,0,0,0,5.861321,80.88039,0,8.881784E-16,0,4.740659,6.169811,5.861321,0,0,0,29.59898,0,1.429152,-1.429152,37.49362,96.13729,0.1965983,6.447453,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,9.294367,9.294367,8.64198,0,2.522421,9.294367,24.47365,0,0,0,2.274671,0.6867235,0.6523873,0,0,1.587947,28.16983,1.587947,0,1.587947,39.00008,100,0.1966118,10.2238,1.819736,12,30.4445
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.388847,1.388847,0,0,0,1.388847,15.47253,0,2.220446E-16,0,0.2148898,1.461945,1.388847,0,0,0,29.59898,0,1.247055,-1.247055,37.68557,96.62946,0.1966118,1.527732,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02090218,0.02090218,0,0,0,0.02090218,0,0,0,0,0,0.02200229,0.02090218,0,0,1.385617,28.35192,0,0.02200229,-0.02200229,37.66237,96.57,0.1966118,0.0229924,0,0,28.35192
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,10.55991,10.55991,12,0,3.372,10.55991,0,0,0,0,0,0,0,1.440087,1.368082,1.410064,28.32992,1.368082,0,1.368082,38.96025,99.89788,0.1966283,11.6159,0,12,28.32992
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,5.459709,5.459709,0,0,0,5.459709,0,0,8.881784E-16,0,0,5.747062,5.459709,0,0,0.04198108,29.5612,0,5.747062,-5.747062,32.90232,84.36475,0.1966283,6.00568,0,0,29.5612
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.481948,1.481948,0,0,0,1.481948,0,0,2.220446E-16,0,0,1.559945,1.481948,0,0,6.427606,23.81413,0,1.559945,-1.559945,31.25799,80.14853,0.1966283,1.630142,0,0,23.81413
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.884102,2.884102,0,0,0,2.884102,0,0,0,0,0,3.035897,2.884102,0,0,8.160878,22.25419,0,3.035897,-3.035897,28.05787,71.94312,0.1966283,3.172512,0,0,22.25419
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.695619,1.695619,0,0,0,1.695619,0,0,2.220446E-16,0,0,1.784862,1.695619,0,0,11.5341,19.21829,0,1.784862,-1.784862,26.17646,67.119,0.1966283,1.865181,0,0,19.21829
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.792582,2.792582,0,0,0,2.792582,0,0,4.440892E-16,0,0,2.93956,2.792582,0,0,13.51728,17.43343,0,2.93956,-2.93956,23.0779,59.17397,0.1966283,3.07184,0,0,17.43343
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,2.914731,2.914731,0,0,0,2.914731,0,0,4.440892E-16,0,0,3.068137,2.914731,0,0,16.78345,14.49387,0,3.068137,-3.068137,19.84379,50.88142,0.1966283,3.206203,0,0,14.49387
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.888379,2.888379,0,0,0,2.888379,0,0,0,0,0,3.040399,2.888379,0,0,20.1925,11.42573,0,3.040399,-3.040399,16.63893,42.66385,0.1966283,3.177217,0,0,11.42573
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.727164,1.727164,0,0,0,1.727164,0,0,2.220446E-16,0,0,1.818068,1.727164,0,0,23.57072,8.385333,0,1.818068,-1.818068,14.72252,37.74998,0.1966283,1.899881,0,0,8.385333
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.10126,1.10126,0,0,0,1.10126,0,0,0,0,0,1.159221,1.10126,0,0,25.59079,6.567265,0,1.159221,-1.159221,13.50059,34.61684,0.1966283,1.211386,0,0,6.567265
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.777844,2.777844,0,0,0,2.777844,5.225663,0,4.440892E-16,0,0.1451607,2.924046,2.777844,0,0,26.87882,5.408044,0,2.778886,-2.778886,10.57139,27.10608,0.1966283,3.055628,0.1161286,0,5.553205
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.242211,1.242211,0,0,0,1.242211,184.1268,0,0,0,2.287242,1.30759,1.242211,0,0,29.96647,2.629158,0.9796522,0,0.9796522,11.50077,29.4891,0.196605,1.366432,1.829794,0,4.916401
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,9.248708,9.248708,12,0,3.372,9.248708,43.21848,0,0,0,3.997151,0,0,2.751292,2.613728,28.98681,3.510845,6.610878,0,6.610878,17.7724,45.57017,0.1966704,10.17358,3.197721,12,7.507996
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,11.1272,11.1272,12,0,3.372,11.1272,58.46884,0,0,0,6.505947,0,0,0.8727973,0.8291574,22.37594,9.460636,7.335104,0,7.335104,24.73109,63.41293,0.1967356,12.23992,5.204757,12,15.96658
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,10.34612,10.34612,12,0,3.372,10.34612,81.28201,0,0,0,8.409536,0,0,1.653878,1.571184,15.04083,16.06223,9.980721,0,9.980721,34.19963,87.69119,0.196804,11.38073,6.727629,12,24.47177
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,20.64798,20.36,12,0,3.372,20.36,54.34667,0,0.287978,2.352776,11.06498,8.8,8.36,0,0,5.060112,25.04488,2.264983,0,2.264983,36.34838,93.20081,0.1967502,22.71278,8.851986,12,36.10986
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,10.78279,10.78279,3.313148,0,1.174227,10.78279,98.84186,0,0,0,10.65791,7.862785,7.469646,0,0,2.795129,27.08336,2.795129,0,2.795129,39.00008,100,0.1966945,11.86107,8.526332,12,37.74128
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.403717,5.403717,0,0,0,5.403717,144.9936,2.146919,0,0,7.835042,5.688123,5.403717,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,5.944088,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,5.940297,5.940297,0,0,0,5.940297,149.97,2.65572,0,0,8.908664,6.252944,5.940297,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,6.534326,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.732222,1.732222,0,0,0,1.732222,510.2517,7.015301,0,0,8.838693,1.823392,1.732222,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,1.905444,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.231221,1.231221,0,0,0,1.231221,467.7871,4.463472,0,0,5.759494,1.296022,1.231221,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,1.354343,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,10.38327,10.38327,8.232105,0,2.418723,10.38327,21.80802,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,11.4216,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,11.5206,11.5206,11.31635,0,3.199037,11.5206,1.866245,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.1966945,12.67266,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,15.98834,15.98834,12,0,3.372,15.98834,0,0,0,0,0,4.198255,3.988343,0,0,0,29.59898,0,4.198255,-4.198255,34.57473,88.65297,0.1966945,17.58718,0,12,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,12.49615,12.49615,12,0,3.372,12.49615,0,0,0,0,0,0.5222645,0.4961513,0,0,4.664728,25.40072,0,0.5222645,-0.5222645,34.02421,87.2414,0.1966945,13.74577,0,12,25.40072
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,19.39097,19.39097,12,0,3.372,19.39097,0,0,0,0.9700661,0,7.779967,7.390969,0,0,5.245022,24.87846,0,7.779967,-7.779967,25.82341,66.21373,0.1966945,21.33007,0,12,24.87846
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.827829,2.827829,11.62783,0,3.277841,2.827829,0,0,0,0,0,0,0,8.8,8.36,13.88943,17.09849,8.36,0,8.36,33.7544,86.54957,0.1967886,3.110612,0,12,17.09849
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.257397,4.257397,0,0,0,4.257397,0,0,8.881784E-16,0,0,4.481471,4.257397,0,0,5.52943,24.62249,0,4.481471,-4.481471,29.03052,74.43707,0.1967886,4.683137,0,0,24.62249
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50884,20.14102,0,0,0,29.03052,74.43707,0.1967886,0,0,0,20.14102
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.494879,2.494879,0,0,0,2.494879,0,0,4.440892E-16,0,0,2.626189,2.494879,0,0,10.50884,20.14102,0,2.626189,-2.626189,26.26227,67.33902,0.1967886,2.744367,0,0,20.14102
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.246405,2.246405,0,0,0,2.246405,0,0,0,0,0,2.364637,2.246405,0,0,13.42683,17.51483,0,2.364637,-2.364637,23.76972,60.94788,0.1967886,2.471046,0,0,17.51483
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.7678443,0.7678443,0,0,0,0.7678443,0,0,1.110223E-16,0,0,0.8082572,0.7678443,0,0,16.0542,15.15019,0,0.8082572,-0.8082572,22.91774,58.76333,0.1967886,0.8446288,0,0,15.15019
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.665187,4.665187,0,0,0,4.665187,0,0,8.881784E-16,0,0,4.910724,4.665187,0,0,16.95227,14.34194,0,4.910724,-4.910724,17.74139,45.49065,0.1967886,5.131706,0,0,14.34194
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.322103,2.322103,0,0,0,2.322103,0,0,0,0,0,2.444319,2.322103,0,0,22.40863,9.431213,0,2.444319,-2.444319,15.16485,38.88415,0.1967886,2.554314,0,0,9.431213
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,0,0,0,0,0,0,0,0,0.08938029,0,0,0,0,25.12454,6.986894,0.08938029,0,0.08938029,15.24964,39.10157,0.1967865,0,0.07150423,0,7.076274
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,15.37519,15.37519,12,0,3.372,15.37519,16.87577,0,0,0,2.594682,3.552832,3.37519,0,0,25.03516,7.067336,0,0.9581499,-0.9581499,14.23966,36.51188,0.1967865,16.91271,2.075745,12,9.662018
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.39937,0.39937,9.19937,0,2.663441,0.39937,1354.065,0,0,0,5.407731,0,0,8.8,8.36,26.09977,6.109186,13.76773,0,13.76773,27.30088,70.00211,0.1966702,0.439307,4.326185,12,11.51692
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,13.98024,13.98024,12,0,3.372,13.98024,58.93772,0,0,0,8.239635,2.084463,1.98024,0,0,12.33204,18.50014,6.155171,0,6.155171,33.14019,84.97467,0.1967223,15.37826,6.591708,12,26.73978
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,3.998979,0,0,10.17585,0,0,0,0,6.176866,24.0398,6.176866,0,6.176866,39.00008,100,0.1965764,0,8.140676,0,34.21564
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.079285,4.079285,0,0,0,4.079285,302.5062,8.046105,0,0,12.34009,4.293984,4.079285,0,0,0,29.59898,0,0,0,39.00008,100,0.1965764,4.487214,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965764,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,11.84261,11.84261,3.482606,0,1.217099,11.84261,87.45077,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965764,13.02687,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.371732,2.371732,0,0,0,2.371732,304.5189,4.725811,0,0,7.222371,2.496559,2.371732,0,0,0,29.59898,0,0,0,39.00008,100,0.1965764,2.608905,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.145677,5.145677,0,0,0,5.145677,113.5584,0.4268453,0,0,5.843347,5.416502,5.145677,0,0,0,29.59898,0,0,0,39.00008,100,0.1965764,5.660244,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.817868,4.817868,0,0,0,4.817868,87.35269,0,0,0,4.208538,5.07144,4.817868,0,0,0,29.59898,0,0.8629026,-0.8629026,38.0905,97.66775,0.1965764,5.299655,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.213646,0,0,2.172427,0,0,0,0,0.9587806,28.73608,0.9587806,0,0.9587806,39.00008,100,0.1965538,0,1.737942,0,30.9085
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965538,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,10.40594,10.40594,10.40594,0,2.968702,10.40594,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965538,11.44653,0,12,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,14.87539,14.87539,12,0,3.372,14.87539,0,0,0,0,0,3.026731,2.875395,0,0,0,29.59898,0,3.026731,-3.026731,35.80962,91.81937,0.1965538,16.36293,0,12,29.59898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,18.95521,18.95521,12,0,3.372,18.95521,0,0,0,0.4907289,0,7.321272,6.955208,0,0,3.363035,26.57225,0,7.321272,-7.321272,28.09233,72.03146,0.1965538,20.85073,0,12,26.57225
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,2.918267,2.918267,11.71827,0,3.300722,2.918267,0,0,0,0,0,0,0,8.8,8.36,11.49778,19.25097,8.36,0,8.36,36.02332,92.36729,0.1966506,3.210094,0,12,19.25097
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.445371,1.445371,0,0,0,1.445371,0,0,2.220446E-16,0,0,1.521443,1.445371,0,0,3.137781,26.77497,0,1.521443,-1.521443,34.41957,88.25514,0.1966506,1.589908,0,0,26.77497
