Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2210862,0.2210862,0,0,0,0.2210862,0,0,0,0,0,0.2327223,0.2210862,0,0,4.828273,25.25353,0,0.2327223,-0.2327223,34.17426,87.62614,0.1966506,0.2431948,0,0,25.25353
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.244814,2.244814,0,0,0,2.244814,0,0,0,0,0,2.362962,2.244814,0,0,5.086854,25.02081,0,2.362962,-2.362962,31.68348,81.23954,0.1966506,2.469296,0,0,25.02081
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.258979,3.258979,0,0,0,3.258979,0,0,4.440892E-16,0,0,3.430505,3.258979,0,0,7.712368,22.65785,0,3.430505,-3.430505,28.06741,71.96758,0.1966506,3.584877,0,0,22.65785
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.9585383,0.9585383,0,0,0,0.9585383,0,0,2.220446E-16,0,0,1.008988,0.9585383,0,0,11.52404,19.22734,0,1.008988,-1.008988,27.00385,69.24049,0.1966506,1.054392,0,0,19.22734
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,3.982724,3.982724,0,0,0,3.982724,0,0,8.881784E-16,0,0,4.192341,3.982724,0,0,12.64514,18.21836,0,4.192341,-4.192341,22.58473,57.90945,0.1966506,4.380997,0,0,18.21836
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.582797,2.582797,0,0,0,2.582797,0,0,4.440892E-16,0,0,2.718733,2.582797,0,0,17.30329,14.02601,0,2.718733,-2.718733,19.71894,50.56127,0.1966506,2.841076,0,0,14.02601
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.233895,5.233895,0,0,0,5.233895,2.649132,0,0,0,0.1386528,5.509363,5.233895,0,0,20.32411,11.30728,0,5.37071,-5.37071,14.05771,36.04534,0.1966506,5.757284,0.1109222,0,11.44593
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,14.76685,14.76685,12,0,3.372,14.76685,13.59091,0,0,0,2.00695,2.912471,2.766848,0,0,26.29156,5.93657,0,0.9055215,-0.9055215,13.10321,33.5979,0.1966506,16.24353,1.60556,12,7.94352
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,12.53905,12.53905,12,0,3.372,12.53905,42.86289,0,0,0,5.374599,0.5674196,0.5390486,0,0,27.2977,5.031048,4.807179,0,4.807179,17.6637,45.29144,0.1966912,13.79295,4.299679,12,10.40565
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,6.389814,6.389814,12,0,3.372,6.389814,126.9216,0,0,0,8.110057,0,0,5.610186,5.329677,22.49052,9.35751,13.43973,0,13.43973,30.41375,77.98381,0.1966776,7.028795,6.488045,12,17.46757
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,12.96343,12.96343,11.7504,0,3.30885,12.96343,79.6677,0,0,0,10.32767,1.276883,1.213038,0,0,9.050787,21.45327,9.050787,0,9.050787,39.00008,100,0.196705,14.25978,8.262136,12,31.78094
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,9.036913,9.036913,3,0,1.095,9.036913,137.5814,6.078462,0,0,12.43311,6.354645,6.036912,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,9.940604,9.946486,12,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.580132,5.580132,0,0,0,5.580132,234.6561,7.220295,0,0,13.09412,5.873824,5.580132,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,6.138146,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,12.15004,12.15004,3.790041,0,1.29488,12.15004,91.68635,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,13.36505,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,7.834272,7.834272,3,0,1.095,7.834272,100.5678,2.790047,0,0,7.878755,5.088708,4.834272,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,8.6177,6.303004,12,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.701618,1.701618,0,0,0,1.701618,297.7959,3.276172,0,0,5.067349,1.791177,1.701618,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,1.87178,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,13.90467,13.90467,10.32017,0,2.947002,13.90467,27.13592,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,15.29514,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,12.87218,12.87218,11.19596,0,3.168578,12.87218,13.70738,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.196705,14.1594,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,4.915462,4.915462,0,0,0,4.915462,3.819406,0,8.881784E-16,0,0.1877415,5.17417,4.915462,0,0,0,29.59898,0,4.986429,-4.986429,33.74392,86.5227,0.196705,5.407008,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,11.06815,11.06815,12,0,3.372,11.06815,0,0,0,0,0,0,0,0.9318479,0.8852555,5.540477,24.61255,0.8852555,0,0.8852555,34.58375,88.67609,0.1967155,12.17497,0,12,24.61255
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.446491,1.446491,0,0,0,1.446491,0,0,2.220446E-16,0,0,1.522622,1.446491,0,0,4.655221,25.40928,0,1.522622,-1.522622,32.97876,84.56076,0.1967155,1.59114,0,0,25.40928
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4131505,0.4131505,0,0,0,0.4131505,0,0,0,0,0,0.4348953,0.4131505,0,0,6.347023,23.88666,0,0.4348953,-0.4348953,32.52034,83.38533,0.1967155,0.4544656,0,0,23.88666
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.420707,2.420707,0,0,0,2.420707,0,0,0,0,0,2.548112,2.420707,0,0,6.830241,23.45176,0,2.548112,-2.548112,29.8344,76.4983,0.1967155,2.662777,0,0,23.45176
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.291402,4.291402,0,0,0,4.291402,0,0,8.881784E-16,0,0,4.517266,4.291402,0,0,9.661476,20.90365,0,4.517266,-4.517266,25.07278,64.28905,0.1967155,4.720542,0,0,20.90365
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.002352,2.002352,0,0,0,2.002352,0,0,4.440892E-16,0,0,2.107739,2.002352,0,0,14.68066,16.38638,0,2.107739,-2.107739,22.85103,58.59226,0.1967155,2.202587,0,0,16.38638
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.02259,14.27864,0,0,0,22.85103,58.59226,0.1967155,0,0,0,14.27864
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.073958,2.073958,0,0,0,2.073958,0,0,0,0,0,2.183114,2.073958,0,0,17.02259,14.27864,0,2.183114,-2.183114,20.54982,52.69175,0.1967155,2.281354,0,0,14.27864
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.315344,3.315344,0,0,0,3.315344,0,0,4.440892E-16,0,0,3.489836,3.315344,0,0,19.44827,12.09553,0,3.489836,-3.489836,16.87121,43.25944,0.1967155,3.646878,0,0,12.09553
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.526622,2.526622,0,0,0,2.526622,0,0,0,0,0,2.659602,2.526622,0,0,23.32587,8.605695,0,2.659602,-2.659602,14.06775,36.07108,0.1967155,2.779284,0,0,8.605695
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.28098,5.946093,0,0,0,14.06775,36.07108,0.1967155,0,0,0,5.946093
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,2.926808,2.926808,0,0,0,2.926808,2.15642,0,4.440892E-16,0,0.06311426,3.080851,2.926808,0,0,26.28098,5.946093,0,3.017736,-3.017736,10.88678,27.91475,0.1967155,3.219489,0.05049141,0,6.009207
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,29.63402,2.928357,0.8269968,0,0.8269968,11.67133,29.92643,0.196696,0,0.6615974,0,3.755354
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.771816,2.771816,0,0,0,2.771816,26.99224,0,4.440892E-16,0,0.7481753,2.917701,2.771816,0,0,28.80703,3.672654,0,2.169526,-2.169526,9.384452,24.06265,0.196696,3.048998,0.5985402,0,4.420829
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,6.89208,6.89208,12,0,3.372,6.89208,36.71193,0,0,0,2.530216,0,0,5.10792,4.852524,31.21761,1.503128,7.38274,0,7.38274,16.38833,42.02129,0.1967748,7.581288,2.024173,12,4.033344
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,7.306589,7.306589,12,0,3.372,7.306589,17.51719,0,0,0,1.279909,0,0,4.693411,4.458741,23.83487,8.147593,5.73865,0,5.73865,21.83249,55.98064,0.1968383,8.037248,1.023927,12,9.427503
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,15.45333,15.45333,12,0,3.372,15.45333,4.476236,0,1.776357E-15,0,0.6917277,3.635088,3.453333,0,0,18.09622,13.31238,0,2.94336,-2.94336,18.72992,48.02534,0.1968383,16.99867,0.5533822,12,14.00411
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,13.33205,13.33205,12,0,3.372,13.33205,6.507238,0,0,0,0.8675483,1.40216,1.332052,0,0,21.36662,10.36902,0,0.5346114,-0.5346114,18.16639,46.5804,0.1968383,14.66526,0.6940387,12,11.23657
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,7.980799,7.980799,12,0,3.372,7.980799,11.89905,0,0,0,0.9496396,0,0,4.019201,3.818241,21.96063,9.834408,4.767881,0,4.767881,22.6896,58.17834,0.1968913,8.778878,0.7597117,12,10.78405
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,13.86214,13.86214,12,0,3.372,13.86214,6.95755,0,0,0,0.9644656,1.960152,1.862144,0,0,17.19275,14.1255,0,0.9956863,-0.9956863,21.64005,55.48721,0.1968913,15.24836,0.7715725,12,15.08997
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.104573,5.104573,12,0,3.372,5.104573,31.52581,0,0,0,1.609258,0,0,6.895427,6.550656,18.29907,13.12981,8.159914,0,8.159914,29.38123,75.33633,0.1969821,5.61503,1.287406,12,14.73907
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,6.78691,6.78691,12,0,3.372,6.78691,7.366259,0,0,0,0.4999414,0,0,5.21309,4.952435,10.13916,20.47374,5.452377,0,5.452377,34.55381,88.59933,0.1970446,7.465601,0.3999531,12,20.97368
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,14.26124,14.26124,12,0,3.372,14.26124,1.914939,0,0,0,0.273094,2.380248,2.261236,0,0,4.68678,25.38088,0,2.107154,-2.107154,32.33267,82.90412,0.1970446,15.68736,0.2184752,12,25.65397
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,0,0,0,0,0,0,0,0.1309458,0,0,0,0,7.028063,23.27372,0.1309458,0,0.1309458,32.4569,83.22265,0.1970415,0,0.1047566,0,23.40467
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,7.761838,7.761838,12,0,3.372,7.761838,0,0,0,0,0,0,0,4.238162,4.026254,6.897117,23.39157,4.026254,0,4.026254,36.27654,93.01658,0.1970889,8.538022,0,12,23.39157
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,10.21867,10.21867,12,0,3.372,10.21867,0,0,0,0,0,0,0,1.78133,1.692263,2.870863,27.0152,1.692263,0,1.692263,37.88196,97.13303,0.1971088,11.24054,0,12,27.0152
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,12.64688,12.64688,12,0,3.372,12.64688,0,0,0,0,0,0.6809244,0.6468781,0,0,1.1786,28.53824,0,0.6809244,-0.6809244,37.1642,95.29263,0.1971088,13.91157,0,12,28.53824
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.239401,3.239401,0,0,0,3.239401,0,0,0,0,0,3.409896,3.239401,0,0,1.935183,27.85731,0,3.409896,-3.409896,33.56985,86.07639,0.1971088,3.563341,0,0,27.85731
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.723956,24.44742,0,0,0,33.56985,86.07639,0.1971088,0,0,0,24.44742
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.1935537,0.1935537,0,0,0,0.1935537,0,0,2.775558E-17,0,0,0.2037407,0.1935537,0,0,5.723956,24.44742,0,0.2037407,-0.2037407,33.35509,85.52571,0.1971088,0.212909,0,0,24.44742
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.477553,3.477553,0,0,0,3.477553,0,0,0,0,0,3.660582,3.477553,0,0,5.950335,24.24368,0,3.660582,-3.660582,29.4965,75.6319,0.1971088,3.825308,0,0,24.24368
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.58999,1.58999,0,0,0,1.58999,0,0,2.220446E-16,0,0,1.673674,1.58999,0,0,10.01765,20.5831,0,1.673674,-1.673674,27.7323,71.10831,0.1971088,1.74899,0,0,20.5831
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.6558677,0.6558677,0,0,0,0.6558677,0,0,1.110223E-16,0,0,0.690387,0.6558677,0,0,11.87729,18.90942,0,0.690387,-0.690387,27.00456,69.24233,0.1971088,0.7214544,0,0,18.90942
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.566197,1.566197,0,0,0,1.566197,0,0,2.220446E-16,0,0,1.648629,1.566197,0,0,12.64438,18.21903,0,1.648629,-1.648629,25.26676,64.78642,0.1971088,1.722817,0,0,18.21903
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.739537,4.739537,0,0,0,4.739537,0,0,0,0,0,4.988986,4.739537,0,0,14.47619,16.57041,0,4.988986,-4.988986,20.0079,51.30221,0.1971088,5.213491,0,0,16.57041
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,0,0,0,0,0,0,0,0,0.08973136,0,0,0,0,20.01951,11.58142,0.08973136,0,0.08973136,20.09303,51.52048,0.1971067,0,0.07178509,0,11.67115
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.600856,4.600856,0,0,0,4.600856,17.19805,0,8.881784E-16,0,0.7912574,4.843006,4.600856,0,0,19.92978,11.66218,0,4.051749,-4.051749,15.82211,40.56944,0.1971067,5.060941,0.6330059,0,12.45343
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,24.43172,7.610428,2.082531,0,2.082531,17.79777,45.63523,0.1970578,0,1.666025,0,9.69296
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.395926,3.395926,0,0,0,3.395926,84.75387,0,0,0,2.878179,3.574659,3.395926,0,0,22.34919,9.484707,0,0.6964802,-0.6964802,17.06362,43.75278,0.1970578,3.735519,2.302543,0,12.36289
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.640728,3.640728,0,0,0,3.640728,101.1008,0,0,0,3.680804,3.832345,3.640728,0,0,23.12306,8.788226,0,0.1515416,-0.1515416,16.90388,43.3432,0.1970578,4.004801,2.944643,0,12.46903
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.343745,4.343745,0,0,0,4.343745,20.83929,0,8.881784E-16,0,0.9052057,4.572363,4.343745,0,0,23.29144,8.636684,0,3.667158,-3.667158,13.03836,33.43162,0.1970578,4.77812,0.7241645,0,9.54189
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.414634,4.414634,0,0,0,4.414634,29.14893,0,8.881784E-16,0,1.286818,4.646983,4.414634,0,0,27.36606,4.969527,0,3.360164,-3.360164,9.496432,24.34978,0.1970578,4.856097,1.029455,0,6.256345
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,18.69365,15.77769,12,0,3.372,15.77769,15.00316,0,2.915957,6.584357,2.367152,3.976514,3.777689,0,0,31.09957,1.609363,0,1.609363,-1.609363,7.800015,20,0.1970578,20.56301,1.893721,12,3.976514
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.429538,4.429538,11.57723,0,3.265039,4.429538,49.27043,0,0,0,2.182452,0,0,7.14769,6.790306,32.88775,0,8.972758,0,8.972758,16.31232,41.82638,0.1971343,4.872492,1.745962,12,2.182452
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.355465,3.355465,11.53116,0,3.253384,3.355465,46.75578,0,0,0,1.568874,0,0,8.175697,7.766912,23.915,8.075482,9.335786,0,9.335786,25.16903,64.53584,0.1972005,3.691012,1.255099,12,9.644356
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,9.46624,9.46624,12,0,3.372,9.46624,16.24501,0,0,0,1.537791,0,0,2.53376,2.407072,14.57921,16.47769,3.944864,0,3.944864,28.91145,74.13178,0.1972414,10.41286,1.230233,12,18.01548
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.475326,2.475326,11.27533,0,3.188658,2.475326,36.65494,1.776357E-15,0,0,0.9073293,0,0,8.8,8.36,10.63435,20.02807,9.267329,0,9.267329,37.70321,96.67471,0.1973005,2.722859,0.7258634,12,20.9354
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,6.973672,6.973672,0,0,0,6.973672,1.43851,0,8.881784E-16,0,0.100317,7.340708,6.973672,0,0,1.367016,28.36866,0,7.240391,-7.240391,30.07117,77.10541,0.1973005,7.67104,0.08025357,0,28.46898
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,6.932493,6.932493,0,0,0,6.932493,0,0,0,0,0,7.297361,6.932493,0,0,9.411895,21.12827,0,7.297361,-7.297361,22.37908,57.38213,0.1973005,7.625742,0,0,21.12827
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.00272,6.00272,0,0,0,6.00272,0,0,8.881784E-16,0,0,6.318652,6.00272,0,0,17.52007,13.83091,0,6.318652,-6.318652,15.71863,40.3041,0.1973005,6.602992,0,0,13.83091
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,17.74059,17.74059,12,0,3.372,17.74059,0,0,0,0.378009,0,6.042732,5.740596,0,0,24.5408,7.512259,0,6.042732,-6.042732,9.349033,23.97183,0.1973005,19.51466,0,12,7.512259
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.8803276,0.8803276,9.680327,0,2.785123,0.8803276,0,0,0,0,0,0,0,8.8,8.36,31.25495,1.469527,8.36,0,8.36,17.28003,44.30767,0.1973275,0.9683604,0,12,1.469527
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.106958,2.106958,10.90696,0,3.09546,2.106958,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.89495,8.993527,8.36,0,8.36,25.21102,64.64351,0.1973953,2.317654,0,12,8.993527
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.337597,2.337597,11.1376,0,3.153812,2.337597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.53495,16.51753,8.36,0,8.36,33.14201,84.97934,0.1974706,2.571357,0,12,16.51753
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.920974,1.920974,0,0,0,1.920974,0,0,2.220446E-16,0,0,2.022078,1.920974,0,0,6.174946,24.04153,0,2.022078,-2.022078,31.01055,79.51408,0.1974706,2.113071,0,0,24.04153
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.348436,4.348436,0,0,0,4.348436,0,0,8.881784E-16,0,0,4.577301,4.348436,0,0,8.421699,22.01945,0,4.577301,-4.577301,26.18565,67.14257,0.1974706,4.78328,0,0,22.01945
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4268501,0.4268501,0,0,0,0.4268501,0,0,5.551115E-17,0,0,0.4493159,0.4268501,0,0,13.50759,17.44215,0,0.4493159,-0.4493159,25.71203,65.92816,0.1974706,0.4695351,0,0,17.44215
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.224991,4.224991,0,0,0,4.224991,0,0,0,0,0,4.447359,4.224991,0,0,14.00683,16.99283,0,4.447359,-4.447359,21.02411,53.90786,0.1974706,4.64749,0,0,16.99283
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.017525,5.017525,0,0,0,5.017525,0,0,0,0,0,5.281605,5.017525,0,0,18.94834,12.54547,0,5.281605,-5.281605,15.45681,39.63276,0.1974706,5.519278,0,0,12.54547
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.854984,1.854984,0,0,0,1.854984,10.48179,0,0,0,0.1944356,1.952615,1.854984,0,0,24.81679,7.263868,0,1.758179,-1.758179,13.60352,34.88075,0.1974706,2.040483,0.1555485,0,7.458304
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.018782,4.018782,0,0,0,4.018782,31.33123,0,0,0,1.259134,4.230297,4.018782,0,0,26.77032,5.505689,0,2.971163,-2.971163,10.47164,26.85031,0.1974706,4.42066,1.007307,0,6.764822
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.84771,2.84771,0,0,0,2.84771,139.2239,0,0,0,3.964692,2.99759,2.84771,0,0,30.07161,2.534526,0.9671026,0,0.9671026,11.38911,29.2028,0.197448,3.132481,3.171754,0,6.499218
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.360229,4.360229,12,0,3.372,4.360229,129.2008,0,0,0,5.633451,0,0,7.639771,7.257783,29.10451,3.404918,12.89123,0,12.89123,23.61881,60.56094,0.1974462,4.796251,4.506761,12,9.038369
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.788503,0,0,8.8,8.36,16.21328,15.00703,15.1485,0,15.1485,37.98994,97.40992,0.197286,0,5.430802,12,21.79553
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.069298,6.069298,0,0,0,6.069298,131.8712,0.5501488,0,0,8.003657,6.388735,6.069298,0,0,1.064774,28.64068,1.064774,0,1.064774,39.00008,100,0.1972613,6.676228,6.402926,0,36.64434
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972613,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972613,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,0,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972613,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,7.167937,7.167937,0,0,0,7.167937,58.65697,0,8.881784E-16,0,4.204495,7.545197,7.167937,0,0,0,29.59898,0,3.340702,-3.340702,35.47867,90.97076,0.1972613,7.88473,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,5.983333,5.983333,0,0,0,5.983333,55.84063,0,8.881784E-16,0,3.341131,6.298245,5.983333,0,0,3.711891,26.25828,0,2.957114,-2.957114,32.3616,82.97829,0.1972613,6.581666,2.672905,0,29.59941
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,11.8857,11.8857,12,0,3.372,11.8857,21.22446,0,0,0,2.522675,0,0,0.1142992,0.1085843,6.997573,23.30116,2.63126,0,2.63126,34.85783,89.37887,0.1972833,13.07427,2.01814,12,25.82384
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,4.366313,25.6693,0.1431974,0,0.1431974,34.99368,89.7272,0.1972799,0,0.1145579,0,25.81249
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.706153,1.706153,0,0,0,1.706153,0,0,2.220446E-16,0,0,1.795951,1.706153,0,0,4.223116,25.79817,0,1.795951,-1.795951,33.10058,84.87312,0.1972799,1.876768,0,0,25.79817
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,9.20721,9.20721,12,0,3.372,9.20721,0,0,0,0,0,0,0,2.79279,2.653151,6.218617,24.00222,2.653151,0,2.653151,35.61758,91.32694,0.1973107,10.12793,0,12,24.00222
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,16.83035,16.83035,12,0,3.372,16.83035,0,0,0,0,0,5.08458,4.830351,0,0,3.565466,26.39006,0,5.08458,-5.08458,30.25796,77.58437,0.1973107,18.51339,0,12,26.39006
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.501301,2.501301,11.3013,0,3.195229,2.501301,0,0,0,0,0,0,0,8.8,8.36,9.214999,21.30548,8.36,0,8.36,38.18895,97.9202,0.1973911,2.751431,0,12,21.30548
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.742074,2.742074,0,0,0,2.742074,0,0,4.440892E-16,0,0,2.886394,2.742074,0,0,0.8549994,28.82948,0,2.886394,-2.886394,35.14643,90.11887,0.1973911,3.016282,0,0,28.82948
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.720699,2.720699,0,0,0,2.720699,0,0,4.440892E-16,0,0,2.863894,2.720699,0,0,4.062104,25.94308,0,2.863894,-2.863894,32.12762,82.37835,0.1973911,2.992769,0,0,25.94308
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,2.907868,2.907868,0,0,0,2.907868,0,0,4.440892E-16,0,0,3.060914,2.907868,0,0,7.244208,23.07919,0,3.060914,-3.060914,28.90113,74.10532,0.1973911,3.198655,0,0,23.07919
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64522,20.01828,0,0,0,28.90113,74.10532,0.1973911,0,0,0,20.01828
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64522,20.01828,0,0,0,28.90113,74.10532,0.1973911,0,0,0,20.01828
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.8584519,0.8584519,0,0,0,0.8584519,0,0,1.110223E-16,0,0,0.9036335,0.8584519,0,0,10.64522,20.01828,0,0.9036335,-0.9036335,27.94862,71.66299,0.1973911,0.9442971,0,0,20.01828
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.301568,3.301568,0,0,0,3.301568,0,0,4.440892E-16,0,0,3.475334,3.301568,0,0,11.64926,19.11464,0,3.475334,-3.475334,24.2853,62.26986,0.1973911,3.631725,0,0,19.11464
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.072485,1.072485,0,0,0,1.072485,8.723485,0,0,0,0.09355811,1.128932,1.072485,0,0,15.51074,15.63931,0,1.035374,-1.035374,23.19391,59.47146,0.1973911,1.179734,0.07484649,0,15.73287
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.598165,4.598165,0,0,0,4.598165,43.68873,0,8.881784E-16,0,2.00888,4.840174,4.598165,0,0,16.66116,14.60394,0,2.831294,-2.831294,20.20947,51.81905,0.1973911,5.057981,1.607104,0,16.61282
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,8.406197,8.406197,12,0,3.372,8.406197,39.90423,0,0,0,3.354428,0,0,3.593803,3.414113,19.80704,11.77264,6.768541,0,6.768541,26.63067,68.28364,0.1974581,9.246817,2.683542,12,15.12707
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.651027,0,0,8.8,8.36,13.0385,17.86433,11.01103,0,11.01103,37.07665,95.06814,0.1973943,0,2.120822,12,20.51536
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,6.504863,6.504863,0,0,0,6.504863,82.4786,0,0,0,5.36512,6.847224,6.504863,0,0,2.027472,27.77425,0,1.482105,-1.482105,35.51437,91.06232,0.1973943,7.155349,4.292096,0,33.13937
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,2.435127,0,0,6.109382,0,0,0,0,3.674255,26.29215,3.674255,0,3.674255,39.00008,100,0.1973093,0,4.887505,0,32.40153
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.218732,3.218732,0,0,0,3.218732,199.6928,3.039439,0,0,6.427578,3.388139,3.218732,0,0,0,29.59898,0,0,0,39.00008,100,0.1973093,3.540605,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,4.912483,4.912483,0,0,0,4.912483,107.7414,0.1217411,0,0,5.292776,5.171035,4.912483,0,0,0,29.59898,0,0,0,39.00008,100,0.1973093,5.403731,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,7.676016,7.676016,5.583668,0,1.748668,7.676016,28.69291,8.881784E-16,0,0,2.202472,2.202472,2.092349,0,0,0,29.59898,0,0,0,39.00008,100,0.1973093,8.443618,1.761978,12,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.264421,3.264421,0,0,0,3.264421,62.23029,0,0,0,2.031459,3.436233,3.264421,0,0,0,29.59898,0,1.404774,-1.404774,37.51932,96.20318,0.1973093,3.590863,1.625167,0,31.63044
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,10.65227,10.65227,9.74274,0,2.800913,10.65227,23.64063,0,0,0,2.518265,0.9574047,0.9095345,0,0,1.56086,28.1942,1.56086,0,1.56086,39.00008,100,0.197322,11.7175,2.014612,12,30.71247
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,10.66749,10.66749,10.13632,0,2.90049,10.66749,5.241405,0,0,0,0.5591266,0.5591266,0.5311702,0,0,0,29.59898,0,0,0,39.00008,100,0.197322,11.73424,0.4473013,12,30.1581
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.914736,1.914736,0,0,0,1.914736,0,0,4.440892E-16,0,0,2.015511,1.914736,0,0,0,29.59898,0,2.015511,-2.015511,36.87554,94.55248,0.197322,2.106209,0,0,29.59898
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.343284,5.343284,0,0,0,5.343284,0,0,0,0,0,5.624509,5.343284,0,0,2.239457,27.58347,0,5.624509,-5.624509,30.94679,79.35059,0.197322,5.877612,0,0,27.58347
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.109604,4.109604,0,0,0,4.109604,0,0,0,0,0,4.325899,4.109604,0,0,8.488912,21.95896,0,4.325899,-4.325899,26.38689,67.65856,0.197322,4.520565,0,0,21.95896
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,7.33659,7.33659,0,0,0,7.33659,0,0,8.881784E-16,0,0,7.722727,7.33659,0,0,13.29547,17.63306,0,7.722727,-7.722727,18.24642,46.78561,0.197322,8.07025,0,0,17.63306
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.365171,2.365171,0,0,0,2.365171,0,0,0,0,0,2.489654,2.365171,0,0,21.87627,9.910332,0,2.489654,-2.489654,15.6221,40.05658,0.197322,2.601689,0,0,9.910332
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,2.955735,2.955735,0,0,0,2.955735,0,0,4.440892E-16,0,0,3.1113,2.955735,0,0,24.64256,7.420678,0,3.1113,-3.1113,12.3425,31.64737,0.197322,3.251309,0,0,7.420678
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.28024,2.28024,0,0,0,2.28024,0,0,4.440892E-16,0,0,2.400253,2.28024,0,0,28.09956,4.309377,0,2.400253,-2.400253,9.812409,25.15997,0.197322,2.508264,0,0,4.309377
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.7834424,0.7834424,0,0,0,0.7834424,0,0,0,0,0,0.8246762,0.7834424,0,0,30.7665,1.909124,0,0.8246762,-0.8246762,8.943125,22.93104,0.197322,0.8617866,0,0,1.909124
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.68281,1.084448,0,0,0,8.943125,22.93104,0.197322,0,0,0,1.084448
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.34524,2.34524,11.14524,0,3.155746,2.34524,0,0,0,0,0,0,0,8.8,8.36,31.68281,1.084448,8.36,0,8.36,16.87412,43.26688,0.197397,2.579764,0,12,1.084448
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.32281,8.608448,8.36,0,8.36,24.80511,63.60272,0.1973947,0,0,12,8.608448
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.14127,2.14127,10.94127,0,3.104141,2.14127,0,0,0,0,0,0,0,8.8,8.36,14.96281,16.13245,8.36,0,8.36,32.7361,83.93855,0.1974627,2.355397,0,12,16.13245
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.122596,1.122596,0,0,0,1.122596,24.07908,0,0,0,0.2703107,1.18168,1.122596,0,0,6.602811,23.65645,0,0.911369,-0.911369,31.77543,81.47531,0.1974627,1.234855,0.2162486,0,23.92676
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.567176,4.567176,0,0,0,4.567176,63.08857,0,0,0,2.881366,4.807554,4.567176,0,0,7.615443,22.74508,0,1.926188,-1.926188,29.74505,76.26922,0.1974627,5.023894,2.305093,0,25.62645
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,9.755652,20.81889,6.316084,0,6.316084,35.73702,91.63319,0.197317,0,5.052867,0,27.13498
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.700721,6.700721,0,0,0,6.700721,115.7139,0,0,0,7.753665,7.053391,6.700721,0,0,3.439568,26.50337,0.700274,0,0.700274,36.40136,93.33662,0.1973009,7.370793,6.202932,0,34.25703
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,10.40677,10.40677,3.18499,0,1.141802,10.40677,99.36962,4.440892E-16,0,0,10.34117,7.601871,7.221778,0,0,2.739294,27.13361,2.739294,0,2.739294,39.00008,100,0.1972439,11.44744,8.272933,12,37.47478
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,9.686628,9.686628,3,0,1.095,9.686628,125.2042,5.089511,0,0,12.12807,7.038557,6.686629,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,10.65529,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.639222,5.639222,0,0,0,5.639222,216.1943,6.255652,0,0,12.19168,5.936023,5.639222,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,6.203145,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,7.31847,7.31847,0,0,0,7.31847,116.9346,0.8541692,0,0,8.557822,7.703653,7.31847,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,8.050317,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,6.38492,6.38492,0,0,0,6.38492,119.6804,0.9205307,0,0,7.6415,6.720969,6.38492,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,7.023412,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.326132,2.326132,0,0,0,2.326132,201.8262,2.246185,0,0,4.694746,2.44856,2.326132,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,2.558745,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.843107,0.843107,0,0,0,0.843107,183.4587,0.6592722,0,0,1.546753,0.8874811,0.843107,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,0.9274178,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972439,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,5.890488,5.890488,0,0,0,5.890488,0,0,8.881784E-16,0,0,6.200514,5.890488,0,0,0,29.59898,0,6.200514,-6.200514,32.46416,83.24128,0.1972439,6.479537,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,11.29152,11.29152,12,0,3.372,11.29152,0,-1.110223E-16,0,0,0,0,0,0.708475,0.6730512,6.88946,23.39846,0.6730512,0,0.6730512,33.10268,84.87849,0.1972516,12.42068,0,12,23.39846
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,15.0815,15.0815,12,0,3.372,15.0815,0,0,0,0,0,3.243688,3.081503,0,0,6.216409,24.00421,0,3.243688,-3.243688,29.68353,76.11146,0.1972516,16.58965,0,12,24.00421
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000855412,0.000855412,8.800856,0,2.562616,0.000855412,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.820506,20.76052,8.36,0,8.36,37.61452,96.4473,0.1972495,0.0009409532,0,12,20.76052
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.460506,28.28452,0,0,0,37.61452,96.4473,0.1972495,0,0,0,28.28452
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.013736,1.013736,0,0,0,1.013736,0,0,0,0,0,1.06709,1.013736,0,0,1.460506,28.28452,0,1.06709,-1.06709,36.48971,93.56317,0.1972495,1.115109,0,0,28.28452
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.067766,2.067766,0,0,0,2.067766,0,0,0,0,0,2.176595,2.067766,0,0,2.646162,27.21743,0,2.176595,-2.176595,34.19538,87.68027,0.1972495,2.274542,0,0,27.21743
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.064601,25.04084,0,0,0,34.19538,87.68027,0.1972495,0,0,0,25.04084
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.55215,1.55215,0,0,0,1.55215,0,0,2.220446E-16,0,0,1.633842,1.55215,0,0,5.064601,25.04084,0,1.633842,-1.633842,32.47316,83.26434,0.1972495,1.707365,0,0,25.04084
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.531799,4.531799,0,0,0,4.531799,0,0,8.881784E-16,0,0,4.770315,4.531799,0,0,6.879982,23.407,0,4.770315,-4.770315,27.4448,70.37115,0.1972495,4.98498,0,0,23.407
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.486585,1.486585,0,0,0,1.486585,0,0,2.220446E-16,0,0,1.564826,1.486585,0,0,12.18033,18.63668,0,1.564826,-1.564826,25.79533,66.14174,0.1972495,1.635243,0,0,18.63668
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.358124,3.358124,0,0,0,3.358124,10.14537,0,0,0,0.3406943,3.534868,3.358124,0,0,13.91903,17.07185,0,3.194174,-3.194174,22.42838,57.50854,0.1972495,3.693937,0.2725554,0,17.41255
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.303873,1.303873,0,0,0,1.303873,193.0557,0,0,0,2.517202,1.372498,1.303873,0,0,17.46811,13.87768,1.144704,0,1.144704,23.51434,60.29305,0.1972232,1.434261,2.013762,0,16.39488
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,6.381368,6.381368,0,0,0,6.381368,69.38391,0,0,0,4.427643,6.717229,6.381368,0,0,16.3234,14.90791,0,2.289587,-2.289587,21.1009,54.10476,0.1972232,7.019505,3.542114,0,19.33556
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,11.1036,11.1036,12,0,3.372,11.1036,54.89497,0,0,0,6.09532,0,0,0.8963962,0.8515764,18.86739,12.61833,6.946897,0,6.946897,27.69131,71.0032,0.1972826,12.21396,4.876256,12,18.71365
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.770295,5.770295,9.790348,0,2.812958,5.770295,133.249,0,0,0,7.688858,0,0,4.020053,3.819051,11.92049,18.87053,11.50791,0,11.50791,38.60867,98.99638,0.1972405,6.347324,6.151086,12,26.55939
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.070734,6.070734,0,0,0,6.070734,136.0616,1.457107,0,0,8.259937,6.390246,6.070734,0,0,0.4125845,29.22765,0.4125845,0,0.4125845,39.00008,100,0.197231,6.677807,6.60795,0,37.48759
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.258937,2.258937,0,0,0,2.258937,432.2035,7.385375,0,0,9.763205,2.377829,2.258937,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,2.484831,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.101514,3.101514,0,0,0,3.101514,300.0006,6.039811,0,0,9.304562,3.264751,3.101514,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,3.411665,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,8.301114,8.301114,3,0,1.095,8.301114,114.8875,3.95682,0,0,9.53694,5.580121,5.301115,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,9.131226,7.629552,12,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,13.21449,13.21449,5.883862,0,1.824617,13.21449,58.39386,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,14.53594,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,7.729295,7.729295,5.641752,0,1.763363,7.729295,28.42968,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,8.502225,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,10.25287,10.25287,10.25287,0,2.929976,10.25287,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197231,11.27816,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.765939,4.765939,0,0,0,4.765939,0,0,0,0,0,5.016778,4.765939,0,0,0,29.59898,0,5.016778,-5.016778,33.71193,86.44067,0.197231,5.242533,0,0,29.59898
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,6.444532,6.444532,0,0,0,6.444532,0,0,0,0,0,6.783718,6.444532,0,0,5.574198,24.5822,0,6.783718,-6.783718,26.56126,68.10567,0.197231,7.088985,0,0,24.5822
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.11166,17.79848,0,0,0,26.56126,68.10567,0.197231,0,0,0,17.79848
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.9758679,0.9758679,0,0,0,0.9758679,0,0,1.110223E-16,0,0,1.027229,0.9758679,0,0,13.11166,17.79848,0,1.027229,-1.027229,25.47847,65.32928,0.197231,1.073455,0,0,17.79848
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.929621,1.929621,0,0,0,1.929621,0,0,2.220446E-16,0,0,2.03118,1.929621,0,0,14.25303,16.77125,0,2.03118,-2.03118,23.33742,59.83941,0.197231,2.122583,0,0,16.77125
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.5099,14.74007,0,0,0,23.33742,59.83941,0.197231,0,0,0,14.74007
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.685714,1.685714,0,0,0,1.685714,0,0,0,0,0,1.774436,1.685714,0,0,16.5099,14.74007,0,1.774436,-1.774436,21.467,55.04347,0.197231,1.854285,0,0,14.74007
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.678845,0.678845,0,0,0,0.678845,0,0,1.110223E-16,0,0,0.7145737,0.678845,0,0,18.48149,12.96564,0,0.7145737,-0.7145737,20.71377,53.11213,0.197231,0.7467296,0,0,12.96564
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.569999,0.569999,0,0,0,0.569999,0,0,1.110223E-16,0,0,0.599999,0.569999,0,0,19.27546,12.25106,0,0.599999,-0.599999,20.08132,51.49045,0.197231,0.6269989,0,0,12.25106
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.766079,1.766079,0,0,0,1.766079,0,0,0,0,0,1.85903,1.766079,0,0,19.94213,11.65106,0,1.85903,-1.85903,18.12173,46.46587,0.197231,1.942686,0,0,11.65106
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.477962,1.477962,0,0,0,1.477962,0,0,2.220446E-16,0,0,1.55575,1.477962,0,0,22.00772,9.792034,0,1.55575,-1.55575,16.48182,42.261,0.197231,1.625759,0,0,9.792034
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.469043,1.469043,0,0,0,1.469043,16.51868,0,2.220446E-16,0,0.2426665,1.546361,1.469043,0,0,23.73633,8.236284,0,1.303695,-1.303695,15.10761,38.73738,0.197231,1.615947,0.1941332,0,8.478951
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,8.360238,8.360238,12,0,3.372,8.360238,7.943932,0,0,0,0.6641316,0,0,3.639762,3.457774,25.18488,6.93259,4.121906,0,4.121906,19.01799,48.76398,0.1972761,9.196261,0.5313053,12,7.596722
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,2.973289,2.973289,11.77329,0,3.314642,2.973289,61.86304,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,21.06297,10.6423,10.19937,0,10.19937,28.69396,73.5741,0.1973289,3.270618,1.471494,12,12.48167
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,7.398614,7.398614,12,0,3.372,7.398614,16.39948,0,0,0,1.213334,0,0,4.601386,4.371316,10.8636,19.82174,5.584651,0,5.584651,33.99202,87.15886,0.1973887,8.138475,0.9706672,12,21.03507
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,13.34308,13.34308,12,0,3.372,13.34308,20.46197,0,0,0,2.730256,1.413765,1.343077,0,0,5.278953,24.84792,1.316491,0,1.316491,35.24096,90.36124,0.1973993,14.67738,2.184205,12,27.57818
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,8.621901,8.621901,9.271378,0,2.681659,8.621901,38.02876,0,0,0,3.278802,0,0,0.6494763,0.6170025,3.962461,26.03276,3.895805,0,3.895805,38.93684,99.83785,0.1974329,9.484091,2.623042,12,29.31157
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,2.913813,2.913813,0,0,0,2.913813,307.675,5.831244,0,0,8.965072,3.067171,2.913813,0,0,0.06665678,29.53899,0.06665678,0,0.06665678,39.00008,100,0.1974314,3.205194,7.172058,0,38.50406
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,15.10312,15.10312,8.011261,0,2.362849,15.10312,49.42763,0,0,0,7.465113,7.465113,7.091857,0,0,0,29.59898,0,0,0,39.00008,100,0.1974314,16.61343,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,8.300302,8.300302,3.998509,0,1.347623,8.300302,54.55468,0,0,0,4.528203,4.528203,4.301793,0,0,0,29.59898,0,0,0,39.00008,100,0.1974314,9.130332,3.622562,12,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.571519,3.571519,0,0,0,3.571519,77.32391,4.440892E-16,0,0,2.761638,3.759493,3.571519,0,0,0,29.59898,0,0.9978553,-0.9978553,37.94825,97.303,0.1974314,3.92867,2.20931,0,32.36061
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,11.21677,11.21677,9.233434,0,2.672059,11.21677,28.49705,1.110223E-15,0,0,3.196448,2.087719,1.983333,0,0,1.108728,28.60112,1.108728,0,1.108728,39.00008,100,0.1974403,12.33844,2.557158,12,31.79757
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,8.443137,8.443137,6.538204,0,1.990166,8.443137,23.74938,0,0,0,2.005193,2.005193,1.904933,0,0,0,29.59898,0,0,0,39.00008,100,0.1974403,9.287451,1.604154,12,31.60417
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,10.19122,10.19122,10.19122,0,2.914378,10.19122,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974403,11.21034,0,12,29.59898
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.054839,7.054839,0,0,0,7.054839,0,0,8.881784E-16,0,0,7.426146,7.054839,0,0,0,29.59898,0,7.426146,-7.426146,31.17223,79.92864,0.1974403,7.760323,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.409201,4.409201,0,0,0,4.409201,0,0,8.881784E-16,0,0,4.641264,4.409201,0,0,8.251273,22.17283,0,4.641264,-4.641264,26.27991,67.38425,0.1974403,4.850121,0,0,22.17283
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.158512,2.158512,0,0,0,2.158512,0,0,4.440892E-16,0,0,2.272118,2.158512,0,0,13.40823,17.53157,0,2.272118,-2.272118,23.88489,61.24318,0.1974403,2.374363,0,0,17.53157
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.8690478,0.8690478,0,0,0,0.8690478,0,0,1.110223E-16,0,0,0.9147872,0.8690478,0,0,15.93281,15.25945,0,0.9147872,-0.9147872,22.92062,58.7707,0.1974403,0.9559526,0,0,15.25945
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.153347,5.153347,0,0,0,5.153347,0,0,8.881784E-16,0,0,5.424576,5.153347,0,0,16.94924,14.34466,0,5.424576,-5.424576,17.20261,44.10918,0.1974403,5.668682,0,0,14.34466
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.288256,3.288256,0,0,0,3.288256,0,0,4.440892E-16,0,0,3.461323,3.288256,0,0,22.97655,8.920087,0,3.461323,-3.461323,13.55406,34.75393,0.1974403,3.617082,0,0,8.920087
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,2.922844,2.922844,0,0,0,2.922844,0,0,0,0,0,3.076678,2.922844,0,0,26.82246,5.458765,0,3.076678,-3.076678,10.31096,26.4383,0.1974403,3.215128,0,0,5.458765
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.328959,1.328959,0,0,0,1.328959,0,0,2.220446E-16,0,0,1.398904,1.328959,0,0,30.24099,2.382087,0,1.398904,-1.398904,8.836381,22.65734,0.1974403,1.461855,0,0,2.382087
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.364268,2.364268,11.16427,0,3.16056,2.364268,0,0,0,0,0,0,0,8.8,8.36,31.79533,0.9831829,8.36,0,8.36,16.76737,42.99318,0.197515,2.600695,0,12,0.9831829
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.818063,1.818063,10.61806,0,3.02237,1.818063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.43533,8.507183,8.36,0,8.36,24.69837,63.32902,0.1975718,1.999869,0,12,8.507183
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.024515,1.024515,9.824515,0,2.821602,1.024515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.07533,16.03118,8.36,0,8.36,32.62936,83.66486,0.1976026,1.126967,0,12,16.03118
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.057224,2.057224,0,0,0,2.057224,20.26132,0,4.440892E-16,0,0.4168207,2.165499,2.057224,0,0,6.715328,23.55518,0,1.748679,-1.748679,30.78609,78.93853,0.1976026,2.262947,0.3334566,0,23.972
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,12.13009,12.13009,12,0,3.372,12.13009,22.26549,0,0,0,2.700824,0.1369389,0.1300919,0,0,8.658304,21.80651,2.563885,0,2.563885,33.2184,85.17522,0.1976232,13.3431,2.16066,12,24.50733
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.895798,2.895798,0,0,0,2.895798,204.0364,0,0,0,5.908481,3.048208,2.895798,0,0,6.094419,24.114,2.860272,0,2.860272,35.9319,92.13289,0.1975579,3.185378,4.726784,0,30.02248
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.8572067,0.8572067,0,0,0,0.8572067,1001.134,4.445317,0,0,8.581786,0.9023229,0.8572067,0,0,3.234147,26.68825,3.234147,0,3.234147,39.00008,100,0.1974841,0.9429274,6.865429,0,35.27003
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.347936,6.347936,0,0,0,6.347936,144.8768,2.51465,0,0,9.196688,6.682037,6.347936,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,6.982729,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4667128,0.4667128,0,0,0,0.4667128,2421.654,10.81089,0,0,11.30217,0.4912766,0.4667128,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,0.513384,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.931645,0.931645,0,0,0,0.931645,1176.809,9.983006,0,0,10.96368,0.9806789,0.931645,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,1.024809,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,3.975486,3.975486,0,0,0,3.975486,270.185,6.556444,0,0,10.74117,4.184722,3.975486,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,4.373034,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.719289,5.719289,0,0,0,5.719289,159.1205,3.080258,0,0,9.100562,6.020304,5.719289,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,6.291218,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974841,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.25432,7.25432,0,0,0,7.25432,76.99809,0,0,0,5.585687,7.636126,7.25432,0,0,0,29.59898,0,2.050439,-2.050439,36.83873,94.45808,0.1974841,7.979752,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0.009706266,0,0,2.287971,0,0,0,0,2.278265,27.54854,2.278265,0,2.278265,39.00008,100,0.1974321,0,1.830377,0,29.83651
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974321,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.264791,0.264791,0,0,0,0.264791,0,0,0,0,0,0.2787274,0.264791,0,0,0,29.59898,0,0.2787274,-0.2787274,38.70627,99.24666,0.1974321,0.2912701,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,12.41078,12.41078,12,0,3.372,12.41078,0,0,0,0,0,0.4323986,0.4107787,0,0,0.3096971,29.32025,0,0.4323986,-0.4323986,38.25048,98.07797,0.1974321,13.65186,0,12,29.32025
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.79014,28.88785,0,0,0,38.25048,98.07797,0.1974321,0,0,0,28.88785
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.228433,1.228433,0,0,0,1.228433,0,0,2.220446E-16,0,0,1.293087,1.228433,0,0,0.79014,28.88785,0,1.293087,-1.293087,36.88745,94.58302,0.1974321,1.351276,0,0,28.88785
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.088747,2.088747,0,0,0,2.088747,0,0,0,0,0,2.198681,2.088747,0,0,2.226904,27.59476,0,2.198681,-2.198681,34.56984,88.64043,0.1974321,2.297622,0,0,27.59476
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.669883,25.39608,0,0,0,34.56984,88.64043,0.1974321,0,0,0,25.39608
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.050312,3.050312,0,0,0,3.050312,0,0,4.440892E-16,0,0,3.210855,3.050312,0,0,4.669883,25.39608,0,3.210855,-3.210855,31.1853,79.96215,0.1974321,3.355343,0,0,25.39608
