Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.237499,22.18523,0,0,0,31.1853,79.96215,0.1974321,0,0,0,22.18523
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.953396,1.953396,0,0,0,1.953396,0,0,2.220446E-16,0,0,2.056207,1.953396,0,0,8.237499,22.18523,0,2.056207,-2.056207,29.01787,74.40464,0.1974321,2.148736,0,0,22.18523
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.433506,3.433506,0,0,0,3.433506,0,0,4.440892E-16,0,0,3.614216,3.433506,0,0,10.52217,20.12902,0,3.614216,-3.614216,25.20815,64.63615,0.1974321,3.776856,0,0,20.12902
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.159104,2.159104,0,0,0,2.159104,0,0,0,0,0,2.272741,2.159104,0,0,14.53797,16.5148,0,2.272741,-2.272741,22.81247,58.49339,0.1974321,2.375015,0,0,16.5148
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.201677,1.201677,0,0,0,1.201677,27.30483,0,0,0,0.3281158,1.264923,1.201677,0,0,17.06324,14.24206,0,0.9368071,-0.9368071,21.82499,55.9614,0.1974321,1.321844,0.2624926,0,14.57018
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,17.57642,17.57642,12,0,3.372,17.57642,11.51154,0,0,0,2.023317,5.869914,5.576418,0,0,18.10413,13.30526,0,3.846597,-3.846597,17.77032,45.56483,0.1974321,19.33406,1.618653,12,15.32857
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,9.732209,9.732209,12,0,3.372,9.732209,47.27981,0,0,0,4.60137,0,0,2.267791,2.154401,22.37813,9.458659,6.755772,0,6.755772,24.17941,61.99835,0.1974936,10.70543,3.681096,12,14.06003
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.335488,2.335488,10.14259,0,2.902075,2.335488,351.3448,0,0,0,8.205613,0,0,7.807101,7.416746,15.62236,15.53885,15.62236,0,15.62236,39.00008,100,0.1973694,2.569036,6.564491,12,23.74447
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,9.480145,9.480145,3,0,1.095,9.480145,112.0783,3.803977,0,0,10.62518,6.821205,6.480145,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,10.42816,8.500146,12,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.120839,5.120839,0,0,0,5.120839,183.6005,4.011529,0,0,9.401886,5.390357,5.120839,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,5.632923,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.088806,3.088806,0,0,0,3.088806,297.0013,5.922418,0,0,9.173793,3.251375,3.088806,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,3.397687,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,8.866138,8.866138,3,0,1.095,8.866138,123.3755,4.763759,0,0,10.93864,6.174882,5.866138,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,9.752752,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,16.10189,16.10189,7.741889,0,2.294698,16.10189,67.47388,2.06457,0,0,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,17.71208,8.691656,12,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,9.4407,9.4407,3,0,1.095,9.4407,87.72353,1.502031,0,0,8.281715,6.779684,6.4407,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,10.38477,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,9.930562,9.930562,5.250432,0,1.664359,9.930562,49.60899,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.1973694,10.92362,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.642174,2.642174,0,0,0,2.642174,103.6513,0,0,0,2.738648,2.781236,2.642174,0,0,0,29.59898,0,0.04258779,-0.04258779,38.95518,99.8849,0.1973694,2.906392,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,13.93643,13.93643,12,0,3.372,13.93643,0,0,0,0,0,2.038351,1.936433,0,0,0.04731977,29.55639,0,2.038351,-2.038351,36.80658,94.37565,0.1973694,15.33008,0,12,29.55639
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.013637,4.013637,0,0,0,4.013637,0,0,0,0,0,4.224881,4.013637,0,0,2.312154,27.51804,0,4.224881,-4.224881,32.35316,82.95666,0.1973694,4.415,0,0,27.51804
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.771102,1.771102,0,0,0,1.771102,0,0,2.220446E-16,0,0,1.864318,1.771102,0,0,7.006466,23.29316,0,1.864318,-1.864318,30.388,77.91779,0.1973694,1.948212,0,0,23.29316
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.605386,4.605386,0,0,0,4.605386,0,0,8.881784E-16,0,0,4.847775,4.605386,0,0,9.077929,21.42884,0,4.847775,-4.847775,25.27799,64.81524,0.1973694,5.065925,0,0,21.42884
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.54645,3.54645,0,0,0,3.54645,0,0,4.440892E-16,0,0,3.733105,3.54645,0,0,14.46435,16.58107,0,3.733105,-3.733105,21.34296,54.72542,0.1973694,3.901095,0,0,16.58107
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.872727,2.872727,0,0,0,2.872727,0,0,4.440892E-16,0,0,3.023924,2.872727,0,0,18.61224,12.84796,0,3.023924,-3.023924,18.15546,46.55237,0.1973694,3.16,0,0,12.84796
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.9181314,0.9181314,0,0,0,0.9181314,0,0,1.110223E-16,0,0,0.9664541,0.9181314,0,0,21.97216,9.824038,0,0.9664541,-0.9664541,17.13673,43.94024,0.1973694,1.009945,0,0,9.824038
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.682168,1.682168,0,0,0,1.682168,0,0,2.220446E-16,0,0,1.770704,1.682168,0,0,23.04599,8.857584,0,1.770704,-1.770704,15.27024,39.15439,0.1973694,1.850385,0,0,8.857584
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.600886,1.600886,0,0,0,1.600886,0,0,2.220446E-16,0,0,1.685143,1.600886,0,0,25.01344,7.08688,0,1.685143,-1.685143,13.49395,34.59979,0.1973694,1.760975,0,0,7.08688
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.7451625,0.7451625,0,0,0,0.7451625,0,0,0,0,0,0.7843816,0.7451625,0,0,26.88582,5.401737,0,0.7843816,-0.7843816,12.66714,32.47977,0.1973694,0.8196788,0,0,5.401737
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.133146,3.133146,0,0,0,3.133146,0,0,0,0,0,3.298049,3.133146,0,0,27.75736,4.617355,0,3.298049,-3.298049,9.190687,23.56582,0.1973694,3.446461,0,0,4.617355
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.399072,1.399072,10.19907,0,2.916365,1.399072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.42186,1.319307,8.36,0,8.36,17.12168,43.90165,0.1974124,1.538979,0,12,1.319307
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.305795,2.305795,11.10579,0,3.145766,2.305795,14.98861,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,23.06186,8.843307,8.705606,0,8.705606,25.38054,65.07819,0.1974768,2.536374,0.2764853,12,9.188913
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,11.06314,11.06314,12,0,3.372,11.06314,14.52041,0,0,0,1.606412,0,0,0.936864,0.8900208,14.35625,16.67835,2.496433,0,2.496433,27.74887,71.1508,0.1974998,12.16945,1.28513,12,18.28477
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.364376,2.364376,9.626048,0,2.77139,2.364376,209.8325,0,0,0,4.961229,0,0,7.261672,6.898588,11.85982,18.92514,11.85982,0,11.85982,39.00008,100,0.1974447,2.600814,3.968983,12,23.88637
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.814668,3.814668,0,0,0,3.814668,130.1723,0.9502016,0,0,4.965642,4.01544,3.814668,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,4.196135,3.972513,0,34.56462
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,6.586358,6.586358,0,0,0,6.586358,131.6542,1.738207,0,0,8.671215,6.933008,6.586358,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,7.244994,6.936972,0,38.27019
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,10.77317,10.77317,3,0,1.095,10.77317,86.74753,1.163175,0,0,9.34546,8.182285,7.773171,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,11.85049,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,9.55279,9.55279,3,0,1.095,9.55279,114.0804,4.000191,0,0,10.89786,6.897673,6.55279,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,10.50807,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.838119,3.838119,0,0,0,3.838119,226.0345,4.635347,0,0,8.675472,4.040125,3.838119,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,4.221931,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.42527,3.42527,0,0,0,3.42527,160.0929,1.878066,0,0,5.483613,3.605548,3.42527,0,0,0,29.59898,0,0,0,39.00008,100,0.1974447,3.767797,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.100911,6.100911,0,0,0,6.100911,71.48681,0,0,0,4.361346,6.422011,6.100911,0,0,0,29.59898,0,2.060665,-2.060665,36.82795,94.43044,0.1974447,6.711002,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,11.24669,11.24669,12,0,3.372,11.24669,10.69433,0,0,0,1.202758,0,0,0.7533145,0.7156488,2.289628,27.53831,1.918406,0,1.918406,38.64791,99.097,0.1974624,12.37135,0.9622062,12,28.74107
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,8.086515,8.086515,7.925872,0,2.341246,8.086515,6.681737,0,0,0,0.5403197,0.1690985,0.1606435,0,0,0.3712212,29.26488,0.3712212,0,0.3712212,39.00008,100,0.1974653,8.895167,0.4322558,12,29.8052
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.178755,2.178755,0,0,0,2.178755,0,0,4.440892E-16,0,0,2.293427,2.178755,0,0,0,29.59898,0,2.293427,-2.293427,36.5826,93.80134,0.1974653,2.396631,0,0,29.59898
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,13.14374,13.14374,12,0,3.372,13.14374,0,0,0,0,0,1.203938,1.143741,0,0,2.548252,27.30555,0,1.203938,-1.203938,35.31353,90.54734,0.1974653,14.45812,0,12,27.30555
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,16.24532,16.24532,12,0,3.372,16.24532,0,0,0,0,0,4.468755,4.245318,0,0,3.885961,26.10161,0,4.468755,-4.468755,30.60305,78.4692,0.1974653,17.86985,0,12,26.10161
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,22.82605,20.36,12,0,3.372,20.36,0,0,2.466051,4.748656,0,8.8,8.36,0,0,8.851244,21.63286,0,8.8,-8.8,21.32704,54.6846,0.1974653,25.10866,0,12,21.63286
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.024677,4.024677,12,0,3.372,4.024677,0,0,0,0,0,0,0,7.975323,7.576557,18.62902,12.83286,7.576557,0,7.576557,28.51479,73.11469,0.1975509,4.427145,0,12,12.83286
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.149641,3.149641,11.94964,0,3.359259,3.149641,0,0,0,0,0,0,0,8.8,8.36,11.05247,19.65176,8.36,0,8.36,36.44578,93.45053,0.1976451,3.464605,0,12,19.65176
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.862098,2.862098,0,0,0,2.862098,0,0,4.440892E-16,0,0,3.012734,2.862098,0,0,2.692466,27.17576,0,3.012734,-3.012734,33.27008,85.30772,0.1976451,3.148308,0,0,27.17576
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.629915,1.629915,0,0,0,1.629915,0,0,2.220446E-16,0,0,1.7157,1.629915,0,0,6.039948,24.16302,0,1.7157,-1.7157,31.46157,80.67054,0.1976451,1.792906,0,0,24.16302
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.770669,2.770669,0,0,0,2.770669,0,0,0,0,0,2.916493,2.770669,0,0,7.946281,22.44732,0,2.916493,-2.916493,28.38732,72.78786,0.1976451,3.047735,0,0,22.44732
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.7819589,0.7819589,0,0,0,0.7819589,0,0,1.110223E-16,0,0,0.8231146,0.7819589,0,0,11.18683,19.53083,0,0.8231146,-0.8231146,27.51968,70.56314,0.1976451,0.8601548,0,0,19.53083
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2782118,0.2782118,0,0,0,0.2782118,0,0,0,0,0,0.2928545,0.2782118,0,0,12.1014,18.70772,0,0.2928545,-0.2928545,27.21099,69.77161,0.1976451,0.306033,0,0,18.70772
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.037451,3.037451,0,0,0,3.037451,0,0,0,0,0,3.197317,3.037451,0,0,12.4268,18.41486,0,3.197317,-3.197317,23.84072,61.12992,0.1976451,3.341196,0,0,18.41486
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,0,0,0,0,0,0,0,0,0.3186774,0,0,0,0,15.97937,15.21755,0.3186774,0,0.3186774,24.14304,61.90511,0.1976379,0,0.2549419,0,15.53622
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,0,0,0,0,0,0,0,0,1.631169,0,0,0,0,15.66069,15.50436,1.631169,0,1.631169,25.6905,65.87296,0.1976009,0,1.304935,0,17.13552
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,14.02952,16.97241,3.689347,0,3.689347,29.19053,74.84735,0.1975175,0,2.951478,0,20.66175
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.775522,2.775522,0,0,0,2.775522,227.8288,0,0,0,6.323438,2.921602,2.775522,0,0,10.34018,20.29282,3.401835,0,3.401835,32.41779,83.12238,0.1974406,3.053074,5.05875,0,26.61626
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.759323,1.759323,0,0,0,1.759323,459.0039,0,0,0,8.075363,1.851919,1.759323,0,0,6.93834,23.35447,6.223444,0,6.223444,38.32187,98.261,0.1973,1.935256,6.46029,0,31.42984
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,11.88804,11.88804,3.52804,0,1.228594,11.88804,90.42788,1.235207,0,0,10.7501,8.8,8.36,0,0,0.714896,28.95557,0.714896,0,0.714896,39.00008,100,0.1972839,13.07684,8.600082,12,39.70567
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,12.32616,12.32616,4.298498,0,1.42352,12.32616,68.55479,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.1972839,13.55878,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,15.89162,15.89162,12,0,3.372,15.89162,22.71555,8.881784E-16,0,0,3.609868,4.096441,3.891619,0,0,0,29.59898,0,0.4865729,-0.4865729,38.48719,98.68489,0.1972839,17.48078,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,6.193203,6.193203,0,0,0,6.193203,94.65966,8.881784E-16,0,0,5.862465,6.519161,6.193203,0,0,0.5406366,29.11241,0,0.6566963,-0.6566963,37.79497,96.90997,0.1972839,6.812524,4.689972,0,34.97487
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.103293,3.103293,0,0,0,3.103293,206.3598,1.867025,0,0,6.403948,3.266624,3.103293,0,0,1.270299,28.45571,1.270299,0,1.270299,39.00008,100,0.1972553,3.413622,5.123158,0,34.85966
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,4.902714,4.902714,0,0,0,4.902714,118.0741,0.6280848,0,0,5.788836,5.160751,4.902714,0,0,0,29.59898,0,0,0,39.00008,100,0.1972553,5.392985,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,7.858781,7.858781,5.685309,0,1.774383,7.858781,29.11222,0,0,0,2.287866,2.287866,2.173473,0,0,0,29.59898,0,0,0,39.00008,100,0.1972553,8.64466,1.830293,12,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.233805,2.233805,0,0,0,2.233805,0,0,4.440892E-16,0,0,2.351374,2.233805,0,0,0,29.59898,0,2.351374,-2.351374,36.52151,93.64471,0.1972553,2.457186,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,7.791611,7.791611,10.54176,0,3.003064,7.791611,0,0,0,0,0,0,0,2.750145,2.612638,2.612638,27.2476,2.612638,0,2.612638,39.00008,100,0.1972847,8.570772,0,12,27.2476
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.8455692,0.8455692,0,0,0,0.8455692,0,0,1.110223E-16,0,0,0.8900729,0.8455692,0,0,0,29.59898,0,0.8900729,-0.8900729,38.06186,97.59431,0.1972847,0.9301261,0,0,29.59898
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9889699,28.70891,0,0,0,38.06186,97.59431,0.1972847,0,0,0,28.70891
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.7720312,0.7720312,0,0,0,0.7720312,0,0,1.110223E-16,0,0,0.8126644,0.7720312,0,0,0.9889699,28.70891,0,0.8126644,-0.8126644,37.20523,95.39785,0.1972847,0.8492343,0,0,28.70891
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.908155,1.908155,0,0,0,1.908155,0,0,2.220446E-16,0,0,2.008584,1.908155,0,0,1.89193,27.89624,0,2.008584,-2.008584,35.088,89.96906,0.1972847,2.09897,0,0,27.89624
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.12369,25.88766,0,0,0,35.088,89.96906,0.1972847,0,0,0,25.88766
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.691341,3.691341,0,0,0,3.691341,0,0,4.440892E-16,0,0,3.885623,3.691341,0,0,4.12369,25.88766,0,3.885623,-3.885623,30.9922,79.46701,0.1972847,4.060476,0,0,25.88766
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.810294,2.810294,0,0,0,2.810294,0,0,4.440892E-16,0,0,2.958204,2.810294,0,0,8.441049,22.00204,0,2.958204,-2.958204,27.87398,71.47159,0.1972847,3.091323,0,0,22.00204
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,4.916066,4.916066,0,0,0,4.916066,0,0,8.881784E-16,0,0,5.174806,4.916066,0,0,11.72794,19.04383,0,5.174806,-5.174806,22.41925,57.48514,0.1972847,5.407672,0,0,19.04383
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.845846,1.845846,0,0,0,1.845846,0,0,2.220446E-16,0,0,1.942996,1.845846,0,0,17.47773,13.86902,0,1.942996,-1.942996,20.37115,52.23362,0.1972847,2.030431,0,0,13.86902
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.540521,3.540521,0,0,0,3.540521,0,0,4.440892E-16,0,0,3.726864,3.540521,0,0,19.63661,11.92603,0,3.726864,-3.726864,16.44269,42.16067,0.1972847,3.894573,0,0,11.92603
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.411138,3.411138,0,0,0,3.411138,11.79841,0,0,0,0.4024601,3.590671,3.411138,0,0,23.77757,8.199164,0,3.188211,-3.188211,13.08202,33.54358,0.1972847,3.752251,0.3219681,0,8.601624
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,27.32003,5.010953,2.612154,0,2.612154,15.56013,39.89769,0.1972258,0,2.089724,0,7.623108
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,10.05071,10.05071,12,0,3.372,10.05071,50.94448,0,0,0,5.120282,0,0,1.94929,1.851825,24.70787,7.361892,6.972107,0,6.972107,22.17445,56.85746,0.1972875,11.05578,4.096226,12,12.48217
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,7.999069,7.999069,12,0,3.372,7.999069,65.70361,0,0,0,5.255677,0,0,4.000931,3.800884,17.73577,13.63679,9.056561,0,9.056561,30.76626,78.8877,0.1973721,8.798976,4.204541,12,18.89247
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,3,0,1.095,0,0,2.877172,0,0,8.562517,0,0,0.1228284,0.1166869,8.679204,21.78769,8.679204,0,8.679204,39.00008,100,0.1971769,0,6.850014,12,30.35021
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,7.132012,7.132012,0,0,0,7.132012,99.8305,0,0,0,7.119923,7.507381,7.132012,0,0,0,29.59898,0,0.3874579,-0.3874579,38.59166,98.95278,0.1971769,7.845213,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.621911,3.621911,0,0,0,3.621911,313.3618,7.106637,0,0,11.34968,3.812538,3.621911,0,0,0.4305088,29.21152,0.4305088,0,0.4305088,39.00008,100,0.1971672,3.984102,9.079747,0,40.5612
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971672,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,0,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971672,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,7.328652,7.328652,0,0,0,7.328652,99.89561,0,8.881784E-16,0,7.321002,7.714371,7.328652,0,0,0,29.59898,0,0.393369,-0.393369,38.58543,98.93681,0.1971672,8.061518,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,6.824624,6.824624,0,0,0,6.824624,51.83787,0,0,0,3.53774,7.183815,6.824624,0,0,0.4370767,29.20561,0,3.646075,-3.646075,34.74213,89.08221,0.1971672,7.507086,2.830192,0,32.74335
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,4.488271,25.55953,1.718955,0,1.718955,36.37288,93.2636,0.1971286,0,1.375164,0,27.27849
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769316,27.10659,0,0,0,36.37288,93.2636,0.1971286,0,0,0,27.10659
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769316,27.10659,0,0,0,36.37288,93.2636,0.1971286,0,0,0,27.10659
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,12.99427,12.99427,12,0,3.372,12.99427,0,0,0,0,0,1.046602,0.9942723,0,0,2.769316,27.10659,0,1.046602,-1.046602,35.26966,90.43484,0.1971286,14.2937,0,12,27.10659
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.744185,2.744185,0,0,0,2.744185,0,0,4.440892E-16,0,0,2.888616,2.744185,0,0,3.932208,26.05999,0,2.888616,-2.888616,32.22479,82.6275,0.1971286,3.018603,0,0,26.05999
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.259336,1.259336,0,0,0,1.259336,0,0,2.220446E-16,0,0,1.325617,1.259336,0,0,7.141781,23.17138,0,1.325617,-1.325617,30.82747,79.04462,0.1971286,1.38527,0,0,23.17138
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.5292754,0.5292754,0,0,0,0.5292754,0,0,0,0,0,0.557132,0.5292754,0,0,8.614689,21.84576,0,0.557132,-0.557132,30.2402,77.53881,0.1971286,0.582203,0,0,21.84576
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.233725,21.28863,0,0,0,30.2402,77.53881,0.1971286,0,0,0,21.28863
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.050486,3.050486,0,0,0,3.050486,0,0,0,0,0,3.211038,3.050486,0,0,9.233725,21.28863,0,3.211038,-3.211038,26.85547,68.86003,0.1971286,3.355535,0,0,21.28863
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.175041,1.175041,0,0,0,1.175041,0,0,0,0,0,1.236885,1.175041,0,0,12.80154,18.07759,0,1.236885,-1.236885,25.55168,65.51698,0.1971286,1.292545,0,0,18.07759
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.9132178,0.9132178,0,0,0,0.9132178,0,0,0,0,0,0.9612819,0.9132178,0,0,14.17586,16.8407,0,0.9612819,-0.9612819,24.53839,62.91883,0.1971286,1.00454,0,0,16.8407
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.636296,1.636296,0,0,0,1.636296,0,0,2.220446E-16,0,0,1.722417,1.636296,0,0,15.24395,15.87942,0,1.722417,-1.722417,22.72281,58.26349,0.1971286,1.799926,0,0,15.87942
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.463104,2.463104,0,0,0,2.463104,0,0,0,0,0,2.592741,2.463104,0,0,17.15775,14.157,0,2.592741,-2.592741,19.98982,51.25584,0.1971286,2.709415,0,0,14.157
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.623998,2.623998,0,0,0,2.623998,1.186767,0,0,0,0.03114074,2.762103,2.623998,0,0,20.03857,11.56426,0,2.730963,-2.730963,17.11113,43.87461,0.1971286,2.886398,0.02491259,0,11.5954
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,13.5945,13.5945,12,0,3.372,13.5945,1.936431,4.440892E-16,0,0,0.263248,1.678417,1.594496,0,0,23.07298,8.833301,0,1.415169,-1.415169,15.61941,40.0497,0.1971286,14.95395,0.2105984,12,9.096548
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,12.21344,12.21344,12,0,3.372,12.21344,0.4834451,0,0,0,0.05904527,0.2246708,0.2134373,0,0,24.64539,7.418131,0,0.1656255,-0.1656255,15.44483,39.60204,0.1971286,13.43478,0.04723622,12,7.477177
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,10.45813,10.45813,12,0,3.372,10.45813,4.630818,2.220446E-16,0,0,0.4842969,0,0,1.541872,1.464778,24.82941,7.252506,1.949075,0,1.949075,17.29388,44.3432,0.1971489,11.50394,0.3874376,12,7.736803
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.828963,0,0,8.8,8.36,22.88034,9.006674,10.18896,0,10.18896,26.95998,69.12802,0.1971059,0,1.46317,12,10.83564
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.328282,4.328282,11.87971,0,3.341566,4.328282,30.60825,0,0,0,1.324811,0,0,7.551425,7.173853,12.69138,18.17674,8.498665,0,8.498665,35.02252,89.80116,0.197197,4.76111,1.059849,12,19.50155
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,6.819138,6.819138,0,0,0,6.819138,30.54058,0,0,0,2.082604,7.17804,6.819138,0,0,4.192711,25.82554,0,5.095435,-5.095435,29.65146,76.02924,0.197197,7.501051,1.666083,0,27.90814
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.818262,4.818262,0,0,0,4.818262,22.99956,0,0,0,1.108179,5.071855,4.818262,0,0,9.854305,20.7301,0,3.963676,-3.963676,25.47338,65.31623,0.197197,5.300088,0.8865433,0,21.83828
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4453341,0.4453341,0,0,0,0.4453341,105.8428,0,0,0,0.471354,0.4687728,0.4453341,0,0,14.25839,16.76643,0.002581214,0,0.002581214,25.47583,65.32251,0.1971969,0.4898676,0.3770832,0,17.23778
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,6.896411,6.896411,0,0,0,6.896411,26.23442,0,8.881784E-16,0,1.809233,7.25938,6.896411,0,0,14.25581,16.76875,0,5.450147,-5.450147,19.73087,50.59188,0.1971969,7.586052,1.447387,0,18.57798
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.753483,6.753483,0,0,0,6.753483,14.43166,0,8.881784E-16,0,0.9746398,7.10893,6.753483,0,0,20.31153,11.3186,0,6.13429,-6.13429,13.26476,34.01214,0.1971969,7.428831,0.7797118,0,12.29324
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,27.12741,5.184314,0.6140446,0,0.6140446,13.8473,35.50582,0.1971832,0,0.4912357,0,5.798358
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,14.27403,14.27403,12,0,3.372,14.27403,0,0,0,0,0,2.393714,2.274029,0,0,26.51336,5.736954,0,2.393714,-2.393714,11.3241,29.03609,0.1971832,15.70143,0,12,5.736954
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,20.371,15.17608,12,0,3.372,15.17608,0,0,5.194922,7.232022,0,3.34324,3.176078,0,0,29.17304,3.34324,0,3.34324,-3.34324,7.800015,20,0.1971832,22.4081,0,12,3.34324
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,7.370729,7.370729,12,0,3.372,7.370729,0,0,0,0,0,0,0,4.629271,4.397808,32.88775,0,4.397808,0,4.397808,11.97214,30.69774,0.1972325,8.107802,0,12,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.48995,3.958027,8.36,0,8.36,19.90314,51.03358,0.1972304,0,0,12,3.958027
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.323325,2.323325,11.12333,0,3.150201,2.323325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.12995,11.48203,8.36,0,8.36,27.83413,71.36942,0.1973024,2.555658,0,12,11.48203
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.773288,2.773288,11.57329,0,3.264042,2.773288,0,0,0,0,0,0,0,8.8,8.36,11.76995,19.00603,8.36,0,8.36,35.76512,91.70525,0.1973885,3.050617,0,12,19.00603
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4350476,0.4350476,0,0,0,0.4350476,0,0,5.551115E-17,0,0,0.4579449,0.4350476,0,0,3.409946,26.53003,0,0.4579449,-0.4579449,35.2824,90.46752,0.1973885,0.4785524,0,0,26.53003
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4629817,0.4629817,0,0,0,0.4629817,0,0,0,0,0,0.4873491,0.4629817,0,0,3.918774,26.07208,0,0.4873491,-0.4873491,34.76869,89.15031,0.1973885,0.5092798,0,0,26.07208
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460273,25.58473,0,0,0,34.76869,89.15031,0.1973885,0,0,0,25.58473
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.460273,25.58473,0,0,0,34.76869,89.15031,0.1973885,0,0,0,25.58473
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.071711,1.071711,0,0,0,1.071711,0,0,2.220446E-16,0,0,1.128117,1.071711,0,0,4.460273,25.58473,0,1.128117,-1.128117,33.57955,86.10124,0.1973885,1.178882,0,0,25.58473
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.7083614,0.7083614,0,0,0,0.7083614,0,0,1.110223E-16,0,0,0.7456436,0.7083614,0,0,5.713736,24.45662,0,0.7456436,-0.7456436,32.79358,84.08592,0.1973885,0.7791976,0,0,24.45662
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.232124,4.232124,0,0,0,4.232124,3.059484,0,8.881784E-16,0,0.1294812,4.454868,4.232124,0,0,6.542229,23.71097,0,4.325387,-4.325387,28.23422,72.39529,0.1973885,4.655337,0.1035849,0,23.84045
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,8.273749,8.273749,12,0,3.372,8.273749,15.57915,0,0,0,1.28898,0,0,3.726251,3.539938,11.34821,19.38559,4.828918,0,4.828918,32.81533,84.14171,0.1974382,9.101124,1.031184,12,20.67457
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,6.519295,23.73161,3.218114,0,3.218114,35.8683,91.96983,0.1973663,0,2.574491,0,26.94973
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,6.627121,6.627121,0,0,0,6.627121,59.64324,0,0,0,3.95263,6.975917,6.627121,0,0,3.301181,26.62791,0,3.023288,-3.023288,32.68148,83.79849,0.1973663,7.289834,3.162104,0,30.58055
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.008712,6.008712,0,0,0,6.008712,110.2334,0,0,0,6.62361,6.32496,6.008712,0,0,6.660389,23.60463,0.2986502,0,0.2986502,32.9648,84.52496,0.1973596,6.609583,5.298888,0,30.22824
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,10.12722,10.12722,12,0,3.372,10.12722,38.35548,0,0,0,3.884343,0,0,1.872783,1.779144,6.361739,23.87341,5.663487,0,5.663487,38.33766,98.30149,0.19741,11.13994,3.107474,12,27.75776
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,14.39847,14.39847,7.912138,0,2.337771,14.39847,52.26925,0,0,0,7.525973,6.827721,6.486335,0,0,0.6982523,28.97055,0.6982523,0,0.6982523,39.00008,100,0.1974155,15.83832,6.020779,12,36.49652
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,11.91609,11.91609,5.701205,0,1.778405,11.91609,54.90041,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.1974155,13.10769,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.058432,1.058432,0,0,0,1.058432,443.4714,3.579704,0,0,4.693843,1.114139,1.058432,0,0,0,29.59898,0,0,0,39.00008,100,0.1974155,1.164275,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.024467,5.024467,0,0,0,5.024467,48.30986,0,0,0,2.427313,5.288913,5.024467,0,0,0,29.59898,0,2.8616,-2.8616,35.98369,92.26568,0.1974155,5.526914,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.725576,6.725576,0,0,0,6.725576,32.83115,0,8.881784E-16,0,2.208084,7.079554,6.725576,0,0,3.179555,26.73738,0,4.87147,-4.87147,30.84871,79.09909,0.1974155,7.398133,1.766467,0,28.94546
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,4.88264,4.88264,0,0,0,4.88264,22.27554,0,8.881784E-16,0,1.087634,5.139621,4.88264,0,0,8.592299,21.86591,0,4.051987,-4.051987,26.57754,68.1474,0.1974155,5.370904,0.8701074,0,22.95354
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,8.94132,8.94132,12,0,3.372,8.94132,0,0,0,0,0,0,0,3.05868,2.905746,13.09451,17.81392,2.905746,0,2.905746,29.33417,75.21567,0.1974479,9.835452,0,12,17.81392
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,14.34133,14.34133,12,0,3.372,14.34133,0,0,0,0,0,2.464562,2.341334,0,0,10.18876,20.42909,0,2.464562,-2.464562,26.73629,68.55447,0.1974479,15.77547,0,12,20.42909
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,9.630548,9.630548,12,0,3.372,9.630548,0,0,0,0,0,0,0,2.369452,2.250979,12.92716,17.96453,2.250979,0,2.250979,28.87176,74.03001,0.1974729,10.5936,0,12,17.96453
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,6.94076,6.94076,12,0,3.372,6.94076,0,0,0,0,0,0,0,5.05924,4.806278,10.67618,19.99041,4.806278,0,4.806278,33.4314,85.72136,0.1975264,7.634836,0,12,19.99041
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,4.933197,4.933197,0,0,0,4.933197,0,0,8.881784E-16,0,0,5.192839,4.933197,0,0,5.869906,24.31606,0,5.192839,-5.192839,27.95766,71.68617,0.1975264,5.426517,0,0,24.31606
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.971264,1.971264,0,0,0,1.971264,0,0,2.220446E-16,0,0,2.075015,1.971264,0,0,11.63973,19.12322,0,2.075015,-2.075015,25.7704,66.07783,0.1975264,2.168391,0,0,19.12322
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.056656,2.056656,0,0,0,2.056656,0,0,0,0,0,2.164901,2.056656,0,0,13.9453,17.04821,0,2.164901,-2.164901,23.4884,60.22654,0.1975264,2.262322,0,0,17.04821
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3281299,0.3281299,0,0,0,0.3281299,0,0,5.551115E-17,0,0,0.3453999,0.3281299,0,0,16.35074,14.88331,0,0.3453999,-0.3453999,23.12432,59.293,0.1975264,0.3609429,0,0,14.88331
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.140026,1.140026,0,0,0,1.140026,0,0,2.220446E-16,0,0,1.200027,1.140026,0,0,16.73452,14.53791,0,1.200027,-1.200027,21.85938,56.04957,0.1975264,1.254029,0,0,14.53791
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.04927,1.04927,0,0,0,1.04927,0,0,2.220446E-16,0,0,1.104495,1.04927,0,0,18.06789,13.33788,0,1.104495,-1.104495,20.69514,53.06435,0.1975264,1.154197,0,0,13.33788
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.25774,2.25774,0,0,0,2.25774,0,0,4.440892E-16,0,0,2.376568,2.25774,0,0,19.2951,12.23339,0,2.376568,-2.376568,18.19001,46.64096,0.1975264,2.483514,0,0,12.23339
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,2.976159,2.976159,0,0,0,2.976159,0,0,4.440892E-16,0,0,3.132799,2.976159,0,0,21.93573,9.856817,0,3.132799,-3.132799,14.88775,38.17365,0.1975264,3.273775,0,0,9.856817
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.9862027,0.9862027,0,0,0,0.9862027,2.325625,2.220446E-16,0,0,0.02293538,1.038108,0.9862027,0,0,25.41662,6.724018,0,1.015173,-1.015173,13.81767,35.42984,0.1975264,1.084823,0.0183483,0,6.746953
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5161806,0.5161806,0,0,0,0.5161806,46.05052,0,0,0,0.2377039,0.543348,0.5161806,0,0,26.54459,5.708845,0,0.3056441,-0.3056441,13.49549,34.60375,0.1975264,0.5677986,0.1901631,0,5.946549
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,26.8842,5.403201,0.4998787,0,0.4998787,13.96972,35.81971,0.1975152,0,0.399903,0,5.90308
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,11.15415,11.15415,12,0,3.372,11.15415,9.623987,0,0,0,1.073473,0,0,0.8458546,0.8035619,26.38432,5.853092,1.877035,0,1.877035,15.75043,40.38563,0.1975326,12.26956,0.8587788,12,6.926566
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.633088,5.633088,12,0,3.372,5.633088,14.99433,0,0,0,0.8446435,0,0,6.366912,6.048567,24.50728,7.542424,6.89321,0,6.89321,22.2899,57.15348,0.1976064,6.196396,0.6757148,12,8.387067
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.372823,0,0,8.8,8.36,17.61407,13.74631,9.732822,0,9.732822,31.52327,80.82873,0.1975733,0,1.098258,12,15.11914
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,9.566299,9.566299,12,0,3.372,9.566299,7.063658,0,0,0,0.6757306,0,0,2.433701,2.312016,7.881249,22.50585,2.987747,0,2.987747,34.35769,88.09647,0.1976043,10.52293,0.5405845,12,23.18158
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,8.649732,8.649732,12,0,3.372,8.649732,15.04769,0,0,0,1.301585,0,0,3.350269,3.182755,4.893503,25.19483,4.48434,0,4.48434,38.61191,99.00471,0.1976497,9.514705,1.041268,12,26.49641
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.015786,3.015786,0,0,0,3.015786,83.1581,0,0,0,2.50787,3.174511,3.015786,0,0,0.4091627,29.23073,0,0.6666413,-0.6666413,37.90921,97.20291,0.1976497,3.317364,2.006296,0,31.7386
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0.2627164,0,0,1.412592,0,0,0,0,1.149875,28.56409,1.149875,0,1.149875,39.00008,100,0.1976241,0,1.130073,0,29.97668
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0.8941747,0,0,0.8941747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976241,0,0.7153398,0,30.49315
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,9.86995,9.86995,9.497453,0,2.738855,9.86995,3.972695,0,0,0,0.392103,0.392103,0.3724979,0,0,0,29.59898,0,0,0,39.00008,100,0.1976241,10.85695,0.3136824,12,29.99108
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,16.45286,16.45286,12,0,3.372,16.45286,0,0,0,0,0,4.687226,4.452865,0,0,0,29.59898,0,4.687226,-4.687226,34.05931,87.33138,0.1976241,18.09815,0,12,29.59898
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.30933,2.30933,0,0,0,2.30933,0,0,0,0,0,2.430873,2.30933,0,0,5.208029,24.91175,0,2.430873,-2.430873,31.49694,80.76123,0.1976241,2.540262,0,0,24.91175
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1397929,0.1397929,0,0,0,0.1397929,0,0,2.775558E-17,0,0,0.1471504,0.1397929,0,0,7.908999,22.48088,0,0.1471504,-0.1471504,31.34183,80.36351,0.1976241,0.1537722,0,0,22.48088
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.634191,2.634191,0,0,0,2.634191,0,0,4.440892E-16,0,0,2.772832,2.634191,0,0,8.072499,22.33373,0,2.772832,-2.772832,28.41901,72.86911,0.1976241,2.89761,0,0,22.33373
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.346389,3.346389,0,0,0,3.346389,0,0,4.440892E-16,0,0,3.522515,3.346389,0,0,11.15342,19.5609,0,3.522515,-3.522515,24.70595,63.34847,0.1976241,3.681028,0,0,19.5609
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.06733,16.03838,0,0,0,24.70595,63.34847,0.1976241,0,0,0,16.03838
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.357137,1.357137,0,0,0,1.357137,0,0,0,0,0,1.428565,1.357137,0,0,15.06733,16.03838,0,1.428565,-1.428565,23.20011,59.48735,0.1976241,1.492851,0,0,16.03838
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.65462,14.60982,0,0,0,23.20011,59.48735,0.1976241,0,0,0,14.60982
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.455616,4.455616,0,0,0,4.455616,0,0,0,0,0,4.690123,4.455616,0,0,16.65462,14.60982,0,4.690123,-4.690123,18.25629,46.81091,0.1976241,4.901178,0,0,14.60982
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.6577196,0.6577196,0,0,0,0.6577196,0,0,1.110223E-16,0,0,0.6923363,0.6577196,0,0,21.86587,9.919694,0,0.6923363,-0.6923363,17.5265,44.93966,0.1976241,0.7234915,0,0,9.919694
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.858312,2.858312,0,0,0,2.858312,0,0,4.440892E-16,0,0,3.00875,2.858312,0,0,22.63513,9.227357,0,3.00875,-3.00875,14.355,36.80763,0.1976241,3.144144,0,0,9.227357
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.762141,2.762141,0,0,0,2.762141,0,0,4.440892E-16,0,0,2.907517,2.762141,0,0,25.97819,6.218607,0,2.907517,-2.907517,11.29021,28.9492,0.1976241,3.038355,0,0,6.218607
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.266651,3.266651,11.53284,0,3.253808,3.266651,14.82022,0,0,0,0.484125,0,0,8.266186,7.852876,29.20876,3.311091,8.337001,0,8.337001,19.19938,49.2291,0.1977086,3.593316,0.3873,12,3.795216
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,12.27809,12.27809,12,0,3.372,12.27809,24.17232,0,0,0,2.9679,0.2927299,0.2780935,0,0,20.87176,10.81439,2.675169,0,2.675169,21.73727,55.73649,0.1977294,13.5059,2.37432,12,13.78229
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,8.632474,8.632474,12,0,3.372,8.632474,64.82967,0,0,0,5.596404,0,0,3.367526,3.19915,18.19659,13.22204,8.795554,0,8.795554,30.08147,77.13182,0.1978083,9.495721,4.477123,12,18.81845
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,12.12998,12.12998,12,0,3.372,12.12998,55.28922,0,0,0,6.706572,0.1368228,0.1299817,0,0,9.401039,21.13804,6.569749,0,6.569749,36.31408,93.11284,0.1978594,13.34298,5.365257,12,27.84461
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,9.737224,9.737224,5.2015,0,1.651979,9.737224,78.10991,4.440892E-16,0,0,7.605737,4.774446,4.535724,0,0,2.83129,27.05082,2.83129,0,2.83129,39.00008,100,0.197866,10.71095,6.084589,12,34.65656
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,12.93811,12.93811,4.578108,0,1.494261,12.93811,73.2977,0.6833359,0,0,9.483335,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,14.23192,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,10.81485,10.81485,3,0,1.095,10.81485,94.05131,1.94535,0,0,10.1715,8.226153,7.814846,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,11.89633,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.361538,3.361538,0,0,0,3.361538,321.7453,7.277132,0,0,10.81559,3.538462,3.361538,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,3.697692,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,10.70813,10.70813,3,0,1.095,10.70813,87.79123,1.286978,0,0,9.400798,8.11382,7.708129,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,11.77894,7.520638,12,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.881814,2.881814,0,0,0,2.881814,247.8028,4.107728,0,0,7.141218,3.033489,2.881814,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,3.169996,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,8.342827,8.342827,4.345708,0,1.435464,8.342827,50.43246,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,9.17711,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,11.91367,11.91367,10.0414,0,2.876475,11.91367,16.54238,0,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.197866,13.10503,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,23.91135,20.36,12,0,3.372,20.36,0,0,3.551346,5.942481,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.197866,26.30248,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,5.806556,5.806556,12,0,3.372,5.806556,0,0,0,0,0,0,0,6.193444,5.883771,9.777778,20.79898,5.883771,0,5.883771,35.3059,90.52776,0.1979307,6.387212,0,12,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.463702,1.463702,0,0,0,1.463702,0,0,2.220446E-16,0,0,1.540739,1.463702,0,0,3.894006,26.09437,0,1.540739,-1.540739,33.68182,86.36346,0.1979307,1.610072,0,0,26.09437
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.605938,24.55363,0,0,0,33.68182,86.36346,0.1979307,0,0,0,24.55363
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5256024,0.5256024,0,0,0,0.5256024,0,0,0,0,0,0.5532657,0.5256024,0,0,5.605938,24.55363,0,0.5532657,-0.5532657,33.09863,84.8681,0.1979307,0.5781627,0,0,24.55363
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.550482,3.550482,0,0,0,3.550482,0,0,4.440892E-16,0,0,3.737349,3.550482,0,0,6.220677,24.00037,0,3.737349,-3.737349,29.15911,74.76681,0.1979307,3.90553,0,0,24.00037
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1110673,0.1110673,0,0,0,0.1110673,0,0,0,0,0,0.116913,0.1110673,0,0,10.37329,20.26302,0,0.116913,-0.116913,29.03588,74.45081,0.1979307,0.1221741,0,0,20.26302
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.711961,1.711961,0,0,0,1.711961,0,0,2.220446E-16,0,0,1.802064,1.711961,0,0,10.50319,20.14611,0,1.802064,-1.802064,27.13633,69.5802,0.1979307,1.883157,0,0,20.14611
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.625445,1.625445,0,0,0,1.625445,0,0,0,0,0,1.710994,1.625445,0,0,12.50548,18.34404,0,1.710994,-1.710994,25.33279,64.95573,0.1979307,1.787989,0,0,18.34404
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.100789,1.100789,0,0,0,1.100789,0,0,0,0,0,1.158725,1.100789,0,0,14.40659,16.63305,0,1.158725,-1.158725,24.11138,61.82394,0.1979307,1.210868,0,0,16.63305
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5077431,0.5077431,0,0,0,0.5077431,0,0,0,0,0,0.5344664,0.5077431,0,0,15.69406,15.47432,0,0.5344664,-0.5344664,23.54801,60.37938,0.1979307,0.5585175,0,0,15.47432
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6756762,0.6756762,0,0,0,0.6756762,0,0,1.110223E-16,0,0,0.7112381,0.6756762,0,0,16.28791,14.93986,0,0.7112381,-0.7112381,22.7983,58.45705,0.1979307,0.7432438,0,0,14.93986
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.6393695,0.6393695,0,0,0,0.6393695,45.10753,0,0,0,0.2884038,0.6730206,0.6393695,0,0,17.07818,14.22862,0,0.3846168,-0.3846168,22.39287,57.41751,0.1979307,0.7033065,0.2307231,0,14.51702
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,9.693571,9.693571,12,0,3.372,9.693571,29.21469,0,0,0,2.831947,0,0,2.306428,2.191107,17.50553,13.844,5.023054,0,5.023054,27.15816,69.63617,0.1979767,10.66293,2.265557,12,16.67595
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.432733,5.432733,12,0,3.372,5.432733,102.0558,0,0,0,5.544418,0,0,6.567267,6.238904,12.48248,18.36475,11.78332,0,11.78332,38.3368,98.29929,0.1979988,5.976007,4.435534,12,23.90917
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.747583,4.747583,0,0,0,4.747583,173.9276,2.560745,0,0,8.257356,4.997456,4.747583,0,0,0.6991551,28.96974,0.6991551,0,0.6991551,39.00008,100,0.1979833,5.222342,6.605885,0,37.22709
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.915441,1.915441,0,0,0,1.915441,405.833,5.757238,0,0,7.773491,2.016253,1.915441,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,2.106985,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,6.515744,6.515744,0,0,0,6.515744,141.4548,2.358156,0,0,9.216833,6.858677,6.515744,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,7.167318,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.251129,2.251129,0,0,0,2.251129,535.638,9.688294,0,0,12.0579,2.36961,2.251129,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,2.476242,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,10.17057,10.17057,3,0,1.095,10.17057,81.75402,0.7668824,0,0,8.314846,7.547963,7.170565,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,11.18762,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,15.62748,15.62748,7.267481,0,2.174673,15.62748,60.48803,0.6527564,0,0,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,17.19023,7.562205,12,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.577796,4.577796,0,0,0,4.577796,153.7832,2.221149,0,0,7.039882,4.818733,4.577796,0,0,0,29.59898,0,0,0,39.00008,100,0.1979833,5.035576,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.182169,5.182169,0,0,0,5.182169,88.16564,0,0,0,4.568892,5.454915,5.182169,0,0,0,29.59898,0,0.8860221,-0.8860221,38.06613,97.60526,0.1979833,5.700386,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.090828,5.090828,0,0,0,5.090828,32.94117,0,8.881784E-16,0,1.676978,5.358767,5.090828,0,0,0.9844689,28.71296,0,3.681788,-3.681788,34.18518,87.65414,0.1979833,5.599911,1.341583,0,30.38993
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.075345,25.03117,0,0,0,34.18518,87.65414,0.1979833,0,0,0,25.03117
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.291839,3.291839,0,0,0,3.291839,0,0,4.440892E-16,0,0,3.465094,3.291839,0,0,5.075345,25.03117,0,3.465094,-3.465094,30.53265,78.2887,0.1979833,3.621023,0,0,25.03117
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,17.87645,17.87645,12,0,3.372,17.87645,0,0,0,0,0,6.185737,5.87645,0,0,8.925448,21.56607,0,6.185737,-6.185737,24.01232,61.56992,0.1979833,19.66409,0,12,21.56607
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,7.787883,7.787883,12,0,3.372,7.787883,0,0,0,0,0,0,0,4.212117,4.001511,15.79849,15.38034,4.001511,0,4.001511,27.80848,71.30366,0.1980271,8.566671,0,12,15.38034
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,11.79698,18.9817,8.36,0,8.36,35.73948,91.6395,0.1980243,0,0,12,18.9817
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.436979,26.5057,0,0,0,35.73948,91.6395,0.1980243,0,0,0,26.5057
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.532715,3.532715,0,0,0,3.532715,0,0,4.440892E-16,0,0,3.718647,3.532715,0,0,3.436979,26.5057,0,3.718647,-3.718647,31.81968,81.58875,0.1980243,3.885986,0,0,26.5057
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.021108,1.021108,0,0,0,1.021108,0,0,0,0,0,1.07485,1.021108,0,0,7.568809,22.78705,0,1.07485,-1.07485,30.68668,78.68365,0.1980243,1.123219,0,0,22.78705
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.268995,1.268995,0,0,0,1.268995,0,0,2.220446E-16,0,0,1.335784,1.268995,0,0,8.763086,21.7122,0,1.335784,-1.335784,29.27864,75.0733,0.1980243,1.395894,0,0,21.7122
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,2.92737,2.92737,0,0,0,2.92737,0,0,4.440892E-16,0,0,3.081442,2.92737,0,0,10.24729,20.37642,0,3.081442,-3.081442,26.03052,66.74479,0.1980243,3.220107,0,0,20.37642
