Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3158437,0.3158437,0,0,0,0.3158437,0,0,0,0,0,0.332467,0.3158437,0,0,13.67112,17.29497,0,0.332467,-0.332467,25.68007,65.8462,0.1980243,0.347428,0,0,17.29497
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.256619,2.256619,0,0,0,2.256619,0,0,0,0,0,2.375389,2.256619,0,0,14.04052,16.96251,0,2.375389,-2.375389,23.17619,59.426,0.1980243,2.482281,0,0,16.96251
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.749493,4.749493,0,0,0,4.749493,12.24903,0,8.881784E-16,0,0.581767,4.999466,4.749493,0,0,16.67984,14.58712,0,4.417699,-4.417699,18.51952,47.48586,0.1980243,5.224442,0.4654136,0,15.16889
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,9.703115,9.703115,12,0,3.372,9.703115,29.79524,0,0,0,2.891066,0,0,2.296885,2.182041,21.5884,10.16942,5.073107,0,5.073107,23.3323,59.82628,0.1980705,10.67343,2.312853,12,13.06048
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.200543,5.200543,11.80217,0,3.32195,5.200543,112.9532,0,0,0,5.874179,0,0,6.60163,6.271549,16.51529,14.73522,12.14573,0,12.14573,34.85474,89.37096,0.1980781,5.720598,4.699344,12,20.60939
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,9.17388,9.17388,6.580832,0,2.00095,9.17388,77.38372,0,0,0,7.09909,2.729525,2.593049,0,0,4.369565,25.66637,4.369565,0,4.369565,39.00008,100,0.1980939,10.09127,5.679272,12,32.76546
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,7.22565,0,0,7.22565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,0,5.78052,0,36.82463
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,2.911483,2.911483,0,0,0,2.911483,277.3222,5.00947,0,0,8.074189,3.064719,2.911483,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,3.202631,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,16.8742,16.8742,8.968898,0,2.605131,16.8742,49.31416,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,18.56162,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.375737,5.375737,0,0,0,5.375737,150.6184,2.438179,0,0,8.096849,5.658671,5.375737,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,5.913311,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.081931,1.081931,0,0,0,1.081931,570.7,5.035705,0,0,6.17458,1.138875,1.081931,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,1.190124,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,9.105628,9.105628,5.259903,0,1.666756,9.105628,44.45747,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.1980939,10.01619,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,6.474944,6.474944,0,0,0,6.474944,20.35863,0,8.881784E-16,0,1.31821,6.815731,6.474944,0,0,0,29.59898,0,5.49752,-5.49752,33.20518,85.14133,0.1980939,7.122438,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.418343,4.418343,0,0,0,4.418343,0,0,0,0,0,4.650887,4.418343,0,0,6.108356,24.10146,0,4.650887,-4.650887,28.30272,72.57092,0.1980939,4.860177,0,0,24.10146
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,8.657671,8.657671,12,0,3.372,8.657671,0,0,0,0,0,0,0,3.342329,3.175212,11.27601,19.45057,3.175212,0,3.175212,31.31499,80.29468,0.1981285,9.523438,0,12,19.45057
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.100796,22.30826,0,0,0,31.31499,80.29468,0.1981285,0,0,0,22.30826
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.100796,22.30826,0,0,0,31.31499,80.29468,0.1981285,0,0,0,22.30826
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.100796,22.30826,0,0,0,31.31499,80.29468,0.1981285,0,0,0,22.30826
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.635658,2.635658,0,0,0,2.635658,0,0,4.440892E-16,0,0,2.774377,2.635658,0,0,8.100796,22.30826,0,2.774377,-2.774377,28.39054,72.7961,0.1981285,2.899224,0,0,22.30826
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.998259,1.998259,0,0,0,1.998259,0,0,4.440892E-16,0,0,2.10343,1.998259,0,0,11.18344,19.53388,0,2.10343,-2.10343,26.17333,67.11096,0.1981285,2.198085,0,0,19.53388
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.700891,1.700891,0,0,0,1.700891,0,0,2.220446E-16,0,0,1.790412,1.700891,0,0,13.52058,17.43045,0,1.790412,-1.790412,24.28607,62.27185,0.1981285,1.870981,0,0,17.43045
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.50993,15.64004,0,0,0,24.28607,62.27185,0.1981285,0,0,0,15.64004
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.627623,2.627623,0,0,0,2.627623,0,0,4.440892E-16,0,0,2.765919,2.627623,0,0,15.50993,15.64004,0,2.765919,-2.765919,21.37053,54.79613,0.1981285,2.890385,0,0,15.64004
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.597929,4.597929,0,0,0,4.597929,0,0,0,0,0,4.839925,4.597929,0,0,18.58317,12.87412,0,4.839925,-4.839925,16.2688,41.7148,0.1981285,5.057722,0,0,12.87412
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96087,8.034199,0,0,0,16.2688,41.7148,0.1981285,0,0,0,8.034199
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3008859,0.3008859,0,0,0,0.3008859,122.3531,0,0,0,0.3681434,0.316722,0.3008859,0,0,23.96087,8.034199,0.05142139,0,0.05142139,16.31759,41.83988,0.1981274,0.3309745,0.2945147,0,8.402342
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.288419,3.288419,0,0,0,3.288419,74.8278,0,0,0,2.460651,3.461493,3.288419,0,0,23.90944,8.080478,0,1.000842,-1.000842,15.26261,39.13481,0.1981274,3.61726,1.968521,0,10.54113
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,25.02149,7.079636,5.020851,0,5.020851,20.0258,51.34811,0.1980165,0,4.016681,0,12.10049
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,7.642313,7.642313,12,0,3.372,7.642313,94.99144,0,0,0,7.259543,0,0,4.357687,4.139802,20.00064,11.5984,11.39935,0,11.39935,30.84017,79.07721,0.1980469,8.406545,5.807635,12,18.85794
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,3,0,1.095,0,0,2.79224,0,0,8.403923,0,0,0.2077595,0.1973716,8.601295,21.85781,8.601295,0,8.601295,39.00008,100,0.1978575,0,6.723139,12,30.26174
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.628801,1.628801,0,0,0,1.628801,732.4925,10.21632,0,0,11.93084,1.714527,1.628801,0,0,0,29.59898,0,0,0,39.00008,100,0.1978575,1.791681,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978575,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,12.01017,12.01017,3.650172,0,1.259494,12.01017,102.4193,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978575,13.21119,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,0,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978575,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,6.653364,6.653364,0,0,0,6.653364,126.3831,1.405185,0,0,8.408726,7.003541,6.653364,0,0,0,29.59898,0,0,0,39.00008,100,0.1978575,7.3187,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,7.10738,7.10738,0,0,0,7.10738,71.42034,0,8.881784E-16,0,5.076115,7.481453,7.10738,0,0,0,29.59898,0,2.405338,-2.405338,36.46463,93.49886,0.1978575,7.818119,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.018408,1.018408,0,0,0,1.018408,188.8611,0,0,0,1.923376,1.072008,1.018408,0,0,2.672597,27.19364,0.851368,0,0.851368,37.27231,95.56983,0.1978388,1.120249,1.538701,0,29.11702
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,10.83104,10.83104,12,0,3.372,10.83104,0,0,0,0,0,0,0,1.168963,1.110515,1.821229,27.95987,1.110515,0,1.110515,38.32584,98.27117,0.1978509,11.91414,0,12,27.95987
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.35777,3.35777,0,0,0,3.35777,0,0,4.440892E-16,0,0,3.534495,3.35777,0,0,0.7107145,28.95934,0,3.534495,-3.534495,34.60015,88.71815,0.1978509,3.693547,0,0,28.95934
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.271946,2.271946,0,0,0,2.271946,0,0,0,0,0,2.391523,2.271946,0,0,4.637931,25.42484,0,2.391523,-2.391523,32.07927,82.25436,0.1978509,2.499141,0,0,25.42484
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.295178,23.03332,0,0,0,32.07927,82.25436,0.1978509,0,0,0,23.03332
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.69171,2.69171,0,0,0,2.69171,0,0,4.440892E-16,0,0,2.833378,2.69171,0,0,7.295178,23.03332,0,2.833378,-2.833378,29.09262,74.59631,0.1978509,2.96088,0,0,23.03332
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.210777,1.210777,0,0,0,1.210777,0,0,0,0,0,1.274502,1.210777,0,0,10.44338,20.19994,0,1.274502,-1.274502,27.74918,71.1516,0.1978509,1.331854,0,0,20.19994
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.9785453,0.9785453,0,0,0,0.9785453,0,0,2.220446E-16,0,0,1.030048,0.9785453,0,0,11.85949,18.92544,0,1.030048,-1.030048,26.66341,68.36758,0.1978509,1.0764,0,0,18.92544
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.00399,17.89539,0,0,0,26.66341,68.36758,0.1978509,0,0,0,17.89539
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,4.938162,4.938162,0,0,0,4.938162,0,0,8.881784E-16,0,0,5.198065,4.938162,0,0,13.00399,17.89539,0,5.198065,-5.198065,21.18417,54.31828,0.1978509,5.431978,0,0,17.89539
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.941538,1.941538,0,0,0,1.941538,0,0,2.220446E-16,0,0,2.043724,1.941538,0,0,18.77962,12.69732,0,2.043724,-2.043724,19.0299,48.79451,0.1978509,2.135692,0,0,12.69732
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.278912,2.278912,0,0,0,2.278912,0,0,4.440892E-16,0,0,2.398854,2.278912,0,0,21.05042,10.6536,0,2.398854,-2.398854,16.50128,42.31089,0.1978509,2.506803,0,0,10.6536
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.094986,2.094986,0,0,0,2.094986,0,0,4.440892E-16,0,0,2.205248,2.094986,0,0,23.71581,8.254745,0,2.205248,-2.205248,14.17675,36.35056,0.1978509,2.304484,0,0,8.254745
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.007665,3.007665,0,0,0,3.007665,4.35566,0,0,0,0.1310037,3.165963,3.007665,0,0,26.16609,6.049497,0,3.034959,-3.034959,10.97762,28.14768,0.1978509,3.308431,0.1048029,0,6.180501
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,8.696172,8.696172,12,0,3.372,8.696172,24.7103,0,0,0,2.14885,0,0,3.303828,3.138637,29.53827,3.014538,5.287487,0,5.287487,15.99377,41.00958,0.1979016,9.565789,1.71908,12,5.163388
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,24.25078,7.773276,13.08855,0,13.08855,28.41066,72.84769,0.1977951,0,3.782841,12,12.50183
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,3,0,1.095,0,0,0.1251304,0,0,8.431103,0,0,2.87487,2.731126,11.16223,19.55297,11.16223,0,11.16223,39.00008,100,0.1975505,0,6.744883,12,27.98408
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.763333,5.763333,0,0,0,5.763333,142.9232,2.170472,0,0,8.237139,6.066666,5.763333,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,6.339666,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,8.002108,8.002108,3,0,1.095,8.002108,143.0196,6.179204,0,0,11.44458,5.265377,5.002108,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,8.802319,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,9.343255,9.343255,3,0,1.095,9.343255,125.9521,5.090912,0,0,11.76802,6.677111,6.343255,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,10.27758,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.358482,5.358482,0,0,0,5.358482,180.7626,4.045623,0,0,9.686131,5.640507,5.358482,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,5.89433,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,0,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,11.72918,11.72918,6.665839,0,2.022457,11.72918,45.4408,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,12.9021,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975505,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,5.819384,5.819384,0,0,0,5.819384,26.28748,0,8.881784E-16,0,1.529769,6.125667,5.819384,0,0,0,29.59898,0,4.595898,-4.595898,34.15557,87.57822,0.1975505,6.401322,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,16.63887,16.63887,12,0,3.372,16.63887,0,0,0,0,0,4.883024,4.638873,0,0,5.106553,25.00308,0,4.883024,-4.883024,29.00842,74.38041,0.1975505,18.30276,0,12,25.00308
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,13.77408,13.77408,12,0,3.372,13.77408,0,0,0,0,0,1.867453,1.774081,0,0,10.53214,20.12006,0,1.867453,-1.867453,27.03995,69.33306,0.1975505,15.15149,0,12,20.12006
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,15.58613,15.58613,12,0,3.372,15.58613,0,0,0,0,0,3.774875,3.586132,0,0,12.60708,18.2526,0,3.774875,-3.774875,23.06088,59.13034,0.1975505,17.14474,0,12,18.2526
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,12.98532,12.98532,12,0,3.372,12.98532,0,0,0,0,0,1.037181,0.9853216,0,0,16.80139,14.47773,0,1.037181,-1.037181,21.9676,56.32706,0.1975505,14.28385,0,12,14.47773
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.381852,1.381852,10.18185,0,2.912009,1.381852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,17.95381,13.44055,8.36,0,8.36,29.89859,76.6629,0.1975912,1.520037,0,12,13.44055
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.8070654,0.8070654,9.607065,0,2.766587,0.8070654,0,1.776357E-15,0,0,0,0,0,8.8,8.36,9.593813,20.96455,8.36,0,8.36,37.82958,96.99873,0.1976139,0.8877719,0,12,20.96455
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.832957,1.832957,0,0,0,1.832957,0,0,2.220446E-16,0,0,1.929429,1.832957,0,0,1.233813,28.48855,0,1.929429,-1.929429,35.79578,91.78388,0.1976139,2.016253,0,0,28.48855
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.025279,1.025279,0,0,0,1.025279,0,0,2.220446E-16,0,0,1.079241,1.025279,0,0,3.377622,26.55912,0,1.079241,-1.079241,34.65816,88.86691,0.1976139,1.127807,0,0,26.55912
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.173408,2.173408,0,0,0,2.173408,0,0,0,0,0,2.287797,2.173408,0,0,4.576779,25.47988,0,2.287797,-2.287797,32.24661,82.68346,0.1976139,2.390749,0,0,25.47988
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.670813,1.670813,0,0,0,1.670813,0,0,2.220446E-16,0,0,1.758751,1.670813,0,0,7.118776,23.19208,0,1.758751,-1.758751,30.39273,77.92992,0.1976139,1.837895,0,0,23.19208
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.235281,2.235281,0,0,0,2.235281,0,0,0,0,0,2.352927,2.235281,0,0,9.072944,21.43333,0,2.352927,-2.352927,27.91253,71.57043,0.1976139,2.458809,0,0,21.43333
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.8117003,0.8117003,0,0,0,0.8117003,0,0,0,0,0,0.8544214,0.8117003,0,0,11.68731,19.0804,0,0.8544214,-0.8544214,27.01188,69.26111,0.1976139,0.8928703,0,0,19.0804
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.239407,2.239407,0,0,0,2.239407,8.377957,0,4.440892E-16,0,0.1876165,2.35727,2.239407,0,0,12.63666,18.22598,0,2.169654,-2.169654,24.72487,63.39697,0.1976139,2.463347,0.1500932,0,18.4136
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,7.121256,7.121256,0,0,0,7.121256,17.32554,0,8.881784E-16,0,1.233796,7.496058,7.121256,0,0,15.04739,16.05633,0,6.262262,-6.262262,18.12387,46.47136,0.1976139,7.833381,0.987037,0,17.29012
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,6.631963,6.631963,0,0,0,6.631963,55.65459,0,0,0,3.690992,6.981013,6.631963,0,0,22.00546,9.794064,0,3.290021,-3.290021,14.65588,37.5791,0.1976139,7.295159,2.952793,0,13.48505
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.231075,5.231075,0,0,0,5.231075,162.8501,0,0,0,8.518808,5.506394,5.231075,0,0,25.66104,6.504042,3.012414,0,3.012414,17.5137,44.90685,0.1975481,5.754182,6.815047,0,15.02285
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,7.282068,7.282068,0,0,0,7.282068,107.7829,0,0,0,7.848827,7.665335,7.282068,0,0,22.64863,9.215215,0.1834919,0,0.1834919,17.68778,45.3532,0.1975441,8.010275,6.279062,0,17.06404
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,6.441243,6.441243,0,0,0,6.441243,139.1795,0,0,0,8.964892,6.780256,6.441243,0,0,22.46513,9.380358,2.184637,0,2.184637,19.76031,50.66736,0.1974964,7.085368,7.171914,0,18.34525
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.737926,5.737926,0,0,0,5.737926,165.9888,0,0,0,9.524311,6.039922,5.737926,0,0,20.2805,11.34653,3.484389,0,3.484389,23.06589,59.14319,0.1974204,6.311718,7.619449,0,20.87084
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.493628,3.493628,0,0,0,3.493628,320.8154,0,0,0,11.2081,3.677503,3.493628,0,0,16.79611,14.48248,7.530594,0,7.530594,30.21004,77.46149,0.1972563,3.842991,8.966478,0,25.69058
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,6.622096,6.622096,0,0,0,6.622096,81.04169,0,0,0,5.366659,6.970627,6.622096,0,0,9.265513,21.26002,0,1.603968,-1.603968,28.51931,73.12629,0.1972563,7.284306,4.293327,0,26.62667
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.619091,2.619091,0,0,0,2.619091,208.0097,0,0,0,5.447963,2.756938,2.619091,0,0,11.0477,19.65605,2.691025,0,2.691025,31.07224,79.67225,0.1971977,2.881,4.35837,0,25.10401
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.621239,3.621239,0,0,0,3.621239,62.52129,0,4.440892E-16,0,2.264046,3.811831,3.621239,0,0,8.356675,22.07797,0,1.547785,-1.547785,29.44073,75.4889,0.1971977,3.983363,1.811237,0,24.34202
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,10.07644,20.53019,1.084257,0,1.084257,30.46935,78.12637,0.1971741,0,0.8674052,0,21.61444
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.921494,1.921494,0,0,0,1.921494,0,0,2.220446E-16,0,0,2.022625,1.921494,0,0,8.99218,21.50602,0,2.022625,-2.022625,28.33731,72.65963,0.1971741,2.113643,0,0,21.50602
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.24522,7.24522,0,0,0,7.24522,0,0,8.881784E-16,0,0,7.626547,7.24522,0,0,11.23954,19.48339,0,7.626547,-7.626547,20.29823,52.04663,0.1971741,7.969742,0,0,19.48339
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.71348,11.85684,0,0,0,20.29823,52.04663,0.1971741,0,0,0,11.85684
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,11.23736,11.23736,12,0,3.372,11.23736,0,0,0,0,0,0,0,0.7626352,0.7245034,19.71348,11.85684,0.7245034,0,0.7245034,20.98555,53.80899,0.197182,12.3611,0,12,11.85684
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.98898,12.5089,8.36,0,8.36,28.91654,74.14484,0.19718,0,0,12,12.5089
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.580248,1.580248,10.38025,0,2.962203,1.580248,0,0,0,0,0,0,0,8.8,8.36,10.62898,20.0329,8.36,0,8.36,36.84753,94.48067,0.197227,1.738272,0,12,20.0329
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.8236714,0.8236714,0,0,0,0.8236714,0,0,1.110223E-16,0,0,0.8670225,0.8236714,0,0,2.26898,27.5569,0,0.8670225,-0.8670225,35.93361,92.13728,0.197227,0.9060385,0,0,27.5569
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.761936,1.761936,0,0,0,1.761936,0,0,0,0,0,1.85467,1.761936,0,0,3.232338,26.68987,0,1.85467,-1.85467,33.97862,87.12449,0.197227,1.93813,0,0,26.68987
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.568867,3.568867,0,0,0,3.568867,0,0,4.440892E-16,0,0,3.756703,3.568867,0,0,5.293082,24.83521,0,3.756703,-3.756703,30.01871,76.97089,0.197227,3.925754,0,0,24.83521
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.86187,1.86187,0,0,0,1.86187,0,0,0,0,0,1.959863,1.86187,0,0,9.467196,21.0785,0,1.959863,-1.959863,27.95283,71.67378,0.197227,2.048057,0,0,21.0785
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04735763,0.04735763,0,0,0,0.04735763,0,0,6.938894E-18,0,0,0.04985014,0.04735763,0,0,11.64482,19.11864,0,0.04985014,-0.04985014,27.90028,71.53905,0.197227,0.05209339,0,0,19.11864
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.416085,4.416085,0,0,0,4.416085,0,0,0,0,0,4.64851,4.416085,0,0,11.70021,19.06879,0,4.64851,-4.64851,23.00032,58.97507,0.197227,4.857693,0,0,19.06879
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,16.86522,14.42028,0.2820108,0,0.2820108,23.26786,59.66106,0.1972209,0,0.2256086,0,14.70229
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,7.446721,7.446721,0,0,0,7.446721,24.1882,0,8.881784E-16,0,1.801228,7.838654,7.446721,0,0,16.58321,14.67409,0,6.037426,-6.037426,16.90386,43.34314,0.1972209,8.191393,1.440982,0,16.47532
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,23.29146,8.636662,2.992795,0,2.992795,19.74307,50.62316,0.1971559,0,2.394236,0,11.62946
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,13.96209,13.96209,12,0,3.372,13.96209,49.14173,0,0,0,6.861215,2.065362,1.962094,0,0,20.29867,11.33018,4.795853,0,4.795853,24.29282,62.28915,0.1971928,15.3583,5.488972,12,18.19139
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.620133,3.620133,10.7413,0,3.053548,3.620133,221.1756,0,0,0,8.006852,0,0,7.121164,6.765106,15.50282,15.64644,14.77196,0,14.77196,38.30673,98.22218,0.1971118,3.982146,6.405482,12,23.6533
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,12.52654,12.52654,9.856691,0,2.829743,12.52654,28.26975,0,0,0,3.541221,2.810364,2.669846,0,0,0.7308564,28.94121,0.7308564,0,0.7308564,39.00008,100,0.1971175,13.77919,2.832977,12,32.48243
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,18.26963,18.26963,11.582,0,3.266245,18.26963,38.53176,0,0,0,7.03961,7.03961,6.68763,0,0,0,29.59898,0,0,0,39.00008,100,0.1971175,20.09659,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,8.95563,8.95563,3,0,1.095,8.95563,87.39367,1.557569,0,0,7.826653,6.269084,5.95563,0,0,0,29.59898,0,0,0,39.00008,100,0.1971175,9.851192,6.261322,12,37.42563
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,10.70711,10.70711,6.100531,0,1.879434,10.70711,45.28793,0,0,0,4.849028,4.849028,4.606576,0,0,0,29.59898,0,0,0,39.00008,100,0.1971175,11.77782,3.879222,12,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,6.190372,6.190372,0,0,0,6.190372,63.40065,0,8.881784E-16,0,3.924736,6.516181,6.190372,0,0,0,29.59898,0,2.591445,-2.591445,36.26846,92.99585,0.1971175,6.809409,3.139789,0,33.52371
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,9.311611,9.311611,8.330066,0,2.443507,9.311611,42.01839,1.332268E-15,0,0,3.912589,1.033206,0.9815454,0,0,2.879384,27.00753,2.879384,0,2.879384,39.00008,100,0.1971396,10.24277,3.130071,12,30.92012
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971396,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,9.520917,9.520917,9.520917,0,2.744792,9.520917,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971396,10.47301,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,8.680332,8.680332,8.680332,0,2.532124,8.680332,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971396,9.548366,0,12,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,8.288227,8.288227,8.288227,0,2.432921,8.288227,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971396,9.11705,0,12,29.59898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,13.94843,13.94843,12,0,3.372,13.94843,0,0,0,0,0,2.050984,1.948435,0,0,0,29.59898,0,2.050984,-2.050984,36.83815,94.4566,0.1971396,15.34328,0,12,29.59898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.255913,1.255913,0,0,0,1.255913,0,0,0,0,0,1.322014,1.255913,0,0,2.278872,27.54799,0,1.322014,-1.322014,35.44463,90.88348,0.1971396,1.381504,0,0,27.54799
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.193362,1.193362,0,0,0,1.193362,0,0,0,0,0,1.25617,1.193362,0,0,3.747776,26.22598,0,1.25617,-1.25617,34.12051,87.4883,0.1971396,1.312698,0,0,26.22598
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.44163,5.44163,0,0,0,5.44163,0,0,0,0,0,5.728032,5.44163,0,0,5.14352,24.96981,0,5.728032,-5.728032,28.08263,72.0066,0.1971396,5.985793,0,0,24.96981
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.508,19.24178,0,0,0,28.08263,72.0066,0.1971396,0,0,0,19.24178
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.508,19.24178,0,0,0,28.08263,72.0066,0.1971396,0,0,0,19.24178
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3471994,0.3471994,0,0,0,0.3471994,0,0,0,0,0,0.3654731,0.3471994,0,0,11.508,19.24178,0,0.3654731,-0.3654731,27.69739,71.0188,0.1971396,0.3819194,0,0,19.24178
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.157174,3.157174,0,0,0,3.157174,0,0,4.440892E-16,0,0,3.323341,3.157174,0,0,11.91408,18.8763,0,3.323341,-3.323341,24.19428,62.03649,0.1971396,3.472892,0,0,18.8763
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.60668,15.55296,0,0,0,24.19428,62.03649,0.1971396,0,0,0,15.55296
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,15.60668,15.55296,0.67236,0,0.67236,24.83214,63.67202,0.197125,0,0.537888,0,16.22532
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,14.93432,16.15809,2.958343,0,2.958343,27.63867,70.86823,0.197061,0,2.366675,0,19.11643
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,7.771194,7.771194,12,0,3.372,7.771194,60.61091,0,0,0,4.710192,0,0,4.228806,4.017365,11.97598,18.8206,8.727557,0,8.727557,35.91835,92.09816,0.1971407,8.548314,3.768154,12,23.53079
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,9.039169,9.039169,4.543591,0,1.485529,9.039169,88.2892,0,0,0,7.98061,4.732188,4.495578,0,0,3.248422,26.6754,3.248422,0,3.248422,39.00008,100,0.1971181,9.943087,6.384488,12,34.65601
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,12.60602,12.60602,6.752984,0,2.044505,12.60602,48.87422,0,0,0,6.161096,6.161096,5.853041,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,13.86663,4.928876,12,35.76007
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,12.30332,12.30332,5.147861,0,1.638409,12.30332,61.21976,0,0,0,7.532065,7.532065,7.155462,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,13.53366,6.025652,12,37.13104
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,7.493309,7.493309,0,0,0,7.493309,133.9419,2.148985,0,0,10.03668,7.887693,7.493309,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,8.24264,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,8.263531,8.263531,3,0,1.095,8.263531,113.8645,3.868668,0,0,9.409226,5.540558,5.26353,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,9.089884,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.642349,3.642349,0,0,0,3.642349,283.5355,6.4933,0,0,10.32735,3.834051,3.642349,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,4.006584,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,10.53862,10.53862,5.53288,0,1.735819,10.53862,49.99894,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.1971181,11.59248,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.779677,5.779677,0,0,0,5.779677,37.11799,0,0,0,2.1453,6.08387,5.779677,0,0,0,29.59898,0,3.93857,-3.93857,34.84846,89.35485,0.1971181,6.357645,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.376189,25.66041,0,0,0,34.84846,89.35485,0.1971181,0,0,0,25.66041
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.404616,2.404616,0,0,0,2.404616,0,0,4.440892E-16,0,0,2.531174,2.404616,0,0,4.376189,25.66041,0,2.531174,-2.531174,32.18037,82.5136,0.1971181,2.645077,0,0,25.66041
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.166119,3.166119,0,0,0,3.166119,0,0,4.440892E-16,0,0,3.332757,3.166119,0,0,7.188605,23.12923,0,3.332757,-3.332757,28.66733,73.50584,0.1971181,3.482731,0,0,23.12923
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,11.8502,11.8502,12,0,3.372,11.8502,0,0,0,0,0,0,0,0.1498036,0.1423134,10.89167,19.79648,0.1423134,0,0.1423134,28.80235,73.85202,0.1971196,13.03522,0,12,19.79648
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.559261,3.559261,12,0,3.372,3.559261,0,0,0,0,0,0,0,8.44074,8.018703,10.74936,19.92456,8.018703,0,8.018703,36.40955,93.35764,0.1972064,3.915187,0,12,19.92456
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.810836,1.810836,0,0,0,1.810836,0,0,2.220446E-16,0,0,1.906143,1.810836,0,0,2.730653,27.14139,0,1.906143,-1.906143,34.4003,88.20573,0.1972064,1.99192,0,0,27.14139
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.34488,2.34488,0,0,0,2.34488,0,0,4.440892E-16,0,0,2.468294,2.34488,0,0,4.848589,25.23525,0,2.468294,-2.468294,31.79849,81.53443,0.1972064,2.579368,0,0,25.23525
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.744323,1.744323,0,0,0,1.744323,0,0,2.220446E-16,0,0,1.83613,1.744323,0,0,7.591139,22.76695,0,1.83613,-1.83613,29.86304,76.57175,0.1972064,1.918756,0,0,22.76695
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.4601628,0.4601628,0,0,0,0.4601628,0,0,5.551115E-17,0,0,0.4843819,0.4601628,0,0,9.631283,20.93082,0,0.4843819,-0.4843819,29.35246,75.26256,0.1972064,0.5061791,0,0,20.93082
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.239573,1.239573,0,0,0,1.239573,0,0,2.220446E-16,0,0,1.304814,1.239573,0,0,10.16949,20.44644,0,1.304814,-1.304814,27.97706,71.73592,0.1972064,1.363531,0,0,20.44644
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.318581,1.318581,0,0,0,1.318581,0,0,0,0,0,1.38798,1.318581,0,0,11.61928,19.14163,0,1.38798,-1.38798,26.514,67.98449,0.1972064,1.450438,0,0,19.14163
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.258993,1.258993,0,0,0,1.258993,0,0,0,0,0,1.325256,1.258993,0,0,13.16148,17.75365,0,1.325256,-1.325256,25.11706,64.4026,0.1972064,1.384893,0,0,17.75365
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.8504634,0.8504634,0,0,0,0.8504634,22.57104,0,2.220446E-16,0,0.1919585,0.8952247,0.8504634,0,0,14.63398,16.42839,0,0.7032662,-0.7032662,24.37575,62.50181,0.1972064,0.9355098,0.1535668,0,16.62035
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.462726,1.462726,0,0,0,1.462726,117.0756,0,0,0,1.712495,1.539711,1.462726,0,0,15.41539,15.72513,0.172784,0,0.172784,24.53967,62.92211,0.1972026,1.608998,1.369996,0,17.43762
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,11.11444,11.11444,12,0,3.372,11.11444,41.54473,0,0,0,4.617465,0,0,0.8855554,0.8412776,15.24261,15.88063,5.458743,0,5.458743,29.71829,76.20059,0.197247,12.22589,3.693973,12,20.4981
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,7.193595,7.193595,9.309913,0,2.691408,7.193595,105.0401,0,0,0,7.556161,0,0,2.116318,2.010502,9.783864,20.7935,9.566663,0,9.566663,38.79402,99.47166,0.1972346,7.912955,6.044929,12,28.34966
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,9.145454,9.145454,3,0,1.095,9.145454,99.85921,2.446479,0,0,9.13258,6.468899,6.145454,0,0,0.217201,29.4035,0.217201,0,0.217201,39.00008,100,0.19723,10.06,7.306064,12,38.53608
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.339146,3.339146,0,0,0,3.339146,326.2361,7.378608,0,0,10.8935,3.514891,3.339146,0,0,0,29.59898,0,0,0,39.00008,100,0.19723,3.673061,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.389722,3.389722,0,0,0,3.389722,309.0737,6.908609,0,0,10.47674,3.568128,3.389722,0,0,0,29.59898,0,0,0,39.00008,100,0.19723,3.728694,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19723,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.175449,1.175449,0,0,0,1.175449,715.957,7.178399,0,0,8.415713,1.237315,1.175449,0,0,0,29.59898,0,0,0,39.00008,100,0.19723,1.292994,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,8.213938,8.213938,3,0,1.095,8.213938,68.58736,0.1453671,0,0,5.633723,5.488356,5.213938,0,0,0,29.59898,0,0,0,39.00008,100,0.19723,9.035332,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.823547,3.823547,0,0,0,3.823547,60.01943,0,0,0,2.294871,4.024786,3.823547,0,0,0,29.59898,0,1.729915,-1.729915,37.17659,95.32439,0.19723,4.205901,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.213076,4.213076,0,0,0,4.213076,37.77981,0,8.881784E-16,0,1.591692,4.434816,4.213076,0,0,1.922128,27.86906,0,2.843125,-2.843125,34.17967,87.64001,0.19723,4.634383,1.273353,0,29.46075
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.797629,2.797629,0,0,0,2.797629,0,0,0,0,0,2.944873,2.797629,0,0,5.081155,25.02594,0,2.944873,-2.944873,31.0755,79.68062,0.19723,3.077392,0,0,25.02594
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.523906,1.523906,0,0,0,1.523906,0,0,0,0,0,1.604111,1.523906,0,0,8.353236,22.08107,0,1.604111,-1.604111,29.38462,75.34503,0.19723,1.676296,0,0,22.08107
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13558,20.47695,0,0,0,29.38462,75.34503,0.19723,0,0,0,20.47695
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.352249,2.352249,0,0,0,2.352249,0,0,0,0,0,2.476051,2.352249,0,0,10.13558,20.47695,0,2.476051,-2.476051,26.77463,68.65277,0.19723,2.587474,0,0,20.47695
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.549424,1.549424,0,0,0,1.549424,0,0,2.220446E-16,0,0,1.630973,1.549424,0,0,12.88675,18.0009,0,1.630973,-1.630973,25.05544,64.24458,0.19723,1.704367,0,0,18.0009
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.8825998,0.8825998,0,0,0,0.8825998,0,0,0,0,0,0.9290524,0.8825998,0,0,14.69894,16.36993,0,0.9290524,-0.9290524,24.07613,61.73354,0.19723,0.9708598,0,0,16.36993
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.61929,2.61929,0,0,0,2.61929,0,0,4.440892E-16,0,0,2.757147,2.61929,0,0,15.73122,15.44088,0,2.757147,-2.757147,21.16984,54.28154,0.19723,2.881219,0,0,15.44088
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.9496139,0.9496139,0,0,0,0.9496139,0,0,1.110223E-16,0,0,0.9995936,0.9496139,0,0,18.79472,12.68373,0,0.9995936,-0.9995936,20.11618,51.57984,0.19723,1.044575,0,0,12.68373
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.51395,1.51395,0,0,0,1.51395,0,0,2.220446E-16,0,0,1.593632,1.51395,0,0,19.90538,11.68414,0,1.593632,-1.593632,18.43634,47.27258,0.19723,1.665345,0,0,11.68414
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3869643,0.3869643,0,0,0,0.3869643,0,0,5.551115E-17,0,0,0.4073309,0.3869643,0,0,21.67608,10.09051,0,0.4073309,-0.4073309,18.00698,46.17165,0.19723,0.4256608,0,0,10.09051
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.537534,3.537534,0,0,0,3.537534,0,0,4.440892E-16,0,0,3.72372,3.537534,0,0,22.12867,9.683174,0,3.72372,-3.72372,14.08183,36.10719,0.19723,3.891287,0,0,9.683174
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.499029,1.499029,0,0,0,1.499029,0,0,2.220446E-16,0,0,1.577925,1.499029,0,0,26.26614,5.959455,0,1.577925,-1.577925,12.41855,31.84238,0.19723,1.648932,0,0,5.959455
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.139974,1.139974,0,0,0,1.139974,25.64398,0,0,0,0.2923347,1.199973,1.139974,0,0,28.01939,4.38153,0,0.9076379,-0.9076379,11.46182,29.38922,0.19723,1.253971,0.2338677,0,4.673864
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.566656,4.566656,12,0,3.372,4.566656,51.46242,0,0,0,2.350112,0,0,7.433344,7.061677,29.02787,3.473892,9.411788,0,9.411788,20.39062,52.28355,0.1973035,5.023322,1.880089,12,5.824003
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,8.893616,8.893616,12,0,3.372,8.893616,60.99329,0,0,0,5.424509,0,0,3.106384,2.951065,19.61609,11.9445,8.375574,0,8.375574,28.33639,72.65727,0.1973766,9.782977,4.339607,12,17.36901
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,8.696769,8.696769,12,0,3.372,8.696769,86.56892,0,0,0,7.528699,0,0,3.303231,3.13807,11.24051,19.48252,10.66677,0,10.66677,38.45578,98.60436,0.1974229,9.566445,6.022959,12,27.01122
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,7.430549,7.430549,0,0,0,7.430549,111.0938,0,0,0,8.254878,7.82163,7.430549,0,0,0.5737426,29.08261,0.4332481,0,0.4332481,38.86679,99.65824,0.1974135,8.173603,6.603902,0,37.33749
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,16.79078,16.79078,8.855612,0,2.57647,16.79078,50.58313,1.776357E-15,0,0,8.493301,8.352807,7.935166,0,0,0.1404945,29.47253,0.1404945,0,0.1404945,39.00008,100,0.1974146,18.46986,6.794641,12,37.96584
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,6.553206,6.553206,0,0,0,6.553206,119.9608,0.9631686,0,0,7.861281,6.898112,6.553206,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,7.208527,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,0,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,12.78631,12.78631,9.570683,0,2.757383,12.78631,26.47261,8.881784E-16,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,14.06494,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,8.528828,8.528828,6.746565,0,2.042881,8.528828,21.99676,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,9.38171,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974146,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.626822,2.626822,0,0,0,2.626822,0,0,0,0,0,2.765076,2.626822,0,0,0,29.59898,0,2.765076,-2.765076,36.08543,92.52657,0.1974146,2.889504,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,11.1468,11.1468,12,0,3.372,11.1468,0,0,0,0,0,0,0,0.8531991,0.8105391,3.072307,26.8339,0.8105391,0,0.8105391,36.85438,94.49821,0.1974233,12.26148,0,12,26.8339
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,7.315478,7.315478,0,0,0,7.315478,0,0,8.881784E-16,0,0,7.700503,7.315478,0,0,2.261767,27.56339,0,7.700503,-7.700503,28.73733,73.68533,0.1974233,8.047026,0,0,27.56339
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.6406641,0.6406641,0,0,0,0.6406641,0,0,1.110223E-16,0,0,0.6743833,0.6406641,0,0,10.81788,19.86288,0,0.6743833,-0.6743833,28.02647,71.8626,0.1974233,0.7047305,0,0,19.86288
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1070154,0.1070154,0,0,0,0.1070154,0,0,1.387779E-17,0,0,0.1126477,0.1070154,0,0,11.5672,19.1885,0,0.1126477,-0.1126477,27.90773,71.55814,0.1974233,0.1177169,0,0,19.1885
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.9565239,0.9565239,0,0,0,0.9565239,0,0,1.110223E-16,0,0,1.006867,0.9565239,0,0,11.69236,19.07585,0,1.006867,-1.006867,26.8464,68.83678,0.1974233,1.052176,0,0,19.07585
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.971747,1.971747,0,0,0,1.971747,0,0,2.220446E-16,0,0,2.075523,1.971747,0,0,12.8111,18.06898,0,2.075523,-2.075523,24.65861,63.22707,0.1974233,2.168922,0,0,18.06898
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.288227,2.288227,0,0,0,2.288227,0,0,4.440892E-16,0,0,2.40866,2.288227,0,0,15.11724,15.99346,0,2.40866,-2.40866,22.11965,56.71695,0.1974233,2.51705,0,0,15.99346
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.797249,3.797249,0,0,0,3.797249,0,0,4.440892E-16,0,0,3.997104,3.797249,0,0,17.79353,13.5848,0,3.997104,-3.997104,17.90634,45.91359,0.1974233,4.176973,0,0,13.5848
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.430511,1.430511,0,0,0,1.430511,0,0,2.220446E-16,0,0,1.505801,1.430511,0,0,22.23475,9.587699,0,1.505801,-1.505801,16.31908,41.84372,0.1974233,1.573563,0,0,9.587699
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.506796,4.506796,0,0,0,4.506796,0,0,0,0,0,4.743996,4.506796,0,0,23.90787,8.081897,0,4.743996,-4.743996,11.31847,29.02167,0.1974233,4.957476,0,0,8.081897
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.386852,1.386852,0,0,0,1.386852,20.42719,0,2.220446E-16,0,0.2832948,1.459844,1.386852,0,0,29.17897,3.337901,0,1.176549,-1.176549,10.07828,25.84169,0.1974233,1.525537,0.2266358,0,3.621196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.523458,2.523458,11.32346,0,3.200835,2.523458,111.9807,0,0,0,2.825786,0,0,8.8,8.36,30.48625,2.161352,11.18579,0,11.18579,20.69005,53.0513,0.1974376,2.775804,2.260628,12,4.987138
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,7.153195,7.153195,12,0,3.372,7.153195,69.59403,0,0,0,4.978197,0,0,4.846805,4.604465,19.30047,12.22856,9.582662,0,9.582662,29.78096,76.36128,0.197507,7.868515,3.982558,12,17.20676
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,4.976034,0,1.594937,0,0,0,0,0,4.990571,0,0,4.976034,4.727232,9.717804,20.85295,9.717804,0,9.717804,39.00008,100,0.1973588,0,3.992457,12,25.84352
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.224039,6.224039,0,0,0,6.224039,121.8944,1.035137,0,0,7.586757,6.55162,6.224039,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,6.846443,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,5.817148,5.817148,0,0,0,5.817148,206.5777,5.893617,0,0,12.01693,6.123314,5.817148,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,6.398863,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.709338,6.709338,0,0,0,6.709338,159.1116,3.612877,0,0,10.67534,7.06246,6.709338,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,7.380271,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.723076,6.723076,0,0,0,6.723076,156.5702,3.449411,0,0,10.52633,7.076922,6.723076,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,7.395383,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,9.373958,9.373958,5.750086,0,1.790772,9.373958,40.69361,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,10.31135,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.722466,0.722466,0,0,0,0.722466,223.8949,0.857074,0,0,1.617565,0.7604905,0.722466,0,0,0,29.59898,0,0,0,39.00008,100,0.1973588,0.7947126,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,20.00918,20.00918,12,0,3.372,20.00918,0,0,0,1.650099,0,8.430717,8.009181,0,0,0,29.59898,0,8.430717,-8.430717,30.11332,77.21349,0.1973588,22.0101,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,10.07347,10.07347,12,0,3.372,10.07347,0,0,0,0,0,0,0,1.926533,1.830206,9.367463,21.16826,1.830206,0,1.830206,31.84961,81.6655,0.1973784,11.08081,0,12,21.16826
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,18.83245,18.83245,12,0,3.372,18.83245,0,0,0,0.3556912,0,7.192049,6.832447,0,0,7.537257,22.81545,0,7.192049,-7.192049,24.26852,62.22686,0.1973784,20.71569,0,12,22.81545
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,2.96876,2.96876,11.76876,0,3.313496,2.96876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,15.52842,15.6234,8.36,0,8.36,32.19952,82.56269,0.1974669,3.265636,0,12,15.6234
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.168423,23.1474,0,0,0,32.19952,82.56269,0.1974669,0,0,0,23.1474
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.477656,3.477656,0,0,0,3.477656,0,0,0,0,0,3.660691,3.477656,0,0,7.168423,23.1474,0,3.660691,-3.660691,28.34081,72.66859,0.1974669,3.825422,0,0,23.1474
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.833923,0.833923,0,0,0,0.833923,0,0,1.110223E-16,0,0,0.8778137,0.833923,0,0,11.23586,19.48671,0,0.8778137,-0.8778137,27.41551,70.29604,0.1974669,0.9173153,0,0,19.48671
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.460381,1.460381,0,0,0,1.460381,0,0,2.220446E-16,0,0,1.537244,1.460381,0,0,12.21121,18.60889,0,1.537244,-1.537244,25.79511,66.14119,0.1974669,1.60642,0,0,18.60889
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1654336,0.1654336,0,0,0,0.1654336,0,0,0,0,0,0.1741406,0.1654336,0,0,13.91925,17.07165,0,0.1741406,-0.1741406,25.61156,65.67052,0.1974669,0.1819769,0,0,17.07165
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.981304,1.981304,0,0,0,1.981304,0,0,2.220446E-16,0,0,2.085583,1.981304,0,0,14.11274,16.89751,0,2.085583,-2.085583,23.41316,60.03362,0.1974669,2.179435,0,0,16.89751
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.711796,1.711796,0,0,0,1.711796,0,0,2.220446E-16,0,0,1.801891,1.711796,0,0,16.43006,14.81193,0,1.801891,-1.801891,21.5138,55.16347,0.1974669,1.882976,0,0,14.81193
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.19021,1.19021,0,0,0,1.19021,0,0,0,0,0,1.252852,1.19021,0,0,18.43216,13.01004,0,1.252852,-1.252852,20.19317,51.77727,0.1974669,1.30923,0,0,13.01004
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.646575,2.646575,0,0,0,2.646575,4.456004,0,4.440892E-16,0,0.1179315,2.785868,2.646575,0,0,19.82422,11.75718,0,2.667937,-2.667937,17.38092,44.56638,0.1974669,2.911232,0.0943452,0,11.87511
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06363384,0.06363384,0,0,0,0.06363384,1546.912,0,0,0,0.9843593,0.06698298,0.06363384,0,0,22.78859,9.089246,0.9173763,0,0.9173763,18.25122,46.79791,0.1974472,0.06999722,0.7874874,0,10.07361
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,14.28457,14.28457,12,0,3.372,14.28457,5.173059,0,0,0,0.7389491,2.404806,2.284566,0,0,21.87122,9.914885,0,1.665857,-1.665857,16.49525,42.29544,0.1974472,15.71302,0.5911593,12,10.65383
