Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.264106,1.264106,10.06411,0,2.882219,1.264106,206.9933,1.776357E-15,0,0,2.616614,0,0,8.8,8.36,23.72217,8.249027,10.97661,0,10.97661,26.90858,68.99623,0.1974275,1.390516,2.093291,12,10.86564
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.7389,0,0,8.8,8.36,12.74555,18.12798,10.0989,0,10.0989,36.48924,93.56197,0.1973882,0,1.39112,12,19.86688
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,7.664707,7.664707,7.329388,0,2.190335,7.664707,39.13549,0,0,0,2.999621,0.3529678,0.3353194,0,0,2.646653,27.21699,2.646653,0,2.646653,39.00008,100,0.1974082,8.431178,2.399697,12,30.21661
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,1.324074,0,0,1.324074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974082,0,1.059259,0,30.92305
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.646427,1.646427,0,0,0,1.646427,152.5497,0.7785379,0,0,2.511619,1.733081,1.646427,0,0,0,29.59898,0,0,0,39.00008,100,0.1974082,1.811069,2.009295,0,32.1106
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,0,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974082,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.9067557,0.9067557,0,0,0,0.9067557,180.9862,0.6866229,0,0,1.641103,0.9544797,0.9067557,0,0,0,29.59898,0,0,0,39.00008,100,0.1974082,0.9974313,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,10.20291,10.20291,8.347312,0,2.44787,10.20291,19.14414,0,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.1974082,11.2232,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,7.422053,7.422053,0,0,0,7.422053,15.63186,0,0,0,1.160205,7.812688,7.422053,0,0,0,29.59898,0,6.652483,-6.652483,31.98775,82.0197,0.1974082,8.164259,0.928164,0,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.391648,22.9465,0,0,0,31.98775,82.0197,0.1974082,0,0,0,22.9465
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.724615,3.724615,0,0,0,3.724615,0,0,4.440892E-16,0,0,3.920647,3.724615,0,0,7.391648,22.9465,0,3.920647,-3.920647,27.85502,71.42299,0.1974082,4.097076,0,0,22.9465
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,18.66767,18.66767,12,0,3.372,18.66767,0,0,0,0.1744364,0,7.0186,6.667669,0,0,11.74792,19.02585,0,7.0186,-7.0186,20.45677,52.45314,0.1974082,20.53444,0,12,19.02585
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,11.73234,11.73234,12,0,3.372,11.73234,0,0,0,0,0,0,0,0.2676654,0.2542821,19.54637,12.00725,0.2542821,0,0.2542821,20.698,53.07169,0.1974109,12.90557,0,12,12.00725
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.669006,1.669006,10.46901,0,2.984658,1.669006,0,1.776357E-15,0,0,0,0,0,8.8,8.36,19.29208,12.2361,8.36,0,8.36,28.62899,73.40752,0.1974594,1.835907,0,12,12.2361
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.129392,2.129392,10.92939,0,3.101136,2.129392,0,1.776357E-15,0,0,0,0,0,8.8,8.36,10.93208,19.7601,8.36,0,8.36,36.55999,93.74336,0.1975219,2.342332,0,12,19.7601
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.451509,4.451509,0,0,0,4.451509,0,0,0,0,0,4.685799,4.451509,0,0,2.572084,27.2841,0,4.685799,-4.685799,31.62072,81.07861,0.1975219,4.89666,0,0,27.2841
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.487699,2.487699,0,0,0,2.487699,0,0,4.440892E-16,0,0,2.618631,2.487699,0,0,7.778527,22.5983,0,2.618631,-2.618631,28.86044,74.00098,0.1975219,2.736469,0,0,22.5983
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.018412,3.018412,0,0,0,3.018412,0,0,4.440892E-16,0,0,3.177276,3.018412,0,0,10.68812,19.97967,0,3.177276,-3.177276,25.5113,65.41345,0.1975219,3.320253,0,0,19.97967
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.500576,3.500576,0,0,0,3.500576,0,0,4.440892E-16,0,0,3.684817,3.500576,0,0,14.21842,16.8024,0,3.684817,-3.684817,21.62716,55.45414,0.1975219,3.850634,0,0,16.8024
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.786867,2.786867,0,0,0,2.786867,0,0,0,0,0,2.933544,2.786867,0,0,18.31266,13.11758,0,2.933544,-2.933544,18.53493,47.52537,0.1975219,3.065553,0,0,13.11758
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.358302,3.358302,0,0,0,3.358302,0,0,4.440892E-16,0,0,3.535055,3.358302,0,0,21.57216,10.18404,0,3.535055,-3.535055,14.80866,37.97084,0.1975219,3.694133,0,0,10.18404
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.083783,2.083783,0,0,0,2.083783,7.682529,0,4.440892E-16,0,0.1600872,2.193455,2.083783,0,0,25.5,6.648981,0,2.033368,-2.033368,12.6653,32.47506,0.1975219,2.292161,0.1280698,0,6.809068
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,6.599919,6.599919,12,0,3.372,6.599919,19.1464,0,0,0,1.263647,0,0,5.400081,5.130076,27.75929,4.615613,6.393723,0,6.393723,18.73092,48.0279,0.1975859,7.259912,1.010918,12,5.87926
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05252188,0.05252188,8.852522,0,2.575688,0.05252188,3901.279,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,21.36557,10.36996,10.40903,0,10.40903,28.60579,73.34802,0.1975415,0.05777407,1.63922,12,12.41899
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,7.551565,7.551565,11.88923,0,3.343975,7.551565,60.46378,0,0,0,4.565962,0,0,4.337664,4.12078,10.95655,19.73809,8.686742,0,8.686742,36.84675,94.47867,0.1976193,8.306722,3.652769,12,24.30405
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,9.925385,9.925385,6.329044,0,1.937248,9.925385,61.00948,8.881784E-16,0,0,6.055425,3.785622,3.596341,0,0,2.269804,27.55615,2.269804,0,2.269804,39.00008,100,0.1976363,10.91792,4.84434,12,33.61158
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976363,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976363,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,13.18063,13.18063,5.590367,0,1.750363,13.18063,60.61735,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.1976363,14.49869,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.51072,4.51072,0,0,0,4.51072,77.68283,0,0,0,3.504055,4.748126,4.51072,0,0,0,29.59898,0,1.244071,-1.244071,37.68871,96.63753,0.1976363,4.961792,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,2.781811,0,0,4.164112,0,0,0,0,1.382301,28.35491,1.382301,0,1.382301,39.00008,100,0.1976069,0,3.33129,0,32.51902
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976069,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,3.91771,3.91771,0,0,0,3.91771,50.95634,0,0,0,1.996321,4.123905,3.91771,0,0,0,29.59898,0,2.127584,-2.127584,36.75741,94.24957,0.1976069,4.309481,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.387088,5.387088,0,0,0,5.387088,0,0,8.881784E-16,0,0,5.670619,5.387088,0,0,2.363981,27.4714,0,5.670619,-5.670619,30.78005,78.92305,0.1976069,5.925797,0,0,27.4714
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,16.20145,16.20145,12,0,3.372,16.20145,0,0,0,0,0,4.422582,4.201453,0,0,8.664669,21.80078,0,4.422582,-4.422582,26.11824,66.96971,0.1976069,17.8216,0,12,21.80078
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.116716,3.116716,11.91672,0,3.350929,3.116716,0,0,0,0,0,0,0,8.8,8.36,13.57865,17.37819,8.36,0,8.36,34.04923,87.30555,0.1976953,3.428388,0,12,17.37819
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.21865,24.90219,0,0,0,34.04923,87.30555,0.1976953,0,0,0,24.90219
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,2.949519,2.949519,0,0,0,2.949519,0,0,4.440892E-16,0,0,3.104757,2.949519,0,0,5.21865,24.90219,0,3.104757,-3.104757,30.77653,78.91402,0.1976953,3.244471,0,0,24.90219
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.524096,1.524096,0,0,0,1.524096,0,0,0,0,0,1.604311,1.524096,0,0,8.66838,21.79744,0,1.604311,-1.604311,29.08544,74.5779,0.1976953,1.676505,0,0,21.79744
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.346816,1.346816,0,0,0,1.346816,0,0,2.220446E-16,0,0,1.417701,1.346816,0,0,10.45095,20.19312,0,1.417701,-1.417701,27.59105,70.74614,0.1976953,1.481498,0,0,20.19312
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.193773,2.193773,0,0,0,2.193773,0,0,0,0,0,2.309235,2.193773,0,0,12.02617,18.77542,0,2.309235,-2.309235,25.1569,64.50475,0.1976953,2.41315,0,0,18.77542
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.785699,1.785699,0,0,0,1.785699,0,0,2.220446E-16,0,0,1.879683,1.785699,0,0,14.59199,16.46619,0,1.879683,-1.879683,23.17554,59.42435,0.1976953,1.964269,0,0,16.46619
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.9889172,0.9889172,0,0,0,0.9889172,0,0,1.110223E-16,0,0,1.040966,0.9889172,0,0,16.68052,14.58651,0,1.040966,-1.040966,22.07827,56.61083,0.1976953,1.087809,0,0,14.58651
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.83715,13.54554,0,0,0,22.07827,56.61083,0.1976953,0,0,0,13.54554
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.185117,2.185117,0,0,0,2.185117,0,0,0,0,0,2.300123,2.185117,0,0,17.83715,13.54554,0,2.300123,-2.300123,19.65372,50.39407,0.1976953,2.403629,0,0,13.54554
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4722848,0.4722848,0,0,0,0.4722848,160.706,0,0,0,0.75899,0.4971419,0.4722848,0,0,20.39285,11.24542,0.2618481,0,0.2618481,19.90214,51.03102,0.1976897,0.5195133,0.607192,0,12.00441
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.184254,5.184254,0,0,0,5.184254,64.60169,0,0,0,3.349116,5.457109,5.184254,0,0,20.131,11.48108,0,2.107994,-2.107994,17.68012,45.33354,0.1976897,5.702679,2.679293,0,14.8302
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,6.531806,6.531806,0,0,0,6.531806,94.02496,0,8.881784E-16,0,6.141528,6.875586,6.531806,0,0,22.47321,9.373086,0,0.7340577,-0.7340577,16.90635,43.34953,0.1976897,7.184987,4.913222,0,15.51461
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,8.906176,8.906176,12,0,3.372,8.906176,105.1268,0,0,0,9.362776,0,0,3.093824,2.939133,23.28883,8.639029,12.30191,0,12.30191,28.57697,73.27413,0.1977002,9.796793,7.490221,12,18.0018
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,3,0,1.095,0,0,1.537282,0,0,9.597342,0,0,1.462718,1.389582,10.98692,19.71075,10.98692,0,10.98692,39.00008,100,0.1974672,0,7.677874,12,29.30809
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,14.52434,14.52434,6.164342,0,1.895579,14.52434,80.93572,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1974672,15.97678,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.626205,2.626205,0,0,0,2.626205,464.401,9.431696,0,0,12.19612,2.764426,2.626205,0,0,0,29.59898,0,0,0,39.00008,100,0.1974672,2.888825,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,9.166109,9.166109,3,0,1.095,9.166109,124.0661,4.881395,0,0,11.37204,6.490642,6.16611,0,0,0,29.59898,0,0,0,39.00008,100,0.1974672,10.08272,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,11.90528,11.90528,3.743248,0,1.283042,11.90528,72.16642,0,0,0,8.591616,8.591616,8.162035,0,0,0,29.59898,0,0,0,39.00008,100,0.1974672,13.09581,6.873293,12,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,5.837004,5.837004,0,0,0,5.837004,125.0381,1.154263,0,0,7.298478,6.144215,5.837004,0,0,0,29.59898,0,0,0,39.00008,100,0.1974672,6.420705,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,5.528946,5.528946,0,0,0,5.528946,91.79213,8.881784E-16,0,0,5.075138,5.819943,5.528946,0,0,0,29.59898,0,0.7448058,-0.7448058,38.21498,97.98694,0.1974672,6.081841,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,19.16169,19.16169,12,0,3.372,19.16169,9.679676,0,0,0.7178631,1.85479,7.538625,7.161694,0,0,0.8275619,28.85417,0,5.683835,-5.683835,32.22369,82.62469,0.1974672,21.07786,1.483832,12,30.70896
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,8.826335,8.826335,12,0,3.372,8.826335,0,0,0,0,0,0,0,3.173665,3.014982,7.142934,23.17034,3.014982,0,3.014982,35.08396,89.95869,0.197499,9.708968,0,12,23.17034
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.417307,4.417307,0,0,0,4.417307,0,0,8.881784E-16,0,0,4.649797,4.417307,0,0,4.127953,25.88382,0,4.649797,-4.649797,30.18264,77.39124,0.197499,4.859038,0,0,25.88382
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,19.64113,19.64113,12,0,3.372,19.64113,0,0,0,1.245246,0,8.043298,7.641133,0,0,9.294394,21.23402,0,8.043298,-8.043298,21.70426,55.65184,0.197499,21.60525,0,12,21.23402
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,18.23139,13.19073,8.36,0,8.36,29.63525,75.98768,0.1974968,0,0,12,13.19073
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.089379,1.089379,9.889379,0,2.838013,1.089379,0,0,0,0,0,0,0,8.8,8.36,9.871391,20.71473,8.36,0,8.36,37.56625,96.32352,0.1975274,1.198316,0,12,20.71473
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.781791,2.781791,0,0,0,2.781791,0,0,0,0,0,2.928201,2.781791,0,0,1.511391,28.23873,0,2.928201,-2.928201,34.47965,88.40919,0.1975274,3.05997,0,0,28.23873
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.749609,1.749609,0,0,0,1.749609,0,0,2.220446E-16,0,0,1.841694,1.749609,0,0,4.764948,25.31052,0,1.841694,-1.841694,32.53833,83.43147,0.1975274,1.92457,0,0,25.31052
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.9028364,0.9028364,0,0,0,0.9028364,0,0,1.110223E-16,0,0,0.9503542,0.9028364,0,0,6.811275,23.46883,0,0.9503542,-0.9503542,31.53657,80.86285,0.1975274,0.9931201,0,0,23.46883
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.206541,2.206541,0,0,0,2.206541,0,0,4.440892E-16,0,0,2.322675,2.206541,0,0,7.867224,22.51848,0,2.322675,-2.322675,29.08826,74.58513,0.1975274,2.427195,0,0,22.51848
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.890711,2.890711,0,0,0,2.890711,0,0,0,0,0,3.042854,2.890711,0,0,10.44797,20.1958,0,3.042854,-3.042854,25.88081,66.36092,0.1975274,3.179783,0,0,20.1958
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.888947,1.888947,0,0,0,1.888947,0,0,2.220446E-16,0,0,1.988365,1.888947,0,0,13.82892,17.15295,0,1.988365,-1.988365,23.78489,60.98677,0.1975274,2.077842,0,0,17.15295
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.414234,2.414234,0,0,0,2.414234,0,0,0,0,0,2.541299,2.414234,0,0,16.03822,15.16458,0,2.541299,-2.541299,21.10612,54.11816,0.1975274,2.655658,0,0,15.16458
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.323006,2.323006,0,0,0,2.323006,25.06146,0,4.440892E-16,0,0.5821791,2.445269,2.323006,0,0,18.86188,12.62328,0,1.86309,-1.86309,19.14225,49.08261,0.1975274,2.555306,0.4657433,0,13.20546
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,20.93198,10.76019,2.430345,0,2.430345,21.44788,54.99446,0.197476,0,1.944276,0,13.19054
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.597115,1.597115,0,0,0,1.597115,192.3189,0,0,0,3.071555,1.681174,1.597115,0,0,18.50164,12.9475,1.390381,0,1.390381,22.76691,58.37658,0.1974466,1.756827,2.457244,0,16.01906
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,0,0,0,0,0,0,0,3.794832,0,0,0,0,17.11126,14.19885,3.794832,0,3.794832,26.36701,67.60757,0.1973665,0,3.035866,0,17.99368
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,7.327311,7.327311,0,0,0,7.327311,75.87402,0,8.881784E-16,0,5.559525,7.712959,7.327311,0,0,13.31643,17.61419,0,2.153434,-2.153434,24.09709,61.78728,0.1973665,8.060042,4.44762,0,23.17372
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,9.819548,9.819548,12,0,3.372,9.819548,38.96804,0,0,0,3.826485,0,0,2.180452,2.071429,15.70913,15.46076,5.897915,0,5.897915,29.69234,76.13406,0.1974168,10.8015,3.061188,12,19.28725
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,6.27548,0,1.923697,0,0,0,0,0,3.849509,0,0,6.27548,5.961706,9.811215,20.76888,9.811215,0,9.811215,39.00008,100,0.1973083,0,3.079607,12,24.61839
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.505474,4.505474,0,0,0,4.505474,89.43875,0,0,0,4.02964,4.742604,4.505474,0,0,0,29.59898,0,0.7129644,-0.7129644,38.24855,98.07301,0.1973083,4.956021,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,7.501229,7.501229,0,0,0,7.501229,69.57166,0,0,0,5.218729,7.89603,7.501229,0,0,0.7921827,28.88601,0,2.677301,-2.677301,35.42643,90.83681,0.1973083,8.251351,4.174984,0,34.10474
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.746217,2.746217,0,0,0,2.746217,175.298,0,0,0,4.814066,2.890755,2.746217,0,0,3.766962,26.20871,1.923311,0,1.923311,37.25104,95.51529,0.1972677,3.020839,3.851253,0,31.02278
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0.06191843,0,0,1.90557,0,0,0,0,1.843651,27.93969,1.843651,0,1.843651,39.00008,100,0.1972289,0,1.524456,0,29.84526
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972289,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,12.38675,12.38675,12,0,3.372,12.38675,0,0,0,0,0,0.4071001,0.386745,0,0,0,29.59898,0,0.4071001,-0.4071001,38.57096,98.89969,0.1972289,13.62542,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,13.23167,13.23167,12,0,3.372,13.23167,0,0,0,0,0,1.296491,1.231666,0,0,0.4523334,29.19188,0,1.296491,-1.296491,37.20433,95.39554,0.1972289,14.55483,0,12,29.19188
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.892879,27.89539,0,0,0,37.20433,95.39554,0.1972289,0,0,0,27.89539
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.892879,27.89539,0,0,0,37.20433,95.39554,0.1972289,0,0,0,27.89539
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.360821,3.360821,0,0,0,3.360821,0,0,0,0,0,3.537706,3.360821,0,0,1.892879,27.89539,0,3.537706,-3.537706,33.47527,85.83385,0.1972289,3.696903,0,0,27.89539
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.16649,3.16649,0,0,0,3.16649,0,0,0,0,0,3.333148,3.16649,0,0,5.823663,24.35768,0,3.333148,-3.333148,29.96182,76.82503,0.1972289,3.48314,0,0,24.35768
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.9572003,0.9572003,0,0,0,0.9572003,0,0,1.110223E-16,0,0,1.007579,0.9572003,0,0,9.527161,21.02453,0,1.007579,-1.007579,28.89974,74.10175,0.1972289,1.05292,0,0,21.02453
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.5817602,0.5817602,0,0,0,0.5817602,0,0,0,0,0,0.6123791,0.5817602,0,0,10.64669,20.01695,0,0.6123791,-0.6123791,28.25423,72.44661,0.1972289,0.6399361,0,0,20.01695
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.833134,3.833134,0,0,0,3.833134,0,0,0,0,0,4.034878,3.833134,0,0,11.32711,19.40458,0,4.034878,-4.034878,24.0011,61.54116,0.1972289,4.216447,0,0,19.40458
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02199542,0.02199542,0,0,0,0.02199542,0,0,3.469447E-18,0,0,0.02315307,0.02199542,0,0,15.81031,15.3697,0,0.02315307,-0.02315307,23.97669,61.47858,0.1972289,0.02419496,0,0,15.3697
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4564787,0.4564787,0,0,0,0.4564787,0,0,5.551115E-17,0,0,0.4805039,0.4564787,0,0,15.83604,15.34655,0,0.4805039,-0.4805039,23.4702,60.17987,0.1972289,0.5021266,0,0,15.34655
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.468363,1.468363,0,0,0,1.468363,0,0,2.220446E-16,0,0,1.545645,1.468363,0,0,16.36993,14.86604,0,1.545645,-1.545645,21.84095,56.00231,0.1972289,1.615199,0,0,14.86604
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.314806,2.314806,0,0,0,2.314806,11.64666,0,0,0,0.2695976,2.436637,2.314806,0,0,18.08731,13.3204,0,2.16704,-2.16704,19.55668,50.14525,0.1972289,2.546286,0.2156781,0,13.58999
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.405174,2.405174,0,0,0,2.405174,57.45709,0,0,0,1.381943,2.531763,2.405174,0,0,20.49514,11.15336,0,1.149819,-1.149819,18.34467,47.03752,0.1972289,2.645692,1.105555,0,12.5353
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,7.971592,7.971592,12,0,3.372,7.971592,33.82104,0,0,0,2.696076,0,0,4.028408,3.826987,21.77271,10.00354,6.523063,0,6.523063,24.53299,62.90498,0.1972893,8.768752,2.156861,12,12.69961
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.429873,2.429873,11.22987,0,3.177158,2.429873,197.8121,0,0,0,4.806582,0,0,8.8,8.36,15.24965,15.87429,13.16658,0,13.16658,37.02391,94.93291,0.197259,2.67286,3.845266,12,20.68088
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,9.580988,9.580988,6.277575,0,1.924227,9.580988,58.03519,0,0,0,5.560344,3.477277,3.303413,0,0,2.083067,27.72422,2.083067,0,2.083067,39.00008,100,0.1972745,10.53909,4.448275,12,33.28456
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,8.988749,8.988749,3,0,1.095,8.988749,78.91729,0.7897307,0,0,7.093677,6.303946,5.988749,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,9.887624,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,10.73766,10.73766,4.150094,0,1.385974,10.73766,64.57905,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,11.81142,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,8.836768,8.836768,3.169241,0,1.137818,8.836768,67.51131,8.881784E-16,0,0,5.965817,5.965817,5.667527,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,9.720445,4.772654,12,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,8.055134,8.055134,3,0,1.095,8.055134,85.62099,1.575691,0,0,6.896885,5.321194,5.055134,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,8.860648,5.517509,12,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972745,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.356479,6.356479,0,0,0,6.356479,0,0,8.881784E-16,0,0,6.691031,6.356479,0,0,0,29.59898,0,6.691031,-6.691031,31.94711,81.91551,0.1972745,6.992127,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.595308,4.595308,0,0,0,4.595308,0,0,0,0,0,4.837166,4.595308,0,0,7.434478,22.90795,0,4.837166,-4.837166,26.84829,68.84164,0.1972745,5.054839,0,0,22.90795
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,6.400562,6.400562,0,0,0,6.400562,0,0,8.881784E-16,0,0,6.737433,6.400562,0,0,12.80911,18.07078,0,6.737433,-6.737433,19.74641,50.63173,0.1972745,7.040618,0,0,18.07078
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.40166,2.40166,0,0,0,2.40166,0,0,0,0,0,2.528064,2.40166,0,0,20.29515,11.33335,0,2.528064,-2.528064,17.0816,43.79889,0.1972745,2.641826,0,0,11.33335
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.192591,2.192591,0,0,0,2.192591,0,0,4.440892E-16,0,0,2.307991,2.192591,0,0,23.1041,8.805285,0,2.307991,-2.307991,14.64876,37.56086,0.1972745,2.41185,0,0,8.805285
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,3.880102,3.880102,0,0,0,3.880102,0,0,4.440892E-16,0,0,4.084318,3.880102,0,0,25.66854,6.497293,0,4.084318,-4.084318,10.34352,26.52178,0.1972745,4.268113,0,0,6.497293
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.2971491,0.2971491,0,0,0,0.2971491,0,0,5.551115E-17,0,0,0.3127885,0.2971491,0,0,30.20667,2.412975,0,0.3127885,-0.3127885,10.01381,25.67638,0.1972745,0.326864,0,0,2.412975
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.974291,1.974291,10.77429,0,3.061896,1.974291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.55421,2.100187,8.36,0,8.36,17.9448,46.01221,0.1973316,2.17172,0,12,2.100187
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.402859,4.402859,12,0,3.372,4.402859,0,0,0,0,0,0,0,7.597141,7.217284,22.19421,9.624187,7.217284,0,7.217284,24.79172,63.56837,0.1974072,4.843145,0,12,9.624187
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.708991,1.708991,10.50899,0,2.994775,1.708991,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.97693,16.11974,8.36,0,8.36,32.72271,83.90421,0.1974562,1.87989,0,12,16.11974
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.395418,1.395418,0,0,0,1.395418,0,0,2.220446E-16,0,0,1.468861,1.395418,0,0,6.616929,23.64374,0,1.468861,-1.468861,31.17439,79.93418,0.1974562,1.53496,0,0,23.64374
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.846271,1.846271,0,0,0,1.846271,38.28148,0,2.220446E-16,0,0.7067801,1.943444,1.846271,0,0,8.248996,22.17488,0,1.236663,-1.236663,29.87084,76.59174,0.1974562,2.030899,0.5654241,0,22.88166
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.11019,5.11019,0,0,0,5.11019,60.2602,0,0,0,3.079411,5.379148,5.11019,0,0,9.623067,20.93822,0,2.299737,-2.299737,27.4467,70.37601,0.1974562,5.62121,2.463529,0,24.01763
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,8.240745,8.240745,12,0,3.372,8.240745,71.72794,0,0,0,5.910916,0,0,3.759256,3.571293,12.17833,18.63848,9.482209,0,9.482209,36.44231,93.44164,0.1975259,9.064818,4.728733,12,24.5494
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,8.912824,8.912824,3.212359,0,1.148727,8.912824,97.57413,0,0,0,8.69661,6.00049,5.700465,0,0,2.696121,27.17247,2.696121,0,2.696121,39.00008,100,0.1974758,9.804107,6.957288,12,35.86908
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,9.339995,9.339995,3,0,1.095,9.339995,105.7768,3.205868,0,0,9.879547,6.673679,6.339995,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,10.27399,7.903637,12,39.47852
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.627393,3.627393,0,0,0,3.627393,326.9347,8.0409,0,0,11.85921,3.818309,3.627393,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,3.990133,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.240399,6.240399,0,0,0,6.240399,188.8654,5.217113,0,0,11.78595,6.568841,6.240399,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,6.864439,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,11.33669,11.33669,4.297025,0,1.423147,11.33669,65.36453,0,0,0,7.410175,7.410175,7.039666,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,12.47036,5.92814,12,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.827591,1.827591,0,0,0,1.827591,390.4416,5.211895,0,0,7.135675,1.92378,1.827591,0,0,0,29.59898,0,0,0,39.00008,100,0.1974758,2.01035,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,5.915104,5.915104,0,0,0,5.915104,81.59943,0,0,0,4.826692,6.226426,5.915104,0,0,0,29.59898,0,1.399734,-1.399734,37.52463,96.2168,0.1974758,6.506615,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,11.89255,11.89255,11.44508,0,3.231606,11.89255,17.03819,0,0,0,2.026275,0.471015,0.4474643,0,0,1.55526,28.19924,1.55526,0,1.55526,39.00008,100,0.1974873,13.0818,1.62102,12,30.22552
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,12.72391,12.72391,12,0,3.372,12.72391,0,0,0,0,0,0.7620062,0.7239059,0,0,0,29.59898,0,0.7620062,-0.7620062,38.19685,97.94045,0.1974873,13.9963,0,12,29.59898
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,15.53435,15.53435,12,0,3.372,15.53435,0,0,0,0,0,3.720368,3.534349,0,0,0.8466735,28.83697,0,3.720368,-3.720368,34.27524,87.88506,0.1974873,17.08778,0,12,28.83697
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.134226,5.134226,0,0,0,5.134226,0,0,8.881784E-16,0,0,5.404449,5.134226,0,0,4.980416,25.1166,0,5.404449,-5.404449,28.57845,73.27794,0.1974873,5.647649,0,0,25.1166
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98536,19.71216,0,0,0,28.57845,73.27794,0.1974873,0,0,0,19.71216
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98536,19.71216,0,0,0,28.57845,73.27794,0.1974873,0,0,0,19.71216
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.778849,1.778849,0,0,0,1.778849,0,0,2.220446E-16,0,0,1.872472,1.778849,0,0,10.98536,19.71216,0,1.872472,-1.872472,26.60469,68.21703,0.1974873,1.956734,0,0,19.71216
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.406003,1.406003,0,0,0,1.406003,0,0,0,0,0,1.480004,1.406003,0,0,13.06588,17.83968,0,1.480004,-1.480004,25.04463,64.21687,0.1974873,1.546604,0,0,17.83968
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.642147,1.642147,0,0,0,1.642147,0,0,2.220446E-16,0,0,1.728575,1.642147,0,0,14.71033,16.35968,0,1.728575,-1.728575,23.22255,59.54489,0.1974873,1.806361,0,0,16.35968
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.259433,1.259433,0,0,0,1.259433,0,0,2.220446E-16,0,0,1.325719,1.259433,0,0,16.63097,14.6311,0,1.325719,-1.325719,21.82512,55.96174,0.1974873,1.385377,0,0,14.6311
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.437312,1.437312,0,0,0,1.437312,0,0,0,0,0,1.51296,1.437312,0,0,18.10399,13.30538,0,1.51296,-1.51296,20.23032,51.87252,0.1974873,1.581044,0,0,13.30538
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.506344,3.506344,0,0,0,3.506344,0,0,0,0,0,3.690889,3.506344,0,0,19.78506,11.79242,0,3.690889,-3.690889,16.33978,41.8968,0.1974873,3.856979,0,0,11.79242
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.485945,1.485945,0,0,0,1.485945,0,0,2.220446E-16,0,0,1.564152,1.485945,0,0,23.88605,8.101536,0,1.564152,-1.564152,14.69102,37.66921,0.1974873,1.634539,0,0,8.101536
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.275248,2.275248,0,0,0,2.275248,9.6788,0,0,0,0.2202166,2.394997,2.275248,0,0,25.62399,6.537383,0,2.174781,-2.174781,12.3986,31.79123,0.1974873,2.502772,0.1761733,0,6.7576
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,8.165582,8.165582,12,0,3.372,8.165582,11.86385,0,0,0,0.9687524,0,0,3.834418,3.642697,28.04042,4.362603,4.61145,0,4.61145,16.77341,43.00865,0.1975324,8.982141,0.7750019,12,5.331355
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,6.789124,6.789124,12,0,3.372,6.789124,10.84835,0,0,0,0.7365081,0,0,5.210876,4.950333,23.42897,8.512907,5.686841,0,5.686841,22.16842,56.84198,0.1975895,7.468036,0.5892065,12,9.249415
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,10.63048,10.63048,12,0,3.372,10.63048,29.3431,0,0,0,3.119313,0,0,1.36952,1.301044,17.74213,13.63106,4.420357,0,4.420357,26.36194,67.59457,0.1976259,11.69353,2.49545,12,16.75038
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.049079,3.049079,11.39258,0,3.218322,3.049079,71.96171,0,0,0,2.19417,0,0,8.343498,7.926323,13.32177,17.60938,10.12049,0,10.12049,35.96308,92.21284,0.197664,3.353987,1.755336,12,19.80355
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,3.201278,26.71783,1.664832,0,1.664832,37.54248,96.26257,0.1976292,0,1.331866,0,28.38266
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,10.97338,10.97338,6.576056,0,1.999742,10.97338,56.1833,0,0,0,6.165205,4.62876,4.397322,0,0,1.536446,28.21618,1.536446,0,1.536446,39.00008,100,0.1976404,12.07071,4.932164,12,34.38138
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.368525,2.368525,0,0,0,2.368525,353.157,5.871428,0,0,8.364612,2.493185,2.368525,0,0,0,29.59898,0,0,0,39.00008,100,0.1976404,2.605378,6.691689,0,37.96359
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,10.51281,10.51281,5.534798,0,1.736304,10.51281,49.84406,0,0,0,5.24001,5.24001,4.97801,0,0,0,29.59898,0,0,0,39.00008,100,0.1976404,11.56409,4.192008,12,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,20.63966,20.36,12,0,3.372,20.36,26.2572,0,0.279658,2.343624,5.345965,8.8,8.36,0,0,0,29.59898,0,3.454035,-3.454035,35.35921,90.66445,0.1976404,22.70362,4.276772,12,34.94494
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,8.986231,8.986231,9.026607,0,2.619731,8.986231,42.23478,0,0,0,3.795315,0,0,0.04037647,0.03835764,3.837816,26.14494,3.833672,0,3.833672,38.99615,99.98992,0.1976687,9.884853,3.036252,12,29.94026
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,11.79244,11.79244,10.14146,0,2.901788,11.79244,14.77239,0,0,0,1.742026,1.737882,1.650988,0,0,0.0041439,29.59525,0.0041439,0,0.0041439,39.00008,100,0.1976687,12.97169,1.39362,12,31.33727
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976687,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.567635,5.567635,0,0,0,5.567635,0,0,8.881784E-16,0,0,5.860669,5.567635,0,0,0,29.59898,0,5.860669,-5.860669,32.82239,84.15981,0.1976687,6.124399,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,12.8057,12.8057,12,0,3.372,12.8057,0,0,0,0,0,0.8481063,0.805701,0,0,6.511854,23.73831,0,0.8481063,-0.8481063,31.92841,81.86755,0.1976687,14.08627,0,12,23.73831
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7001489,0.7001489,0,0,0,0.7001489,0,0,1.110223E-16,0,0,0.7369989,0.7001489,0,0,7.454194,22.8902,0,0.7369989,-0.7369989,31.15154,79.8756,0.1976687,0.7701638,0,0,22.8902
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.475063,2.475063,0,0,0,2.475063,0,0,4.440892E-16,0,0,2.605329,2.475063,0,0,8.273082,22.1532,0,2.605329,-2.605329,28.40528,72.83392,0.1976687,2.722569,0,0,22.1532
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.7035538,0.7035538,0,0,0,0.7035538,0,0,1.110223E-16,0,0,0.7405829,0.7035538,0,0,11.16789,19.54787,0,0.7405829,-0.7405829,27.62464,70.83228,0.1976687,0.7739092,0,0,19.54787
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.99076,18.80729,0,0,0,27.62464,70.83228,0.1976687,0,0,0,18.80729
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.781148,2.781148,0,0,0,2.781148,0,0,4.440892E-16,0,0,2.927525,2.781148,0,0,11.99076,18.80729,0,2.927525,-2.927525,24.53876,62.91977,0.1976687,3.059263,0,0,18.80729
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.8342821,0.8342821,0,0,0,0.8342821,0,0,1.110223E-16,0,0,0.8781917,0.8342821,0,0,15.24357,15.87977,0,0.8781917,-0.8781917,23.61307,60.5462,0.1976687,0.9177103,0,0,15.87977
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.390846,0.390846,0,0,0,0.390846,0,0,5.551115E-17,0,0,0.4114169,0.390846,0,0,16.21934,15.00158,0,0.4114169,-0.4114169,23.17939,59.43422,0.1976687,0.4299306,0,0,15.00158
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.1688,4.1688,0,0,0,4.1688,0,0,8.881784E-16,0,0,4.388211,4.1688,0,0,16.67647,14.59016,0,4.388211,-4.388211,18.55381,47.57379,0.1976687,4.58568,0,0,14.59016
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.107256,1.107256,0,0,0,1.107256,0,0,0,0,0,1.165532,1.107256,0,0,21.55226,10.20195,0,1.165532,-1.165532,17.32524,44.42359,0.1976687,1.217981,0,0,10.20195
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.019541,1.019541,0,0,0,1.019541,78.49802,0,2.220446E-16,0,0.8003196,1.073201,1.019541,0,0,22.84729,9.036416,0,0.2728815,-0.2728815,17.03759,43.68605,0.1976687,1.121495,0.6402556,0,9.836736
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.100066,6.100066,0,0,0,6.100066,33.88856,0,1.776357E-15,0,2.067224,6.421122,6.100066,0,0,23.15049,8.763535,0,4.353898,-4.353898,12.44818,31.91835,0.1976687,6.710072,1.653779,0,10.83076
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,9.729318,9.729318,12,0,3.372,9.729318,22.85411,0,0,0,2.223549,0,0,2.270682,2.157148,27.98816,4.409637,4.380697,0,4.380697,16.60407,42.57447,0.1977074,10.70225,1.778839,12,6.633186
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,8.576035,8.576035,12,0,3.372,8.576035,54.56783,0,0,0,4.679757,0,0,3.423965,3.252766,23.60746,8.352264,7.932523,0,7.932523,24.12953,61.87046,0.1977754,9.433639,3.743805,12,13.03202
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.165796,3.165796,11.25155,0,3.182642,3.165796,226.2817,0,0,0,7.163615,0,0,8.085755,7.681467,15.67494,15.49154,14.84508,0,14.84508,38.21281,97.98137,0.1977104,3.482375,5.730892,12,22.65515
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.669831,5.669831,0,0,0,5.669831,171.5496,2.928474,0,0,9.726571,5.968244,5.669831,0,0,0.8298538,28.85211,0.8298538,0,0.8298538,39.00008,100,0.1976931,6.236814,7.781257,0,38.57868
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.053746,1.053746,0,0,0,1.053746,917.7082,8.56111,0,0,9.670317,1.109207,1.053746,0,0,0,29.59898,0,0,0,39.00008,100,0.1976931,1.159121,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.855606,2.855606,0,0,0,2.855606,259.2392,4.396949,0,0,7.40285,3.005901,2.855606,0,0,0,29.59898,0,0,0,39.00008,100,0.1976931,3.141167,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.366946,1.366946,0,0,0,1.366946,589.467,6.618805,0,0,8.057695,1.438891,1.366946,0,0,0,29.59898,0,0,0,39.00008,100,0.1976931,1.503641,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.480012,3.480012,0,0,0,3.480012,149.8638,1.552107,0,0,5.215277,3.66317,3.480012,0,0,0,29.59898,0,0,0,39.00008,100,0.1976931,3.828013,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.262575,1.262575,0,0,0,1.262575,323.6209,2.756931,0,0,4.085958,1.329027,1.262575,0,0,0,29.59898,0,0,0,39.00008,100,0.1976931,1.388833,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.424409,4.424409,0,0,0,4.424409,31.01699,0,0,0,1.372319,4.657273,4.424409,0,0,0,29.59898,0,3.284954,-3.284954,35.53743,91.12144,0.1976931,4.86685,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649949,26.31402,0,0,0,35.53743,91.12144,0.1976931,0,0,0,26.31402
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,8.757713,8.757713,12,0,3.372,8.757713,0,0,0,0,0,0,0,3.242287,3.080173,3.649949,26.31402,3.080173,0,3.080173,38.45954,98.61401,0.197725,9.633484,0,12,26.31402
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5697763,29.08618,0,0,0,38.45954,98.61401,0.197725,0,0,0,29.08618
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,21.8186,20.36,12,0,3.372,20.36,0,0,1.458596,3.640456,0,8.8,8.36,0,0,0.5697763,29.08618,0,8.8,-8.8,29.18353,74.82941,0.197725,24.00046,0,12,29.08618
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4756102,0.4756102,9.27561,0,2.682729,0.4756102,0,0,0,0,0,0,0,8.8,8.36,10.34755,20.28618,8.36,0,8.36,37.11452,95.16525,0.1977367,0.5231712,0,12,20.28618
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.800295,2.800295,0,0,0,2.800295,0,0,0,0,0,2.947679,2.800295,0,0,1.987554,27.81018,0,2.947679,-2.947679,34.00739,87.19827,0.1977367,3.080324,0,0,27.81018
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.494294,3.494294,0,0,0,3.494294,0,0,4.440892E-16,0,0,3.678204,3.494294,0,0,5.262753,24.8625,0,3.678204,-3.678204,30.13023,77.25684,0.1977367,3.843723,0,0,24.8625
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.824067,1.824067,0,0,0,1.824067,0,0,2.220446E-16,0,0,1.92007,1.824067,0,0,9.349646,21.1843,0,1.92007,-1.92007,28.10629,72.06728,0.1977367,2.006473,0,0,21.1843
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.640369,4.640369,0,0,0,4.640369,0,0,8.881784E-16,0,0,4.884599,4.640369,0,0,11.48306,19.26423,0,4.884599,-4.884599,22.95747,58.8652,0.1977367,5.104406,0,0,19.26423
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.408845,2.408845,0,0,0,2.408845,0,0,4.440892E-16,0,0,2.535627,2.408845,0,0,16.91039,14.37963,0,2.535627,-2.535627,20.28469,52.01192,0.1977367,2.64973,0,0,14.37963
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.184195,4.184195,0,0,0,4.184195,0,0,0,0,0,4.404416,4.184195,0,0,19.72775,11.844,0,4.404416,-4.404416,15.64203,40.10768,0.1977367,4.602615,0,0,11.844
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0982048,0.0982048,0,0,0,0.0982048,0,0,0,0,0,0.1033735,0.0982048,0,0,24.62155,7.439585,0,0.1033735,-0.1033735,15.53306,39.82829,0.1977367,0.1080253,0,0,7.439585
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.299684,2.299684,0,0,0,2.299684,25.04591,0,0,0,0.5759767,2.42072,2.299684,0,0,24.73641,7.336212,0,1.844743,-1.844743,13.58853,34.84232,0.1977367,2.529652,0.4607814,0,7.912189
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,26.78612,5.491468,3.416026,0,3.416026,16.82926,43.15186,0.1976656,0,2.732821,0,8.907495
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,9.137848,9.137848,12,0,3.372,9.137848,66.36674,0,0,0,6.064491,0,0,2.862152,2.719044,23.3701,8.565892,8.783536,0,8.783536,25.16205,64.51795,0.197738,10.05163,4.851593,12,14.63038
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,8.957465,8.957465,12,0,3.372,8.957465,92.45816,0,0,0,8.281907,0,0,3.042535,2.890408,14.58656,16.47108,11.17232,0,11.17232,35.76104,91.69479,0.1977717,9.853211,6.625526,12,24.75298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,14.76891,14.76891,9.28734,0,2.685697,14.76891,62.18682,0,0,0,9.184313,5.770069,5.481566,0,0,3.414244,26.52616,3.414244,0,3.414244,39.00008,100,0.1977857,16.2458,7.34745,12,35.71047
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,13.40533,13.40533,5.045335,0,1.61247,13.40533,80.0053,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,14.74587,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.675147,2.675147,0,0,0,2.675147,311.4348,5.515394,0,0,8.331338,2.815944,2.675147,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,2.942661,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,13.69394,13.69394,6.74553,0,2.042619,13.69394,53.41132,0,0,0,7.314113,7.314113,6.948408,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,15.06333,5.851291,12,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1864429,0.1864429,0,0,0,0.1864429,3268.77,5.898135,0,0,6.09439,0.1962557,0.1864429,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,0.2050872,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,11.29318,11.29318,10.26273,0,2.932471,11.29318,9.604799,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,12.4225,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,11.14261,11.14261,11.14261,0,3.155081,11.14261,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,12.25687,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,10.69207,10.69207,10.69207,0,3.041094,10.69207,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977857,11.76128,0,12,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,3.911791,3.911791,0,0,0,3.911791,0,0,0,0,0,4.117675,3.911791,0,0,0,29.59898,0,4.117675,-4.117675,34.65967,88.87077,0.1977857,4.30297,0,0,29.59898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,5.976867,5.976867,0,0,0,5.976867,0,0,8.881784E-16,0,0,6.29144,5.976867,0,0,4.575194,25.4813,0,6.29144,-6.29144,28.02791,71.86629,0.1977857,6.574554,0,0,25.4813
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56568,19.18986,0,0,0,28.02791,71.86629,0.1977857,0,0,0,19.18986
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56568,19.18986,0,0,0,28.02791,71.86629,0.1977857,0,0,0,19.18986
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.13359,2.13359,0,0,0,2.13359,0,0,4.440892E-16,0,0,2.245884,2.13359,0,0,11.56568,19.18986,0,2.245884,-2.245884,25.66054,65.79612,0.1977857,2.346949,0,0,19.18986
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.531622,1.531622,0,0,0,1.531622,0,0,2.220446E-16,0,0,1.612233,1.531622,0,0,14.06111,16.94398,0,1.612233,-1.612233,23.9611,61.43858,0.1977857,1.684784,0,0,16.94398
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.171275,1.171275,0,0,0,1.171275,0,0,0,0,0,1.232921,1.171275,0,0,15.85248,15.33175,0,1.232921,-1.232921,22.66148,58.10625,0.1977857,1.288403,0,0,15.33175
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.8931624,0.8931624,0,0,0,0.8931624,0,0,1.110223E-16,0,0,0.940171,0.8931624,0,0,17.22239,14.09882,0,0.940171,-0.940171,21.67045,55.56516,0.1977857,0.9824787,0,0,14.09882
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.8549638,0.8549638,0,0,0,0.8549638,0,0,1.110223E-16,0,0,0.8999618,0.8549638,0,0,18.26703,13.15865,0,0.8999618,-0.8999618,20.72181,53.13274,0.1977857,0.9404601,0,0,13.15865
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4407242,0.4407242,0,0,0,0.4407242,0,0,5.551115E-17,0,0,0.4639202,0.4407242,0,0,19.26698,12.25869,0,0.4639202,-0.4639202,20.2328,51.87886,0.1977857,0.4847966,0,0,12.25869
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.7673571,0.7673571,0,0,0,0.7673571,68.2408,0,0,0,0.5236506,0.8077443,0.7673571,0,0,19.78245,11.79477,0,0.2840937,-0.2840937,19.93334,51.11102,0.1977857,0.8440928,0.4189205,0,12.31842
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,10.75766,10.75766,12,0,3.372,10.75766,26.86889,0,0,0,2.890464,0,0,1.242339,1.180222,20.09811,11.51068,4.070686,0,4.070686,23.79513,61.01303,0.1978189,11.83343,2.312371,12,14.40114
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,16.02742,15.1743,14.16948,0,14.16948,37.23748,95.48052,0.197696,0,4.647585,12,20.98378
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,2.969444,2.969444,0,0,0,2.969444,297.2323,3.842473,0,0,8.826147,3.125731,2.969444,0,0,1.857943,27.92683,1.857943,0,1.857943,39.00008,100,0.1976575,3.266388,7.060917,0,36.75298
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,11.40569,11.40569,3.045689,0,1.106559,11.40569,90.33874,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,12.54626,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,9.122589,9.122589,3,0,1.095,9.122589,115.7719,4.116564,0,0,10.56139,6.444831,6.122589,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,10.03485,8.449116,12,40.16037
