Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.557623,2.557623,0,0,0,2.557623,418.799,8.019066,0,0,10.7113,2.692235,2.557623,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,2.813385,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,19.16938,19.16938,10.80938,0,3.070772,19.16938,51.71462,1.11337,0,0.7263136,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,21.08631,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,8.051605,8.051605,3,0,1.095,8.051605,111.6663,3.673449,0,0,8.990928,5.31748,5.051606,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,8.856766,7.192742,12,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,6.980611,6.980611,0,0,0,6.980611,111.6534,0.4460788,0,0,7.79409,7.348011,6.980611,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,7.678672,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,12.71308,12.71308,7.704703,0,2.28529,12.71308,41.4689,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,13.98439,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976575,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.274949,3.274949,0,0,0,3.274949,0,0,4.440892E-16,0,0,3.447315,3.274949,0,0,0,29.59898,0,3.447315,-3.447315,35.36629,90.68261,0.1976575,3.602444,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.471877,3.471877,0,0,0,3.471877,0,0,4.440892E-16,0,0,3.654608,3.471877,0,0,3.83035,26.15166,0,3.654608,-3.654608,31.51399,80.80495,0.1976575,3.819065,0,0,26.15166
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,5.544696,5.544696,0,0,0,5.544696,0,0,8.881784E-16,0,0,5.836522,5.544696,0,0,7.891025,22.49706,0,5.836522,-5.836522,25.36176,65.03002,0.1976575,6.099165,0,0,22.49706
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.9714545,0.9714545,0,0,0,0.9714545,0,0,0,0,0,1.022584,0.9714545,0,0,14.37605,16.66053,0,1.022584,-1.022584,24.28386,62.26619,0.1976575,1.0686,0,0,16.66053
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.51225,15.63795,0,0,0,24.28386,62.26619,0.1976575,0,0,0,15.63795
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.07522082,0.07522082,0,0,0,0.07522082,0,0,1.387779E-17,0,0,0.0791798,0.07522082,0,0,15.51225,15.63795,0,0.0791798,-0.0791798,24.2004,62.05218,0.1976575,0.08274289,0,0,15.63795
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.707214,1.707214,0,0,0,1.707214,0,0,2.220446E-16,0,0,1.797068,1.707214,0,0,15.60023,15.55877,0,1.797068,-1.797068,22.30612,57.19508,0.1976575,1.877936,0,0,15.55877
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.219915,1.219915,0,0,0,1.219915,0,0,0,0,0,1.284121,1.219915,0,0,17.59697,13.7617,0,1.284121,-1.284121,20.95254,53.72436,0.1976575,1.341906,0,0,13.7617
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.256608,3.256608,0,0,0,3.256608,0,0,4.440892E-16,0,0,3.428008,3.256608,0,0,19.02377,12.47758,0,3.428008,-3.428008,17.3391,44.45915,0.1976575,3.582268,0,0,12.47758
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1207455,0.1207455,0,0,0,0.1207455,0,0,1.387779E-17,0,0,0.1271005,0.1207455,0,0,22.83267,9.049574,0,0.1271005,-0.1271005,17.20513,44.11563,0.1976575,0.13282,0,0,9.049574
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.057306,0.057306,0,0,0,0.057306,0,0,6.938894E-18,0,0,0.06032211,0.057306,0,0,22.97389,8.922473,0,0.06032211,-0.06032211,17.14154,43.95259,0.1976575,0.06303661,0,0,8.922473
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.739249,2.739249,0,0,0,2.739249,21.88868,0,0,0,0.5995856,2.88342,2.739249,0,0,23.04092,8.862151,0,2.283835,-2.283835,14.73417,37.77985,0.1976575,3.013174,0.4796685,0,9.461737
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,7.568305,7.568305,12,0,3.372,7.568305,38.72604,0,0,0,2.930905,0,0,4.431695,4.21011,25.57851,6.578317,7.141015,0,7.141015,21.50873,55.15048,0.1977221,8.325136,2.344724,12,9.509222
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,18.4375,13.00523,13.14682,0,13.14682,33.9809,87.13033,0.1976208,0,3.829454,12,17.79205
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.363418,6.363418,0,0,0,6.363418,105.9268,0,0,0,6.740567,6.698335,6.363418,0,0,5.290681,24.83736,0.04223185,0,0.04223185,34.02096,87.23306,0.1976199,6.99976,5.392454,0,31.57793
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,7.685557,7.685557,4.593717,0,1.49821,7.685557,110.6363,8.881784E-16,0,0,8.503017,3.254568,3.09184,0,0,5.248449,24.87537,5.248449,0,5.248449,39.00008,100,0.1975584,8.454113,6.802414,12,33.37839
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.491682,3.491682,0,0,0,3.491682,283.9886,6.240525,0,0,9.915978,3.675454,3.491682,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,3.84085,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.617278,5.617278,0,0,0,5.617278,133.0488,1.560798,0,0,7.473722,5.912924,5.617278,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,6.179006,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.0181576,0.0181576,0,0,0,0.0181576,36532.14,6.614248,0,0,6.633361,0.01911326,0.0181576,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,0.01997336,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,12.15026,12.15026,5.262747,0,1.667475,12.15026,59.6696,0,0,0,7.25001,7.25001,6.887509,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,13.36528,5.800008,12,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,2.915132,2.915132,0,0,0,2.915132,203.918,2.87592,0,0,5.94448,3.06856,2.915132,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,3.206645,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,7.908395,7.908395,4.76935,0,1.542646,7.908395,41.78165,0,8.881784E-16,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.1975584,8.699235,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,5.93861,5.93861,0,0,0,5.93861,20.76643,0,8.881784E-16,0,1.233237,6.251168,5.93861,0,0,0,29.59898,0,5.017931,-5.017931,33.71072,86.43755,0.1975584,6.53247,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.575479,24.58105,0,0,0,33.71072,86.43755,0.1975584,0,0,0,24.58105
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.144705,4.144705,0,0,0,4.144705,0,0,0,0,0,4.362847,4.144705,0,0,5.575479,24.58105,0,4.362847,-4.362847,29.11187,74.64567,0.1975584,4.559175,0,0,24.58105
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,11.14006,11.14006,12,0,3.372,11.14006,0,0,0,0,0,0,0,0.8599413,0.8169442,10.42309,20.2182,0.8169442,0,0.8169442,29.88689,76.6329,0.1975668,12.25406,0,12,20.2182
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.248043,5.248043,12,0,3.372,5.248043,0,0,0,0,0,0,0,6.751957,6.41436,9.606142,20.95345,6.41436,0,6.41436,35.97209,92.23594,0.1976326,5.772847,0,12,20.95345
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,2.939974,2.939974,0,0,0,2.939974,0,0,4.440892E-16,0,0,3.09471,2.939974,0,0,3.191783,26.72637,0,3.09471,-3.09471,32.70998,83.87157,0.1976326,3.233971,0,0,26.72637
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.359114,3.359114,0,0,0,3.359114,0,0,0,0,0,3.535909,3.359114,0,0,6.630349,23.63166,0,3.535909,-3.535909,28.9828,74.31473,0.1976326,3.695025,0,0,23.63166
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.6997366,0.6997366,0,0,0,0.6997366,0,0,1.110223E-16,0,0,0.7365648,0.6997366,0,0,10.55914,20.09575,0,0.7365648,-0.7365648,28.20639,72.32394,0.1976326,0.7697102,0,0,20.09575
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.423064,2.423064,0,0,0,2.423064,0,0,4.440892E-16,0,0,2.550594,2.423064,0,0,11.37754,19.35919,0,2.550594,-2.550594,25.51783,65.43021,0.1976326,2.665371,0,0,19.35919
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.545791,4.545791,0,0,0,4.545791,0,0,0,0,0,4.785043,4.545791,0,0,14.21154,16.8086,0,4.785043,-4.785043,20.47395,52.49721,0.1976326,5.00037,0,0,16.8086
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.4839,2.4839,0,0,0,2.4839,0,0,0,0,0,2.614631,2.4839,0,0,19.52825,12.02355,0,2.614631,-2.614631,17.71789,45.4304,0.1976326,2.73229,0,0,12.02355
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.702493,3.702493,0,0,0,3.702493,0,0,4.440892E-16,0,0,3.897362,3.702493,0,0,22.4334,9.408921,0,3.897362,-3.897362,13.60971,34.89662,0.1976326,4.072743,0,0,9.408921
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.077536,2.077536,0,0,0,2.077536,0,0,4.440892E-16,0,0,2.18688,2.077536,0,0,26.7638,5.51156,0,2.18688,-2.18688,11.30454,28.98593,0.1976326,2.28529,0,0,5.51156
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.6568338,0.6568338,0,0,0,0.6568338,112.5052,0,0,0,0.7389721,0.691404,0.6568338,0,0,29.19366,3.32468,0.04756802,0,0.04756802,11.34966,29.10164,0.1976317,0.7225172,0.5911776,0,4.063652
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,29.1461,3.367491,2.166681,0,2.166681,13.40516,34.37213,0.197587,0,1.733345,0,5.534172
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,14.61099,14.61099,12,0,3.372,14.61099,26.8091,0,0,0,3.917076,2.748415,2.610995,0,0,26.97942,5.317503,1.16866,0,1.16866,14.51385,37.21491,0.1975954,16.07209,3.133661,12,9.234579
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,13.08961,13.08961,12,0,3.372,13.08961,53.66456,0,0,0,7.024484,1.146962,1.089614,0,0,25.81075,6.369298,5.877522,0,5.877522,20.08975,51.51208,0.197638,14.39858,5.619587,12,13.39378
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,11.21113,11.21113,12,0,3.372,11.21113,87.16045,1.110223E-16,0,0,9.771673,0,0,0.7888669,0.7494236,19.93323,11.65907,10.5211,0,10.5211,30.07094,77.10482,0.197685,12.33225,7.817339,12,21.43074
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,7.609397,7.609397,6.783809,0,2.052304,7.609397,135.1116,0,0,0,10.28118,0.8690403,0.8255882,0,0,9.412137,21.12806,9.412137,0,9.412137,39.00008,100,0.197602,8.370337,8.224941,12,31.40923
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.105861,1.105861,0,0,0,1.105861,653.9539,6.067755,0,0,7.231819,1.164064,1.105861,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,1.216447,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.289616,1.289616,0,0,0,1.289616,811.4596,9.107222,0,0,10.46471,1.35749,1.289616,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,1.418578,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,0,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,11.65879,11.65879,4.099463,0,1.373164,11.65879,68.25053,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,12.82467,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,16.13677,16.13677,11.45968,0,3.2353,16.13677,30.50951,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,17.75044,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,11.95001,11.95001,11.95001,0,3.359352,11.95001,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197602,13.14501,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.009074,1.009074,0,0,0,1.009074,0,0,2.220446E-16,0,0,1.062184,1.009074,0,0,0,29.59898,0,1.062184,-1.062184,37.88044,97.12914,0.197602,1.109982,0,0,29.59898
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.721869,6.721869,0,0,0,6.721869,0,0,0,0,0,7.075652,6.721869,0,0,1.180204,28.53679,0,7.075652,-7.075652,30.42205,78.00509,0.197602,7.394056,0,0,28.53679
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,7.436009,7.436009,0,0,0,7.436009,0,0,8.881784E-16,0,0,7.827378,7.436009,0,0,9.042039,21.46114,0,7.827378,-7.827378,22.17126,56.84929,0.197602,8.17961,0,0,21.46114
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3487909,0.3487909,0,0,0,0.3487909,0,0,0,0,0,0.3671483,0.3487909,0,0,17.73913,13.63376,0,0.3671483,-0.3671483,21.78426,55.85696,0.197602,0.38367,0,0,13.63376
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.582344,1.582344,0,0,0,1.582344,0,0,2.220446E-16,0,0,1.665625,1.582344,0,0,18.14707,13.26662,0,1.665625,-1.665625,20.02853,51.35511,0.197602,1.740578,0,0,13.26662
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.204413,1.204413,0,0,0,1.204413,0,0,0,0,0,1.267803,1.204413,0,0,19.99776,11.60099,0,1.267803,-1.267803,18.69215,47.9285,0.197602,1.324854,0,0,11.60099
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40643,10.33319,0,0,0,18.69215,47.9285,0.197602,0,0,0,10.33319
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.81343,1.81343,0,0,0,1.81343,0,0,0,0,0,1.908873,1.81343,0,0,21.40643,10.33319,0,1.908873,-1.908873,16.68002,42.7692,0.197602,1.994773,0,0,10.33319
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.07729137,0.07729137,0,0,0,0.07729137,0,0,1.387779E-17,0,0,0.08135934,0.07729137,0,0,23.5274,8.424314,0,0.08135934,-0.08135934,16.59426,42.54931,0.197602,0.0850205,0,0,8.424314
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.272625,2.272625,0,0,0,2.272625,0,0,0,0,0,2.392237,2.272625,0,0,23.6178,8.342956,0,2.392237,-2.392237,14.07262,36.08358,0.197602,2.499888,0,0,8.342956
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.27584,5.950718,0,0,0,14.07262,36.08358,0.197602,0,0,0,5.950718
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.255844,2.255844,0,0,0,2.255844,23.67798,0,0,0,0.5341382,2.374573,2.255844,0,0,26.27584,5.950718,0,1.840434,-1.840434,12.13264,31.10926,0.197602,2.481428,0.4273106,0,6.484857
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.693791,5.693791,12,0,3.372,5.693791,43.43943,0,0,0,2.47335,0,0,6.306209,5.990899,28.32077,4.110284,8.464249,0,8.464249,20.16253,51.69868,0.1976811,6.26317,1.97868,12,6.583634
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,8.693713,8.693713,12,0,3.372,8.693713,62.15533,0,0,0,5.403606,0,0,3.306287,3.140972,19.85652,11.72811,8.544579,0,8.544579,28.26863,72.48351,0.1977521,9.563085,4.322885,12,17.13171
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,3,0,1.095,0,0,0.4722286,0,0,8.910561,0,0,2.527771,2.401383,11.31194,19.41823,11.31194,0,11.31194,39.00008,100,0.19752,0,7.128448,12,28.32879
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19752,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19752,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,10.54295,10.54295,3,0,1.095,10.54295,102.4666,2.863056,0,0,10.803,7.939945,7.542947,0,0,0,29.59898,0,0,0,39.00008,100,0.19752,11.59724,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,11.33663,11.33663,3,0,1.095,11.33663,94.65321,1.955085,0,0,10.73048,8.775399,8.336629,0,0,0,29.59898,0,0,0,39.00008,100,0.19752,12.47029,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,7.628546,7.628546,3,0,1.095,7.628546,97.82454,2.590436,0,0,7.46259,4.872154,4.628546,0,0,0,29.59898,0,0,0,39.00008,100,0.19752,8.3914,5.970072,12,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,7.439642,7.439642,0,0,0,7.439642,75.94746,0,8.881784E-16,0,5.650219,7.831202,7.439642,0,0,0,29.59898,0,2.180983,-2.180983,36.70112,94.10525,0.19752,8.183606,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,0.620838,0,0,3.044152,0,0,0,0,2.423314,27.418,2.423314,0,2.423314,39.00008,100,0.1974703,0,2.435322,0,30.46215
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.070831,4.070831,0,0,0,4.070831,39.60806,0,8.881784E-16,0,1.612377,4.285085,4.070831,0,0,0,29.59898,0,2.672708,-2.672708,36.1828,92.77621,0.1974703,4.477914,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,9.587314,9.587314,12,0,3.372,9.587314,0,0,0,0,0,0,0,2.412686,2.292052,2.969675,26.92627,2.292052,0,2.292052,38.35723,98.35167,0.1974937,10.54605,0,12,26.92627
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.094804,1.094804,0,0,0,1.094804,0,0,0,0,0,1.152425,1.094804,0,0,0.6776236,28.98912,0,1.152425,-1.152425,37.14246,95.2369,0.1974937,1.204284,0,0,28.98912
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958096,27.83669,0,0,0,37.14246,95.2369,0.1974937,0,0,0,27.83669
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.16901,5.16901,0,0,0,5.16901,0,0,0,0,0,5.441063,5.16901,0,0,1.958096,27.83669,0,5.441063,-5.441063,31.40708,80.53082,0.1974937,5.685911,0,0,27.83669
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.076293,3.076293,0,0,0,3.076293,0,0,4.440892E-16,0,0,3.238203,3.076293,0,0,8.003721,22.39563,0,3.238203,-3.238203,27.99372,71.77862,0.1974937,3.383922,0,0,22.39563
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60172,19.15743,0,0,0,27.99372,71.77862,0.1974937,0,0,0,19.15743
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.205977,4.205977,0,0,0,4.205977,0,0,0,0,0,4.427344,4.205977,0,0,11.60172,19.15743,0,4.427344,-4.427344,23.32689,59.81241,0.1974937,4.626575,0,0,19.15743
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.448377,1.448377,0,0,0,1.448377,0,0,2.220446E-16,0,0,1.524608,1.448377,0,0,16.521,14.73008,0,1.524608,-1.524608,21.71981,55.6917,0.1974937,1.593215,0,0,14.73008
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.261108,2.261108,0,0,0,2.261108,0,0,0,0,0,2.380114,2.261108,0,0,18.215,13.20547,0,2.380114,-2.380114,19.21095,49.25874,0.1974937,2.487219,0,0,13.20547
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.679691,1.679691,0,0,0,1.679691,0,0,2.220446E-16,0,0,1.768096,1.679691,0,0,20.85958,10.82536,0,1.768096,-1.768096,17.34721,44.47994,0.1974937,1.847661,0,0,10.82536
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.82413,9.057264,0,0,0,17.34721,44.47994,0.1974937,0,0,0,9.057264
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.902593,2.902593,0,0,0,2.902593,0,0,4.440892E-16,0,0,3.055361,2.902593,0,0,22.82413,9.057264,0,3.055361,-3.055361,14.12658,36.22192,0.1974937,3.192852,0,0,9.057264
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.616751,2.616751,0,0,0,2.616751,30.17846,0,0,0,0.789695,2.754474,2.616751,0,0,26.21897,6.001903,0,1.964779,-1.964779,12.05552,30.91152,0.1974937,2.878426,0.631756,0,6.791598
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.631388,3.631388,0,0,0,3.631388,76.95931,0,0,0,2.794692,3.822514,3.631388,0,0,28.40206,4.037124,0,1.027823,-1.027823,10.9721,28.13353,0.1974937,3.994527,2.235753,0,6.831815
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,5.812958,5.812958,11.43887,0,3.230035,5.812958,110.6545,0,0,0,6.432298,0,0,5.625916,5.34462,29.54409,3.009301,11.77692,0,11.77692,22.14466,56.78107,0.1974985,6.394254,5.145838,12,9.441599
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,6.9319,6.9319,12,0,3.372,6.9319,130.9355,8.881784E-16,0,0,9.076321,0,0,5.0681,4.814695,17.76717,13.60853,13.89102,0,13.89102,35.32284,90.5712,0.1974764,7.62509,7.261057,12,22.68485
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.902493,2.902493,0,0,0,2.902493,303.386,1.874349,0,0,8.805757,3.055256,2.902493,0,0,3.876152,26.11044,3.876152,0,3.876152,39.00008,100,0.1973973,3.192743,7.044606,0,34.9162
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.446734,3.446734,0,0,0,3.446734,224.0339,4.093713,0,0,7.721855,3.628141,3.446734,0,0,0,29.59898,0,0,0,39.00008,100,0.1973973,3.791408,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,11.89856,11.89856,4.733288,0,1.533522,11.89856,63.38913,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.1973973,13.08842,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.29561,5.29561,0,0,0,5.29561,164.3412,3.128545,0,0,8.702871,5.574327,5.29561,0,0,0,29.59898,0,0,0,39.00008,100,0.1973973,5.825171,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,10.92981,10.92981,3,0,1.095,10.92981,79.03722,0.2914494,0,0,8.63862,8.347171,7.929812,0,0,0,29.59898,0,0,0,39.00008,100,0.1973973,12.02279,6.910896,12,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,10.96923,10.96923,4.314812,0,1.427647,10.96923,63.85729,0,0,0,7.004656,7.004656,6.654423,0,0,0,29.59898,0,0,0,39.00008,100,0.1973973,12.06616,5.603724,12,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.008981,5.008981,0,0,0,5.008981,78.08139,8.881784E-16,0,0,3.911082,5.272612,5.008981,0,0,0,29.59898,0,1.361529,-1.361529,37.5649,96.32006,0.1973973,5.509879,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,1.512811,28.23745,1.36952,0,1.36952,38.86414,99.65144,0.1973693,0,1.095616,0,29.60697
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.418754,5.418754,0,0,0,5.418754,0,0,0,0,0,5.703951,5.418754,0,0,0.1432904,29.47002,0,5.703951,-5.703951,32.85165,84.23483,0.1973693,5.960629,0,0,29.47002
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,12.06575,12.06575,12,0,3.372,12.06575,0,0,0,0,0,0.06920917,0.06574871,0,0,6.481014,23.76607,0,0.06920917,-0.06920917,32.77869,84.04777,0.1973693,13.27232,0,12,23.76607
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.603454,3.603454,0,0,0,3.603454,0,0,4.440892E-16,0,0,3.793109,3.603454,0,0,6.557913,23.69686,0,3.793109,-3.793109,28.78041,73.79577,0.1973693,3.963799,0,0,23.69686
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,2.943267,2.943267,0,0,0,2.943267,0,0,4.440892E-16,0,0,3.098176,2.943267,0,0,10.77248,19.90375,0,3.098176,-3.098176,25.51464,65.42203,0.1973693,3.237594,0,0,19.90375
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2149,16.80557,0,0,0,25.51464,65.42203,0.1973693,0,0,0,16.80557
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2149,16.80557,0,0,0,25.51464,65.42203,0.1973693,0,0,0,16.80557
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2149,16.80557,0,0,0,25.51464,65.42203,0.1973693,0,0,0,16.80557
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.2149,16.80557,0,0,0,25.51464,65.42203,0.1973693,0,0,0,16.80557
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4090614,0.4090614,0,0,0,0.4090614,0,0,0,0,0,0.430591,0.4090614,0,0,14.2149,16.80557,0,0.430591,-0.430591,25.06076,64.25823,0.1973693,0.4499676,0,0,16.80557
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.321881,0.321881,0,0,0,0.321881,0,0,5.551115E-17,0,0,0.3388221,0.321881,0,0,14.69333,16.37498,0,0.3388221,-0.3388221,24.70361,63.34246,0.1973693,0.3540691,0,0,16.37498
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.210767,2.210767,0,0,0,2.210767,0,0,0,0,0,2.327123,2.210767,0,0,15.0698,16.03616,0,2.327123,-2.327123,22.25061,57.05272,0.1973693,2.431844,0,0,16.03616
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6697392,0.6697392,0,0,0,0.6697392,0,0,1.110223E-16,0,0,0.7049886,0.6697392,0,0,17.65549,13.70903,0,0.7049886,-0.7049886,21.50748,55.14728,0.1973693,0.7367131,0,0,13.70903
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,18.43881,13.00405,0.4012376,0,0.4012376,21.88813,56.1233,0.1973611,0,0.3209901,0,13.40528
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,18.03758,13.36516,2.23387,0,2.23387,24.00737,61.55722,0.1973155,0,1.787096,0,15.59903
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.450973,5.450973,0,0,0,5.450973,80.68371,0,0,0,4.398046,5.737865,5.450973,0,0,15.80371,15.37564,0,1.339819,-1.339819,22.59507,57.93597,0.1973155,5.996069,3.518437,0,19.77369
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.775131,5.775131,0,0,0,5.775131,150.1001,0,0,0,8.668479,6.079085,5.775131,0,0,17.29239,14.03582,2.589393,0,2.589393,25.05159,64.23471,0.1972627,6.352644,6.934783,0,22.7043
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,14.703,16.36628,10.69972,0,10.69972,35.20223,90.26196,0.1970448,0,8.559775,0,27.066
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,8.772542,8.772542,5.072032,0,1.619224,8.772542,90.03724,0,0,0,7.898555,3.895273,3.70051,0,0,4.003281,25.99603,4.003281,0,4.003281,39.00008,100,0.1970235,9.649796,6.318844,12,33.89458
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,7.954309,7.954309,3,0,1.095,7.954309,99.87835,2.72957,0,0,7.944632,5.215062,4.954309,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,8.74974,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.233637,3.233637,0,0,0,3.233637,278.3287,5.596311,0,0,9.000139,3.403829,3.233637,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,3.557001,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.545383,3.545383,0,0,0,3.545383,192.7856,3.103008,0,0,6.83499,3.731982,3.545383,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,3.899921,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.587881,1.587881,0,0,0,1.587881,426.897,5.107163,0,0,6.778617,1.671454,1.587881,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,1.746669,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,8.40744,8.40744,6.832146,0,2.064533,8.40744,19.72306,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.1970235,9.248184,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.319764,4.319764,0,0,0,4.319764,0,0,0,0,0,4.54712,4.319764,0,0,0,29.59898,0,4.54712,-4.54712,34.20699,87.71006,0.1970235,4.75174,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,10.30181,10.30181,12,0,3.372,10.30181,0,0,0,0,0,0,0,1.698191,1.613281,5.052356,25.05186,1.613281,0,1.613281,35.73748,91.63439,0.19704,11.33199,0,12,25.05186
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,7.479224,7.479224,0,0,0,7.479224,0,0,8.881784E-16,0,0,7.872867,7.479224,0,0,3.439075,26.50381,0,7.872867,-7.872867,27.43876,70.35564,0.19704,8.227146,0,0,26.50381
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.192951,2.192951,0,0,0,2.192951,0,0,0,0,0,2.30837,2.192951,0,0,12.1867,18.63094,0,2.30837,-2.30837,25.00552,64.11658,0.19704,2.412246,0,0,18.63094
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2607156,0.2607156,0,0,0,0.2607156,0,0,0,0,0,0.2744375,0.2607156,0,0,14.75156,16.32257,0,0.2744375,-0.2744375,24.71624,63.37484,0.19704,0.2867872,0,0,16.32257
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.8708366,0.8708366,0,0,0,0.8708366,0,0,1.110223E-16,0,0,0.9166701,0.8708366,0,0,15.05649,16.04814,0,0.9166701,-0.9166701,23.74998,60.89727,0.19704,0.9579203,0,0,16.04814
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.041684,2.041684,0,0,0,2.041684,0,0,0,0,0,2.149141,2.041684,0,0,16.07501,15.13147,0,2.149141,-2.149141,21.48459,55.08858,0.19704,2.245853,0,0,15.13147
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.220684,1.220684,0,0,0,1.220684,0,0,2.220446E-16,0,0,1.28493,1.220684,0,0,18.46295,12.98232,0,1.28493,-1.28493,20.13015,51.61567,0.19704,1.342752,0,0,12.98232
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.290547,0.290547,0,0,0,0.290547,0,0,5.551115E-17,0,0,0.305839,0.290547,0,0,19.89065,11.6974,0,0.305839,-0.305839,19.80777,50.78905,0.19704,0.3196017,0,0,11.6974
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.23047,11.39156,0,0,0,19.80777,50.78905,0.19704,0,0,0,11.39156
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.705035,2.705035,0,0,0,2.705035,0,0,4.440892E-16,0,0,2.847406,2.705035,0,0,20.23047,11.39156,0,2.847406,-2.847406,16.80634,43.09309,0.19704,2.975539,0,0,11.39156
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.248615,2.248615,0,0,0,2.248615,0,0,0,0,0,2.366964,2.248615,0,0,23.39425,8.54415,0,2.366964,-2.366964,14.31134,36.69567,0.19704,2.473477,0,0,8.54415
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,26.02421,6.177187,0.9341061,0,0.9341061,15.19751,38.9679,0.197021,0,0.7472848,0,7.111293
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,7.128805,7.128805,12,0,3.372,7.128805,49.96341,0,0,0,3.561794,0,0,4.871195,4.627636,25.09011,7.017882,8.189429,0,8.189429,22.96669,58.88882,0.1970939,7.841685,2.849435,12,10.57968
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,8.906531,8.906531,12,0,3.372,8.906531,71.87273,0,0,0,6.401367,0,0,3.093469,2.938795,16.90068,14.38837,9.340162,0,9.340162,31.82754,81.60892,0.1971648,9.797185,5.121093,12,20.78974
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,6.612702,6.612702,0,0,0,6.612702,122.3,0,0,0,8.087337,6.960739,6.612702,0,0,7.560515,22.79451,1.126598,0,1.126598,32.89633,84.34939,0.197142,7.273972,6.469869,0,30.88185
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.299066,1.299066,0,0,0,1.299066,794.3265,2.51747,0,0,10.31882,1.367438,1.299066,0,0,6.433918,23.80845,6.433918,0,6.433918,39.00008,100,0.1970115,1.428972,8.25506,0,34.12728
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,14.23586,14.23586,5.875865,0,1.822594,14.23586,83.6725,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,15.65945,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.672873,4.672873,0,0,0,4.672873,251.8403,6.849365,0,0,11.76818,4.918814,4.672873,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,5.14016,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.545945,4.545945,0,0,0,4.545945,238.7051,6.066197,0,0,10.8514,4.785205,4.545945,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,5.000539,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,7.504696,7.504696,0,0,0,7.504696,113.5014,0.618252,0,0,8.517932,7.89968,7.504696,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,8.255166,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.776667,5.776667,0,0,0,5.776667,126.6246,1.233977,0,0,7.314679,6.080702,5.776667,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,6.354334,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,9.63705,9.63705,5.095271,0,1.625104,9.63705,49.60874,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,10.60075,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.9138152,0.9138152,0,0,0,0.9138152,226.9451,1.111948,0,0,2.073859,0.9619108,0.9138152,0,0,0,29.59898,0,0,0,39.00008,100,0.1970115,1.005197,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,15.68923,15.68923,12,0,3.372,15.68923,0,0,0,0,0,3.883397,3.689227,0,0,0,29.59898,0,3.883397,-3.883397,34.90662,89.50397,0.1970115,17.25815,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,8.094075,8.094075,12,0,3.372,8.094075,0,0,0,0,0,0,0,3.905924,3.710628,4.314886,25.71558,3.710628,0,3.710628,38.42683,98.53014,0.1970492,8.903483,0,12,25.71558
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.048957,7.048957,0,0,0,7.048957,0,0,8.881784E-16,0,0,7.419955,7.048957,0,0,0.6042576,29.05515,0,7.419955,-7.419955,30.60551,78.47551,0.1970492,7.753853,0,0,29.05515
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,7.420783,7.420783,0,0,0,7.420783,0,0,8.881784E-16,0,0,7.81135,7.420783,0,0,8.848652,21.63519,0,7.81135,-7.81135,22.37162,57.36302,0.1970492,8.162861,0,0,21.63519
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.884038,1.884038,0,0,0,1.884038,0,0,2.220446E-16,0,0,1.983198,1.884038,0,0,17.52793,13.82384,0,1.983198,-1.983198,20.28115,52.00284,0.1970492,2.072442,0,0,13.82384
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.73148,11.84064,0,0,0,20.28115,52.00284,0.1970492,0,0,0,11.84064
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.249716,2.249716,0,0,0,2.249716,0,0,0,0,0,2.368122,2.249716,0,0,19.73148,11.84064,0,2.368122,-2.368122,17.78493,45.60229,0.1970492,2.474687,0,0,11.84064
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.7134497,0.7134497,0,0,0,0.7134497,0,0,1.110223E-16,0,0,0.7509997,0.7134497,0,0,22.36273,9.472522,0,0.7509997,-0.7509997,16.99331,43.57249,0.1970492,0.7847946,0,0,9.472522
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.364564,3.364564,0,0,0,3.364564,0,0,4.440892E-16,0,0,3.541646,3.364564,0,0,23.19717,8.721521,0,3.541646,-3.541646,13.26008,34.00015,0.1970492,3.70102,0,0,8.721521
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.750175,1.750175,0,0,0,1.750175,0,0,2.220446E-16,0,0,1.84229,1.750175,0,0,27.13234,5.179876,0,1.84229,-1.84229,11.31814,29.02081,0.1970492,1.925193,0,0,5.179876
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.159266,2.159266,0,0,0,2.159266,0,0,4.440892E-16,0,0,2.272912,2.159266,0,0,29.17933,3.337586,0,2.272912,-2.272912,8.922281,22.8776,0.1970492,2.375193,0,0,3.337586
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.538254,2.538254,11.33825,0,3.204578,2.538254,0,0,0,0,0,0,0,8.8,8.36,31.70478,1.064674,8.36,0,8.36,16.85327,43.21344,0.1971208,2.792079,0,12,1.064674
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,2.974162,2.974162,11.77416,0,3.314863,2.974162,4.065978,1.776357E-15,0,0,0.1209288,0,0,8.8,8.36,23.34478,8.588675,8.480928,0,8.480928,24.89899,63.84343,0.1972024,3.271579,0.09674303,12,8.709603
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,14.86385,16.22151,9.799973,0,9.799973,34.19606,87.68203,0.1971714,0,1.151978,12,17.66148
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,11.93839,11.93839,12,0,3.372,11.93839,29.96421,0,0,0,3.577245,0,0,0.06160817,0.05852776,5.06388,25.04149,3.635772,0,3.635772,37.64526,96.52611,0.1971976,13.13223,2.861796,12,28.61873
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,10.0212,10.0212,5.260282,0,1.666851,10.0212,64.25977,2.220446E-16,0,0,6.439598,5.011491,4.760916,0,0,1.428108,28.31368,1.428108,0,1.428108,39.00008,100,0.1972079,11.02332,5.151679,12,34.75328
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,9.71941,0,0,9.71941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,0,7.775528,0,39.31839
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.342811,0.342811,0,0,0,0.342811,3162.855,10.48176,0,0,10.84262,0.3608537,0.342811,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,0.3770921,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,11.65578,11.65578,3.788196,0,1.294414,11.65578,71.05201,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,12.82135,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.587741,1.587741,0,0,0,1.587741,737.5829,10.0396,0,0,11.71091,1.671307,1.587741,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,1.746516,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.605537,1.605537,0,0,0,1.605537,513.7866,6.558995,0,0,8.249034,1.690039,1.605537,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,1.766091,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,8.840587,8.840587,5.153894,0,1.639935,8.840587,43.89674,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,9.724646,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,9.682282,9.682282,8.445931,0,2.472821,9.682282,13.44127,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,10.65051,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972079,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.33684,6.33684,0,0,0,6.33684,0,0,8.881784E-16,0,0,6.670358,6.33684,0,0,0,29.59898,0,6.670358,-6.670358,31.9689,81.97138,0.1972079,6.970524,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3338115,0.3338115,0,0,0,0.3338115,0,0,5.551115E-17,0,0,0.3513805,0.3338115,0,0,7.411509,22.92862,0,0.3513805,-0.3513805,31.59852,81.02168,0.1972079,0.3671926,0,0,22.92862
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.348494,5.348494,0,0,0,5.348494,0,0,8.881784E-16,0,0,5.629993,5.348494,0,0,7.801932,22.57724,0,5.629993,-5.629993,25.66398,65.80495,0.1972079,5.883343,0,0,22.57724
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.035134,6.035134,0,0,0,6.035134,0,0,8.881784E-16,0,0,6.352773,6.035134,0,0,14.05748,16.94725,0,6.352773,-6.352773,18.96757,48.6347,0.1972079,6.638648,0,0,16.94725
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.831622,2.831622,0,0,0,2.831622,0,0,0,0,0,2.980655,2.831622,0,0,21.11612,10.59447,0,2.980655,-2.980655,15.82568,40.5786,0.1972079,3.114785,0,0,10.59447
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,2.911858,2.911858,0,0,0,2.911858,0,0,4.440892E-16,0,0,3.065114,2.911858,0,0,24.42796,7.613818,0,3.065114,-3.065114,12.59477,32.29422,0.1972079,3.203044,0,0,7.613818
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.845674,1.845674,0,0,0,1.845674,0,0,2.220446E-16,0,0,1.942815,1.845674,0,0,27.83364,4.548704,0,1.942815,-1.942815,10.54686,27.04319,0.1972079,2.030241,0,0,4.548704
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.99232,2.605889,0,0,0,10.54686,27.04319,0.1972079,0,0,0,2.605889
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04181315,0.04181315,0,0,0,0.04181315,0,0,6.938894E-18,0,0,0.04401385,0.04181315,0,0,29.99232,2.605889,0,0.04401385,-0.04401385,10.50047,26.92423,0.1972079,0.04599447,0,0,2.605889
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.429031,1.429031,0,0,0,1.429031,0,0,2.220446E-16,0,0,1.504243,1.429031,0,0,30.04123,2.561875,0,1.504243,-1.504243,8.914858,22.85857,0.1972079,1.571934,0,0,2.561875
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.71261,1.057633,0,0,0,8.914858,22.85857,0.1972079,0,0,0,1.057633
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.71261,1.057633,0,0,0,8.914858,22.85857,0.1972079,0,0,0,1.057633
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.4920082,0.4920082,0,0,0,0.4920082,227.0791,0,0,0,1.117248,0.5179034,0.4920082,0,0,31.71261,1.057633,0.5993447,0,0.5993447,9.483446,24.31648,0.1971958,0.541209,0.8937984,0,2.174881
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,31.11326,1.597043,2.507429,0,2.507429,11.8622,30.41584,0.1971451,0,2.005943,0,4.104472
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.824814,4.824814,12,0,3.372,4.824814,90.12311,0,0,0,4.348272,0,0,7.175186,6.816427,28.60583,3.853729,11.1647,0,11.1647,22.45397,57.57416,0.1971788,5.307295,3.478618,12,8.202002
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.585026,1.585026,10.38503,0,2.963412,1.585026,412.7175,1.776357E-15,0,0,6.541681,0,0,8.8,8.36,17.44113,13.90196,14.90168,0,14.90168,36.59094,93.82274,0.1970906,1.743529,5.233345,12,20.44364
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.617737,1.617737,0,0,0,1.617737,496.3936,3.788009,0,0,8.030342,1.702881,1.617737,0,0,2.539453,27.31347,2.539453,0,2.539453,39.00008,100,0.1970395,1.77951,6.424273,0,35.34381
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.6978,1.6978,0,0,0,1.6978,552.3016,7.589818,0,0,9.376975,1.787158,1.6978,0,0,0,29.59898,0,0,0,39.00008,100,0.1970395,1.86758,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.569553,5.569553,0,0,0,5.569553,152.6103,2.637022,0,0,8.499709,5.862687,5.569553,0,0,0,29.59898,0,0,0,39.00008,100,0.1970395,6.126508,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970395,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,9.703141,9.703141,3.813665,0,1.300857,9.703141,63.89115,0,1.776357E-15,0,6.199449,6.199449,5.889476,0,0,0,29.59898,0,0,0,39.00008,100,0.1970395,10.67346,4.959559,12,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970395,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.035966,6.035966,0,0,0,6.035966,45.04011,0,0,0,2.718606,6.353649,6.035966,0,0,0,29.59898,0,3.635043,-3.635043,35.16841,90.17522,0.1970395,6.639563,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,5.457654,5.457654,0,0,0,5.457654,27.4381,0,0,0,1.497477,5.744899,5.457654,0,0,4.038936,25.96394,0,4.247422,-4.247422,30.69123,78.6953,0.1970395,6.003419,1.197981,0,27.46141
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,3.983835,3.983835,0,0,0,3.983835,0,0,4.440892E-16,0,0,4.193511,3.983835,0,0,8.758294,21.71651,0,4.193511,-4.193511,26.27088,67.3611,0.1970395,4.382219,0,0,21.71651
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41775,17.523,0,0,0,26.27088,67.3611,0.1970395,0,0,0,17.523
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41775,17.523,0,0,0,26.27088,67.3611,0.1970395,0,0,0,17.523
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41775,17.523,0,0,0,26.27088,67.3611,0.1970395,0,0,0,17.523
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.6648126,0.6648126,0,0,0,0.6648126,0,0,1.110223E-16,0,0,0.6998027,0.6648126,0,0,13.41775,17.523,0,0.6998027,-0.6998027,25.53323,65.46968,0.1970395,0.7312939,0,0,17.523
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.195924,2.195924,0,0,0,2.195924,0,0,4.440892E-16,0,0,2.311499,2.195924,0,0,14.19531,16.8232,0,2.311499,-2.311499,23.09669,59.22216,0.1970395,2.415517,0,0,16.8232
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.677653,3.677653,0,0,0,3.677653,0,0,4.440892E-16,0,0,3.871214,3.677653,0,0,16.76364,14.5117,0,3.871214,-3.871214,19.01607,48.75906,0.1970395,4.045418,0,0,14.5117
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.58514,0.58514,0,0,0,0.58514,0,0,0,0,0,0.6159369,0.58514,0,0,21.06499,10.64049,0,0.6159369,-0.6159369,18.36682,47.09431,0.1970395,0.643654,0,0,10.64049
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.383638,5.383638,0,0,0,5.383638,0,0,8.881784E-16,0,0,5.666987,5.383638,0,0,21.74936,10.02455,0,5.666987,-5.666987,12.39329,31.7776,0.1970395,5.922002,0,0,10.02455
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.117543,2.117543,0,0,0,2.117543,0,0,0,0,0,2.228993,2.117543,0,0,28.04602,4.357563,0,2.228993,-2.228993,10.04373,25.75309,0.1970395,2.329297,0,0,4.357563
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.496138,2.496138,11.29614,0,3.193923,2.496138,0,0,0,0,0,0,0,8.8,8.36,30.52268,2.12857,8.36,0,8.36,17.97472,46.08893,0.1971094,2.745752,0,12,2.12857
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.631996,2.631996,11.432,0,3.228295,2.631996,0,0,0,0,0,0,0,8.8,8.36,22.16268,9.65257,8.36,0,8.36,25.90571,66.42477,0.1971831,2.895196,0,12,9.65257
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.747922,3.747922,12,0,3.372,3.747922,0.03325344,0,0,0,0.001246313,0,0,8.252078,7.839474,13.80268,17.17657,7.840721,0,7.840721,33.34407,85.49744,0.197262,4.122714,0.0009970502,12,17.17782
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.715904,6.715904,0,0,0,6.715904,5.946441,0,8.881784E-16,0,0.3993573,7.069373,6.715904,0,0,5.961956,24.23322,0,6.670015,-6.670015,26.31326,67.46976,0.197262,7.387494,0.3194858,0,24.63258
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.771792,2.771792,0,0,0,2.771792,29.07987,0,0,0,0.8060336,2.917675,2.771792,0,0,13.37308,17.5632,0,2.111642,-2.111642,24.08739,61.76242,0.197262,3.048971,0.6448268,0,18.36924
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.69343,3.69343,0,0,0,3.69343,86.3643,0,0,0,3.189805,3.887821,3.69343,0,0,15.71935,15.45156,0,0.6980162,-0.6980162,23.35162,59.87582,0.197262,4.062773,2.551844,0,18.64137
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.308009,6.308009,0,0,0,6.308009,93.06006,8.881784E-16,0,0,5.870236,6.640009,6.308009,0,0,16.49493,14.75354,0,0.7697728,-0.7697728,22.54021,57.79528,0.197262,6.938809,4.696189,0,20.62378
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,17.35023,13.98377,4.710573,0,4.710573,27.00905,69.25383,0.1971673,0,3.768458,0,18.69435
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.61825,2.61825,0,0,0,2.61825,170.643,0,0,0,4.467861,2.756052,2.61825,0,0,12.63966,18.22329,1.711809,0,1.711809,28.63301,73.41783,0.1971329,2.880075,3.574289,0,22.69115
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.264712,7.264712,0,0,0,7.264712,40.82529,0,0,0,2.96584,7.647066,7.264712,0,0,10.92785,19.76392,0,4.681226,-4.681226,23.69857,60.76543,0.1971329,7.991183,2.372672,0,22.72976
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.425905,3.425905,0,0,0,3.425905,132.7939,0,0,0,4.549394,3.606216,3.425905,0,0,16.12921,15.08269,0.9431778,0,0.9431778,24.59334,63.05973,0.197114,3.768496,3.639515,0,19.63208
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,8.823084,8.823084,12,0,3.372,8.823084,27.3376,0,0,0,2.412019,0,0,3.176916,3.01807,15.18603,15.93155,5.430089,0,5.430089,29.74478,76.26851,0.1971615,9.705393,1.929616,12,18.34357
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.5593878,0.5593878,9.359387,0,2.703925,0.5593878,75.07018,1.776357E-15,0,0,0.4199334,0,0,8.8,8.36,9.755941,20.81863,8.779933,0,8.779933,38.07415,97.62585,0.1971673,0.6153266,0.3359467,12,21.23856
