Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,4.969095,4.969095,0,0,0,4.969095,8.308834,0,0,0,0.4128738,5.230626,4.969095,0,0,0.9760084,28.72057,0,4.817752,-4.817752,32.9958,84.60444,0.1971673,5.466004,0.3302991,0,29.13344
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.264549,6.264549,0,0,0,6.264549,0,0,0,0,0,6.594262,6.264549,0,0,6.329067,23.90282,0,6.594262,-6.594262,26.04484,66.78149,0.1971673,6.891004,0,0,23.90282
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.664595,3.664595,0,0,0,3.664595,0,0,4.440892E-16,0,0,3.857468,3.664595,0,0,13.65602,17.30856,0,3.857468,-3.857468,21.97871,56.35555,0.1971673,4.031054,0,0,17.30856
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,9.911311,9.911311,12,0,3.372,9.911311,0,0,0,0,0,0,0,2.088689,1.984254,17.9421,13.45109,1.984254,0,1.984254,23.86114,61.18228,0.1971872,10.90244,0,12,13.45109
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,17.46032,17.46032,12,0,3.372,17.46032,0,0,0,0,0,5.747702,5.460317,0,0,15.95785,15.23692,0,5.747702,-5.747702,17.80253,45.64741,0.1971872,19.20635,0,12,15.23692
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.747914,4.747914,12,0,3.372,4.747914,0,0,0,0,0,0,0,7.252086,6.889482,22.34418,9.489215,6.889482,0,6.889482,24.33846,62.40619,0.1972563,5.222705,0,12,9.489215
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2350542,0.2350542,9.035054,0,2.621869,0.2350542,0,0,0,0,0,0,0,8.8,8.36,15.4547,15.68975,8.36,0,8.36,32.26945,82.74203,0.1972612,0.2585596,0,12,15.68975
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.288421,5.288421,0,0,0,5.288421,0,0,8.881784E-16,0,0,5.566759,5.288421,0,0,7.094699,23.21375,0,5.566759,-5.566759,26.40158,67.69621,0.1972612,5.817263,0,0,23.21375
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.7252741,0.7252741,0,0,0,0.7252741,0,0,0,0,0,0.7634465,0.7252741,0,0,13.27999,17.64699,0,0.7634465,-0.7634465,25.59683,65.63277,0.1972612,0.7978016,0,0,17.64699
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.33567,5.33567,0,0,0,5.33567,0,0,0,0,0,5.616494,5.33567,0,0,14.12826,16.88354,0,5.616494,-5.616494,19.67653,50.45254,0.1972612,5.869236,0,0,16.88354
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.5862992,0.5862992,0,0,0,0.5862992,0,0,1.110223E-16,0,0,0.6171571,0.5862992,0,0,20.36881,11.26705,0,0.6171571,-0.6171571,19.02599,48.78449,0.1972612,0.6449292,0,0,11.26705
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.003646,1.003646,0,0,0,1.003646,0,0,0,0,0,1.056469,1.003646,0,0,21.05454,10.64989,0,1.056469,-1.056469,17.91237,45.92907,0.1972612,1.10401,0,0,10.64989
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22839,9.593423,0,0,0,17.91237,45.92907,0.1972612,0,0,0,9.593423
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.398149,3.398149,0,0,0,3.398149,3.846171,0,4.440892E-16,0,0.1306986,3.576999,3.398149,0,0,22.22839,9.593423,0,3.4463,-3.4463,14.27965,36.61442,0.1972612,3.737964,0.1045589,0,9.724122
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,11.50051,11.50051,12,0,3.372,11.50051,10.39373,0,0,0,1.195331,0,0,0.4994949,0.4745201,26.05762,6.147123,1.669851,0,1.669851,15.86381,40.67636,0.1972744,12.65056,0.9562649,12,7.342454
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.808487,4.808487,12,0,3.372,4.808487,72.9215,0,0,0,3.506421,0,0,7.191513,6.831937,24.38777,7.649989,10.33836,0,10.33836,25.67164,65.82458,0.1973241,5.289336,2.805137,12,11.15641
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5692612,0.5692612,8.146081,0,2.396959,0.5692612,1203.565,0,0,0,6.851429,0,0,7.57682,7.197979,14.04941,16.95451,14.04941,0,14.04941,39.00008,100,0.1971899,0.6261873,5.481143,12,23.80594
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,9.735103,9.735103,3.508082,0,1.223545,9.735103,67.33117,0,0,0,6.554758,6.554758,6.22702,0,0,0,29.59898,0,0,0,39.00008,100,0.1971899,10.70861,5.243806,12,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.491749,4.491749,0,0,0,4.491749,175.5268,3.156067,0,0,7.884224,4.728157,4.491749,0,0,0,29.59898,0,0,0,39.00008,100,0.1971899,4.940924,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.455074,4.455074,0,0,0,4.455074,178.9783,3.284062,0,0,7.973614,4.689552,4.455074,0,0,0,29.59898,0,0,0,39.00008,100,0.1971899,4.900582,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,9.75321,9.75321,4.598045,0,1.499305,9.75321,55.63799,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.1971899,10.72853,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,7.341619,7.341619,0,0,0,7.341619,47.73862,0,1.776357E-15,0,3.504788,7.72802,7.341619,0,0,0,29.59898,0,4.223232,-4.223232,34.5484,88.58546,0.1971899,8.075781,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.676573,6.676573,0,0,0,6.676573,66.04698,0,8.881784E-16,0,4.409675,7.027972,6.676573,0,0,4.692481,25.37575,0,2.618297,-2.618297,31.78847,81.50874,0.1971899,7.34423,3.52774,0,29.78542
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.820283,2.820283,0,0,0,2.820283,53.32406,0,0,0,1.503889,2.968719,2.820283,0,0,7.601699,22.75745,0,1.464829,-1.464829,30.24441,77.54961,0.1971899,3.102311,1.203111,0,24.26134
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.409038,1.409038,0,0,0,1.409038,29.23999,0,0,0,0.4120025,1.483197,1.409038,0,0,9.229287,21.29262,0,1.071195,-1.071195,29.11527,74.65439,0.1971899,1.549941,0.329602,0,21.70462
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4195,20.22142,0,0,0,29.11527,74.65439,0.1971899,0,0,0,20.22142
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4195,20.22142,0,0,0,29.11527,74.65439,0.1971899,0,0,0,20.22142
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.778611,3.778611,0,0,0,3.778611,0,0,4.440892E-16,0,0,3.977485,3.778611,0,0,10.4195,20.22142,0,3.977485,-3.977485,24.92263,63.90406,0.1971899,4.156472,0,0,20.22142
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,11.80435,11.80435,12,0,3.372,11.80435,0,2.775558E-17,0,0,0,0,0,0.1956513,0.1858687,14.83893,16.24394,0.1858687,0,0.1858687,25.09896,64.35619,0.1971917,12.98478,0,12,16.24394
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.157282,3.157282,11.95728,0,3.361192,3.157282,0,0,0,0,0,0,0,8.8,8.36,14.65306,16.41122,8.36,0,8.36,33.02995,84.69202,0.1972752,3.473011,0,12,16.41122
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.293063,23.93522,0,0,0,33.02995,84.69202,0.1972752,0,0,0,23.93522
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,2.921486,2.921486,0,0,0,2.921486,0,0,0,0,0,3.075248,2.921486,0,0,6.293063,23.93522,0,3.075248,-3.075248,29.78836,76.38025,0.1972752,3.213634,0,0,23.93522
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.080632,2.080632,0,0,0,2.080632,0,0,4.440892E-16,0,0,2.190139,2.080632,0,0,9.710006,20.85997,0,2.190139,-2.190139,27.47975,70.46075,0.1972752,2.288695,0,0,20.85997
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.262167,1.262167,0,0,0,1.262167,0,0,0,0,0,1.328596,1.262167,0,0,12.14349,18.66983,0,1.328596,-1.328596,26.07928,66.86983,0.1972752,1.388383,0,0,18.66983
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4218919,0.4218919,0,0,0,0.4218919,0,0,5.551115E-17,0,0,0.4440968,0.4218919,0,0,13.61971,17.34124,0,0.4440968,-0.4440968,25.61117,65.66953,0.1972752,0.4640811,0,0,17.34124
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.327788,1.327788,0,0,0,1.327788,0,0,2.220446E-16,0,0,1.397671,1.327788,0,0,14.11315,16.89714,0,1.397671,-1.397671,24.13789,61.89191,0.1972752,1.460566,0,0,16.89714
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.176594,1.176594,0,0,0,1.176594,0,0,0,0,0,1.23852,1.176594,0,0,15.66612,15.49947,0,1.23852,-1.23852,22.83238,58.54444,0.1972752,1.294253,0,0,15.49947
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.602833,1.602833,0,0,0,1.602833,6.482772,0,2.220446E-16,0,0.103908,1.687193,1.602833,0,0,17.04225,14.26095,0,1.583284,-1.583284,21.16345,54.26514,0.1972752,1.763116,0.08312641,0,14.36486
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,8.401759,8.401759,12,0,3.372,8.401759,4.763056,0,0,0,0.4001805,0,0,3.598241,3.418329,18.80146,12.67767,3.818509,0,3.818509,24.78601,63.55373,0.1973122,9.241935,0.3201444,12,13.07785
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,14.98295,16.11432,11.62797,0,11.62797,35.81727,91.83897,0.1972451,0,2.614378,12,19.3823
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.799967,4.799967,0,0,0,4.799967,58.56335,0,8.881784E-16,0,2.811021,5.052597,4.799967,0,0,3.354976,26.5795,0,2.241575,-2.241575,33.45444,85.78045,0.1972451,5.279963,2.248817,0,29.39052
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,8.246595,8.246595,10.81677,0,3.072644,8.246595,38.07831,0,0,0,3.140164,0,0,2.570178,2.441669,5.845614,24.33792,5.581833,0,5.581833,38.74983,99.35835,0.1972915,9.071255,2.512131,12,27.47809
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.053301,0,0,1.317082,0,0,0,0,0.2637814,29.36157,0.2637814,0,0.2637814,39.00008,100,0.1972863,0,1.053666,0,30.67866
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.057078,5.057078,0,0,0,5.057078,69.50548,0,0,0,3.514946,5.32324,5.057078,0,0,0,29.59898,0,1.808294,-1.808294,37.09397,95.11255,0.1972863,5.562786,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,17.40606,17.40606,12,0,3.372,17.40606,23.14014,0,0,0,4.027788,5.690591,5.406061,0,0,2.009215,27.79068,0,1.662803,-1.662803,35.34122,90.61833,0.1972863,19.14667,3.22223,12,31.81847
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,9.758001,9.758001,11.64775,0,3.282882,9.758001,19.13876,0,0,0,1.867561,0,0,1.889753,1.795265,3.856774,26.12788,3.662826,0,3.662826,38.81608,99.52822,0.1973173,10.7338,1.494048,12,27.99544
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,9.48019,9.48019,8.5242,0,2.492623,9.48019,12.66065,9.436896E-16,0,0,1.200253,1.006305,0.95599,0,0,0.1939483,29.42443,0.1939483,0,0.1939483,39.00008,100,0.1973187,10.42821,0.9602028,12,30.62468
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,10.99252,10.99252,9.440936,0,2.724557,10.99252,14.85778,1.110223E-15,0,0,1.633244,1.633244,1.551582,0,0,0,29.59898,0,0,0,39.00008,100,0.1973187,12.09177,1.306595,12,31.23222
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,7.589414,7.589414,0,0,0,7.589414,5.893481,0,8.881784E-16,0,0.4472806,7.988857,7.589414,0,0,0,29.59898,0,7.541576,-7.541576,31.05056,79.61666,0.1973187,8.348355,0.3578245,0,30.04626
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.7184302,0.7184302,0,0,0,0.7184302,0,0,1.110223E-16,0,0,0.7562423,0.7184302,0,0,8.379529,22.0574,0,0.7562423,-0.7562423,30.25341,77.57269,0.1973187,0.7902731,0,0,22.0574
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,7.455112,7.455112,0,0,0,7.455112,0,0,8.881784E-16,0,0,7.847487,7.455112,0,0,9.219798,21.30116,0,7.847487,-7.847487,21.98143,56.36253,0.1973187,8.200624,0,0,21.30116
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.93923,13.45367,0,0,0,21.98143,56.36253,0.1973187,0,0,0,13.45367
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.130726,6.130726,0,0,0,6.130726,0,0,8.881784E-16,0,0,6.453396,6.130726,0,0,17.93923,13.45367,0,6.453396,-6.453396,15.17896,38.92032,0.1973187,6.743799,0,0,13.45367
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.523555,1.523555,0,0,0,1.523555,0,0,0,0,0,1.603742,1.523555,0,0,25.10967,7.000277,0,1.603742,-1.603742,13.48846,34.58573,0.1973187,1.675911,0,0,7.000277
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.771992,1.771992,0,0,0,1.771992,0,0,2.220446E-16,0,0,1.865255,1.771992,0,0,26.8916,5.396534,0,1.865255,-1.865255,11.52231,29.54433,0.1973187,1.949191,0,0,5.396534
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.104588,2.104588,0,0,0,2.104588,0,0,4.440892E-16,0,0,2.215356,2.104588,0,0,28.96411,3.53128,0,2.215356,-2.215356,9.187121,23.55667,0.1973187,2.315047,0,0,3.53128
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.694641,2.694641,11.49464,0,3.244144,2.694641,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.42562,1.315924,8.36,0,8.36,17.11811,43.89251,0.1973931,2.964105,0,12,1.315924
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.8316963,0.8316963,9.631697,0,2.772819,0.8316963,0,0,0,0,0,0,0,8.8,8.36,23.06561,8.839925,8.36,0,8.36,25.04911,64.22835,0.1974147,0.914866,0,12,8.839925
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.788346,2.788346,11.58835,0,3.267852,2.788346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.70562,16.36392,8.36,0,8.36,32.9801,84.56419,0.1974916,3.067181,0,12,16.36392
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,3.888995,3.888995,0,0,0,3.888995,0,0,4.440892E-16,0,0,4.093679,3.888995,0,0,6.345615,23.88792,0,4.093679,-4.093679,28.66498,73.49981,0.1974916,4.277894,0,0,23.88792
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89415,19.79424,0,0,0,28.66498,73.49981,0.1974916,0,0,0,19.79424
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5086635,0.5086635,0,0,0,0.5086635,333.9625,0,0,0,1.698746,0.5354353,0.5086635,0,0,10.89415,19.79424,1.16331,0,1.16331,29.76859,76.32958,0.1974685,0.5595299,1.358997,0,21.49299
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,15.66528,15.66528,12,0,3.372,15.66528,22.56052,0,0,0,3.534169,3.858194,3.665284,0,0,9.730837,20.84122,0,0.3240245,-0.3240245,29.42704,75.4538,0.1974685,17.23181,2.827336,12,24.37539
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,8.247927,8.247927,11.99532,0,3.370817,8.247927,74.51855,0,0,0,6.146235,0,0,3.747397,3.560028,10.09086,20.5172,9.706264,0,9.706264,38.63521,99.06445,0.19753,9.07272,4.916988,12,26.66343
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,9.318625,9.318625,3,0,1.095,9.318625,106.1247,2.853575,0,0,9.88936,6.651184,6.318625,0,0,0.3846013,29.25284,0.3846013,0,0.3846013,39.00008,100,0.1975224,10.25049,7.911488,12,39.1422
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,12.89727,12.89727,4.537269,0,1.483929,12.89727,86.92469,2.410911,0,0,11.21091,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,14.187,8.968728,12,40.80989
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.025549,6.025549,0,0,0,6.025549,167.8876,3.773464,0,0,10.11615,6.342683,6.025549,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,6.628104,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4101969,0.4101969,0,0,0,0.4101969,2291.496,8.967859,0,0,9.399646,0.4317862,0.4101969,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,0.4512166,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,3.982822,3.982822,0,0,0,3.982822,224.7898,4.760535,0,0,8.952979,4.192444,3.982822,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,4.381104,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.414539,1.414539,0,0,0,1.414539,302.5462,2.790645,0,0,4.279633,1.488988,1.414539,0,0,0,29.59898,0,0,0,39.00008,100,0.1975224,1.555992,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,5.964005,5.964005,0,0,0,5.964005,35.13689,0,0,0,2.095566,6.277901,5.964005,0,0,0,29.59898,0,4.182334,-4.182334,34.59151,88.696,0.1975224,6.560406,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,16.59737,16.59737,12,0,3.372,16.59737,0,0,0,0,0,4.839334,4.597367,0,0,4.647038,25.41664,0,4.839334,-4.839334,29.4904,75.61627,0.1975224,18.2571,0,12,25.41664
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,17.64399,17.64399,12,0,3.372,17.64399,0,0,0,0,0,5.941041,5.643989,0,0,10.02408,20.57731,0,5.941041,-5.941041,23.228,59.55885,0.1975224,19.40839,0,12,20.57731
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,8.399059,8.399059,12,0,3.372,8.399059,0,0,0,0,0,0,0,3.60094,3.420893,16.62523,14.63627,3.420893,0,3.420893,26.47334,67.88023,0.1975562,9.238965,0,12,14.63627
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,12.77247,12.77247,12,0,3.372,12.77247,0,0,0,0,0,0.8131306,0.7724741,0,0,13.20434,17.71507,0,0.8131306,-0.8131306,25.61623,65.6825,0.1975562,14.04972,0,12,17.71507
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.30429,1.30429,10.10429,0,2.892385,1.30429,0,0,0,0,0,0,0,8.8,8.36,14.10782,16.90194,8.36,0,8.36,33.54722,86.01834,0.1975909,1.434718,0,12,16.90194
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.697133,3.697133,0,0,0,3.697133,0,0,4.440892E-16,0,0,3.891719,3.697133,0,0,5.747817,24.42594,0,3.891719,-3.891719,29.44499,75.49982,0.1975909,4.066846,0,0,24.42594
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.6924967,0.6924967,0,0,0,0.6924967,0,0,1.110223E-16,0,0,0.7289439,0.6924967,0,0,10.07195,20.53422,0,0.7289439,-0.7289439,28.67661,73.52963,0.1975909,0.7617464,0,0,20.53422
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.659639,2.659639,0,0,0,2.659639,0,0,4.440892E-16,0,0,2.79962,2.659639,0,0,10.88189,19.80528,0,2.79962,-2.79962,25.72556,65.96283,0.1975909,2.925603,0,0,19.80528
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.9759676,0.9759676,0,0,0,0.9759676,0,0,1.110223E-16,0,0,1.027334,0.9759676,0,0,13.99258,17.00566,0,1.027334,-1.027334,24.64265,63.18615,0.1975909,1.073564,0,0,17.00566
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.585209,4.585209,0,0,0,4.585209,0,0,8.881784E-16,0,0,4.826536,4.585209,0,0,15.13406,15.97833,0,4.826536,-4.826536,19.55503,50.14101,0.1975909,5.043731,0,0,15.97833
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.522039,2.522039,0,0,0,2.522039,0,0,4.440892E-16,0,0,2.654778,2.522039,0,0,20.49688,11.15179,0,2.654778,-2.654778,16.75665,42.96569,0.1975909,2.774243,0,0,11.15179
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.248886,2.248886,0,0,0,2.248886,0,0,4.440892E-16,0,0,2.367249,2.248886,0,0,23.44663,8.497012,0,2.367249,-2.367249,14.26135,36.5675,0.1975909,2.473775,0,0,8.497012
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.279601,1.279601,0,0,0,1.279601,37.36946,0,0,0,0.4781799,1.346948,1.279601,0,0,26.07691,6.129763,0,0.8687682,-0.8687682,13.34559,34.21939,0.1975909,1.407561,0.382544,0,6.607943
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.111728,6.111728,12,0,3.372,6.111728,44.60929,0,0,0,2.726399,0,0,5.888272,5.593858,27.0422,5.260995,8.320257,0,8.320257,21.23888,54.45856,0.1976651,6.722901,2.181119,12,7.987394
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.814136,0,0,8.8,8.36,18.72195,12.74923,14.17414,0,14.17414,34.68565,88.93738,0.1975477,0,4.651309,12,18.56336
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.734607,1.734607,0,0,0,1.734607,482.4067,1.994148,0,0,8.367861,1.825902,1.734607,0,0,4.547811,25.50595,4.547811,0,4.547811,39.00008,100,0.1974577,1.908068,6.694289,0,33.87381
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.239412,6.239412,0,0,0,6.239412,178.4146,4.564219,0,0,11.13202,6.567802,6.239412,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,6.863353,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.7856796,0.7856796,0,0,0,0.7856796,1241.714,8.928863,0,0,9.755894,0.8270313,0.7856796,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,0.8642476,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.6936096,0.6936096,0,0,0,0.6936096,1232.147,7.816174,0,0,8.546289,0.7301154,0.6936096,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,0.7629706,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.686521,6.686521,0,0,0,6.686521,146.17,2.735247,0,0,9.773689,7.038443,6.686521,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,7.355173,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,12.89027,12.89027,4.530266,0,1.482157,12.89027,86.45704,2.344542,0,0,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,14.17929,8.915633,12,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,9.875856,9.875856,3,0,1.095,9.875856,89.3181,1.583184,0,0,8.820928,7.237744,6.875857,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,10.86344,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,7.96814,7.96814,3.227763,0,1.152624,7.96814,62.62277,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,8.764954,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,8.089787,8.089787,6.037809,0,1.863566,8.089787,26.70005,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.1974577,8.898767,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.473278,3.473278,0,0,0,3.473278,0,0,4.440892E-16,0,0,3.656082,3.473278,0,0,0,29.59898,0,3.656082,-3.656082,35.14623,90.11835,0.1974577,3.820606,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,9.975604,9.975604,12,0,3.372,9.975604,0,0,0,0,0,0,0,2.024395,1.923176,4.062313,25.9429,1.923176,0,1.923176,36.97071,94.79652,0.1974767,10.97316,0,12,25.9429
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,9.611477,9.611477,11.8632,0,3.33739,9.611477,0,0,0,0,0,0,0,2.251724,2.139137,2.139137,27.67375,2.139137,0,2.139137,39.00008,100,0.1974978,10.57262,0,12,27.67375
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,17.36546,17.36546,12,0,3.372,17.36546,0,0,0,0,0,5.647849,5.365457,0,0,0,29.59898,0,5.647849,-5.647849,33.04672,84.73502,0.1974978,19.102,0,12,29.59898
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.7583514,0.7583514,0,0,0,0.7583514,0,0,1.110223E-16,0,0,0.7982646,0.7583514,0,0,6.275388,23.95113,0,0.7982646,-0.7982646,32.20528,82.57747,0.1974978,0.8341866,0,0,23.95113
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.900103,0.900103,0,0,0,0.900103,0,0,1.110223E-16,0,0,0.9474768,0.900103,0,0,7.162349,23.15286,0,0.9474768,-0.9474768,31.20655,80.01663,0.1974978,0.9901133,0,0,23.15286
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.8275198,0.8275198,0,0,0,0.8275198,0,0,1.110223E-16,0,0,0.8710735,0.8275198,0,0,8.2151,22.20539,0,0.8710735,-0.8710735,30.28836,77.6623,0.1974978,0.9102718,0,0,22.20539
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.609627,4.609627,0,0,0,4.609627,0,0,0,0,0,4.852239,4.609627,0,0,9.18296,21.33431,0,4.852239,-4.852239,25.17365,64.54768,0.1974978,5.07059,0,0,21.33431
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.048586,1.048586,0,0,0,1.048586,0,0,2.220446E-16,0,0,1.103775,1.048586,0,0,14.57434,16.48207,0,1.103775,-1.103775,24.01017,61.56441,0.1974978,1.153445,0,0,16.48207
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3698857,0.3698857,0,0,0,0.3698857,0,0,5.551115E-17,0,0,0.3893534,0.3698857,0,0,15.80075,15.3783,0,0.3893534,-0.3893534,23.59975,60.51207,0.1974978,0.4068743,0,0,15.3783
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.23337,14.98895,0,0,0,23.59975,60.51207,0.1974978,0,0,0,14.98895
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.7126949,0.7126949,0,0,0,0.7126949,0,0,1.110223E-16,0,0,0.7502052,0.7126949,0,0,16.23337,14.98895,0,0.7502052,-0.7502052,22.80897,58.48441,0.1974978,0.7839645,0,0,14.98895
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.107464,1.107464,0,0,0,1.107464,158.9419,0,0,0,1.760224,1.165751,1.107464,0,0,17.06693,14.23874,0.5944727,0,0.5944727,23.37293,59.93048,0.197486,1.21821,1.408179,0,15.99897
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,16.47246,14.77377,3.25308,0,3.25308,26.45908,67.84365,0.1974217,0,2.602464,0,18.02685
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,13.21938,17.70154,6.89741,0,6.89741,33.00253,84.62171,0.1972855,0,5.517928,0,24.59895
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.816924,1.816924,0,0,0,1.816924,520.6799,1.22584,0,0,9.46036,1.912552,1.816924,0,0,6.321967,23.90921,6.321967,0,6.321967,39.00008,100,0.1971609,1.998617,7.568287,0,33.36957
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.559815,2.559815,0,0,0,2.559815,471.244,9.368432,0,0,12.06297,2.694542,2.559815,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,2.815796,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,15.07469,15.07469,6.714689,0,2.034816,15.07469,82.42697,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,16.58216,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6751648,0.6751648,0,0,0,0.6751648,1921.727,12.26412,0,0,12.97482,0.7106999,0.6751648,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,0.7426813,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,14.10641,14.10641,5.746406,0,1.789841,14.10641,74.35526,1.688855,0,0,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,15.51705,8.391084,12,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.7638526,0.7638526,0,0,0,0.7638526,1130.412,7.830628,0,0,8.634684,0.8040554,0.7638526,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,0.8402379,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,8.00688,8.00688,3,0,1.095,8.00688,72.26772,0.5159892,0,0,5.786388,5.2704,5.006879,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,8.807568,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.170064,2.170064,0,0,0,2.170064,105.914,0.01412346,0,0,2.298401,2.284278,2.170064,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,2.38707,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971609,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,6.518672,6.518672,0,0,0,6.518672,0,0,0,0,0,6.86176,6.518672,0,0,0,29.59898,0,6.86176,-6.86176,31.76715,81.45406,0.1971609,7.170539,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,11.60985,11.60985,12,0,3.372,11.60985,0,5.551115E-17,0,0,0,0,0,0.3901547,0.370647,7.624177,22.73722,0.370647,0,0.370647,32.11877,82.35567,0.1971645,12.77083,0,12,22.73722
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.7187459,0.7187459,0,0,0,0.7187459,0,0,1.110223E-16,0,0,0.7565747,0.7187459,0,0,7.253531,23.0708,0,0.7565747,-0.7565747,31.32128,80.3108,0.1971645,0.7906206,0,0,23.0708
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.038022,2.038022,0,0,0,2.038022,0,0,0,0,0,2.145286,2.038022,0,0,8.094169,22.31423,0,2.145286,-2.145286,29.05994,74.51253,0.1971645,2.241824,0,0,22.31423
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47782,20.16894,0,0,0,29.05994,74.51253,0.1971645,0,0,0,20.16894
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.081185,2.081185,0,0,0,2.081185,0,0,0,0,0,2.190722,2.081185,0,0,10.47782,20.16894,0,2.190722,-2.190722,26.75072,68.59145,0.1971645,2.289304,0,0,20.16894
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.362656,1.362656,0,0,0,1.362656,0,0,2.220446E-16,0,0,1.434375,1.362656,0,0,12.91195,17.97822,0,1.434375,-1.434375,25.23876,64.71463,0.1971645,1.498922,0,0,17.97822
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.087337,6.087337,0,0,0,6.087337,0,0,8.881784E-16,0,0,6.407723,6.087337,0,0,14.50571,16.54384,0,6.407723,-6.407723,18.48442,47.39587,0.1971645,6.69607,0,0,16.54384
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,6.441476,6.441476,0,0,0,6.441476,0,0,8.881784E-16,0,0,6.780501,6.441476,0,0,21.6254,10.13612,0,6.780501,-6.780501,11.33715,29.06955,0.1971645,7.085624,0,0,10.13612
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.984191,0.984191,0,0,0,0.984191,0,0,1.110223E-16,0,0,1.03599,0.984191,0,0,29.15929,3.355619,0,1.03599,-1.03599,10.24512,26.26948,0.1971645,1.08261,0,0,3.355619
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.439228,2.439228,11.23923,0,3.179525,2.439228,62.60533,1.776357E-15,0,0,1.527087,0,0,8.8,8.36,30.31039,2.319628,9.887087,0,9.887087,19.62483,50.31998,0.1972011,2.683151,1.22167,12,3.846715
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,8.022231,8.022231,12,0,3.372,8.022231,34.29517,0,0,0,2.751238,0,0,3.977769,3.778881,20.4233,11.21801,6.530118,0,6.530118,25.81985,66.20461,0.1972575,8.824453,2.20099,12,13.96924
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,13.89318,17.09511,13.08896,0,13.08896,38.23713,98.04371,0.1971627,0,3.783168,12,21.82407
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,6.40267,6.40267,0,0,0,6.40267,128.1016,0.6580476,0,0,8.201924,6.739653,6.40267,0,0,0.804224,28.87518,0.804224,0,0.804224,39.00008,100,0.1971469,7.042937,6.561539,0,37.0771
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.6564105,0.6564105,0,0,0,0.6564105,1582.534,9.696958,0,0,10.38792,0.6909584,0.6564105,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,0.7220515,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3259334,0.3259334,0,0,0,0.3259334,2541.445,7.940331,0,0,8.283419,0.3430878,0.3259334,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,0.3585268,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3557186,0.3557186,0,0,0,0.3557186,3552.288,12.26171,0,0,12.63615,0.3744407,0.3557186,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,0.3912905,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,10.60733,10.60733,3,0,1.095,10.60733,99.38758,2.534653,0,0,10.54237,8.007711,7.607326,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,11.66806,8.433892,12,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,11.45112,11.45112,3.837783,0,1.306959,11.45112,69.98477,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,12.59624,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.764422,2.764422,0,0,0,2.764422,184.6115,2.193523,0,0,5.103441,2.909919,2.764422,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,3.040865,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,10.85551,10.85551,9.763564,0,2.806182,10.85551,10.58831,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,11.94106,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,8.721421,8.721421,8.721421,0,2.54252,8.721421,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,9.593563,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,11.2903,11.2903,11.2903,0,3.192446,11.2903,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,12.41933,0,12,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,8.053292,8.053292,8.053292,0,2.373483,8.053292,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971469,8.858622,0,12,29.59898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,17.49286,17.49286,12,0,3.372,17.49286,0,0,0,0,0,5.781962,5.492864,0,0,0,29.59898,0,5.781962,-5.781962,32.90535,84.37254,0.1971469,19.24215,0,12,29.59898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.204523,1.204523,0,0,0,1.204523,0,0,2.220446E-16,0,0,1.267919,1.204523,0,0,6.424402,23.81702,0,1.267919,-1.267919,31.56885,80.94561,0.1971469,1.324976,0,0,23.81702
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1247254,0.1247254,0,0,0,0.1247254,0,0,1.387779E-17,0,0,0.1312899,0.1247254,0,0,7.833201,22.5491,0,0.1312899,-0.1312899,31.43046,80.59076,0.1971469,0.137198,0,0,22.5491
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,2.906532,2.906532,0,0,0,2.906532,0,0,4.440892E-16,0,0,3.059507,2.906532,0,0,7.979079,22.41781,0,3.059507,-3.059507,28.20546,72.32153,0.1971469,3.197185,0,0,22.41781
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.844439,1.844439,0,0,0,1.844439,0,0,2.220446E-16,0,0,1.941514,1.844439,0,0,11.37853,19.3583,0,1.941514,-1.941514,26.15892,67.07402,0.1971469,2.028883,0,0,19.3583
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.006348,2.006348,0,0,0,2.006348,0,0,4.440892E-16,0,0,2.111945,2.006348,0,0,13.53577,17.41679,0,2.111945,-2.111945,23.93273,61.36586,0.1971469,2.206983,0,0,17.41679
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.348931,2.348931,0,0,0,2.348931,0,0,4.440892E-16,0,0,2.472559,2.348931,0,0,15.88237,15.30484,0,2.472559,-2.472559,21.32643,54.68304,0.1971469,2.583824,0,0,15.30484
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.267718,3.267718,0,0,0,3.267718,0,0,4.440892E-16,0,0,3.439703,3.267718,0,0,18.62966,12.83228,0,3.439703,-3.439703,17.70066,45.38622,0.1971469,3.594489,0,0,12.83228
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.45156,9.392579,0,0,0,17.70066,45.38622,0.1971469,0,0,0,9.392579
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.422021,0.422021,0,0,0,0.422021,398.3918,0,0,0,1.681297,0.4442326,0.422021,0,0,22.45156,9.392579,1.237064,0,1.237064,18.87424,48.3954,0.1971226,0.4642231,1.345038,0,11.07388
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.170702,5.170702,0,0,0,5.170702,49.9255,0,0,0,2.581499,5.442844,5.170702,0,0,21.21449,10.50594,0,2.861345,-2.861345,15.85812,40.66177,0.1971226,5.687772,2.065199,0,13.08744
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,9.50982,9.50982,12,0,3.372,9.50982,26.91989,0,0,0,2.560033,0,0,2.49018,2.365671,24.39376,7.644592,4.925704,0,4.925704,20.53106,52.64363,0.1971637,10.4608,2.048026,12,10.20462
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.723017,1.723017,10.52302,0,2.998323,1.723017,260.04,1.776357E-15,0,0,4.480533,0,0,8.8,8.36,19.46806,12.07773,12.84053,0,12.84053,32.71265,83.87843,0.1971223,1.895319,3.584426,12,16.55826
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3631528,0.3631528,0,0,0,0.3631528,2064.991,0.4892802,0,0,7.499073,0.3822661,0.3631528,0,0,6.627526,23.6342,6.627526,0,6.627526,39.00008,100,0.1969924,0.3994681,5.999258,0,31.13328
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.301893,5.301893,0,0,0,5.301893,94.1598,0,8.881784E-16,0,4.992252,5.58094,5.301893,0,0,0,29.59898,0,0.5886884,-0.5886884,38.37955,98.4089,0.1969924,5.832083,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,3.874411,3.874411,0,0,0,3.874411,210.3026,3.41556,0,0,8.147985,4.078327,3.874411,0,0,0.6540982,29.01029,0.6540982,0,0.6540982,39.00008,100,0.1969796,4.261852,6.518389,0,37.15828
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,9.974218,9.974218,3,0,1.095,9.974218,80.24226,0.6622565,0,0,8.003539,7.341282,6.974218,0,0,0,29.59898,0,0,0,39.00008,100,0.1969796,10.97164,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.6936622,0.6936622,0,0,0,0.6936622,1461.157,9.405323,0,0,10.13549,0.7301708,0.6936622,0,0,0,29.59898,0,0,0,39.00008,100,0.1969796,0.7630284,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,7.163846,7.163846,0,0,0,7.163846,77.06941,0,0,0,5.521134,7.540891,7.163846,0,0,0,29.59898,0,2.019757,-2.019757,36.87107,94.54101,0.1969796,7.880231,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.311728,1.311728,0,0,0,1.311728,258.0756,0,0,0,3.385251,1.380767,1.311728,0,0,2.244174,27.57922,2.004484,0,2.004484,38.77269,99.41695,0.1969404,1.442901,2.708201,0,30.96447
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.056834,0,0,2.296524,0,0,0,0,0.2396899,29.38326,0.2396899,0,0.2396899,39.00008,100,0.1969357,0,1.837219,0,31.67978
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,15.63259,15.63259,12,0,3.372,15.63259,0,0,0,0,0,3.823779,3.63259,0,0,0,29.59898,0,3.823779,-3.823779,34.96946,89.66511,0.1969357,17.19585,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,14.43023,14.43023,12,0,3.372,14.43023,0,0,0,0,0,2.558135,2.430228,0,0,4.248643,25.7752,0,2.558135,-2.558135,32.27295,82.75099,0.1969357,15.87325,0,12,25.7752
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,12.37015,12.37015,12,0,3.372,12.37015,0,0,0,0,0,0.3896337,0.3701521,0,0,7.091014,23.21707,0,0.3896337,-0.3896337,31.86224,81.69789,0.1969357,13.60717,0,12,23.21707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.503951,1.503951,0,0,0,1.503951,0,0,2.220446E-16,0,0,1.583106,1.503951,0,0,7.523941,22.82743,0,1.583106,-1.583106,30.1935,77.41908,0.1969357,1.654346,0,0,22.82743
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.339877,1.339877,0,0,0,1.339877,0,0,2.220446E-16,0,0,1.410397,1.339877,0,0,9.282948,21.24433,0,1.410397,-1.410397,28.70681,73.60706,0.1969357,1.473865,0,0,21.24433
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.85006,19.83393,0,0,0,28.70681,73.60706,0.1969357,0,0,0,19.83393
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.227057,1.227057,0,0,0,1.227057,0,0,0,0,0,1.291639,1.227057,0,0,10.85006,19.83393,0,1.291639,-1.291639,27.3453,70.11603,0.1969357,1.349763,0,0,19.83393
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.181314,2.181314,0,0,0,2.181314,0,0,0,0,0,2.29612,2.181314,0,0,12.28521,18.54229,0,2.29612,-2.29612,24.92498,63.91008,0.1969357,2.399446,0,0,18.54229
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.83646,16.24617,0,0,0,24.92498,63.91008,0.1969357,0,0,0,16.24617
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.83646,16.24617,0,0,0,24.92498,63.91008,0.1969357,0,0,0,16.24617
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.137696,1.137696,0,0,0,1.137696,0,0,0,0,0,1.197575,1.137696,0,0,14.83646,16.24617,0,1.197575,-1.197575,23.66263,60.67328,0.1969357,1.251466,0,0,16.24617
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.34509,4.34509,0,0,0,4.34509,0,0,8.881784E-16,0,0,4.573779,4.34509,0,0,16.16709,15.04859,0,4.573779,-4.573779,18.84144,48.31129,0.1969357,4.779599,0,0,15.04859
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.698243,2.698243,0,0,0,2.698243,52.75784,0,0,0,1.423535,2.840256,2.698243,0,0,21.24907,10.47481,0,1.416721,-1.416721,17.34808,44.48218,0.1969357,2.968068,1.138828,0,11.89835
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.027982,6.027982,0,0,0,6.027982,36.6049,0,0,0,2.206537,6.345244,6.027982,0,0,22.82321,9.058093,0,4.138707,-4.138707,12.9855,33.2961,0.1969357,6.63078,1.76523,0,11.26463
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,8.116759,8.116759,12,0,3.372,8.116759,48.69717,0,0,0,3.952632,0,0,3.88324,3.689078,27.42177,4.919386,7.64171,0,7.64171,20.23507,51.88468,0.1969994,8.928435,3.162106,12,8.872018
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,6.882538,6.882538,12,0,3.372,6.882538,75.23147,0,0,0,5.177835,0,0,5.117462,4.861589,19.78006,11.79693,10.03942,0,10.03942,29.7593,76.30575,0.1970542,7.570792,4.142268,12,16.97476
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,16.41378,16.41378,12,0,3.372,16.41378,61.31308,0,0,0,10.06379,4.646083,4.413779,0,0,9.740635,20.83241,5.417711,0,5.417711,34.89899,89.48441,0.1970584,18.05516,8.051035,12,30.8962
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,13.28712,13.28712,6.317983,0,1.93445,13.28712,87.74557,0,0,0,11.65886,7.335936,6.969139,0,0,4.322925,25.70835,4.322925,0,4.322925,39.00008,100,0.1970127,14.61583,9.327088,12,37.36721
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,12.83593,12.83593,4.475932,0,1.468411,12.83593,98.97967,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,14.11952,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.452349,5.452349,0,0,0,5.452349,225.2961,6.544617,0,0,12.28393,5.739315,5.452349,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,5.997584,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.187696,1.187696,0,0,0,1.187696,589.377,5.749799,0,0,7.000005,1.250206,1.187696,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,1.306465,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,10.7862,10.7862,4.628465,0,1.507002,10.7862,60.09372,0,1.776357E-15,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,11.86482,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.112788,4.112788,0,0,0,4.112788,111.0712,0.2388738,0,0,4.568124,4.32925,4.112788,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,4.524066,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,8.739595,8.739595,7.233908,0,2.166179,8.739595,18.1351,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.1970127,9.613555,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,15.72787,15.72787,12,0,3.372,15.72787,0,0,0,0,0,3.924072,3.727868,0,0,0,29.59898,0,3.924072,-3.924072,34.86374,89.39404,0.1970127,17.30066,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.455492,3.455492,0,0,0,3.455492,0,0,4.440892E-16,0,0,3.63736,3.455492,0,0,4.360079,25.67491,0,3.63736,-3.63736,31.02963,79.563,0.1970127,3.801041,0,0,25.67491
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,10.64929,10.64929,12,0,3.372,10.64929,0,0,0,0,0,0,0,1.350712,1.283177,8.40159,22.03755,1.283177,0,1.283177,32.24696,82.68434,0.1970253,11.71422,0,12,22.03755
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.090912,5.090912,0,0,0,5.090912,0,0,8.881784E-16,0,0,5.358854,5.090912,0,0,7.118414,23.19241,0,5.358854,-5.358854,26.59823,68.20045,0.1970253,5.600003,0,0,23.19241
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,2.985904,2.985904,0,0,0,2.985904,0,0,0,0,0,3.143057,2.985904,0,0,13.0727,17.83355,0,3.143057,-3.143057,23.28516,59.70541,0.1970253,3.284495,0,0,17.83355
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.051049,1.051049,0,0,0,1.051049,0,0,0,0,0,1.106367,1.051049,0,0,16.56498,14.69049,0,1.106367,-1.106367,22.11894,56.71512,0.1970253,1.156154,0,0,14.69049
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.066659,2.066659,0,0,0,2.066659,0,0,4.440892E-16,0,0,2.17543,2.066659,0,0,17.79428,13.58413,0,2.17543,-2.17543,19.82584,50.83538,0.1970253,2.273325,0,0,13.58413
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.525798,1.525798,0,0,0,1.525798,0,0,2.220446E-16,0,0,1.606103,1.525798,0,0,20.21142,11.4087,0,1.606103,-1.606103,18.13285,46.49441,0.1970253,1.678378,0,0,11.4087
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.99598,9.802592,0,0,0,18.13285,46.49441,0.1970253,0,0,0,9.802592
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.4519,1.4519,0,0,0,1.4519,0,0,2.220446E-16,0,0,1.528316,1.4519,0,0,21.99598,9.802592,0,1.528316,-1.528316,16.52187,42.36368,0.1970253,1.59709,0,0,9.802592
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.69411,8.274277,0,0,0,16.52187,42.36368,0.1970253,0,0,0,8.274277
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.139117,1.139117,0,0,0,1.139117,0,0,0,0,0,1.199071,1.139117,0,0,23.69411,8.274277,0,1.199071,-1.199071,15.25794,39.12284,0.1970253,1.253029,0,0,8.274277
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.370046,1.370046,0,0,0,1.370046,16.90012,0,0,0,0.2315393,1.442153,1.370046,0,0,25.02641,7.075206,0,1.210614,-1.210614,13.98184,35.8508,0.1970253,1.50705,0.1852315,0,7.306745
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.739496,2.739496,0,0,0,2.739496,55.74421,0,0,0,1.52711,2.88368,2.739496,0,0,26.37154,5.864592,0,1.35657,-1.35657,12.55189,32.18427,0.1970253,3.013445,1.221688,0,7.391702
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,8.836951,8.836951,12,0,3.372,8.836951,33.07908,4.440892E-16,0,0,2.923182,0,0,3.163049,3.004897,27.87884,4.508022,5.928079,0,5.928079,18.17576,46.60442,0.197075,9.720646,2.338546,12,7.431205
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.309418,5.309418,12,0,3.372,5.309418,106.9765,0,0,0,5.679832,0,0,6.690582,6.356053,21.95076,9.843293,12.03588,0,12.03588,29.594,75.8819,0.1970906,5.84036,4.543865,12,15.52312
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.309679,5.309679,5.144127,0,1.637464,5.309679,190.0142,0,0,0,10.08914,0.174265,0.1655518,0,0,9.914876,20.67559,9.914876,0,9.914876,39.00008,100,0.1969571,5.840646,8.071313,12,30.76473
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.385957,2.385957,0,0,0,2.385957,520.4009,9.905009,0,0,12.41654,2.511533,2.385957,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,2.624552,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.719306,1.719306,0,0,0,1.719306,490.3687,6.621142,0,0,8.430937,1.809795,1.719306,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,1.891236,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.761569,4.761569,0,0,0,4.761569,132.4348,1.293795,0,0,6.305972,5.012177,4.761569,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,5.237726,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,0,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,9.354358,9.354358,3.465468,0,1.212763,9.354358,66.26678,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,10.28979,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,11.19156,11.19156,7.820409,0,2.314564,11.19156,31.70763,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.1969571,12.31071,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.664841,2.664841,0,0,0,2.664841,34.25941,0,0,0,0.9129589,2.805096,2.664841,0,0,0,29.59898,0,1.892137,-1.892137,37.00559,94.88594,0.1969571,2.931326,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,7.301206,7.301206,0,0,0,7.301206,0,0,8.881784E-16,0,0,7.68548,7.301206,0,0,2.102375,27.70684,0,7.68548,-7.68548,28.90438,74.11366,0.1969571,8.031326,0,0,27.70684
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,8.803416,8.803416,12,0,3.372,8.803416,0,0,0,0,0,0,0,3.196584,3.036755,10.6418,20.02136,3.036755,0,3.036755,31.7853,81.50061,0.1969867,9.683758,0,12,20.02136
